time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
356.0,-29.26312528180543,5.314048424547676,35.04073189973062,24.42805787958207,5.177233374674529,-25.81898306499876,-39.39514932045711,1.7330911578198134,0.24401482250829076,-4.911695167594656,40.07989001062318,42938.07794132183,25884.12829429078,25884.12829429078,68822.20623561261,77935.45796789369,77935.45796789369,25884.12829429078,103819.58626218446,103819.58626218446,103819.58626218446,128770.9798293947,91878.79847221726,56881.41844545084,38885.97780751823,24951.39356721024,0.0,63837.37137472848,21208.684532128704,1540.8657970824115,0.0,0.8870784846361959,2.8238622139789893,0.0014959135982669303,355878.3257367635,1557980.7394885737,4.377846659425342,1557980.7394885737,4.377846659425342,0.85,0.09623361070058395,4.027634451161993,1.2679504485102377,1.0,0.0,4.027634451161952,1.2835936245464454,1.283917083343642,3.137780037342541,19390.284706412047,1977.2587689386332,4632.441516551485,4632.441516551485,5.587577997867447,5.314048424547676,-2.288998084273196,7.603046508820872,3.3875041414947287,3.3875041414947287,0.967858326141351,0.0,0.0,0.0002519815869219585,8.442728089539704e-05,0.00016755430602656145,0.0006748474953931185,0.09623361068790214,0.07237658327675016,0.02385702741115198,0.09623335410352514,0.07237658328628804,0.023857027414295906,0.38036726076606064,0.38036726076606064,0.12537801255003042,0.0,5.1900929251398225,4.391300618568778,7.630138684795838,5.155709990102935,4.36701043343885,7.564736223511545,24951.39356721024,21208.684532128704,0.85,1.0780864680599536,0.6726166353134001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447073186221625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.605886145368,1540.8657970824115,0.38036726076606064,0.12537801255003042,6.112874298809886,3.3875041414947287
357.0,-29.2665153160553,5.312931420452889,35.040672434578305,24.426699138153367,5.1762304481286865,-25.82213488714171,-39.39818838899953,1.7318500191678772,0.23538158782741903,-4.912476223153267,40.07973176469072,42935.96956012879,25884.0404913744,25884.0404913744,68820.0100515032,77934.00471985983,77934.00471985983,25884.0404913744,103818.04521123423,103818.04521123423,103818.04521123423,128768.98715218459,91878.30732729926,56880.27216737696,38886.705733247,24950.941940950353,0.0,63837.64767419735,21208.3006498078,1540.8583274277803,0.0,0.8870750913720141,2.823884444510424,0.0014959135982669303,355867.49971801316,1557973.9049601536,4.377960634771877,1557973.9049601536,4.377960634771877,0.85,0.09623399170537052,4.027634451161993,1.2679502479499214,1.0,0.0,4.027634451160761,1.283599602479202,1.2839229493581024,3.137765424189006,19390.181054209905,1977.2481993555298,4632.441516551485,4632.441516551485,5.587559043949504,5.312931420452889,-2.2896671585892117,7.602598579042101,3.3876922347999145,3.3876922347999145,0.9679120670856899,0.0,0.0,0.0002518932269701936,8.439839914623928e-05,0.00016749482782395432,0.0006746079389352048,0.09623399169756852,0.07237611727356458,0.02385787442400394,0.09623327706130287,0.07237611727943236,0.02385787442593816,0.38036354876855377,0.38036354876855377,0.1253820476123162,0.0,5.181962831914632,4.385725902740774,7.614051296951118,5.147857810980668,4.361959352968938,7.548173538604885,24950.941940950353,21208.3006498078,0.85,1.0780473992828479,0.672580696883716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447093440627468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.56243856767,1540.8583274277803,0.38036354876855377,0.1253820476123162,6.112874298809886,3.3876922347999145
358.0,-29.269894596530314,5.311816394970877,35.04061252459962,24.42545201573523,5.175351263526224,-25.825264654664306,-39.40120147364212,1.7307213216126145,0.2259354522532817,-4.9131988603391825,40.07959987816101,42933.80005630356,25883.803057841484,25883.803057841484,68817.60311414505,77932.50251612632,77932.50251612632,25883.803057841484,103816.30557396781,103816.30557396781,103816.30557396781,128766.93322394772,91877.81298491168,56879.11052489632,38887.44717779484,24950.627649979913,0.0,63838.074827774755,21208.033502482926,1540.8573726877532,0.0,0.887071899340978,2.8239242094491765,0.0014959135982669303,355857.48365209525,1557968.2088927575,4.378067851499529,1557968.2088927575,4.378067851499529,0.85,0.0962343930850115,4.027634451161993,1.2679498973814773,1.0,0.0,4.027634451160821,1.28360505476497,1.283928289988416,3.137752096106741,19390.076727207408,1977.23756096194,4632.441516551485,4632.441516551485,5.587507789436721,5.311816394970877,-2.2902940422015825,7.60211043717246,3.3878786859389,3.3878786859389,0.9679653388396857,0.0,0.0,0.00025180517571551784,8.43697733503323e-05,0.00016743540236518553,0.0006743685949101915,0.0962343930780889,0.07237567073987448,0.023858722338214407,0.09623422626735499,0.07237567074508079,0.02385872233993071,0.38035983517153377,0.38035983517153377,0.12538605311973874,0.0,5.1736915935933325,4.380163399352796,7.597352819154878,5.139134312592489,4.3565556676039705,7.529146899924115,24950.627649979913,21208.033502482926,0.85,1.0780024820579928,0.6725422120283594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471136332129642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.519087372137,1540.8573726877532,0.38035983517153377,0.12538605311973874,6.112874298809886,3.3878786859389
359.0,-29.273265328606655,5.310701338548306,35.04055224661982,24.424094007723056,5.1743416408771035,-25.82839977278079,-39.404222765564896,1.7294760850035682,0.21731004584779612,-4.9140188548277175,40.07946933957623,42931.70221357903,25883.8067707084,25883.8067707084,68815.50898428743,77931.07938608059,77931.07938608059,25883.8067707084,103814.88615678898,103814.88615678898,103814.88615678898,128765.24383718708,91877.34145340139,56877.964280706874,38888.196858549454,24950.357680398098,0.0,63838.55453894755,21207.80402833838,1540.861172251105,0.0,0.88706820808702,2.8239417960434743,0.0014959135982669303,355846.11843951227,1557962.5710574603,4.378191837217657,1557962.5710574603,4.378191837217657,0.85,0.09623489273186875,4.027634451161993,1.2679497166024523,1.0,0.0,4.027634451161956,1.283611050782668,1.2839341748087532,3.13773743900552,19389.977214257902,1977.2274134651389,4632.441516551485,4632.441516551485,5.587508590929175,5.310701338548306,-2.2909946694045624,7.601696007952868,3.3880638722859144,3.3880638722859144,0.9680182492245469,0.0,0.0,0.00025171737544286353,8.434107859220127e-05,0.00016737629685066227,0.000674130539503644,0.09623489272228392,0.07237530812486212,0.023859584597421796,0.09623466243968616,0.07237530813207056,0.02385958459979819,0.38035611731931407,0.38035611731931407,0.1253899871855551,0.0,5.165550224850222,4.3746668038998,7.580983161651375,5.1313289006754985,4.351139676906371,7.513900692099412,24950.357680398098,21207.80402833838,0.85,1.0779615779411713,0.6725042965593251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447133762277845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.475838609418,1540.861172251105,0.38035611731931407,0.1253899871855551,6.112874298809886,3.3880638722859144
360.0,-29.276625806769424,5.309586162838095,35.04049100167316,24.42269978290426,5.17329384927272,-25.831529477379224,-39.40724695622919,1.7281975198347739,0.20900402091433534,-4.914846183116291,40.079320619094815,42929.66112875683,25883.821085225165,25883.821085225165,68813.482213982,77929.66430115802,77929.66430115802,25883.821085225165,103813.48538638318,103813.48538638318,103813.48538638318,128763.47424114626,91876.85837837185,56876.85520577738,38888.89241399385,24949.988854763084,0.0,63838.88126875694,21207.49052654862,1540.8595299320016,0.0,0.8870645451868369,2.8239543280330834,0.0014959135982669303,355834.6518683226,1557956.1479824095,4.378314871253558,1557956.1479824095,4.378314871253558,0.85,0.09623532783805595,4.027634451161993,1.2679496270371602,1.0,0.0,4.027634451161892,1.2836172018824068,1.2839402151279995,3.137722402952783,19389.875265141098,1977.2170175484084,4632.441516551485,4632.441516551485,5.587511680987996,5.309586162838095,-2.2917027646461126,7.601288927484208,3.38824719092339,3.38824719092339,0.9680706259781114,0.0,0.0,0.000251629870333012,8.431236533688424e-05,0.00016731750499612776,0.0006738937474048731,0.09623532782870894,0.07237490373681395,0.02386042409189499,0.09623458955932716,0.0723749037438435,0.02386042409421245,0.3803523963530137,0.3803523963530137,0.1253938729141991,0.0,5.157543921563899,4.369239779744532,7.5649517586792285,5.123850204030646,4.345977218223595,7.4992077645602535,24949.988854763084,21207.49052654862,0.85,1.0779243126815203,0.6724688822165625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471538409541436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.43264845694,1540.8595299320016,0.3803523963530137,0.1253938729141991,6.112874298809886,3.38824719092339
361.0,-29.279975151425166,5.308474490981418,35.04042940129028,24.42153717800977,5.172508398096037,-25.83462292400441,-39.41021662959827,1.7271561706280216,0.19917308679248436,-4.915501338243381,40.07918777658715,42927.44199655187,25883.400622801324,25883.400622801324,68810.84261935319,77928.1248872722,77928.1248872722,25883.400622801324,103811.52551007352,103811.52551007352,103811.52551007352,128761.18295895442,91876.35269663142,56875.66980571961,38889.64765656868,24949.65744888089,0.0,63839.30510544957,21207.208831548756,1540.8561280121091,0.0,0.8870616989470798,2.824007072229941,0.0014959135982669303,355825.57178147126,1557950.4106766153,4.378410474763247,1557950.4106766153,4.378410474763247,0.85,0.09623562089233538,4.027634451161993,1.2679491220647474,1.0,0.0,4.027634451163711,1.2836222446309664,1.2839451472241232,3.1377100763160377,19389.768545058978,1977.2061351286095,4632.441516551485,4632.441516551485,5.5874209162320145,5.308474490981418,-2.2922839757117255,7.600758466693144,3.38842861514839,3.38842861514839,0.9681224614709686,0.0,0.0,0.00025154268301444177,8.428417848995708e-05,0.00016725850452448468,0.0006736561150726486,0.0962356208870691,0.07237439658240602,0.023861224304663087,0.09623586571850704,0.0723743965863665,0.023861224305968876,0.38034867345171064,0.38034867345171064,0.12539772958077508,0.0,5.1492379638775105,4.363776122209572,7.547813843456254,5.114674425035844,4.340690898221226,7.477984520258929,24949.65744888089,21207.208831548756,0.85,1.0778758087308695,0.6724296563949819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471738590780934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.38955136679,1540.8561280121091,0.38034867345171064,0.12539772958077508,6.112874298809886,3.38842861514839
362.0,-29.283314014973733,5.307363657153665,35.0403679673158,24.420245841052406,5.171572136850501,-25.837722019128954,-39.41320208888499,1.7259801409590512,0.19021913240533195,-4.916283339927521,40.07906942276834,42925.334426532514,25883.300059330264,25883.300059330264,68808.63448586277,77926.67482305379,77926.67482305379,25883.300059330264,103809.97488238406,103809.97488238406,103809.97488238406,128759.43121838507,91875.87107259332,56874.5306758831,38890.37821856691,24949.456336001003,0.0,63839.83455456792,21207.037885600854,1540.8630451646188,0.0,0.8870581562517497,2.8240334463174883,0.0014959135982669303,355814.73390968697,1557945.2991330598,4.37852947238688,1557945.2991330598,4.37852947238688,0.8500000000000001,0.09623608413112084,4.027634451161993,1.2679488610615959,1.0,0.0,4.027634451162252,1.2836279157341972,1.2839507082178405,3.137696213827124,19389.666902162302,1977.195770437642,4632.441516551485,4632.441516551485,5.58739920770732,5.307363657153665,-2.292960138036401,7.600323795190066,3.388609237743023,3.388609237743023,0.9681740679265779,0.0,0.0,0.000251455796226922,8.425585058963182e-05,0.0001671999456372902,0.0006734202612811624,0.09623608412231524,0.07237403151913262,0.023862052603182624,0.09623681216451839,0.0723740315257548,0.023862052605366033,0.3803449431619642,0.3803449431619642,0.12540148518168479,0.0,5.141006606374049,4.35834469475418,7.530883662330723,5.106502472332863,4.335149964362529,7.46163567881041,24949.456336001003,21207.037885600854,0.85,1.0778322808316132,0.6723910662682174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471938114050176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.346565301961,1540.8630451646188,0.3803449431619642,0.12540148518168479,6.112874298809886,3.388609237743023
363.0,-29.286642281489968,5.306252026931628,35.04030566062275,24.41881113862621,5.170477597100091,-25.840827361018718,-39.41620347378773,1.7246626766288575,0.1823392907313064,-4.917146203198928,40.078921136194566,42923.33927703495,25883.395626644415,25883.395626644415,68806.73490367937,77925.28529486475,77925.28529486475,25883.395626644415,103808.68092150916,103808.68092150916,103808.68092150916,128757.79394691893,91875.38180119466,56873.43578336486,38891.051130921995,24949.113025409766,0.0,63840.16415633176,21206.7460715983,1540.8637218563194,0.0,0.8870543110533136,2.8240362307574154,0.0014959135982669303,355802.7756663385,1557938.8948516375,4.3786586316927085,1557938.8948516375,4.3786586316927085,0.85,0.09623651695229915,4.027634451161993,1.2679488138062882,1.0,0.0,4.0276344511617905,1.283634246744193,1.2839569296725442,3.1376807384016714,19389.56364535141,1977.1852411732252,4632.441516551485,4632.441516551485,5.587419837717178,5.306252026931628,-2.293698319734101,7.599950346665729,3.3887882603566197,3.3887882603566197,0.9682252172447485,0.0,0.0,0.00025136921271732724,8.422738044809937e-05,0.00016714183226922786,0.0006731862018778815,0.09623651695201615,0.07237365462614434,0.023862862325871818,0.09623653215024225,0.07237365462635717,0.023862862325941973,0.38034120527431625,0.38034120527431625,0.12540516110731992,0.0,5.133048534846694,4.352996630827704,7.514812876425651,5.099485493930217,4.32998338677578,7.44884256708508,24949.113025409766,21206.7460715983,0.85,1.0777969607845224,0.6723563425044506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472137018162767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15447.303677563825,1540.8637218563194,0.38034120527431625,0.12540516110731992,6.112874298809886,3.3887882603566197
364.0,-29.28996102448024,5.305140864641908,35.04024207474822,24.417435423843585,5.169441263132305,-25.843918393858527,-39.419187571015186,1.7233986324642374,0.1743654821665359,-4.917952053415635,40.07875926378196,42921.3138111203,25883.33947476645,25883.33947476645,68804.65328588674,77923.89879112724,77923.89879112724,25883.33947476645,103807.23826589368,103807.23826589368,103807.23826589368,128755.91476958174,91874.9149352312,56872.3299550367,38891.76108910499,24948.67650368805,0.0,63840.43759279304,21206.37502813484,1540.8578241767698,0.0,0.8870508043169365,2.8240469256937257,0.0014959135982669303,355791.60783990176,1557931.9038403097,4.378776422802373,1557931.9038403097,4.378776422802373,0.8499999999999999,0.09623683430406604,4.027634451161993,1.26794871325139,1.0,0.0,4.027634451161256,1.2836403277787494,1.2839629014410343,3.137665874156147,19389.46511702821,1977.175194080365,4632.441516551485,4632.441516551485,5.5874077162737095,5.305140864641908,-2.2943962174766828,7.599537082118591,3.388965191334895,3.388965191334895,0.9682757689528271,0.0,0.0,0.000251282904301808,8.419908310708238e-05,0.0001670838211947256,0.0006729525544756673,0.09623683429567134,0.07237319393407385,0.0238636403615975,0.0962361478145386,0.07237319394038692,0.023863640363679113,0.38033746274478286,0.38033746274478286,0.12540881414259133,0.0,5.125226643197948,4.347753059851868,7.4989769569435225,5.092317535582197,4.325265025939871,7.434058301717982,24948.67650368805,21206.37502813484,0.85,1.0777597378758275,0.6723217357138808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472335296163779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.260890824116,1540.8578241767698,0.38033746274478286,0.12540881414259133,6.112874298809886,3.388965191334895
365.0,-29.293269907212487,5.304032508877037,35.040177975390876,24.41621945416557,5.1685898168576685,-25.84698201851235,-39.42213353058321,1.7223019281102765,0.16519109373120955,-4.918647032948321,40.07861713607773,42919.17300375389,25883.002691784575,25883.002691784575,68802.17569553846,77922.4107707793,77922.4107707793,25883.002691784575,103805.41346256388,103805.41346256388,103805.41346256388,128753.73419741841,91874.41760081233,56871.17983359557,38892.48640801862,24948.32073485452,0.0,63840.80714287314,21206.07262462634,1540.854024432088,0.0,0.8870477890917089,2.824086399426989,0.0014959135982669303,355781.97672902717,1557925.7655909923,4.378877704582402,1557925.7655909923,4.378877704582402,0.85,0.09623709390079888,4.027634451161993,1.2679483390552924,1.0,0.0,4.027634451162668,1.2836456268116765,1.2839680913744653,3.1376529215199724,19389.360158581465,1977.1644912973816,4632.441516551485,4632.441516551485,5.587335015305834,5.304032508877037,-2.2950127984170607,7.599045307294098,3.389140410755715,3.389140410755715,0.96832583164449,0.0,0.0,0.00025119687949049955,8.41711560342577e-05,0.00016702572345624186,0.0006727185580226155,0.09623709389481482,0.07237269188217953,0.023864402012635285,0.09623692852977282,0.07237269188667969,0.023864402014119192,0.38033371927560417,0.38033371927560417,0.1254124524002775,0.0,5.117230908958334,4.342508756978987,7.482436521599254,5.083838126679552,4.320226315579816,7.414919102156716,24948.32073485452,21206.07262462634,0.85,1.0777146902538681,0.6722843103738102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472533011959616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.218183930161,1540.854024432088,0.38033371927560417,0.1254124524002775,6.112874298809886,3.389140410755715
366.0,-29.296565833613077,5.302924691886568,35.04011365257779,24.414888268243544,5.1676017115205815,-25.850047648099377,-39.4250909454189,1.7210835259606312,0.15684798675988532,-4.919450598853794,40.078482428876775,42917.13648356508,25882.938038856235,25882.938038856235,68800.07452242132,77921.00941951369,77921.00941951369,25882.938038856235,103803.94745836992,103803.94745836992,103803.94745836992,128751.99534435562,91873.94637513155,56870.07343899561,38893.19215126215,24948.047885985692,0.0,63841.240037247844,21205.840703087837,1540.8574309848484,0.0,0.8870441955911283,2.824102234572872,0.0014959135982669303,355770.84107001545,1557919.9478372266,4.378998411313391,1557919.9478372266,4.378998411313391,0.85,0.09623748639765385,4.027634451161993,1.267948176409118,1.0,0.0,4.027634451163303,1.2836514934663847,1.2839738495383364,3.13763858154812,19389.260710174833,1977.1543503821217,4632.441516551485,4632.441516551485,5.587321058750074,5.302924691886568,-2.295711036360865,7.598635728247432,3.389314624874382,3.389314624874382,0.9683756071069664,0.0,0.0,0.00025111121848725513,8.414312897974276e-05,0.00016696808950751238,0.0006724864295451562,0.0962374863886369,0.07237229888152924,0.02386518750710766,0.09623729104444367,0.07237229888831018,0.02386518750934367,0.38032997151459347,0.38032997151459347,0.12541602553798686,0.0,5.1093673962379285,4.337326391064323,7.466246397616828,5.076298585613699,4.315087643883828,7.399916559697033,24948.047885985692,21205.840703087837,0.85,1.0776744700178171,0.6722478519923062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472730145444526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.175563945277,1540.8574309848484,0.38032997151459347,0.12541602553798686,6.112874298809886,3.389314624874382
367.0,-29.299852391433944,5.301818539571494,35.040048738901966,24.41361139006915,5.166667929022712,-25.8530994113804,-39.42803117735309,1.719914948923084,0.148423217509162,-4.920201869719107,40.078336573408315,42915.069244586426,25882.73827780892,25882.73827780892,68797.80752239535,77919.60808860895,77919.60808860895,25882.73827780892,103802.34636641787,103802.34636641787,103802.34636641787,128750.04206952751,91873.49338515935,56868.954540950195,38893.932049121286,24947.69570310964,0.0,63841.627752230925,21205.541347643193,1540.8551515961474,0.0,0.8870409078269975,2.8241252680548166,0.0014959135982669303,355760.4303528103,1557913.6486290107,4.379108848850941,1557913.6486290107,4.379108848850941,0.85,0.09623777374087136,4.027634451161993,1.2679479720024394,1.0,0.0,4.0276344511619975,1.2836571269295654,1.2839793747981012,3.1376248116939647,19389.165110268477,1977.1446019046748,4632.441516551485,4632.441516551485,5.587277936554876,5.301818539571494,-2.296371765777272,7.598190305348766,3.389487154263719,3.389487154263719,0.9684249012182055,0.0,0.0,0.0002510258277653058,8.411527331653834e-05,0.00016691055444876743,0.0006722546993604054,0.09623777373355233,0.07237183264367109,0.023865941089881236,0.09623757689562842,0.07237183264917506,0.023865941091696298,0.38032622058142407,0.38032622058142407,0.12541955680498046,0.0,5.101521758115155,4.332208676626124,7.449932161743675,5.06862508722827,4.310326895981291,7.383209175048535,24947.69570310964,21205.541347643193,0.85,1.0776324154734798,0.6722113886434666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472926512110988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.13309322281,1540.8551515961474,0.38032622058142407,0.12541955680498046,6.112874298809886,3.389487154263719
368.0,-29.303128456381433,5.300714657561626,35.03998358433072,24.412378307338827,5.165788271138413,-25.85613631668957,-39.43095778869463,1.7187961314006783,0.13961569144152008,-4.920924354770771,40.078199729617495,42912.99122507876,25882.46584118432,25882.46584118432,68795.45706626307,77918.16504849383,77918.16504849383,25882.46584118432,103800.63088967814,103800.63088967814,103800.63088967814,128748.0201339296,91873.01636512941,56867.84254152858,38894.6375817787,24947.389244251466,0.0,63842.02682603017,21205.280857613747,1540.8548376137933,0.0,0.8870377335814401,2.824156714842466,0.0014959135982669303,355750.41875978606,1557907.7386347693,4.379215473774939,1557907.7386347693,4.379215473774939,0.85,0.09623805003694313,4.027634451161993,1.2679476851737128,1.0,0.0,4.027634451163271,1.2836625274417741,1.2839846674316182,3.1376116113545143,19389.06443901085,1977.1343362933164,4632.441516551485,4632.441516551485,5.587219125963608,5.300714657561626,-2.2970119494363463,7.597726606997972,3.389658339468483,3.389658339468483,0.9684738112767094,0.0,0.0,0.000250940736285751,8.408755515903361e-05,0.00016685318112671742,0.0006720236205919392,0.09623805003014607,0.07237136541033942,0.023866684619806653,0.09623828450891797,0.07237136541545088,0.023866684621492266,0.3803224675778067,0.3803224675778067,0.1254230362525308,0.0,5.093617004504722,4.327108599534256,7.433324975701396,5.060540046212282,4.305351553958701,7.365487476135627,24947.389244251466,21205.280857613747,0.85,1.0775888624860082,0.6721746372811263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473122325660948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.090700320012,1540.8548376137933,0.3803224675778067,0.1254230362525308,6.112874298809886,3.389658339468483
369.0,-29.30639554704826,5.299610781348589,35.03991791110078,24.410997423715912,5.1647456089449495,-25.859181445473304,-39.43389679826794,1.717531507324767,0.13174732843771153,-4.921756038594705,40.0780543136998,42911.00412468684,25882.465145564394,25882.465145564394,68793.46927025124,77916.78350188182,77916.78350188182,25882.465145564394,103799.2486474462,103799.2486474462,103799.2486474462,128746.32217477757,91872.53122137606,56866.751843998136,38895.31041930881,24947.073527331366,0.0,63842.38394664017,21205.01249823166,1540.856493136452,0.0,0.8870340356957717,2.824163026733249,0.0014959135982669303,355738.89425531897,1557901.4584470456,4.379339688757556,1557901.4584470456,4.379339688757556,0.85,0.09623840371462503,4.027634451161993,1.2679475939599798,1.0,0.0,4.0276344511609325,1.2836686083984978,1.2839906410126327,3.137596747954179,19388.962053306455,1977.1238958570416,4632.441516551485,4632.441516551485,5.5872189758009085,5.299610781348589,-2.297734535852625,7.5973453172012135,3.3898283659614585,3.3898283659614585,0.9685223902747024,0.0,0.0,0.0002508559043606891,8.405972807329043e-05,0.00016679617628739867,0.000671794025937216,0.09623840370507049,0.07237096620368492,0.023867437501385567,0.09623820179871252,0.07237096621086994,0.02386743750375508,0.3803187105760203,0.3803187105760203,0.12542644559605898,0.0,5.0859270643170476,4.322068839886811,7.417409399422979,5.05350336703242,4.300347900102622,7.352123163854628,24947.073527331366,21205.01249823166,0.85,1.0775516986920353,0.6721397521833161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44733175190634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.048408072516,1540.856493136452,0.3803187105760203,0.12542644559605898,6.112874298809886,3.3898283659614585
370.0,-29.309652780122804,5.298510928499349,35.03985186962985,24.40985245574268,5.163971367108906,-25.862190856416156,-39.436785167176254,1.716509443356008,0.12239997277566772,-4.922396282440702,40.07791224164824,42908.849509747044,25881.982341908784,25881.982341908784,68790.83185165582,77915.27048081592,77915.27048081592,25881.982341908784,103797.2528227247,103797.2528227247,103797.2528227247,128743.96814227774,91872.01930314355,56865.59833188748,38896.02330139563,24946.715319553045,0.0,63842.73862094867,21204.70802162009,1540.8513967840347,0.0,0.8870312978169113,2.8242112165227815,0.0014959135982669303,355730.02270236315,1557895.322691887,4.379431656785874,1557895.322691887,4.379431656785874,0.85,0.09623855121218729,4.027634451161993,1.2679470939328898,1.0,0.0,4.027634451160471,1.2836735560307575,1.2839954813462728,3.137584654790138,19388.854017062622,1977.112879226099,4632.441516551485,4632.441516551485,5.5871147535125365,5.298510928499349,-2.298315748855611,7.59682667735496,3.389996554399795,3.389996554399795,0.9685704441142271,0.0,0.0,0.0002507713546899326,8.403238875593432e-05,0.00016673896593399828,0.0006715636035468974,0.09623855120748874,0.07237041541848988,0.02386813578899887,0.0962392285885711,0.07237041542202309,0.023868135790164197,0.38031495063490556,0.38031495063490556,0.1254298297425711,0.0,5.077960697266974,4.316981727717405,7.40051527450953,5.044796255216397,4.295431260042221,7.3316925825420185,24946.715319553045,21204.70802162009,0.85,1.077504401245775,0.6721022693670505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473512182754227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.00618640761,1540.8513967840347,0.38031495063490556,0.1254298297425711,6.112874298809886,3.389996554399795
371.0,-29.31289991225401,5.2974084491104305,35.03978516499792,24.408326774742477,5.162745437341882,-25.865236348225327,-39.439735387545056,1.7150818732666275,0.11594458222481308,-4.923355314856412,40.07776084307634,42906.99601235278,25882.29752667004,25882.29752667004,68789.29353902282,77914.04475187298,77914.04475187298,25882.29752667004,103796.34227854302,103796.34227854302,103796.34227854302,128742.75726910008,91871.60772116593,56864.55898145725,38896.720821898525,24946.41499055707,0.0,63843.1358124556,21204.45274197351,1540.8568651921726,0.0,0.887026974614245,2.824184032113757,0.0014959135982669303,355716.73417336284,1557888.7841665244,4.379576878177647,1557888.7841665244,4.379576878177647,0.85,0.09623900129223018,4.027634451161993,1.2679472527327018,1.0,0.0,4.027634451160868,1.2836803969050015,1.284002215765829,3.1375679342558795,19388.76715598195,1977.104021860875,4632.441516551485,4632.441516551485,5.587182792096538,5.2974084491104305,-2.29913525506357,7.5965437041740005,3.3901641167591885,3.3901641167591885,0.9686183190740538,0.0,0.0,0.0002506870933415527,8.400447247984686e-05,0.00016668262086170582,0.0006713366661925791,0.09623900127885246,0.07237010464958663,0.023868896629265838,0.09623817473748454,0.07237010465964636,0.02386889663258382,0.3803111821097688,0.3803111821097688,0.12543312375580234,0.0,5.070609178107304,4.312105920080967,7.3854778125779035,5.039299897081207,4.2908016081508435,7.323453496114212,24946.41499055707,21204.45274197351,0.85,1.0774736025043783,0.672069055918487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473706264060062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.964053320116,1540.8568651921726,0.3803111821097688,0.12543312375580234,6.112874298809886,3.3901641167591885
372.0,-29.316136285589824,5.296310907195823,35.0397174854903,24.40720897810536,5.161996392357764,-25.868224461411376,-39.4426052813418,1.7140845681330554,0.10671900432345183,-4.923955201604927,40.077599039004355,42904.855800630416,25881.705029752822,25881.705029752822,68786.56083038324,77912.53987093655,77912.53987093655,25881.705029752822,103794.24490068937,103794.24490068937,103794.24490068937,128740.1805813297,91871.1057310656,56863.42166057215,38897.42674499272,24945.93568064032,0.0,63843.36242563304,21204.04532854427,1540.843993654234,0.0,0.8870245128525879,2.8242353523049397,0.0014959135982669303,355708.4222306117,1557881.7962765808,4.3796595720372915,1557881.7962765808,4.3796595720372915,0.85,0.09623902303915673,4.027634451161993,1.2679467576509347,1.0,0.0,4.027634451161093,1.2836852277708197,1.2840069400637841,3.1375561267119756,19388.661214990916,1977.0932188862575,4632.441516551485,4632.441516551485,5.587054890445733,5.296310907195823,-2.2996893394690807,7.596000246664904,3.3903290536910307,3.3903290536910307,0.968665443911723,0.0,0.0,0.0002506031371277931,8.397732451426133e-05,0.00016662581261353175,0.000671107863335123,0.09623902303584458,0.07236946772381903,0.023869555312025562,0.0962388525160274,0.07236946772630966,0.023869555312847065,0.3803074161451479,0.3803074161451479,0.12543644703721316,0.0,5.062866288577595,4.307184007510671,7.368989127720852,5.030674205928392,4.286370241816428,7.301867416716675,24945.93568064032,21204.04532854427,0.85,1.0774269746601803,0.6720331475430587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473899748435646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.92201401375,1540.843993654234,0.3803074161451479,0.12543644703721316,6.112874298809886,3.3903290536910307
373.0,-29.319361790964486,5.295213737066677,35.03964989717412,24.405878281127684,5.1609973333475745,-25.87122779706014,-39.44550374345852,1.7128633393986021,0.09884135388523418,-4.924771658338462,40.077466336153115,42902.88171009834,25881.6604154975,25881.6604154975,68784.54212559585,77911.18517724428,77911.18517724428,25881.6604154975,103792.84559274177,103792.84559274177,103792.84559274177,128738.5472735187,91870.6483110844,56862.344843757935,38898.11496369607,24945.701680776936,0.0,63843.816644473,21203.846428660396,1540.8500310531713,0.0,0.8870208459459666,2.8242435884669983,0.0014959135982669303,355697.10977080296,1557876.065209081,4.379782748903735,1557876.065209081,4.379782748903735,0.85,0.09623937065304959,4.027634451161993,1.2679466406116267,1.0,0.0,4.027634451160431,1.283691103825693,1.2840127102068482,3.1375417646493937,19388.56468016663,1977.0833750737133,4632.441516551485,4632.441516551485,5.587045259616037,5.295213737066677,-2.30040467437274,7.595618411439418,3.3904936426286416,3.3904936426286416,0.968712469322469,0.0,0.0,0.00025051948861365143,8.394991453566267e-05,0.00016656957407798874,0.0006708813550718872,0.096239370643622,0.07236908631991196,0.023870284323710037,0.0962391124118472,0.07236908632700116,0.02387028432604843,0.38030364618136864,0.38030364618136864,0.12543969566733554,0.0,5.055341716910334,4.3023388442931605,7.353155727796491,5.023613012223677,4.281425201790398,7.2882293706701375,24945.701680776936,21203.846428660396,0.85,1.077387689846869,0.6719974457199447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474092596634858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.880082004182,1540.8500310531713,0.38030364618136864,0.12543969566733554,6.112874298809886,3.3904936426286416
374.0,-29.322576312357512,5.294118835057083,35.03958170618751,24.404622392635815,5.160089010095032,-25.874212170362703,-39.448380447551585,1.7117248680544919,0.09055181244241339,-4.925498765895703,40.077313605756586,42900.86504278411,25881.388241151242,25881.388241151242,68782.25328393535,77909.7660252577,77909.7660252577,25881.388241151242,103791.15426640895,103791.15426640895,103791.15426640895,128736.47789029458,91870.15874025419,56861.257757595486,38898.778869620786,24945.323623885637,0.0,63844.10249350642,21203.525080302792,1540.8458458779521,0.0,0.8870177051173083,2.8242677087464054,0.0014959135982669303,355687.0355309281,1557869.4692272549,4.379888254577087,1557869.4692272549,4.379888254577087,0.85,0.09623954365403677,4.027634451161993,1.2679464010382073,1.0,0.0,4.027634451161808,1.2836965927874062,1.284018093557353,3.137528348826125,19388.46136016311,1977.072839365442,4632.441516551485,4632.441516551485,5.586986505642503,5.294118835057083,-2.3010548445997085,7.595173679656792,3.3906565144850087,3.3906565144850087,0.968759004138574,0.0,0.0,0.00025043615053935197,8.392271849352202e-05,0.00016651343204582996,0.0006706552354890062,0.09623954364752044,0.07236857795838132,0.023870965689139118,0.09623933216176908,0.07236857796328133,0.023870965690755433,0.380299874393115,0.380299874393115,0.12544291333792318,0.0,5.047775417234732,4.297501657006194,7.337129490283701,5.016050578338138,4.2767878741858,7.271607747121038,24945.323623885637,21203.525080302792,0.85,1.077347015582703,0.6719628496171209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447428480210398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.83825983699,1540.8458458779521,0.380299874393115,0.12544291333792318,6.112874298809886,3.3906565144850087
375.0,-29.325782921588225,5.293024613411257,35.039512954322674,24.40327772581952,5.159076361058682,-25.87719985485618,-39.45126130767164,1.7104932942806828,0.08292241716645776,-4.92630228740434,40.07716088733265,42898.9003222051,25881.306597499202,25881.306597499202,68780.2069197043,77908.40994455779,77908.40994455779,25881.306597499202,103789.716542057,103789.716542057,103789.716542057,128734.69148121265,91869.68680964512,56860.17718710649,38899.45513615403,24944.97493915565,0.0,63844.430075309676,21203.228698282303,1540.845088283427,0.0,0.8870141760522877,2.824274198029164,0.0014959135982669303,355675.9028188814,1557862.8737835956,4.380006802363826,1557862.8737835956,4.380006802363826,0.85,0.09623979168895931,4.027634451161993,1.2679462697124109,1.0,0.0,4.027634451161555,1.2837025161423614,1.28402391170494,3.137513871411102,19388.36176298701,1977.0626832799182,4632.441516551485,4632.441516551485,5.586968881318107,5.293024613411257,-2.3017628510358286,7.594787464447085,3.390818241940559,3.390818241940559,0.9688052119830168,0.0,0.0,0.0002503530430340313,8.389549132203926e-05,0.00016645755171199202,0.000670430169931298,0.0962397916803941,0.0723681325416748,0.023871659138719293,0.09623912307515198,0.07236813254811549,0.023871659140843826,0.38029609839904627,0.38029609839904627,0.12544608398646936,0.0,5.040386008936423,4.292735275386235,7.321607575289136,5.009224704570784,4.2721612100062885,7.257952811007499,24944.97493915565,21203.228698282303,0.85,1.0773094354287833,0.6719286282546868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474476357880328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.796550198716,1540.845088283427,0.38029609839904627,0.12544608398646936,6.112874298809886,3.390818241940559
376.0,-29.32897969563204,5.291934903834624,35.039444008301,24.402174492739164,5.158330628605951,-25.880151992388186,-39.45409533390773,1.7095029253170322,0.0738877387648813,-4.926922363319384,40.07701772850657,42896.78379226402,25880.765149195897,25880.765149195897,68777.54894145991,77906.95073688509,77906.95073688509,25880.765149195897,103787.71588608099,103787.71588608099,103787.71588608099,128732.337809699,91869.21585080482,56859.04890600137,38900.18549422605,24944.62192361801,0.0,63844.80741784406,21202.92863507531,1540.8399326244303,0.0,0.8870115440836455,2.8243206690751657,0.0014959135982669303,355667.3119145386,1557856.691209019,4.380095215450522,1557856.691209019,4.380095215450522,0.85,0.09623986548100655,4.027634451161993,1.2679457977088173,1.0,0.0,4.027634451162165,1.2837073124453595,1.2840286028772052,3.1375021487489017,19388.26237089492,1977.0525481071438,4632.441516551485,4632.441516551485,5.586851999474833,5.291934903834624,-2.302335087620173,7.594269991454798,3.3909783498024963,3.3909783498024963,0.9688509570864275,0.0,0.0,0.0002502702157198499,8.38687147471519e-05,0.000166401500972698,0.0006702044180427044,0.09623986547678379,0.07236755852843427,0.023872306948349527,0.09624009902109859,0.0723675585316096,0.023872306949396946,0.38029232011107766,0.38029232011107766,0.12544923692879018,0.0,5.032721685110005,4.287952302028998,7.305018952730848,5.000810102084245,4.267656579537459,7.23745901808104,24944.62192361801,21202.92863507531,0.85,1.0772614363347144,0.6718915057808561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474667446973624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.754891916717,1540.8399326244303,0.38029232011107766,0.12544923692879018,6.112874298809886,3.3909783498024963
377.0,-29.33216682083037,5.290846045773591,35.03937520031255,24.400875192973785,5.157361578887604,-25.883117778748208,-39.45695764906702,1.7083125367600138,0.06610583409531046,-4.927715802043622,40.0768838569169,42894.82717151033,25880.662967323944,25880.662967323944,68775.49013883428,77905.60172073302,77905.60172073302,25880.662967323944,103786.26468805695,103786.26468805695,103786.26468805695,128730.64874288243,91868.7607717991,56857.98622239233,38900.86061045198,24944.384054825478,0.0,63845.24466527745,21202.726446601657,1540.845287910456,0.0,0.8870079979244042,2.8243303577147634,0.0014959135982669303,355656.3193751372,1557850.9097374333,4.380214338590879,1557850.9097374333,4.380214338590879,0.8500000000000001,0.09624014552625526,4.027634451161993,1.267945633963682,1.0,0.0,4.027634451161341,1.2837130423969136,1.2840342282840316,3.137488144267589,19388.16633011477,1977.0427546730812,4632.441516551485,4632.441516551485,5.586829941587738,5.290846045773591,-2.3030364465532105,7.593882492326802,3.3911379951025644,3.3911379951025644,0.9688965700293041,0.0,0.0,0.00025018766353095617,8.384167890972702e-05,0.00016634598462122915,0.0006699808184729256,0.0962401455175039,0.0723671520801377,0.023872993437366187,0.09624037889753821,0.07236715208671826,0.023872993439537006,0.38028853580383604,0.38028853580383604,0.12545230064459514,0.0,5.0252580179392226,4.283234513619163,7.289049362766832,4.993821636138932,4.2628739219242675,7.223624933579913,24944.384054825478,21202.726446601657,0.85,1.077221811889119,0.671856257993775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474857954746874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.71332377932,1540.845287910456,0.38028853580383604,0.12545230064459514,6.112874298809886,3.3911379951025644
378.0,-29.3353429640741,5.289759518704553,35.03930585852799,24.399628454726212,5.156457388809723,-25.88606719256847,-39.459798590373225,1.7071816172601175,0.05807456813926137,-4.92843933401379,40.0767306932553,42892.82953185816,25880.38324828465,25880.38324828465,68773.21278014281,77904.20318339978,77904.20318339978,25880.38324828465,103784.58643168442,103784.58643168442,103784.58643168442,128728.59965437144,91868.27800261242,56856.90435089281,38901.52627968846,24944.01322268702,0.0,63845.53950237548,21202.411239283967,1540.8414951614748,0.0,0.8870048764873062,2.8243515163573685,0.0014959135982669303,355646.29557739303,1557844.295124901,4.380319194934212,1557844.295124901,4.380319194934212,0.85,0.09624027200409252,4.027634451161993,1.2679454075777907,1.0,0.0,4.027634451161537,1.2837184940099138,1.2840395756789496,3.137474820185062,19388.064445543652,1977.032365338179,4632.441516551485,4632.441516551485,5.586769558949706,5.289759518704553,-2.3036869120668335,7.593446430771387,3.391296081093877,3.391296081093877,0.9689417374553935,0.0,0.0,0.0002501054207467545,8.381485292360661e-05,0.0001662905678231479,0.0006697576198678005,0.09624027199767855,0.0723666363901763,0.02387363560750225,0.09624052431565758,0.07236663639499925,0.02387363560909326,0.3802847474470805,0.3802847474470805,0.12545531947474978,0.0,5.017798743091646,4.278536670963831,7.273038154952587,4.986513902153035,4.258387248782753,7.207584737217303,24944.01322268702,21202.411239283967,0.85,1.0771811674891398,0.6718218667454796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447504789226147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.671842381324,1540.8414951614748,0.3802847474470805,0.12545531947474978,6.112874298809886,3.391296081093877
379.0,-29.338507596265092,5.288674053963288,35.03923598052953,24.398310854472243,5.155468462143308,-25.889014718968134,-39.462642919365294,1.705975584801199,0.05062119384035668,-4.929223717727968,40.076576391624656,42890.89615856515,25880.255768951763,25880.255768951763,68771.15192751691,77902.86073951071,77902.86073951071,25880.255768951763,103783.11650846247,103783.11650846247,103783.11650846247,128726.77631000962,91867.81237456272,56855.84779343444,38902.18286792031,24943.65980154715,0.0,63845.842669467456,21202.110831315076,1540.840095866984,0.0,0.8870014499812429,2.8243579452557017,0.0014959135982669303,355635.4289912173,1557837.6313888568,4.380434299832734,1557837.6313888568,4.380434299832734,0.85,0.09624045169620346,4.027634451161993,1.26794526855927,1.0,0.0,4.027634451162307,1.2837242958193096,1.2840452737713792,3.1374606403249863,19387.966178472238,1977.0223448855868,4632.441516551485,4632.441516551485,5.5867420401278425,5.288674053963288,-2.3043835104836594,7.593057564446948,3.39145305550434,3.39145305550434,0.9689865872869543,0.0,0.0,0.0002500235007962443,8.378800289675333e-05,0.000166235497899491,0.000669535818346057,0.09624045168821177,0.07236616748578716,0.023874284202424607,0.09624028420400035,0.07236616749179643,0.023874284204407032,0.3802809539155641,0.3802809539155641,0.1254582892251746,0.0,5.010520408357365,4.273915339290227,7.257530145483145,4.979844911568307,4.253957714164358,7.193969849115376,24943.65980154715,21202.110831315076,0.85,1.0771437740049572,0.6717883947528592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475237180024623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.630474750982,1540.840095866984,0.3802809539155641,0.1254582892251746,6.112874298809886,3.39145305550434
380.0,-29.341665323858905,5.287593047276839,35.039165924159974,24.397202487476193,5.1547175909257925,-25.89193222247176,-39.46544498959554,1.7049844894943222,0.04181436745261635,-4.9298451745956315,40.076431440316775,42888.8174202975,25879.720802374028,25879.720802374028,68768.53822267153,77901.40172489097,77901.40172489097,25879.720802374028,103781.12252726499,103781.12252726499,103781.12252726499,128724.43030263735,91867.32377303563,56854.739468262895,38902.87144974749,24943.307775372366,0.0,63846.17922511985,21201.81160906651,1540.8350873474703,0.0,0.886998817196937,2.8244012785289874,0.0014959135982669303,355626.8197233472,1557831.3714794626,4.38052274204557,1557831.3714794626,4.38052274204557,0.85,0.0962404788094116,4.027634451161993,1.2679448080947626,1.0,0.0,4.027634451160946,1.2837290933805467,1.284049967624766,3.1374489149854043,19387.86306303238,1977.0118300370034,4632.441516551485,4632.441516551485,5.586626557487464,5.287593047276839,-2.304959475387825,7.592552522664663,3.3916085395052327,3.3916085395052327,0.9690310112872094,0.0,0.0,0.0002499417842136231,8.376155956034279e-05,0.00016618022465328028,0.0006693131979153913,0.09624047880520367,0.0723655865066528,0.023874892298550877,0.09624116229226559,0.07236558650981684,0.023874892299594764,0.3802771577540101,0.3802771577540101,0.1254612395650433,0.0,5.002998612482941,4.269263832208253,7.241125364392303,4.971659542048258,4.249491598999896,7.174298878317643,24943.307775372366,21201.81160906651,0.85,1.0770971584720141,0.6717522949818614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475425786453995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.589231853952,1540.8350873474703,0.3802771577540101,0.1254612395650433,6.112874298809886,3.3916085395052327
381.0,-29.34481013824332,5.286512418595008,35.039095811345646,24.395872314367466,5.153706147520395,-25.8948641624723,-39.468275488447375,1.7037601717043833,0.034618476253115205,-4.930660325018725,40.0762896835443,42886.91310315334,25879.675441819672,25879.675441819672,68766.58854497301,77900.09970869201,77900.09970869201,25879.675441819672,103779.77515051168,103779.77515051168,103779.77515051168,128722.81758431315,91866.88145619677,56853.6948504762,38903.540673022864,24943.042433801467,0.0,63846.58310682433,21201.586068731245,1540.8394341856422,0.0,0.8869951888774226,2.8244007237053195,0.0014959135982669303,355615.52739619854,1557825.2495485928,4.380644627513657,1557825.2495485928,4.380644627513657,0.8499999999999999,0.09624071515334107,4.027634451161993,1.2679447410581637,1.0,0.0,4.027634451162227,1.2837349795270623,1.2840557507950554,3.1374345292404544,19387.769715605347,1977.002311248525,4632.441516551485,4632.441516551485,5.586616765555027,5.286512418595008,-2.3056797810774983,7.592192199672506,3.391763559244759,3.391763559244759,0.9690753026413598,0.0,0.0,0.00024986042625327684,8.373485577278607e-05,0.00016612557048049077,0.0006690930708861644,0.09624071514417332,0.07236517399770516,0.02387554114646815,0.09624102121084425,0.07236517400459859,0.023875541148742477,0.38027335457689676,0.38027335457689676,0.12546410963364907,0.0,4.99577826094071,4.264715374747652,7.225633132892597,4.965278801271836,4.244991607065856,7.1620762792084065,24943.042433801467,21201.586068731245,0.85,1.077059808038855,0.6717182191472564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475613986045492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.548021791281,1540.8394341856422,0.38027335457689676,0.12546410963364907,6.112874298809886,3.391763559244759
