time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
382.0,-29.347946996934194,5.285433630504281,35.0390248206296,24.394591070618503,5.152750312775102,-25.897783378479787,-39.4710888742469,1.7025866942756702,0.027304140133196597,-4.93140706712579,40.07612388761936,42884.97265832163,25879.454570887137,25879.454570887137,68764.42722920877,77898.77048465102,77898.77048465102,25879.454570887137,103778.22505553815,103778.22505553815,103778.22505553815,128720.84224295171,91866.43124121074,56852.63341469911,38904.219807235146,24942.617187413565,0.0,63846.83699464871,21201.22460930153,1540.8331333710973,0.0,0.886991994867041,2.8244097386205533,0.0014959135982669303,355605.1829804511,1557818.0894820692,4.38075192387651,1557818.0894820692,4.38075192387651,0.85,0.09624078826431103,4.027634451161993,1.2679445278597998,1.0,0.0,4.027634451161982,1.2837406277936187,1.2840612963204356,3.1374207249982726,19387.6747013376,1976.9926224895964,4632.441516551485,4632.441516551485,5.586569086392376,5.285433630504281,-2.306350570140604,7.591784200644885,3.391916891337868,3.391916891337868,0.9691191118108194,0.0,0.0,0.00024977929841207657,8.370832123295158e-05,0.00016607097717912498,0.0006688731890247809,0.09624078825762904,0.07236464146819394,0.0238761467894351,0.09624058828461432,0.07236464147321821,0.02387614679109282,0.3802695489380083,0.3802695489380083,0.12546695991006562,0.0,4.988662351727783,4.26024486290919,7.21032784951251,4.958711207259,4.240961393633597,7.147652925996965,24942.617187413565,21201.22460930153,0.85,1.0770216735242848,0.6716851558663121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475801420644092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.50696516565,1540.8331333710973,0.3802695489380083,0.12546695991006562,6.112874298809886,3.391916891337868
383.0,-29.35107404175643,5.284357416242777,35.03895335699187,24.39336235346275,5.151859586368617,-25.90068724973269,-39.47388486759735,1.7014727943004706,0.01949808392896557,-4.932118517865575,40.07596813164357,42883.00248772329,25879.145711380494,25879.145711380494,68762.14819910379,77897.39065064449,77897.39065064449,25879.145711380494,103776.53636202498,103776.53636202498,103776.53636202498,128718.77748176709,91865.95281444181,56851.564651340654,38904.87573677907,24942.2411197421,0.0,63847.11685652117,21200.904951780783,1540.8288444952357,0.0,0.886988943758116,2.82442936846252,0.0014959135982669303,355595.327666086,1557811.3630236709,4.380854420242831,1557811.3630236709,4.380854420242831,0.85,0.09624085406151167,4.027634451161993,1.2679442965285856,1.0,0.0,4.02763445116188,1.2837459972670682,1.2840665633390285,3.1374076022330852,19387.573733198977,1976.9823266048015,4632.441516551485,4632.441516551485,5.586502413234055,5.284357416242777,-2.306995799891599,7.591353216134376,3.392068977628157,3.392068977628157,0.9691625650366164,0.0,0.0,0.00024969844853479955,8.368195843089502e-05,0.0001660164901039045,0.0006686537350034799,0.09624085405546902,0.07236410554262529,0.023876748512843726,0.09624065822442628,0.0723641055471688,0.023876748514342874,0.38026574302609584,0.38026574302609584,0.12546979536609573,0.0,4.981537173008746,4.255799223693202,7.194909658103427,4.9516166017945125,4.236681582454594,7.131852685494152,24942.2411197421,21200.904951780783,0.85,1.0769812574877546,0.6716513540320238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475988385677723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.465963091936,1540.8288444952357,0.38026574302609584,0.12546979536609573,6.112874298809886,3.392068977628157
384.0,-29.354191870741783,5.283284471890824,35.03888184161138,24.39219154128807,5.151034138140405,-25.903576297081255,-39.476663468498714,1.700418564437183,0.011293849300727743,-4.932795385184276,40.07582369730806,42881.00033374613,25878.753322234297,25878.753322234297,68759.75365598043,77895.98074215774,77895.98074215774,25878.753322234297,103774.73406439205,103774.73406439205,103774.73406439205,128716.65497092064,91865.46702342061,56850.48661483617,38905.533787316046,24941.920906528605,0.0,63847.45469384465,21200.632770549313,1540.8269620137248,0.0,0.8869860273315815,2.8244582989152267,0.0014959135982669303,355585.95161474444,1557805.1255198529,4.380952392651437,1557805.1255198529,4.380952392651437,0.85,0.0962409148106247,4.027634451161993,1.2679439113428823,1.0,0.0,4.027634451161308,1.2837510875401168,1.2840715514233687,3.137395161923188,19387.47121089388,1976.9718722391317,4632.441516551485,4632.441516551485,5.58641770862531,5.283284471890824,-2.307615582948744,7.590900054839569,3.3922200423767777,3.3922200423767777,0.969205726393365,0.0,0.0,0.00024961786093267074,8.36557672213372e-05,0.00016596209371133353,0.0006684346462187421,0.09624091480513844,0.0723635698750659,0.02387734493007254,0.09624120998696392,0.072363569879191,0.0238773449314337,0.38026193542436204,0.38026193542436204,0.12547260191254067,0.0,4.974318238613421,4.251342230856039,7.179146281632825,4.944089234484977,4.232244191670418,7.114777042647745,24941.920906528605,21200.632770549313,0.85,1.0769380547069696,0.6716164417104032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476174770355437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.425053060766,1540.8269620137248,0.38026193542436204,0.12547260191254067,6.112874298809886,3.3922200423767777
385.0,-29.357299444313032,5.282212446724923,35.03881002796819,24.39088892368602,5.1500437317919125,-25.906472610245277,-39.47945813471449,1.6992168976807116,0.0043230482407921045,-4.933584009496325,40.07567197917319,42879.109695529885,25878.643019908217,25878.643019908217,68757.75271543811,77894.70528027826,77894.70528027826,25878.643019908217,103773.34830018648,103773.34830018648,103773.34830018648,128714.94672311813,91865.04475320247,56849.44916827806,38906.21731658268,24941.598422931656,0.0,63847.815739514335,21200.358659491907,1540.8275072264053,0.0,0.8869825694031079,2.824457897831224,0.0014959135982669303,355575.02773614216,1557798.5734800866,4.3810685564681044,1557798.5734800866,4.3810685564681044,0.85,0.09624106299541388,4.027634451161993,1.2679437954025348,1.0,0.0,4.027634451163665,1.2837568658992695,1.28407722813562,3.1373810400933215,19387.382094145632,1976.9627848598282,4632.441516551485,4632.441516551485,5.5863938977848075,5.282212446724923,-2.3083190330571606,7.590531479782084,3.3923702998576766,3.3923702998576766,0.9692486571021933,0.0,0.0,0.00024953756224508424,8.362943222250095e-05,0.0001659081300225833,0.0006682173002068198,0.09624106298724072,0.07236310748449581,0.023877955502744914,0.09624085517683321,0.07236310749064116,0.023877955504772713,0.38025812281822535,0.38025812281822535,0.12547535411129615,0.0,4.96734884715579,4.246998523256934,7.164052229878735,4.937907057737107,4.228143814226883,7.102140848349791,24941.598422931656,21200.358659491907,0.85,1.076900625636988,0.671583032228818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476360610280892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.384223418701,1540.8275072264053,0.38025812281822535,0.12547535411129615,6.112874298809886,3.3923702998576766
386.0,-29.36039716170284,5.28114350051755,35.03873766286057,24.38968667937445,5.149181984721875,-25.909347183773047,-39.48222304517401,1.698132006749397,-0.0034928339262023655,-4.934269684458289,40.075512289624896,42877.13852046247,25878.273544884873,25878.273544884873,68755.41206534734,77893.3152712425,77893.3152712425,25878.273544884873,103771.58881612738,103771.58881612738,103771.58881612738,128712.78599724756,91864.55605177682,56848.37930082418,38906.86305661404,24941.197181120187,0.0,63848.06023773423,21200.017603952158,1540.821234023975,0.0,0.8869796632283498,2.8244806884806968,0.0014959135982669303,355565.53010697966,1557791.6772124884,4.381166185439271,1557791.6772124884,4.381166185439271,0.85,0.09624106687632553,4.027634451161993,1.2679435003316035,1.0,0.0,4.027634451162071,1.2837620982972855,1.2840823591069734,3.1373682526568087,19387.27895762298,1976.9522678613982,4632.441516551485,4632.441516551485,5.586314139622287,5.28114350051755,-2.3089468020676565,7.590090302585207,3.392519046385781,3.392519046385781,0.9692911561102232,0.0,0.0,0.0002494575419185517,8.360338516240886e-05,0.00016585415675614284,0.0006679999156194626,0.09624106687101763,0.07236253850336558,0.023878528367652054,0.09624092458528138,0.07236253850735647,0.02387852836896906,0.38025431010987554,0.38025431010987554,0.12547809292868187,0.0,4.9603080849382195,4.242652290818285,7.14867671458444,4.930776850532084,4.223980849403063,7.085841718308814,24941.197181120187,21200.017603952158,0.85,1.0768598420898128,0.671549587580455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476545843447197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.343495299132,1540.821234023975,0.38025431010987554,0.12547809292868187,6.112874298809886,3.392519046385781
387.0,-29.36348432082825,5.280076711358524,35.038665095987476,24.388459778297715,5.14827580994285,-25.91221669709391,-39.48499088929964,1.6970081861642103,-0.010852189700301551,-4.934998271526539,40.07536168270511,42875.22556942527,25878.01469908311,25878.01469908311,68753.24026850838,77892.00522987748,77892.00522987748,25878.01469908311,103770.0199289606,103770.0199289606,103770.0199289606,128710.88540756142,91864.12506707534,56847.345406443856,38907.5329562572,24940.865478600823,0.0,63848.39843485803,21199.7356568107,1540.819915693334,0.0,0.8869765061248567,2.824492443742552,0.0014959135982669303,355555.43829877424,1557785.1732035775,4.381272244511603,1557785.1732035775,4.381272244511603,0.85,0.09624114192964801,4.027634451161993,1.267943294825964,1.0,0.0,4.027634451161788,1.2837675119597027,1.2840876717674417,3.137355022338671,19387.188001752802,1976.9429929438497,4632.441516551485,4632.441516551485,5.586258262866838,5.280076711358524,-2.3096068179830316,7.589683529341556,3.3926669350244314,3.3926669350244314,0.9693334100069804,0.0,0.0,0.00024937781784927393,8.357731797617983e-05,0.0001658004998730941,0.0006677838053087535,0.09624114192304149,0.07236202829685116,0.023879113626190333,0.09624090022816917,0.07236202830181847,0.023879113627829542,0.38025049427077656,0.38025049427077656,0.12548079390281586,0.0,4.953365416462191,4.238384275797557,7.1334617315735045,4.924146081826223,4.219945178932846,7.071184931101072,24940.865478600823,21199.7356568107,0.85,1.0768201231962704,0.6715160696343723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476730493607823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.302861045946,1540.819915693334,0.38025049427077656,0.12548079390281586,6.112874298809886,3.3926669350244314
388.0,-29.366560309460453,5.279011564098609,35.03859201374508,24.38718251595276,5.147320838406471,-25.915081034784436,-39.487754088453926,1.6958415636867992,-0.01796548435800105,-4.935751450653108,40.07520153802234,42873.34200042255,25877.817671189765,25877.817671189765,68751.15967161232,77890.68915502343,77890.68915502343,25877.817671189765,103768.5068262132,103768.5068262132,103768.5068262132,128708.99589957851,91863.66378706484,56846.31663228733,38908.163505308345,24940.489073365312,0.0,63848.65257867366,21199.415712360515,1540.8166188821601,0.0,0.8869732584768346,2.8244980811297187,0.0014959135982669303,355545.006097221,1557778.2573257794,4.38138134585363,1557778.2573257794,4.38138134585363,0.85,0.09624120527540805,4.027634451161993,1.2679431937215853,1.0,0.0,4.02763445116137,1.2837731249457247,1.2840931842006635,3.1373413050162373,19387.09065230025,1976.9330660623402,4632.441516551485,4632.441516551485,5.586215730674548,5.279011564098609,-2.3102858866625313,7.589297450761141,3.392813692795655,3.392813692795655,0.9693753407987585,0.0,0.0,0.00024929840559360705,8.355130202947245e-05,0.0001657471035641346,0.0006675687444952232,0.09624120526840906,0.07236151365893514,0.023879691609473914,0.09624053400857893,0.07236151366419752,0.02387969161121053,0.38024667777478005,0.38024667777478005,0.12548346409096342,0.0,4.946548425244714,4.234169236283151,7.118596777985488,4.917785966295128,4.215895925170457,7.057671812878141,24940.489073365312,21199.415712360515,0.85,1.0767832506237753,0.6714838961964695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476914518868587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.262335052743,1540.8166188821601,0.38024667777478005,0.12548346409096342,6.112874298809886,3.392813692795655
389.0,-29.36962952849866,5.277951358520691,35.03851891029593,24.38611441701653,5.146604817158613,-25.917915382182468,-39.49047125698996,1.6948906707992408,-0.02648244259648891,-4.936345461732167,40.07505475589036,42871.29679765095,25877.22466935022,25877.22466935022,68748.52146700118,77889.25231998843,77889.25231998843,25877.22466935022,103766.47698933865,103766.47698933865,103766.47698933865,128706.61499756711,91863.17575844398,56845.220235931614,38908.83946945818,24940.138008228452,0.0,63848.97747768663,21199.117306994183,1540.8111579847953,0.0,0.8869707711365906,2.824540857814615,0.0014959135982669303,355536.77868426876,1557771.9185325946,4.38146490581769,1557771.9185325946,4.38146490581769,0.85,0.09624113570937609,4.027634451161993,1.2679426706163213,1.0,0.0,4.027634451161752,1.2837777299150874,1.2840976886192883,3.137330051229656,19386.98765776766,1976.9225635428672,4632.441516551485,4632.441516551485,5.586087720026723,5.277951358520691,-2.3108467919926694,7.588798150513361,3.3929591678911777,3.3929591678911777,0.969416905111765,0.0,0.0,0.00024921919132417044,8.352572676768431e-05,0.00016569346455648612,0.0006673527061800921,0.09624113570580281,0.07236090101759712,0.02388023468820568,0.09624138057253463,0.07236090102028378,0.02388023468909231,0.38024286112176947,0.38024286112176947,0.12548612074211818,0.0,4.939449690626589,4.2299013674658,7.10274912175305,4.909863019135685,4.211715624770989,7.038206355684736,24940.138008228452,21199.117306994183,0.85,1.0767364519036626,0.671448447434154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447709788268779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.221929936451,1540.8111579847953,0.38024286112176947,0.12548612074211818,6.112874298809886,3.3929591678911777
390.0,-29.372687815659216,5.27689167416163,35.03844583596667,24.384802125301235,5.145603861302681,-25.920768385692647,-39.49322506142778,1.6936844312938628,-0.033252176220173624,-4.937148816114927,40.0749093971567,42869.45143293047,25877.162123087455,25877.162123087455,68746.61355601792,77887.98045286202,77887.98045286202,25877.162123087455,103765.14257594947,103765.14257594947,103765.14257594947,128705.01074196989,91862.73292130954,56844.203901207125,38909.47668900268,24939.868166020417,0.0,63849.3448550231,21198.887941117355,1540.8150959831385,0.0,0.8869672149309913,2.8245361016835573,0.0014959135982669303,355525.6519775124,1557765.6412281406,4.381584373908051,1557765.6412281406,4.381584373908051,0.85,0.09624128670610263,4.027634451161993,1.26794258160051,1.0,0.0,4.027634451162857,1.2837835269990454,1.2841033858406352,3.1373158842261635,19386.894200536415,1976.9130335574755,4632.441516551485,4632.441516551485,5.586074218234518,5.27689167416163,-2.311563410813075,7.588455084974704,3.3931043584820038,3.3931043584820038,0.9694583881377153,0.0,0.0,0.0002491402822597352,8.34998140549918e-05,0.0001656404682047434,0.0006671392562480272,0.09624128669735958,0.07236046540909502,0.023880821288264565,0.09624107861951577,0.07236046541566864,0.023880821290433993,0.3802390383281436,0.3802390383281436,0.12548869703641588,0.0,4.932656550626575,4.225722280984655,7.08787415419863,4.903896639894754,4.207498733550835,7.026811585301232,24939.868166020417,21198.887941117355,0.85,1.0767003751113595,0.671415682185467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477280847370464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.181557904736,1540.8150959831385,0.3802390383281436,0.12548869703641588,6.112874298809886,3.3931043584820038
391.0,-29.37573628960892,5.275836362727362,35.03837237382681,24.383694596495502,5.144835598461878,-25.923589283408088,-39.49593625785781,1.6926885922175159,-0.04118847823639271,-4.937767955139998,40.07475195289866,42867.47194184806,25876.637372112047,25876.637372112047,68744.1093139601,77886.59568457486,77886.59568457486,25876.637372112047,103763.2330566869,103763.2330566869,103763.2330566869,128702.70070370202,91862.2674392168,56843.14369631359,38910.13749211467,24939.467647015117,0.0,63849.60513912979,21198.54749996285,1540.807414162524,0.0,0.8869646383386518,2.8245682920554085,0.0014959135982669303,355517.07689690246,1557758.84203292,4.381670933024293,1557758.84203292,4.381670933024293,0.85,0.0962411881854926,4.027634451161993,1.2679421980632473,1.0,0.0,4.027634451161847,1.283788340784509,1.2841080998721321,3.137304120319982,19386.795964268047,1976.9030162459196,4632.441516551485,4632.441516551485,5.5859609408248545,5.275836362727362,-2.3121437505166367,7.587980113243999,3.393247939297888,3.393247939297888,0.969499411227968,0.0,0.0,0.0002490616492964305,8.347430953385824e-05,0.00016558733976257227,0.0006669252743040022,0.09624118818165442,0.07235984435630899,0.023881343825345434,0.09624141605180057,0.07235984435919474,0.023881343826297863,0.38023521316290804,0.38023521316290804,0.12549125748990358,0.0,4.925688570738487,4.221537718944205,7.072306107956308,4.896579476903582,4.203638121837287,7.00883274530986,24939.467647015117,21198.54749996285,0.85,1.0766567649739582,0.6713819427455946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477463164753448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.14130256767,1540.807414162524,0.38023521316290804,0.12549125748990358,6.112874298809886,3.393247939297888
392.0,-29.378775441148,5.274782066457752,35.03829878993188,24.382409371342533,5.143860473237716,-25.926422478261856,-39.498671831656225,1.6915075103096762,-0.04789947772138703,-4.938545858039649,40.074601482335055,42865.634394759356,25876.515552353252,25876.515552353252,68742.1499471126,77885.32909890139,77885.32909890139,25876.515552353252,103761.84465125465,103761.84465125465,103761.84465125465,128701.00855750292,91861.83262169705,56842.13791738541,38910.77189367959,24939.163906248268,0.0,63849.93579992786,21198.28932031103,1540.808869337439,0.0,0.8869612297603042,2.8245657475925703,0.0014959135982669303,355506.30316537904,1557752.344016101,4.381785442750492,1557752.344016101,4.381785442750492,0.8500000000000001,0.09624127653264736,4.027634451161993,1.267942061242648,1.0,0.0,4.02763445116158,1.2837940193367632,1.2841136792229237,3.1372902432142187,19386.704199512264,1976.8936588449944,4632.441516551485,4632.441516551485,5.585934643728958,5.274782066457752,-2.3128422639121706,7.587624330369923,3.3933910731388197,3.3933910731388197,0.9695403066110914,0.0,0.0,0.00024898327955310965,8.344858299037924e-05,0.0001655346965627304,0.0006667132467386998,0.09624127652473746,0.0723593728036925,0.023881903721044956,0.09624105039411777,0.07235937280963962,0.02388190372300774,0.38023138298214315,0.38023138298214315,0.1254937533073245,0.0,4.91898754033781,4.217449179815617,7.05753101306351,4.890646380318287,4.1996357118732135,6.996918222077454,24939.163906248268,21198.28932031103,0.85,1.0766205022118482,0.671349686694717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477644901480908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.101141879022,1540.808869337439,0.38023138298214315,0.1254937533073245,6.112874298809886,3.3933910731388197
393.0,-29.38180565451262,5.273732121701283,35.03822489784336,24.381306347809755,5.14309517034847,-25.929226642923318,-39.501365286391206,1.6905161587164554,-0.05573989725121464,-4.939163732821733,40.07444533792766,42863.660823376056,25875.993370776392,25875.993370776392,68739.65419415245,77883.95050825572,77883.95050825572,25875.993370776392,103759.9438790321,103759.9438790321,103759.9438790321,128698.71867493977,91861.36714602016,56841.07746096745,38911.4329833919,24938.77479590766,0.0,63850.207779299555,21197.95857652151,1540.8018333225252,0.0,0.8869586547615964,2.8245968314128715,0.0014959135982669303,355497.74595984496,1557745.600998049,4.381871949123422,1557745.600998049,4.381871949123422,0.85,0.09624116497541846,4.027634451161993,1.2679416518798106,1.0,0.0,4.027634451160757,1.2837988111717673,1.2841183719598033,3.1372785331416786,19386.60596459791,1976.8836416715098,4632.441516551485,4632.441516551485,5.585821920972502,5.273732121701283,-2.313422312627852,7.587154434329134,3.3935327543687,3.3935327543687,0.9695807869624857,0.0,0.0,0.0002489051629108284,8.342325971376233e-05,0.00016548190319706606,0.0006665006143603572,0.0962411649715736,0.07235875290999652,0.023882412061577082,0.09624139061904419,0.07235875291288726,0.023882412062531187,0.3802275518246367,0.3802275518246367,0.12549623514290972,0.0,4.912121367414954,4.213351812475537,7.042112583161838,4.883423835570511,4.195803451751146,6.979240457286494,24938.77479590766,21197.95857652151,0.85,1.0765768285634,0.671315917585355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477826086771524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.061066333536,1540.8018333225252,0.3802275518246367,0.12549623514290972,6.112874298809886,3.3935327543687
394.0,-29.38482527109757,5.272682406892745,35.03815070222584,24.379967024456732,5.142061130053406,-25.932048145182524,-39.50409139562396,1.6892840040967478,-0.062034126037247006,-4.939977319538784,40.07428871300976,42861.86913550843,25875.96577702458,25875.96577702458,68737.83491253301,77882.7035039564,77882.7035039564,25875.96577702458,103758.66928098099,103758.66928098099,103758.66928098099,128697.12099010586,91860.92017458112,56840.08580596447,38912.03818735183,24938.451709124867,0.0,63850.48989647669,21197.683952756135,1540.8030201336996,0.0,0.8869550869404281,2.8245846209488836,0.0014959135982669303,355486.47850463906,1557738.8372515526,4.381991809658167,1557738.8372515526,4.381991809658167,0.8499999999999999,0.09624125652483007,4.027634451161993,1.2679416645178576,1.0,0.0,4.027634451161556,1.283804727247997,1.2841241895964726,3.1372640758191883,19386.511634854785,1976.8740227146668,4632.441516551485,4632.441516551485,5.585815964339977,5.272682406892745,-2.3141481773250203,7.586830584217765,3.3936739911445946,3.3936739911445946,0.9696211403270271,0.0,0.0,0.00024882734190295497,8.33976366595496e-05,0.00016542970524340537,0.0006662903800839133,0.09624125651608548,0.07235829411524598,0.023882962400839494,0.09624066157392198,0.0723582941218206,0.023882962403009463,0.38022371662446613,0.38022371662446613,0.12549865691397258,0.0,4.905606303706577,4.2093541547352515,7.027817802546224,4.877943193501551,4.191837355480686,6.969056538088864,24938.451709124867,21197.683952756135,0.85,1.076543578976142,0.671284890765945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478006743493623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.021068544427,1540.8030201336996,0.38022371662446613,0.12549865691397258,6.112874298809886,3.3936739911445946
395.0,-29.38783664033065,5.271637498581397,35.03807602752192,24.378886527288728,5.141317509330436,-25.93483317861947,-39.506762952636905,1.6883140475774783,-0.06983030871839446,-4.940572054564987,40.07412636764814,42859.886830414136,25875.38899736174,25875.38899736174,68735.27582777588,77881.32838470934,77881.32838470934,25875.38899736174,103756.71738207107,103756.71738207107,103756.71738207107,128694.74040304063,91860.45934577729,56839.017791312814,38912.71283829386,24938.02302096955,0.0,63850.73585926341,21197.319567824117,1540.793227661909,0.0,0.88695265181797,2.8246178389939334,0.0014959135982669303,355478.24212875526,1557731.826494794,4.382073617688756,1557731.826494794,4.382073617688756,0.85,0.09624108753680667,4.027634451161993,1.2679411798762161,1.0,0.0,4.027634451160821,1.2838094181263668,1.2841287820311214,3.13725261265029,19386.41438062578,1976.8641055432572,4632.441516551485,4632.441516551485,5.585691455555402,5.271637498581397,-2.3147120045145275,7.586349503095924,3.3938135473801876,3.3938135473801876,0.9696610135371965,0.0,0.0,0.00024874975576469636,8.337253340643595e-05,0.0001653772223582604,0.000666078998207607,0.09624108753361967,0.07235763803904906,0.023883449494570608,0.09624091750864447,0.07235763804144518,0.02388344949536149,0.3802198815076351,0.3802198815076351,0.12550108852252095,0.0,4.898870900482109,4.205348440092564,7.012652543436388,4.870741745846601,4.188210194927194,6.950838485054135,24938.02302096955,21197.319567824117,0.85,1.0764993527917788,0.6712512589499947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478186772722381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.981182037025,1540.793227661909,0.3802198815076351,0.12550108852252095,6.112874298809886,3.3938135473801876
396.0,-29.39083870776815,5.270594614337248,35.03800151553449,24.377677193284057,5.140423474222566,-25.937624882760616,-39.50945431189609,1.6872096491730713,-0.07680376724323423,-4.941297047507088,40.07398175764487,42858.02725432007,25875.14610929791,25875.14610929791,68733.17336361799,77880.04083663583,77880.04083663583,25875.14610929791,103755.18694593375,103755.18694593375,103755.18694593375,128692.93011240775,91860.02143163672,56838.00784915112,38913.348424984,24937.743166473996,0.0,63851.091591458,21197.081691502895,1540.7948867239525,0.0,0.8869494905794695,2.8246249639272225,0.0014959135982669303,355468.20203751145,1557725.5816456187,4.3821798200707605,1557725.5816456187,4.3821798200707605,0.85,0.09624111330325583,4.027634451161993,1.2679410188784828,1.0,0.0,4.027634451164526,1.283814736499883,1.284134002452404,3.137239616163543,19386.321962352973,1976.8546815021414,4632.441516551485,4632.441516551485,5.585639023579098,5.270594614337248,-2.315372405702335,7.585967020039583,3.393952804051086,3.393952804051086,0.969700801157453,0.0,0.0,0.00024867243146254356,8.334725114419035e-05,0.0001653251803183532,0.0006658693918947681,0.09624111329659116,0.07235713602505973,0.02388397727153143,0.09624092088023296,0.07235713603007045,0.02388397727318538,0.3802160433035851,0.3802160433035851,0.12550346566217535,0.0,4.892282050555536,4.201402250229137,6.9979023120557144,4.864493280263844,4.184257703310209,6.937493546041026,24937.743166473996,21197.081691502895,0.85,1.0764604276994556,0.6712183955842287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478366314490736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.941360097686,1540.7948867239525,0.3802160433035851,0.12550346566217535,6.112874298809886,3.393952804051086
397.0,-29.393831117193155,5.269555685501279,35.03792691043564,24.376559745892905,5.139645339502742,-25.940396301521073,-39.5121161249466,1.6862105237888025,-0.08448878313544128,-4.941928447862969,40.07383002164383,42856.08715948173,25874.671460316174,25874.671460316174,68730.75861979791,77878.65602847136,77878.65602847136,25874.671460316174,103753.32748878753,103753.32748878753,103753.32748878753,128690.71898327961,91859.52928796592,56836.96041880681,38913.96541017679,24937.39149449208,0.0,63851.356904668864,21196.782770318267,1540.7903305361315,0.0,0.8869468306490262,2.824652434080295,0.0014959135982669303,355459.4582479045,1557719.0290871644,4.382269181316256,1557719.0290871644,4.382269181316256,0.85,0.09624100494478684,4.027634451161993,1.2679405996249993,1.0,0.0,4.027634451162026,1.2838195626041244,1.2841387308288779,3.1372278227263193,19386.218099372047,1976.8440904255835,4632.441516551485,4632.441516551485,5.585536561631108,5.269555685501279,-2.3159634664745083,7.585519151975788,3.3940909298017363,3.3940909298017363,0.9697402656576389,0.0,0.0,0.00024859537795604136,8.332225340543991e-05,0.00016527312455060146,0.0006656597302911894,0.09624100494053232,0.07235653718000991,0.023884467760522415,0.09624128363034215,0.07235653718320857,0.023884467761578265,0.38021220357045343,0.38021220357045343,0.12550581429489072,0.0,4.885564580717414,4.1974156250347505,6.982754468227142,4.857439664727508,4.180285039987211,6.9209388824928055,24937.39149449208,21196.782770318267,0.85,1.0764181366171133,0.6711852220065828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478545305894532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.901624125343,1540.7903305361315,0.38021220357045343,0.12550581429489072,6.112874298809886,3.3940909298017363
398.0,-29.39681443048062,5.268518113258044,35.03785213321665,24.375301238056295,5.138694764698778,-25.94317677820829,-39.51479805456472,1.6850571123847335,-0.0909684204275436,-4.942682461197788,40.07367579818299,42854.270354014785,25874.508669188144,25874.508669188144,68728.77902320292,77877.3982621062,77877.3982621062,25874.508669188144,103751.90693129435,103751.90693129435,103751.90693129435,128688.97589216789,91859.09069762632,56835.962789366204,38914.586564733465,24937.068960873534,0.0,63851.655525607,21196.508616742503,1540.790237445006,0.0,0.8869435565412142,2.824649655652435,0.0014959135982669303,355449.01670430484,1557712.3691317386,4.382379176554557,1557712.3691317386,4.382379176554557,0.85,0.09624101189624859,4.027634451161993,1.2679404672002423,1.0,0.0,4.027634451164729,1.283825108924234,1.2841441799282964,3.1372142694240504,19386.125538392844,1976.8346518324652,4632.441516551485,4632.441516551485,5.585501420091284,5.268518113258044,-2.316645846602225,7.585163959860269,3.3942285106267813,3.3942285106267813,0.9697795744647947,0.0,0.0,0.00024851858056458776,8.329707375602665e-05,0.0001652215068085611,0.0006654518328950565,0.09624101188907554,0.072356032844755,0.02388497904432053,0.0962408278811328,0.0723560328501479,0.02388497904610069,0.38020835753018645,0.38020835753018645,0.12550810616674546,0.0,4.879091747796622,4.19351554503686,6.968337502433542,4.851714040770219,4.176501100554276,6.909205271094095,24937.068960873534,21196.508616742503,0.85,1.0763820993746984,0.6711536294752538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478723725655418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.86198156627,1540.790237445006,0.38020835753018645,0.12550810616674546,6.112874298809886,3.3942285106267813
399.0,-29.399788249737536,5.267484092343154,35.03777690494352,24.37416377887132,5.137874839148145,-25.945935642150936,-39.5174540701322,1.6840222315193714,-0.0979832371265843,-4.943331119338087,40.07351310609591,42852.38721632044,25874.082509786775,25874.082509786775,68726.46972610721,77876.1018030202,77876.1018030202,25874.082509786775,103750.18431280697,103750.18431280697,103750.18431280697,128686.84777218034,91858.66248256656,56834.947895695965,38915.23842985622,24936.663459373358,0.0,63851.90188922957,21196.163940467355,1540.7830355116691,0.0,0.8869408483933792,2.824666272912086,0.0014959135982669303,355440.0343074102,1557705.3434921578,4.382470158510456,1557705.3434921578,4.382470158510456,0.8500000000000001,0.09624087017106789,4.027634451161993,1.267940174876713,1.0,0.0,4.027634451160032,1.2838301010507154,1.284149075037249,3.137202070480889,19386.03516703338,1976.8254365184218,4632.441516551485,4632.441516551485,5.5854094255351,5.267484092343154,-2.317250455097505,7.584734547440659,3.394364769142574,3.394364769142574,0.9698185054693068,0.0,0.0,0.00024844204932092303,8.327214433602757e-05,0.00016516990498489546,0.000665243999612318,0.0962408701667086,0.07235541821504936,0.023885451951659236,0.09624065035376728,0.07235541821832675,0.023885451952741145,0.3802045090368697,0.3802045090368697,0.12551038687128327,0.0,4.872600203744298,4.189671998753624,6.953672156582002,4.845347882211513,4.173081410165025,6.893752747001031,24936.663459373358,21196.163940467355,0.85,1.0763417798475925,0.6711215476503873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478901607235544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.82242148617,1540.7830355116691,0.3802045090368697,0.12551038687128327,6.112874298809886,3.394364769142574
400.0,-29.402752774003716,5.266452896563135,35.03770162636667,24.372999043576442,5.137027015717172,-25.948688929892526,-39.52010537087915,1.6829631715646343,-0.10492286123331951,-4.944012416839836,40.07336118440409,42850.52512981677,25873.743493602247,25873.743493602247,68724.26862341902,77874.8078488865,77874.8078488865,25873.743493602247,103748.55134248875,103748.55134248875,103748.55134248875,128684.88464944242,91858.22172382756,56833.93900459031,38915.869688041385,24936.33330695367,0.0,63852.20299499505,21195.88331091062,1540.780877342788,0.0,0.886937935353821,2.824678081590423,0.0014959135982669303,355430.6001235538,1557698.7829792753,4.382568024356351,1557698.7829792753,4.382568024356351,0.85,0.09624079523465398,4.027634451161993,1.2679399561835458,1.0,0.0,4.027634451161081,1.283835205625139,1.2841540829561693,3.137189596853915,19385.942148430848,1976.8159512607108,4632.441516551485,4632.441516551485,5.585336242488251,5.266452896563135,-2.31787928719074,7.584332183753875,3.394500369688679,3.394500369688679,0.9698572484824798,0.0,0.0,0.00024836577889136976,8.32472660476198e-05,0.00016511851284374996,0.0006650370108541214,0.09624079522925269,0.07235485854904704,0.023885936680205656,0.09624060179829026,0.07235485855310779,0.023885936681546184,0.3802006594107718,0.3802006594107718,0.1255126339622668,0.0,4.866167507606519,4.185871777701436,6.939114551370778,4.839089555606506,4.169393294390261,6.879562490298042,24936.33330695367,21195.88331091062,0.85,1.0763022323412375,0.671089220416961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479078926871627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.782952159376,1540.780877342788,0.3802006594107718,0.1255126339622668,6.112874298809886,3.394500369688679
401.0,-29.40570589399233,5.265426304969697,35.03762654098268,24.37193967578935,5.136309129933186,-25.951418957157742,-39.52272670632226,1.6820221930577284,-0.11272672291295294,-4.944606277944614,40.07321625429842,42848.58822406559,25873.190991212632,25873.190991212632,68721.77921527822,77873.41453642242,77873.41453642242,25873.190991212632,103746.60552763505,103746.60552763505,103746.60552763505,128682.62062109065,91857.72961323145,56832.90330070915,38916.47368058033,24936.015093455597,0.0,63852.488774035926,21195.612829437257,1540.777414853486,0.0,0.8869354413365269,2.8247115324592844,0.0014959135982669303,355422.376864802,1557692.5244071279,4.382651813168347,1557692.5244071279,4.382651813168347,0.85,0.09624064163643437,4.027634451161993,1.2679394962685184,1.0,0.0,4.027634451161906,1.2838397579878982,1.2841585389297685,3.1371784727046585,19385.838292430068,1976.8053608959297,4632.441516551485,4632.441516551485,5.585216974411658,5.265426304969697,-2.3184429169917005,7.583869221961398,3.3946350991156122,3.3946350991156122,0.9698957426044607,0.0,0.0,0.00024828982331163356,8.322267569077597e-05,0.0001650671476208576,0.0006648301305128085,0.09624064163281935,0.07235424401573862,0.023886397617080734,0.09624125461177112,0.07235424401845642,0.023886397617977943,0.38019680894448216,0.38019680894448216,0.1255148509217752,0.0,4.859546021558515,4.18201232743985,6.92397245624386,4.831879555031662,4.165461048275517,6.86225411554949,24936.015093455597,21195.612829437257,0.85,1.0762584283672005,0.6710558828129646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479255696392805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.743569914917,1540.777414853486,0.38019680894448216,0.1255148509217752,6.112874298809886,3.3946350991156122
402.0,-29.408652210402114,5.2643990334202355,35.037551047061406,24.370565951708727,5.135218832546448,-25.954180104709806,-39.52539787916464,1.6807467268129015,-0.11807034179201992,-4.945451593856968,40.07305418423032,42846.88803788597,25873.27258593546,25873.27258593546,68720.16062382143,77872.25619420229,77872.25619420229,25873.27258593546,103745.52878013774,103745.52878013774,103745.52878013774,128681.21345918922,91857.3189469744,56831.950790491246,38917.07572942572,24935.684679051476,0.0,63852.760408477196,21195.331977193753,1540.7789903398898,0.0,0.8869317312541064,2.824683090155232,0.0014959135982669303,355410.671941718,1557685.525695942,4.382776457402998,1557685.525695942,4.382776457402998,0.85,0.09624069302442043,4.027634451161993,1.2679395808884872,1.0,0.0,4.027634451160941,1.2838458725027604,1.2841645576945977,3.137163531406168,19385.75162460489,1976.7965232372821,4632.441516551485,4632.441516551485,5.585234588173759,5.2643990334202355,-2.319193857277349,7.5835928906975845,3.3947694988125297,3.3947694988125297,0.9699341425178656,0.0,0.0,0.0002482140640461444,8.319762472363969e-05,0.00016501643932250468,0.0006646258960234025,0.09624069301490044,0.07235379317318506,0.02388689984171538,0.0962399813802579,0.07235379318034219,0.023886899844078248,0.3801929516793197,0.3801929516793197,0.12551699861197846,0.0,4.85344425380049,4.178312828961225,6.910454276712528,4.827381252064924,4.161929619170223,6.854739081157845,24935.684679051476,21195.331977193753,0.85,1.0762285010735109,0.6710264014239476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479431789983057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.70431731868,1540.7789903398898,0.3801929516793197,0.12551699861197846,6.112874298809886,3.3947694988125297
403.0,-29.411587961727914,5.263377570496146,35.03747494286511,24.369557538907998,5.134542828382421,-25.95689030765512,-39.527997247036524,1.6798451742683695,-0.1256488689095363,-4.945986923049141,40.07288542119978,42844.93560752466,25872.575550890746,25872.575550890746,68717.51115841541,77870.89943880333,77870.89943880333,25872.575550890746,103743.47498969408,103743.47498969408,103743.47498969408,128678.68707152687,91856.87334708415,56830.909515638654,38917.737590495,24935.212081832793,0.0,63852.9496723278,21194.930269557874,1540.765427073875,0.0,0.8869296207917672,2.8247204276888556,0.0014959135982669303,355403.25950018223,1557678.2379861863,4.382847360985972,1557678.2379861863,4.382847360985972,0.85,0.09624038425889897,4.027634451161993,1.2679390709707516,1.0,0.0,4.02763445116025,1.2838502397535791,1.2841688291368547,3.137152859772066,19385.657584316155,1976.7869337965724,4632.441516551485,4632.441516551485,5.585084119993596,5.263377570496146,-2.319715079300443,7.583092649796589,3.394901982403392,3.394901982403392,0.9699719949723977,0.0,0.0,0.00024813859762161904,8.317325385423e-05,0.00016496534376738903,0.0006644201018053174,0.09624038425707031,0.07235306693274718,0.023887317324323126,0.09624017730656659,0.07235306693412195,0.023887317324777013,0.3801890961058337,0.3801890961058337,0.12551917930955367,0.0,4.847036724715451,4.174604285812279,6.895721434318148,4.820338054139597,4.158766484288378,6.8357542635267805,24935.212081832793,21194.930269557874,0.85,1.076183817835369,0.670993835482788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447960748194302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.665102583469,1540.765427073875,0.3801890961058337,0.12551917930955367,6.112874298809886,3.394901982403392
404.0,-29.414516007553186,5.262359013083597,35.03739938007239,24.368422873690747,5.133733399024472,-25.959606920372593,-39.530608768668,1.6788243118022617,-0.13279687620314462,-4.94665677882437,40.072748982069854,42843.06746545136,25872.22688950573,25872.22688950573,68715.29435495709,77869.57195022168,77869.57195022168,25872.22688950573,103741.79883972742,103741.79883972742,103741.79883972742,128676.77278111086,91856.39987526598,56829.89539032699,38918.338316598885,24934.973941383447,0.0,63853.31225798233,21194.72785017593,1540.7682853136212,0.0,0.88692670963592,2.824736341219824,0.0014959135982669303,355393.9845057088,1557672.3461412976,4.3829451652304945,1557672.3461412976,4.3829451652304945,0.85,0.09624032530568077,4.027634451161993,1.26793877480086,1.0,0.0,4.027634451161229,1.283855163933648,1.2841736579272087,3.1371408273356827,19385.557661880215,1976.7767445437755,4632.441516551485,4632.441516551485,5.585008854848041,5.262359013083597,-2.320335447372192,7.582694460455789,3.3950345061436584,3.3950345061436584,0.9700098588981881,0.0,0.0,0.0002480633503268134,8.314877568013774e-05,0.00016491457464667562,0.0006642156223456768,0.09624032530016535,0.07235253646594601,0.023887788834219333,0.09624058213552601,0.07235253647009243,0.02388778883558834,0.3801852388706464,0.3801852388706464,0.12552130371135972,0.0,4.84066581221299,4.1708853419712,6.881170943910149,4.813859902621232,4.154753637500448,6.821670691040708,24934.973941383447,21194.72785017593,0.85,1.0761429896906711,0.6709607685245103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479782547934472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.626001291563,1540.7682853136212,0.3801852388706464,0.12552130371135972,6.112874298809886,3.3950345061436584
405.0,-29.417434277802215,5.261342375172157,35.037323540043914,24.36720934873449,5.132823211645683,-25.96232480898913,-39.53322797371072,1.6777137427918116,-0.1390133450992721,-4.947372742892799,40.072589781527945,42841.27369412351,25871.996549372845,25871.996549372845,68713.27024349636,77868.33325163333,77868.33325163333,25871.996549372845,103740.32980100618,103740.32980100618,103740.32980100618,128674.95018931641,91855.97045953828,56828.910901863244,38918.95506408337,24934.620388310224,0.0,63853.57545239359,21194.42733006369,1540.7656266724196,0.0,0.8869236463732401,2.824734567355026,0.0014959135982669303,355384.0712940124,1557665.4714126552,4.383048080182482,1557665.4714126552,4.383048080182482,0.8499999999999999,0.09624022957926849,4.027634451161993,1.267938537425362,1.0,0.0,4.027634451162235,1.2838605066537145,1.284178905710019,3.137127772284014,19385.46703712939,1976.7675033910043,4632.441516551485,4632.441516551485,5.584959131579639,5.261342375172157,-2.3209904481053645,7.582332823277522,3.3951662039417,3.3951662039417,0.9700474868404857,0.0,0.0,0.0002479883751666498,8.3124232176776e-05,0.0001648641429898738,0.0006640125020673127,0.09624022957320544,0.07235198440977421,0.02388824516343123,0.09624002323852819,0.0723519844143323,0.023888245164936192,0.38018137720276085,0.38018137720276085,0.1255233843173427,0.0,4.834486273977063,4.167240862969209,6.8671714105879005,4.808359397793538,4.15132055998879,6.809784635399183,24934.620388310224,21194.42733006369,0.85,1.0761068547324486,0.6709299109814779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479957158443875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.58695650814,1540.7656266724196,0.38018137720276085,0.1255233843173427,6.112874298809886,3.3951662039417
406.0,-29.42034303132839,5.26033019658804,35.03724752882891,24.36614722190427,5.132084996226942,-25.965016932519916,-39.53581309234721,1.6767588973779968,-0.14616568943660013,-4.947965792306954,40.07243311541364,42839.37975904747,25871.461430094096,25871.461430094096,68710.84118914156,77867.01103823468,77867.01103823468,25871.461430094096,103738.47246832878,103738.47246832878,103738.47246832878,128672.71390644643,91855.52331537535,56827.89203602453,38919.590310389794,24934.24143811765,0.0,63853.831748507444,21194.1052224,1540.7587354465227,0.0,0.8869211986275481,2.8247595371687892,0.0014959135982669303,355375.8601183267,1557658.7061501346,4.383130316255846,1557658.7061501346,4.383130316255846,0.85,0.09624000392643557,4.027634451161993,1.2679381665261467,1.0,0.0,4.02763445116117,1.283865121399675,1.2841834256780291,3.137116496140225,19385.37267093427,1976.7578807170921,4632.441516551485,4632.441516551485,5.584843615975861,5.26033019658804,-2.3215541968648212,7.581884393452861,3.395296783193555,3.395296783193555,0.9700847951981586,0.0,0.0,0.00024791366527844377,8.310001464971277e-05,0.000164813650628731,0.0006638091372940534,0.09624000392313667,0.07235133622476948,0.023888667698367182,0.09624017791906579,0.07235133622724953,0.023888667699186048,0.3801775140269542,0.3801775140269542,0.12552545361107012,0.0,4.828184101543286,4.163603418809089,6.852652951620428,4.801800102870345,4.14794186060368,6.793431086873682,24934.24143811765,21194.1052224,0.85,1.0760644946064282,0.6708975575306618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480131189989032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.548009960565,1540.7587354465227,0.3801775140269542,0.12552545361107012,6.112874298809886,3.395296783193555
407.0,-29.42324268574274,5.259320635478573,35.03717167473598,24.364990728814178,5.131244160730799,-25.967711129050805,-39.53840592931954,1.6757126039977297,-0.15282041759797949,-4.9486440156679725,40.0722856694203,42837.55776623934,25871.147333136174,25871.147333136174,68708.70509937551,77865.72252038248,77865.72252038248,25871.147333136174,103736.86985351866,103736.86985351866,103736.86985351866,128670.8160833331,91855.06464402974,56826.89988972024,38920.183060343894,24933.946229814454,0.0,63854.12929015835,21193.854295342284,1540.7585590511567,0.0,0.886918284544221,2.8247679723294716,0.0014959135982669303,355366.4698334427,1557652.3390574234,4.383228220117339,1557652.3390574234,4.383228220117339,0.85,0.09623989443441863,4.027634451161993,1.267937923106365,1.0,0.0,4.027634451163161,1.2838701628592188,1.2841883727912533,3.137104177413334,19385.27587201955,1976.7480099748182,4632.441516551485,4632.441516551485,5.584775812214757,5.259320635478573,-2.3221809125365636,7.581501548015137,3.3954270132793,3.3954270132793,0.9701220037940858,0.0,0.0,0.00024783920973175667,8.307573136795897e-05,0.0001647634783637977,0.0006636070617513152,0.09623989442897804,0.07235078234425507,0.023889112084722962,0.09624013807938506,0.07235078234834519,0.023889112086073437,0.3801736476419385,0.3801736476419385,0.12552747304048176,0.0,4.82197912526243,4.159988333962929,6.838462458175286,4.795823598070001,4.144256503410929,6.780386198004635,24933.946229814454,21193.854295342284,0.85,1.076026027810317,0.6708658976709556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480304657967382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.509156788996,1540.7585590511567,0.3801736476419385,0.12552747304048176,6.112874298809886,3.3954270132793
