time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
408.0,-29.426132757026977,5.25831236690622,35.03709523528857,24.36373756444084,5.130282635160325,-25.970408768524024,-39.541010500956304,1.6745586466162121,-0.15846665405399563,-4.94938513077874,40.07211691186225,42835.82632614828,25870.99222868228,25870.99222868228,68706.81855483056,77864.5311478813,77864.5311478813,25870.99222868228,103735.52337656358,103735.52337656358,103735.52337656358,128669.07375324579,91854.65039007986,56825.94556818037,38920.783135443875,24933.550376682208,0.0,63854.33351212608,21193.517820179877,1540.7540910003625,0.0,0.8869151277855243,2.824755736654447,0.0014959135982669303,355356.2090087208,1557645.0517013266,4.383334277587085,1557645.0517013266,4.383334277587085,0.85,0.09623977462009489,4.027634451161993,1.2679378000227737,1.0,0.0,4.0276344511632685,1.2838757067721633,1.284193822823879,3.137090631061171,19385.188447040524,1976.739095107965,4632.441516551485,4632.441516551485,5.584742329988733,5.25831236690622,-2.3228549592793013,7.581167326185522,3.3955563460055904,3.3955563460055904,0.9701589560015973,0.0,0.0,0.00024776502075063997,8.305134478872646e-05,0.0001647136759619135,0.0006634064758817359,0.09623977461364212,0.07235022477588003,0.023889549837762092,0.0962390995831145,0.07235022478073107,0.023889549839363828,0.3801697776210578,0.3801697776210578,0.12552946279604316,0.0,4.81605782455415,4.156489138185293,6.825070695528495,4.790918476724755,4.141102924443089,6.770066065016408,24933.550376682208,21193.517820179877,0.85,1.075993041909724,0.6708366366084404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480477587245988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.470388944519,1540.7540910003625,0.3801697776210578,0.12552946279604316,6.112874298809886,3.3955563460055904
409.0,-29.42901402442352,5.257309968510403,35.037018681721584,24.36275918679314,5.129643109198731,-25.973066280356026,-39.54355629449708,1.6736953650903832,-0.1661081670160911,-4.949905719284422,40.07196070909535,42833.88873466225,25870.287807498116,25870.287807498116,68704.17654216036,77863.14863458225,77863.14863458225,25870.287807498116,103733.43644208036,103733.43644208036,103733.43644208036,128666.59041655847,91854.17181225562,56824.91191217019,38921.39988898381,24933.153974478097,0.0,63854.55386346191,21193.180878306383,1540.7445816742456,0.0,0.8869130465222166,2.8247956582263374,0.0014959135982669303,355349.00153945404,1557638.306514183,4.3834042019708335,1557638.306514183,4.3834042019708335,0.85,0.09623945701522155,4.027634451161993,1.2679372994462033,1.0,0.0,4.0276344511625455,1.2838798922862786,1.2841979144366877,3.1370804039852613,19385.08744702289,1976.7287959724156,4632.441516551485,4632.441516551485,5.584590267370859,5.257309968510403,-2.3233650829589414,7.580675051469344,3.3956843860453954,3.3956843860453954,0.970195538870113,0.0,0.0,0.00024769107813130706,8.302751494303917e-05,0.0001646635631882679,0.0006632046399481575,0.09623945701333936,0.07234951641532784,0.023889940598011507,0.09623963988377505,0.07234951641674282,0.023889940598478716,0.38016590931203204,0.38016590931203204,0.12553146780853047,0.0,4.8098130140812145,4.152929473534982,6.810550312740759,4.783797552268311,4.137715047724043,6.751462657152842,24933.153974478097,21193.180878306383,0.85,1.0759479533608245,0.6708039778377052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480649948921198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.431716426932,1540.7445816742456,0.38016590931203204,0.12553146780853047,6.112874298809886,3.3956843860453954
410.0,-29.431885697566873,5.2563088321750495,35.03694239035968,24.361541226413124,5.128722796829485,-25.975743238071317,-39.54613875886423,1.6725803372937555,-0.17208019285612863,-4.950643103844637,40.071815239099536,42832.14565562914,25870.136360242428,25870.136360242428,68702.28201587156,77861.93300881368,77861.93300881368,25870.136360242428,103732.0693690561,103732.0693690561,103732.0693690561,128664.96379603143,91853.74256283823,56823.955209491105,38921.98594816348,24932.894426975323,0.0,63854.880375138804,21192.960262929024,1540.7478102156037,0.0,0.886909824354712,2.824788165366399,0.0014959135982669303,355338.7927578608,1557632.0248121084,4.383512457851818,1557632.0248121084,4.383512457851818,0.85,0.09623940347656164,4.027634451161993,1.267937175263651,1.0,0.0,4.027634451161264,1.2838852533557856,1.284203182237475,3.1370673046011452,19384.996857370526,1976.7195583986916,4632.441516551485,4632.441516551485,5.5845575746201455,5.2563088321750495,-2.32403580973074,7.580344641905789,3.3958125164741677,3.3958125164741677,0.970232147564048,0.0,0.0,0.0002476174019572895,8.300334829834944e-05,0.00016461405365894008,0.000663005233662176,0.09623940346960294,0.07234901566986156,0.023890387799741376,0.09623923662939611,0.07234901567509282,0.023890387801468824,0.3801620363712481,0.3801620363712481,0.1255334076290949,0.0,4.80385212521486,4.149449149012071,6.796942096256998,4.778562910988512,4.134145530142746,6.74107970860598,24932.894426975323,21192.960262929024,0.85,1.0759127824256334,0.6707732502824539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480821789429323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.393123944856,1540.7478102156037,0.3801620363712481,0.1255334076290949,6.112874298809886,3.3958125164741677
411.0,-29.43474866419127,5.255312051318282,35.03686579930988,24.360478959884517,5.127980132263879,-25.978394555189944,-39.54868717174975,1.6716260232625382,-0.17890217281859577,-4.951231749707727,40.071653928420325,42830.29899939178,25869.613702812076,25869.613702812076,68699.91270220386,77860.62861345157,77860.62861345157,25869.613702812076,103730.24231626364,103730.24231626364,103730.24231626364,128662.7357592744,91853.29310548342,56822.9634914236,38922.588460066465,24932.493443010757,0.0,63855.081903077225,21192.619426559144,1540.7396027867962,0.0,0.8869074155070299,2.8248093092055777,0.0014959135982669303,355330.6433666703,1557625.0590982127,4.383593388794445,1557625.0590982127,4.383593388794445,0.85,0.09623912884761332,4.027634451161993,1.267936796122231,1.0,0.0,4.027634451162741,1.2838898631561755,1.2842076988949804,3.137056040976049,19384.90200299478,1976.7098859442092,4632.441516551485,4632.441516551485,5.584444749141728,5.255312051318282,-2.324596319031984,7.579908370350266,3.3959393569605196,3.3959393569605196,0.9702683877030056,0.0,0.0,0.0002475439692546617,8.297950668070849e-05,0.0001645644625739532,0.0006628054988998123,0.0962391288474794,0.07234834959392025,0.02389077925355915,0.0962391829420669,0.07234834959402094,0.023890779253592388,0.38015816216524895,0.38015816216524895,0.1255353409539549,0.0,4.79778032248413,4.145970967628955,6.782877568049912,4.772329576889149,4.130954904843065,6.725480556402772,24932.493443010757,21192.619426559144,0.85,1.0758722822794338,0.6707422138210076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480993061595482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.354627625402,1540.7396027867962,0.38015816216524895,0.1255353409539549,6.112874298809886,3.3959393569605196
412.0,-29.437603440065352,5.254319282859298,35.03678958638889,24.359425145108276,5.127249557965251,-25.98103736315296,-39.551222941931314,1.670683481012627,-0.18590021826707925,-4.951833215609094,40.071511758992834,42828.43544784819,25869.132215078025,25869.132215078025,68697.56766292622,77859.30947831715,77859.30947831715,25869.132215078025,103728.44169339517,103728.44169339517,103728.44169339517,128660.65072282049,91852.83020343423,56821.95617280258,38923.193367368505,24932.209029425314,0.0,63855.40239679382,21192.377675011518,1540.7383362335638,0.0,0.8869048722009234,2.8248312806661846,0.0014959135982669303,355322.31664248696,1557618.919960906,4.383678837510588,1557618.919960906,4.383678837510588,0.85,0.09623892599401096,4.027634451161993,1.2679363614832981,1.0,0.0,4.027634451161289,1.2838944175190277,1.2842121603959389,3.1370449128869295,19384.804311223947,1976.6999241559502,4632.441516551485,4632.441516551485,5.584340810919876,5.254319282859298,-2.325165702512751,7.57948498537205,3.39606584278902,3.39606584278902,0.9703045265111486,0.0,0.0,0.0002474707666117678,8.295578962475178e-05,0.00016451497698701602,0.0006626061890450282,0.09623892599016705,0.07234774331695884,0.02389118267320821,0.09623957640179688,0.07234774331984851,0.023891182674162452,0.3801542847568784,0.3801542847568784,0.12553723232719585,0.0,4.791648226677012,4.142478647407017,6.768612798972811,4.76593299734202,4.127382041432668,6.710390304039777,24932.209029425314,21192.377675011518,0.85,1.0758301582071859,0.6707096634003611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448116381832915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.316210004108,1540.7383362335638,0.3801542847568784,0.12553723232719585,6.112874298809886,3.39606584278902
413.0,-29.440448015650038,5.25332753537623,35.036713133117416,24.35818560132759,5.126296511365276,-25.983693202310928,-39.553786896262295,1.6695416979857929,-0.19132207335019302,-4.95257602457974,40.071352332546084,42826.73371319922,25869.009697968144,25869.009697968144,68695.74341116736,77858.1391406074,77858.1391406074,25869.009697968144,103727.14883857554,103727.14883857554,103727.14883857554,128659.0224833021,91852.42205565193,56821.01662808026,38923.78380841297,24931.873644726566,0.0,63855.65745313953,21192.09259801758,1540.7373909411665,0.0,0.8869016727209555,2.824815897501253,0.0014959135982669303,355312.0333690672,1557612.0356555288,4.38378633249839,1557612.0356555288,4.38378633249839,0.8500000000000001,0.09623880852840108,4.027634451161993,1.2679363114805895,1.0,0.0,4.027634451162914,1.2838999021434163,1.2842175527492201,3.137031511909946,19384.718174902697,1976.6911406956197,4632.441516551485,4632.441516551485,5.584314363287576,5.25332753537623,-2.325840274907162,7.579167810283392,3.396191877722757,3.396191877722757,0.9703405364922163,0.0,0.0,0.0002473978453599325,8.293181533334149e-05,0.00016446603002659102,0.0006624090485809408,0.09623880852165878,0.07234720883887752,0.02389159968278126,0.0962386460858468,0.07234720884394605,0.023891599684455037,0.3801504016100669,0.3801504016100669,0.12553906861484332,0.0,4.785860077890106,4.139106698646742,6.7553780495279625,4.761253951229548,4.1242265506242575,6.700999349575284,24931.873644726566,21192.09259801758,0.85,1.07579729269219,0.6706803347006115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481334090358688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.277861038625,1540.7373909411665,0.3801504016100669,0.12553906861484332,6.112874298809886,3.396191877722757
414.0,-29.443284126737197,5.252340862994681,35.036636352015144,24.357172578480117,5.1256053895892455,-25.986315226479064,-39.556304331030674,1.6686364892915642,-0.19821798902893306,-4.953123990789921,40.071189877436545,42824.87529661137,25868.400685785895,25868.400685785895,68693.27598239726,77856.82531254562,77856.82531254562,25868.400685785895,103725.22599833152,103725.22599833152,103725.22599833152,128656.68202356173,91851.9730520387,56820.02303594428,38924.38890677157,24931.45602523022,0.0,63855.8449320018,21191.73762144569,1540.727334968582,0.0,0.8868994746525167,2.8248427911967227,0.0014959135982669303,355304.4476028748,1557605.0205909892,4.383860182724002,1557605.0205909892,4.383860182724002,0.85,0.09623846643245168,4.027634451161993,1.2679358603572473,1.0,0.0,4.027634451161592,1.2839042810904127,1.2842218394547416,3.137020812596205,19384.623416285478,1976.6814780057898,4632.441516551485,4632.441516551485,5.584182896504873,5.252340862994681,-2.326370271387975,7.578711134382656,3.3963165660367967,3.3963165660367967,0.970376161724799,0.0,0.0,0.0002473251608020248,8.29082822550408e-05,0.000164416878546984,0.0006622110843883499,0.09623846643021416,0.07234650424323232,0.023891962186981856,0.09623869568226404,0.07234650424491432,0.023891962187537363,0.38014651884682454,0.38014651884682454,0.12554091381202762,0.0,4.779886141114616,4.135728069989341,6.741409696098287,4.7549060017610145,4.121186600235603,6.684477136989244,24931.45602523022,21191.73762144569,0.85,1.0757554935737943,0.6706492622909354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481503757789238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.239621259741,1540.727334968582,0.38014651884682454,0.12554091381202762,6.112874298809886,3.3963165660367967
415.0,-29.44611196007827,5.251357602410682,35.036560001406045,24.356096900906437,5.124843758152793,-25.988936852275945,-39.55882155625147,1.6676686503113574,-0.20482219846269345,-4.953747507270179,40.071048854035304,42823.0523775947,25867.99127007993,25867.99127007993,68691.04364767463,77855.54363324554,77855.54363324554,25867.99127007993,103723.53490332548,103723.53490332548,103723.53490332548,128654.72420751245,91851.5243042033,56819.03304839424,38924.990284232284,24931.189304186973,0.0,63856.179588419254,21191.51090855893,1540.7276024063385,0.0,0.8868968149274091,2.8248569917934216,0.0014959135982669303,355295.8161116558,1557598.9310003396,4.383949543922707,1557598.9310003396,4.383949543922707,0.8500000000000001,0.09623827288810836,4.027634451161993,1.2679355180310088,1.0,0.0,4.02763445116369,1.28390895218781,1.2842264186798,3.1370093995363244,19384.528711648127,1976.6718208203747,4632.441516551485,4632.441516551485,5.584094516391599,5.251357602410682,-2.3269556356298713,7.578313238040553,3.396441132427323,3.396441132427323,0.9704117521220923,0.0,0.0,0.0002472527079728711,8.288475730757e-05,0.0001643679506653011,0.0006620140207664615,0.09623827288376033,0.07234591781285882,0.023892355070901514,0.09623890757112136,0.07234591781612737,0.023892355071980995,0.3801426337372245,0.3801426337372245,0.12554271280836665,0.0,4.77393926495148,4.132358707692617,6.727524292453609,4.748925308807486,4.117712688867982,6.67077653031015,24931.189304186973,21191.51090855893,0.85,1.0757148969828474,0.6706172003024269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448167292411665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.201456233774,1540.7276024063385,0.3801426337372245,0.12554271280836665,6.112874298809886,3.396441132427323
416.0,-29.44892874669437,5.250376606846962,35.036483504076074,24.354936845507495,5.123983348685596,-25.99155841262445,-39.561346255335934,1.6666130145763547,-0.21067078058308653,-4.954424048706591,40.0708918793178,42821.30846033648,25867.719467646402,25867.719467646402,68689.02792798288,77854.32007657965,77854.32007657965,25867.719467646402,103722.03954422605,103722.03954422605,103722.03954422605,128652.88838850927,91851.0892301705,56818.0776137681,38925.56846266933,24930.848844283217,0.0,63856.41730695255,21191.221517640734,1540.7248802062477,0.0,0.8868939432666517,2.8248550094648164,0.0014959135982669303,355286.4507691241,1557592.1526303694,4.384046026124818,1557592.1526303694,4.384046026124818,0.85,0.09623807442101616,4.027634451161993,1.267935291095637,1.0,0.0,4.0276344511628706,1.2839140328709742,1.2842314079795591,3.1369969858151294,19384.43689275732,1976.6624578992135,4632.441516551485,4632.441516551485,5.584035842702454,5.250376606846962,-2.3275804504975515,7.577957057344514,3.3965650835894747,3.3965650835894747,0.9704471667398499,0.0,0.0,0.00024718055761220034,8.286116871019367e-05,0.00016431938890200666,0.0006618184317356077,0.09623807441585949,0.07234533341252594,0.023892741003333558,0.096238358389776,0.07234533341640237,0.023892741004613787,0.3801387450602785,0.3801387450602785,0.12554447056408086,0.0,4.76816726956082,4.129047257142531,6.714173146808662,4.743753268123498,4.114533497737739,6.6594588017712795,24930.848844283217,21191.221517640734,0.85,1.0756793259759685,0.6705873938166304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448184160044699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.163362501617,1540.7248802062477,0.3801387450602785,0.12554447056408086,6.112874298809886,3.3965650835894747
417.0,-29.451737494349683,5.249398425614853,35.0364065489566,24.353799456171714,5.123144751255162,-25.99417055449582,-39.56386190894989,1.6655778113622715,-0.21649276402587248,-4.955073312520449,40.070725550836144,42819.56213459012,25867.381747853113,25867.381747853113,68686.94388244324,77853.10010875014,77853.10010875014,25867.381747853113,103720.48185660325,103720.48185660325,103720.48185660325,128650.9282660376,91850.66333540819,56817.12536109019,38926.15330479777,24930.44640943436,0.0,63856.59971423213,21190.879448019205,1540.7180156828233,0.0,0.8868912440564859,2.824855872136417,0.0014959135982669303,355277.4632120541,1557584.9703771726,4.384136714710492,1557584.9703771726,4.384136714710492,0.85,0.09623781120814706,4.027634451161993,1.2679350504232576,1.0,0.0,4.02763445116302,1.28391901766914,1.2842363016590763,3.136984806466895,19384.347011078047,1976.653292518653,4632.441516551485,4632.441516551485,5.583962939506141,5.249398425614853,-2.3281852987906704,7.577583724405523,3.3966880792651035,3.3966880792651035,0.9704823083614581,0.0,0.0,0.0002471086324759121,8.28376707979701e-05,0.00016427096167794198,0.0006616233845795906,0.09623781120387183,0.07234470167280438,0.023893109531067446,0.09623766610587771,0.07234470167601818,0.023893109532128882,0.38013485479652676,0.38013485479652676,0.1255462184820114,0.0,4.762504730657895,4.125804466316936,6.701057126246326,4.738580548494554,4.111616514562115,6.647336349748343,24930.44640943436,21190.879448019205,0.85,1.0756436169452748,0.6705581306586021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482009621576328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.12539581107,1540.7180156828233,0.38013485479652676,0.1255462184820114,6.112874298809886,3.3966880792651035
418.0,-29.454538117045093,5.248423893484367,35.036329413595276,24.352724651712947,5.122374808798784,-25.996768516966256,-39.56635653795672,1.664605208680675,-0.22268788531567907,-4.955680682310533,40.070566390803386,42817.763781645066,25866.94385565828,25866.94385565828,68684.70763730335,77851.85558870838,77851.85558870838,25866.94385565828,103718.79944436665,103718.79944436665,103718.79944436665,128648.87204091124,91850.23740481769,56816.14559759534,38926.76867469149,24930.07259654459,0.0,63856.84127123608,21190.5617070629,1540.7118372858847,0.0,0.886888731850778,2.8248665702562095,0.0014959135982669303,355269.05574244185,1557578.097689195,4.384221120621287,1557578.097689195,4.384221120621287,0.85,0.09623752599445926,4.027634451161993,1.2679346971074121,1.0,0.0,4.027634451160929,1.283923709568494,1.284240902658498,3.136973342844191,19384.257121837523,1976.6441263670595,4632.441516551485,4632.441516551485,5.583868412204875,5.248423893484367,-2.3287589349215554,7.577182828405922,3.3968102889381626,3.3968102889381626,0.9705172254109036,0.0,0.0,0.0002470369345950892,8.281437535241905e-05,0.00016422255924267016,0.0006614284372637697,0.09623752599092289,0.0723440537842733,0.02389347220664958,0.09623737204688364,0.07234405378693168,0.023893472207527584,0.3801309652210534,0.3801309652210534,0.12554796389320624,0.0,4.7568412287744195,4.122602234760677,6.68781372712607,4.732992796994836,4.108655095674976,6.633665332051351,24930.07259654459,21190.5617070629,0.85,1.0756045283474107,0.670527431818524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448217716688001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.08749627482,1540.7118372858847,0.3801309652210534,0.12554796389320624,6.112874298809886,3.3968102889381626
419.0,-29.45732959084589,5.247452881288287,35.0362523584455,24.351648764591687,5.121610855540723,-25.99935761023557,-39.56884596319867,1.6636388749302453,-0.22903528312264143,-4.956291511228162,40.070414457295584,42815.9838228257,25866.521463529632,25866.521463529632,68682.50528635533,77850.58238025203,77850.58238025203,25866.521463529632,103717.10384378166,103717.10384378166,103717.10384378166,128646.84639962661,91849.78165969005,56815.18310226315,38927.33173047433,24929.742555844943,0.0,63857.07428631927,21190.2811724682,1540.7082339895849,0.0,0.8868861758610869,2.8248788775398253,0.0014959135982669303,355260.6005475866,1557571.537071108,4.384306997934249,1557571.537071108,4.384306997934249,0.8499999999999999,0.09623726622157638,4.027634451161993,1.267934376760386,1.0,0.0,4.027634451161141,1.2839283716899952,1.2842454741972587,3.1369619520601,19384.160940477675,1976.6343185978571,4632.441516551485,4632.441516551485,5.583777230885663,5.247452881288287,-2.3293348012380166,7.576787682526303,3.396931969121491,3.396931969121491,0.9705519911775689,0.0,0.0,0.000246965490001211,8.279113453754437e-05,0.00016417435546366664,0.0006612342900627789,0.09623726622143193,0.07234342770448333,0.0238938385169486,0.09623728890310966,0.07234342770459191,0.02389383851698447,0.3801270764949378,0.3801270764949378,0.12554969082736633,0.0,4.75116431127941,4.119396507608428,6.67452749694877,4.727256228105546,4.105428946470909,6.6202013059165665,24929.742555844943,21190.2811724682,0.85,1.0755661147017168,0.6704971109520216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482344231196373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.049665883676,1540.7082339895849,0.3801270764949378,0.12554969082736633,6.112874298809886,3.396931969121491
420.0,-29.460111726289504,5.246484719476317,35.03617525006015,24.35054340111094,5.120799221566906,-26.00194313642085,-39.57133475979788,1.6626306316591983,-0.2348450441403429,-4.956932100279366,40.07025879550515,42814.24198941199,25866.17941743629,25866.17941743629,68680.42140684828,77849.3831403855,77849.3831403855,25866.17941743629,103715.56255782179,103715.56255782179,103715.56255782179,128644.96424549351,91849.37652560577,56814.23537447429,38927.93461236831,24929.401687671725,0.0,63857.33630004004,21189.991434520965,1540.7047004938272,0.0,0.8868834819901931,2.824880602609355,0.0014959135982669303,355251.73357768136,1557564.8154842667,4.384397508207179,1557564.8154842667,4.384397508207179,0.85,0.09623702122508021,4.027634451161993,1.2679341476270931,1.0,0.0,4.02763445116357,1.283933229114602,1.2842502414178785,3.136950084187355,19384.07544017326,1976.6255999931946,4632.441516551485,4632.441516551485,5.583703393775769,5.246484719476317,-2.329932633746866,7.576417353223183,3.3970530869314803,3.3970530869314803,0.9705865962661372,0.0,0.0,0.0002468943033496416,8.2767905618214e-05,0.00016412639773142758,0.0006610411338482133,0.09623702122072221,0.07234281639597043,0.023894204824751783,0.09623683464411385,0.07234281639924639,0.02389420482583382,0.3801231861014213,0.3801231861014213,0.12555139155254838,0.0,4.7456000873911535,4.116261592663648,6.661483162501554,4.722087056139003,4.102521513900911,6.608066601671851,24929.401687671725,21189.991434520965,0.85,1.075529068173882,0.6704670828774476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482510753411302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.011925421299,1540.7047004938272,0.3801231861014213,0.12555139155254838,6.112874298809886,3.3970530869314803
421.0,-29.462884338069955,5.245520039148651,35.036098009954294,24.349468456953787,5.120027211502602,-26.004516091683435,-39.573810319974996,1.6616589650769615,-0.24089742024710858,-4.9575405613362165,40.07010074217442,42812.48651309877,25865.761639319917,25865.761639319917,68678.24815241869,77848.14643448098,77848.14643448098,25865.761639319917,103713.90807380089,103713.90807380089,103713.90807380089,128642.94502051354,91848.94626839121,56813.286346850786,38928.51102393381,24929.036946712647,0.0,63857.547970646454,21189.68140470575,1540.6990794063338,0.0,0.8868809600662435,2.824889296572588,0.0014959135982669303,355243.31148109876,1557557.9906514434,4.384482241643318,1557557.9906514434,4.384482241643318,0.85,0.09623672962285033,4.027634451161993,1.2679338256316264,1.0,0.0,4.027634451162134,1.2839379151445358,1.2842548375378617,3.136938635158689,19383.984637833375,1976.6163407313788,4632.441516551485,4632.441516551485,5.583613208478257,5.245520039148651,-2.33050652093528,7.576026560083932,3.3971734462536833,3.3971734462536833,0.9706209846439096,0.0,0.0,0.00024682337918500736,8.274480621611282e-05,0.00016407857296889454,0.0006608485131870165,0.09623672961926197,0.07234217226196339,0.02389455735729858,0.09623650605907696,0.07234217226466082,0.02389455735818952,0.38011929653277315,0.38011929653277315,0.12555307712806887,0.0,4.740047668387319,4.113153889472642,6.6484043570716835,4.716643141089094,4.099582919592592,6.594912661662079,24929.036946712647,21189.68140470575,0.85,1.075491470232903,0.6704373699531727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448267672218654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.974278988218,1540.6990794063338,0.38011929653277315,0.12555307712806887,6.112874298809886,3.3971734462536833
422.0,-29.46564992368338,5.244557807180628,35.03602057972951,24.34833061359825,5.1191866303101214,-26.007089580312407,-39.57628588015211,1.6606262868997097,-0.2465632697426372,-4.958196393908058,40.06994072446293,42810.76170795634,25865.46783616285,25865.46783616285,68676.2295441192,77846.93286813279,77846.93286813279,25865.46783616285,103712.40070429564,103712.40070429564,103712.40070429564,128641.07870946346,91848.5085517795,56812.337391443245,38929.07906704028,24928.67800516782,0.0,63857.7570722081,21189.37630439265,1540.6948717174287,0.0,0.8868782043270886,2.824887341048652,0.0014959135982669303,355234.23386069626,1557551.0810185631,4.384574831347338,1557551.0810185631,4.384574831347338,0.85,0.09623647938589833,4.027634451161993,1.267933586058207,1.0,0.0,4.027634451163154,1.2839428858504143,1.2842597186581561,3.1369264906937864,19383.89226124745,1976.6069209411419,4632.441516551485,4632.441516551485,5.58354978551738,5.244557807180628,-2.331115554403307,7.5756733615839345,3.397293242220631,3.397293242220631,0.9706552120630374,0.0,0.0,0.00024675265344803736,8.272171277315499e-05,0.00016403094067488238,0.0006606566677186653,0.09623647938130685,0.072341562507585,0.023894916873721844,0.09623587758784784,0.07234156251103648,0.02389491687486185,0.3801154071849228,0.3801154071849228,0.1255547397963975,0.0,4.734621548489599,4.110086550002961,6.635715795500857,4.711633124165417,4.0965882681994685,6.583692731669942,24928.67800516782,21189.37630439265,0.85,1.075456337535666,0.6704081645014159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482842126430948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.936730608006,1540.6948717174287,0.3801154071849228,0.1255547397963975,6.112874298809886,3.397293242220631
423.0,-29.468406092026214,5.243601739804917,35.035943454624906,24.347428616043203,5.1186150505299794,-26.009627689428992,-39.57871460644526,1.6598366478948212,-0.253791865057849,-4.958671560535867,40.0697947511231,42808.88336275368,25864.72808508529,25864.72808508529,68673.61144783898,77845.58513029735,77845.58513029735,25864.72808508529,103710.31321538263,103710.31321538263,103710.31321538263,128638.65291476168,91848.04177526594,56811.340007568884,38929.668630774504,24928.33969937905,0.0,63858.00833015355,21189.088744472192,1540.6877343875763,0.0,0.8868763163551918,2.8249271857660956,0.0014959135982669303,355227.65701794665,1557544.7778478328,4.384638265283334,1557544.7778478328,4.384638265283334,0.8500000000000001,0.09623607698198788,4.027634451161993,1.2679330222913996,1.0,0.0,4.027634451160774,1.2839467205472606,1.284263463821548,3.1369171217987004,19383.79375180193,1976.5968757732694,4632.441516551485,4632.441516551485,5.583390096274695,5.243601739804917,-2.3315897782782717,7.575191518083189,3.3974121689755252,3.3974121689755252,0.9706891911358644,0.0,0.0,0.0002466821871166966,8.269906201323026e-05,0.00016398312510346636,0.0006604640840759281,0.0962360769806507,0.07234083887899433,0.023895238101656377,0.09623658429394667,0.07234083887999951,0.023895238101988372,0.38011151839064106,0.38011151839064106,0.12555639909456318,0.0,4.728861506837802,4.106941971191816,6.621908605966155,4.704879695478041,4.093473441976585,6.565763791937798,24928.33969937905,21189.088744472192,0.85,1.0754111072927328,0.6703761122869136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483007115104274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.899230564948,1540.6877343875763,0.38011151839064106,0.12555639909456318,6.112874298809886,3.3974121689755252
424.0,-29.47115242014411,5.242646318063454,35.035866575584485,24.346220783796184,5.117683412632145,-26.012192950628933,-39.58118873471392,1.6587239430780902,-0.2587598589922777,-4.959406928194945,40.06964766789644,42807.2366305904,25864.65060897551,25864.65060897551,68671.88723956591,77844.45678366687,77844.45678366687,25864.65060897551,103709.10739264239,103709.10739264239,103709.10739264239,128637.1913320309,91847.64463775432,56810.42448452054,38930.2446147042,24928.083939388507,0.0,63858.3285540927,21188.871348480232,1540.6912300964884,0.0,0.8868731092862792,2.8249067039445372,0.0014959135982669303,355217.4788874362,1557538.42677137,4.3847460199584765,1557538.42677137,4.3847460199584765,0.8500000000000001,0.09623594277069948,4.027634451161993,1.267932907999493,1.0,0.0,4.027634451162656,1.2839520641243953,1.2842687185835262,3.1369040665148824,19383.709939110147,1976.5883292572028,4632.441516551485,4632.441516551485,5.583373371593012,5.242646318063454,-2.332256778152666,7.57490309621612,3.397531351662487,3.397531351662487,0.9707232433321391,0.0,0.0,0.00024661199080583103,8.267599372078276e-05,0.00016393599708504827,0.0006602742696453325,0.09623594276383451,0.07234032785056181,0.023895614913272707,0.09623575689028636,0.0723403278557222,0.023895614914977284,0.38010762330846776,0.38010762330846776,0.1255579793741276,0.0,4.723505161723949,4.103914740535288,6.609383042347417,4.70064706920266,4.090427898996722,6.557857627939427,24928.083939388507,21188.871348480232,0.85,1.0753787140137214,0.67034696334605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483171545526838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.861826995026,1540.6912300964884,0.38010762330846776,0.1255579793741276,6.112874298809886,3.397531351662487
425.0,-29.47388979822688,5.241696184623679,35.03578937653575,24.345247155893617,5.117031021008009,-26.014722226948262,-39.58361592432482,1.6578634496913118,-0.2653208896618935,-4.9599195008662305,40.06948458906223,42805.43398000143,25864.016012773078,25864.016012773078,68669.4499927745,77843.14623583286,77843.14623583286,25864.016012773078,103707.16224860594,103707.16224860594,103707.16224860594,128634.82299409852,91847.17475260104,56809.46249661544,38930.79139553956,24927.66074549258,0.0,63858.45214103215,21188.51163366869,1540.680116450049,0.0,0.8868710929113138,2.8249333571970774,0.0014959135982669303,355210.3845694473,1557531.385024978,4.384813768642692,1557531.385024978,4.384813768642692,0.85,0.09623550744412737,4.027634451161993,1.267932450831868,1.0,0.0,4.027634451162363,1.2839562288526307,1.2842727945224528,3.1368938914383153,19383.61077361111,1976.5782171904893,4632.441516551485,4632.441516551485,5.583236382016314,5.241696184623679,-2.3327584716885803,7.574454656312259,3.3976491356701537,3.3976491356701537,0.9707568959057582,0.0,0.0,0.00024654204156885316,8.265336885515888e-05,0.00016388867271369427,0.0006600836643768875,0.09623550744257249,0.07233958971811989,0.023895917724452598,0.09623575188839571,0.07233958971928865,0.023895917724838716,0.38010372821871674,0.38010372821871674,0.12555956498599025,0.0,4.717926042519423,4.100840116894858,6.5960986859801665,4.694598611204356,4.0875813442470985,6.541972231432169,24927.66074549258,21188.51163366869,0.85,1.0753384664118888,0.6703174371571851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448333539242847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.824528685327,1540.680116450049,0.38010372821871674,0.12555956498599025,6.112874298809886,3.3976491356701537
426.0,-29.476617958094543,5.240747953611156,35.03571232321068,24.344110150728397,5.116181206733618,-26.01726295063064,-39.58605987774206,1.656826199231438,-0.27065217753101933,-4.9605904473749165,40.06933443541277,42803.7408394208,25863.787721502737,25863.787721502737,68667.52856092354,77841.97346472007,77841.97346472007,25863.787721502737,103705.76118622281,103705.76118622281,103705.76118622281,128633.12875381832,91846.75898840616,56808.52636295178,38931.3695838382,24927.367567595516,0.0,63858.737151433714,21188.262432456188,1540.680027678641,0.0,0.8868682243972701,2.8249252223202244,0.0014959135982669303,355201.0984291042,1557524.9014095268,4.384910148920608,1557524.9014095268,4.384910148920608,0.85,0.09623528176502044,4.027634451161993,1.2679322436777878,1.0,0.0,4.027634451162242,1.2839612189328629,1.2842776963420401,3.136881699985827,19383.523029906974,1976.5692698227197,4632.441516551485,4632.441516551485,5.583187101033591,5.240747953611156,-2.333377272409681,7.574125226020837,3.397766922612594,3.397766922612594,0.970790549317884,0.0,0.0,0.00024647234607235016,8.263059350958965e-05,0.0001638417525627605,0.000659894687160533,0.09623528175982207,0.07233901610687865,0.023896265652943418,0.09623515795025224,0.0723390161107862,0.023896265654234233,0.38009982822957544,0.38009982822957544,0.12556110047988897,0.0,4.712590426457496,4.0978480742246575,6.583551476532364,4.6899382698438785,4.084622812542818,6.532065197028089,24927.367567595516,21188.262432456188,0.85,1.075303578241554,0.6702879315937084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483498708882112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.787318130398,1540.680027678641,0.38009982822957544,0.12556110047988897,6.112874298809886,3.397766922612594
427.0,-29.479339748144014,5.239803661873026,35.03563499200642,24.343080853018932,5.1154469240355915,-26.01978638541917,-39.58848605453966,1.6558935612733394,-0.27640828384278393,-4.9611626730128275,40.06917223509177,42802.00192651362,25863.31500857568,25863.31500857568,68665.3169350893,77840.76925996896,77840.76925996896,25863.31500857568,103704.08426854464,103704.08426854464,103704.08426854464,128631.0560615065,91846.3559996267,56807.588666019794,38931.96370400767,24926.971792961864,0.0,63858.935496969534,21187.926024017583,1540.671853153606,0.0,0.8868659014136826,2.824934262199483,0.0014959135982669303,355193.1787715437,1557517.8976432486,4.384988200026855,1557517.8976432486,4.384988200026855,0.85,0.09623490408254907,4.027634451161993,1.2679319194843996,1.0,0.0,4.027634451161802,1.2839657199002412,1.2842821091597234,3.1368707035846124,19383.437982351963,1976.560597385648,4632.441516551485,4632.441516551485,5.583085057019571,5.239803661873026,-2.333922831576081,7.573726493449107,3.3978836998981894,3.3978836998981894,0.9708239142566255,0.0,0.0,0.0002464028313892329,8.260798956341467e-05,0.00016379484182581824,0.0006597057478602949,0.09623490407982514,0.0723383287995613,0.023896575280263847,0.09623470323233632,0.07233832880160886,0.02389657528094022,0.38009592728108504,0.38009592728108504,0.12556263174342544,0.0,4.707247750449596,4.094909530031714,6.570812600345732,4.6847543891700525,4.082083307411494,6.518751904727935,24926.971792961864,21187.926024017583,0.85,1.0752656053646221,0.6702586191488397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448366147885295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.750201001109,1540.671853153606,0.38009592728108504,0.12556263174342544,6.112874298809886,3.3978836998981894
428.0,-29.482052767433636,5.238862948703315,35.0355577977594,24.342035978939407,5.114710706846352,-26.022302084985323,-39.59090350018812,1.654960024398174,-0.282421629756584,-4.961749036344685,40.06902156270905,42800.264759868965,25862.885580365313,25862.885580365313,68663.15034023428,77839.50969002092,77839.50969002092,25862.885580365313,103702.39527038623,103702.39527038623,103702.39527038623,128629.04386383489,91845.893459318,56806.64852916672,38932.494366834755,24926.64859344865,0.0,63859.14296028341,21187.651304431354,1540.6681367176927,0.0,0.8868634647798121,2.82494504794506,0.0014959135982669303,355185.0635906914,1557511.3916715747,4.385070070025302,1557511.3916715747,4.385070070025302,0.85,0.09623457753566633,4.027634451161993,1.2679315628716723,1.0,0.0,4.027634451162813,1.283970224598856,1.284286526019646,3.1368596981447334,19383.340366923563,1976.5506433821504,4632.441516551485,4632.441516551485,5.582992356829222,5.238862948703315,-2.3344783882544196,7.573341336957735,3.3980000851465384,3.3980000851465384,0.9708571671847253,0.0,0.0,0.0002463335586847565,8.258547264762709e-05,0.00016374808603712943,0.0006595174326349806,0.09623457753552553,0.07233768329642125,0.023896894239104283,0.0962345741195429,0.07233768329652708,0.023896894239139252,0.38009202681599447,0.38009202681599447,0.12556413963008367,0.0,4.701893442814196,4.091954007522531,6.5580794123906685,4.679327406588129,4.079033419162613,6.506014188934387,24926.64859344865,21187.651304431354,0.85,1.0752281843641196,0.6702292385365739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483823872254904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.713120541846,1540.6681367176927,0.38009202681599447,0.12556413963008367,6.112874298809886,3.3980000851465384
429.0,-29.484757301534984,5.23792522186213,35.03548058859633,24.34097147723662,5.113931481268234,-26.024814516275796,-39.59332035211844,1.6539886959708534,-0.2878232378038206,-4.962361249138808,40.068866738837585,42798.56221881044,25862.527220942116,25862.527220942116,68661.08943975256,77838.34481061393,77838.34481061393,25862.527220942116,103700.87203155603,103700.87203155603,103700.87203155603,128627.18267577552,91845.50449569238,56805.72190373415,38933.09176884248,24926.31064421948,0.0,63859.402413061965,21187.364047586558,1540.6641792983114,0.0,0.8868609116622643,2.824944726598439,0.0014959135982669303,355176.5908124061,1557504.7064617132,4.38515585416028,1557504.7064617132,4.38515585416028,0.85,0.09623425966454802,4.027634451161993,1.2679313238477334,1.0,0.0,4.027634451163156,1.283974905418739,1.2842911193447102,3.1368482625043765,19383.25827926497,1976.542272770515,4632.441516551485,4632.441516551485,5.582914998178949,5.23792522186213,-2.335052896660941,7.572978118523071,3.3981159761101307,3.3981159761101307,0.9708902788886088,0.0,0.0,0.0002462645204918799,8.256296693323112e-05,0.00016370155355864877,0.000659330016821554,0.09623425966079542,0.07233704802686057,0.023897211633934854,0.09623403893977517,0.0723370480296813,0.023897211634866723,0.3800881237485765,0.3800881237485765,0.1255656206677412,0.0,4.696661783057721,4.089080023910924,6.545595579470898,4.67453801133496,4.076437164419644,6.494477494638204,24926.31064421948,21187.364047586558,0.85,1.075191543378872,0.6701998547054413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448398574580896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.676125063806,1540.6641792983114,0.3800881237485765,0.1255656206677412,6.112874298809886,3.3981159761101307
430.0,-29.48745094084856,5.236991098382215,35.03540330298201,24.339926812704675,5.113191877679756,-26.02731314371158,-39.595719951298065,1.6530540805057246,-0.29364338430832504,-4.9629417350166225,40.06871009375179,42796.83547134557,25862.094817589885,25862.094817589885,68658.93028893546,77837.09979767268,77837.09979767268,25862.094817589885,103699.19461526256,103699.19461526256,103699.19461526256,128625.14677313133,91845.04718284562,56804.78285636857,38933.627029418945,24925.952157868778,0.0,63859.57918728772,21187.05933418846,1540.658328382135,0.0,0.8868585264255651,2.824953653142682,0.0014959135982669303,355168.5572683417,1557497.9426348866,4.385235997842413,1557497.9426348866,4.385235997842413,0.85,0.09623389768500538,4.027634451161993,1.2679309430578725,1.0,0.0,4.027634451161599,1.283979414124985,1.2842955408929684,3.1368372474310835,19383.16176705055,1976.5324312635357,4632.441516551485,4632.441516551485,5.582821655748031,5.236991098382215,-2.3356036322177762,7.572594730599992,3.3982312000942123,3.3982312000942123,0.9709232000269178,0.0,0.0,0.0002461957781243207,8.254062748510922e-05,0.00016365515063921152,0.000659143122824594,0.09623389768196845,0.0723363817695701,0.023897515912398363,0.09623371874068971,0.07233638177185286,0.023897515913152517,0.3800842215756413,0.3800842215756413,0.12556708686494503,0.0,4.691416430878576,4.086195738972094,6.533088504257421,4.669298350708289,4.073571170443472,6.481939293143739,24925.952157868778,21187.05933418846,0.85,1.0751547561497732,0.6701709597213408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484147116521136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.639209138397,1540.658328382135,0.3800842215756413,0.12556708686494503,6.112874298809886,3.3982312000942123
431.0,-29.490138061815426,5.236061177114647,35.03532622870713,24.33894151998686,5.112507928903823,-26.02980033797005,-39.59810648867858,1.6521702050207638,-0.29961114495819174,-4.963490453229973,40.06856167811666,42795.08284028978,25861.590552108217,25861.590552108217,68656.67339239799,77835.87003792492,77835.87003792492,25861.590552108217,103697.46059003314,103697.46059003314,103697.46059003314,128623.09171681872,91844.62502485968,56803.83782707196,38934.207997541904,24925.631126785585,0.0,63859.83912432749,21186.786457767746,1540.6538979891914,0.0,0.8868562729200534,2.824968253185476,0.0014959135982669303,355160.9634990308,1557491.5341705473,4.385311715640724,1557491.5341705473,4.385311715640724,0.85,0.09623352448930578,4.027634451161993,1.2679305062210187,1.0,0.0,4.0276344511626085,1.283983685405136,1.284299725192288,3.1368268124771004,19383.072673988012,1976.5233462995022,4632.441516551485,4632.441516551485,5.582712800519128,5.236061177114647,-2.3361302108804742,7.572191387995121,3.398345948214208,3.398345948214208,0.9709559852040595,0.0,0.0,0.00024612721971851667,8.25184151797002e-05,0.00016360880453881646,0.0006589564576739658,0.09623352448669309,0.07233571008482823,0.023897814401864868,0.0962336948337192,0.0723357100867921,0.02389781440251367,0.38008031757735616,0.38008031757735616,0.1255685314571981,0.0,4.686124214539518,4.083326042358692,6.520347516103811,4.66387930827176,4.070819389458222,6.468324780750834,24925.631126785585,21186.786457767746,0.85,1.0751150384004513,0.6701407868719003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484307840581854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.602421320764,1540.6538979891914,0.38008031757735616,0.1255685314571981,6.112874298809886,3.398345948214208
432.0,-29.49281686996131,5.2351335923727085,35.035249184795724,24.33783954419198,5.111696830477571,-26.03229276540857,-39.600505005195714,1.6511727258880686,-0.30486521987467086,-4.96412561082069,40.06840841393767,42793.41634519252,25861.31016903259,25861.31016903259,68654.72651422511,77834.68264659411,77834.68264659411,25861.31016903259,103695.9928156267,103695.9928156267,103695.9928156267,128621.30475531988,91844.19040170593,56802.92410015544,38934.7403350561,24925.311939693183,0.0,63860.05227474928,21186.515148739207,1540.6515418001327,0.0,0.8868535973128177,2.8249633022236984,0.0014959135982669303,355152.17364514264,1557484.916371009,4.3854016163989495,1557484.916371009,4.3854016163989495,0.8500000000000001,0.09623322222051142,4.027634451161993,1.26793028423097,1.0,0.0,4.027634451163958,1.283988487043548,1.2843044402746024,3.1368150819138854,19382.980950251615,1976.5139930813903,4632.441516551485,4632.441516551485,5.582652274536314,5.2351335923727085,-2.3367206744535474,7.571854266826255,3.3984604071291287,3.3984604071291287,0.9709886877511796,0.0,0.0,0.0002460588909084584,8.2496096947556e-05,0.0001635627939609024,0.0006587711438852413,0.09623322221621564,0.07233509728829539,0.023898124927920244,0.09623308867110278,0.07233509729152443,0.023898124928986998,0.3800764110809595,0.3800764110809595,0.12556993623672208,0.0,4.6809992031889465,4.080495984886113,6.508165012664335,4.659260390946031,4.06798594074354,6.4582079899313385,24925.311939693183,21186.515148739207,0.85,1.0750809632733684,0.6701124540437206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484468179091756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.565674299365,1540.6515418001327,0.3800764110809595,0.12556993623672208,6.112874298809886,3.3984604071291287
433.0,-29.495486351717137,5.234209870641864,35.035171943437796,24.336822854261868,5.1109767866971305,-26.0347676911253,-39.60288200816137,1.6502581260684295,-0.3104613190930081,-4.964686024468929,40.068248575177186,42791.700954768035,25860.846607701387,25860.846607701387,68652.54756246942,77833.47199402741,77833.47199402741,25860.846607701387,103694.3186017288,103694.3186017288,103694.3186017288,128619.24867005821,91843.76562057198,56801.99458116348,38935.301154898334,24924.930068329413,0.0,63860.23122322775,21186.19055808,1540.6439193809665,0.0,0.8868513255662608,2.8249716263092846,0.0014959135982669303,355144.4183036073,1557478.014710016,4.385477947674101,1557478.014710016,4.385477947674101,0.85,0.09623281290932761,4.027634451161993,1.2679299386078493,1.0,0.0,4.0276344511619575,1.283992900939755,1.2843087678464549,3.1368042986952385,19382.891303594693,1976.5048516664401,4632.441516551485,4632.441516551485,5.582552206067115,5.234209870641864,-2.337255549884035,7.571465420525899,3.398574021027168,3.398574021027168,0.9710211488649051,0.0,0.0,0.00024599081737076674,8.247398440426262e-05,0.00016351683296650412,0.0006585860298007931,0.09623281290677849,0.07233440488671855,0.023898408020059943,0.0962326496074452,0.07233440488863462,0.023898408020693002,0.3800725030777171,0.3800725030777171,0.1255713345534767,0.0,4.675863729567254,4.077694745712279,6.495852575931451,4.654224705375896,4.06544005831114,6.4455212484678555,24924.930068329413,21186.19055808,0.85,1.0750438300558263,0.6700837146233742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448462802494806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.529004240783,1540.6439193809665,0.3800725030777171,0.1255713345534767,6.112874298809886,3.398574021027168
