time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
434.0,-29.49814732922551,5.233289508882675,35.03509478251724,24.335798306297534,5.110239199115937,-26.03723671661888,-39.60525803323833,1.6493285864721916,-0.31584993051075116,-4.965267508852994,40.06809643533733,42790.01866652315,25860.443411102708,25860.443411102708,68650.46207762585,77832.30048994636,77832.30048994636,25860.443411102708,103692.74390104906,103692.74390104906,103692.74390104906,128617.34463863951,91843.36945172586,56801.08762815226,38935.86869285955,24924.600737590437,0.0,63860.469430449986,21185.91062695187,1540.6397791379038,0.0,0.8868489187536732,2.8249747431323833,0.0014959135982669303,355136.3715130245,1557471.445501378,4.385558817492898,1557471.445501378,4.385558817492898,0.85,0.09623244924999139,4.027634451161993,1.2679296528780832,1.0,0.0,4.027634451162851,1.283997384188176,1.2843131650876134,3.1367933461239232,19382.807695332005,1976.49632599634,4632.441516551485,4632.441516551485,5.58246516846562,5.233289508882675,-2.3378056120825934,7.571095120965268,3.398687254292318,3.398687254292318,0.9710535012263766,0.0,0.0,0.0002459229779623834,8.24518864334808e-05,0.00016347109152890262,0.0006584018000108636,0.09623244924681852,0.0723337497628915,0.023898699483927022,0.09623223600737715,0.0723337497652764,0.023898699484714986,0.3800685937306032,0.3800685937306032,0.125572711695727,0.0,4.670801795338775,4.074956357787528,6.483647213183019,4.649417578342252,4.0629136130839925,6.43370335662155,24924.600737590437,21185.91062695187,0.85,1.0750071631150881,0.6700548719443016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484787317637526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.492431727274,1540.6397791379038,0.3800685937306032,0.125572711695727,6.112874298809886,3.398687254292318
435.0,-29.500800157952035,5.2323741504196075,35.035017963965515,24.334874969813995,5.109625098937052,-26.03968605728158,-39.60760087994856,1.6485109982303183,-0.3220505650778023,-4.965767076672879,40.067952085514236,42788.2340013576,25859.843015568164,25859.843015568164,68648.07701692576,77831.03881605141,77831.03881605141,25859.843015568164,103690.88183161957,103690.88183161957,103690.88183161957,128615.1707594883,91842.92982096047,56800.12500611986,38936.44979426735,24924.288927868736,0.0,63860.738722136084,21185.645588688425,1540.6347732344598,0.0,0.8868469003279316,2.8249981876938826,0.0014959135982669303,355129.4584276567,1557465.2126753095,4.385626637595823,1557465.2126753095,4.385626637595823,0.85,0.09623201838754436,4.027634451161993,1.2679291363665834,1.0,0.0,4.027634451162247,1.2840013439077576,1.2843170389593939,3.136783672596637,19382.714914779277,1976.4868650129533,4632.441516551485,4632.441516551485,5.5823355617490735,5.2323741504196075,-2.338294135676911,7.570668286096518,3.398799961612699,3.398799961612699,0.971085703317914,0.0,0.0,0.00024585536345520957,8.243010239364339e-05,0.00016342526106156616,0.0006582172116417064,0.0962320183857436,0.07233304683560533,0.02389897155013828,0.09623250293698685,0.07233304683695888,0.023898971550585485,0.3800646852538751,0.3800646852538751,0.1255740701859045,0.0,4.665580949404728,4.072183350191494,6.470903755522897,4.643716511595073,4.060155653620086,6.418967236042533,24924.288927868736,21185.645588688425,0.85,1.0749652821214584,0.670024100214893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484946106185554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.455940599466,1540.6347732344598,0.3800646852538751,0.1255740701859045,6.112874298809886,3.398799961612699
436.0,-29.50344409826427,5.231460919673694,35.034941374739226,24.333781690243654,5.108821809289769,-26.042146317958686,-39.609967929404206,1.6475240289470483,-0.327173732110964,-4.966400657535768,40.067805127849724,42786.58848542272,25859.587689509735,25859.587689509735,68646.17617493245,77829.85502527055,77829.85502527055,25859.587689509735,103689.44271478028,103689.44271478028,103689.44271478028,128613.45056375697,91842.48788747065,56799.22134747232,38936.96282222037,24924.007848976693,0.0,63860.970671197065,21185.40667163019,1540.6345703604013,0.0,0.8868442097060657,2.8249916998333395,0.0014959135982669303,355120.69100402185,1557458.8672656175,4.385717044147053,1557458.8672656175,4.385717044147053,0.85,0.09623171571769704,4.027634451161993,1.2679288797592747,1.0,0.0,4.027634451162765,1.2840060945897185,1.2843217043002164,3.1367720668405026,19382.62164825499,1976.4773544742588,4632.441516551485,4632.441516551485,5.582280444796703,5.231460919673694,-2.3388816330698843,7.570342552743578,3.3989126443244784,3.3989126443244784,0.9711178983784224,0.0,0.0,0.00024578799253185783,8.240809871697017e-05,0.00016337989381488767,0.0006580344889560298,0.09623171571327721,0.07233244807648331,0.023899267636793897,0.09623197729744899,0.07233244807980545,0.02389926763789158,0.38006077354760365,0.38006077354760365,0.12557537297309054,0.0,4.660556839424942,4.069438355923523,6.45887427004169,4.6392269254247935,4.057271652484019,6.409533045616513,24924.007848976693,21185.40667163019,0.85,1.0749316124299633,0.6699958994629026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485104411772858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.419524019671,1540.6345703604013,0.38006077354760365,0.12557537297309054,6.112874298809886,3.3989126443244784
437.0,-29.506079682940257,5.23055072254727,35.03486438301996,24.332730599585943,5.108049903439079,-26.044595917689858,-39.612325723841764,1.6465661381525487,-0.3320747647533153,-4.9669897561731915,40.06764022614992,42784.941142897645,25859.223655170837,25859.223655170837,68644.16479806848,77828.71506241696,77828.71506241696,25859.223655170837,103687.9387175878,103687.9387175878,103687.9387175878,128611.54715790908,91842.09912043255,56798.32520076702,38937.52657740615,24923.608440321288,0.0,63861.135017727436,21185.067174273096,1540.6266213987967,0.0,0.8868418102012589,2.8249874871916374,0.0014959135982669303,355112.5392730115,1557451.7470828805,4.385797669300287,1557451.7470828805,4.385797669300287,0.85,0.09623129937896435,4.027634451161993,1.2679286473291,1.0,0.0,4.027634451161517,1.2840107089597532,1.2843262335901058,3.136760794172035,19382.539602084616,1976.4689880932447,4632.441516551485,4632.441516551485,5.582201861108684,5.23055072254727,-2.3394362635371366,7.569986986084407,3.3990244433001604,3.3990244433001604,0.971149840942903,0.0,0.0,0.00024572085144615723,8.23861864709509e-05,0.00016333466497520633,0.0006578523237231431,0.09623129937596578,0.07233176514495103,0.023899534231014746,0.09623107691418387,0.07233176514720492,0.02389953423175943,0.38005685910850107,0.38005685910850107,0.1255766660165572,0.0,4.655658291175712,4.066782236584629,6.447083163587081,4.634914991419862,4.055054385040592,6.398781704301655,24923.608440321288,21185.067174273096,0.85,1.0748973499925003,0.6699683795319458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485262190230805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.383197076817,1540.6266213987967,0.38005685910850107,0.1255766660165572,6.112874298809886,3.3990244433001604
438.0,-29.508707555225552,5.229644444231079,35.03478731877697,24.331735807377868,5.107352952984946,-26.047031079215774,-39.6146624587476,1.6456764769388046,-0.33758652892532837,-4.96753402980037,40.0674841303716,42783.23982272405,25858.7533979429,25858.7533979429,68641.99322066695,77827.49972603735,77827.49972603735,25858.7533979429,103686.25312398025,103686.25312398025,103686.25312398025,128609.49902907189,91841.66221383355,56797.40231037309,38938.06655940052,24923.245905091637,0.0,63861.312464492155,21184.759019327892,1540.6197562544223,0.0,0.8868396067726426,2.8249965986353884,0.0014959135982669303,355105.00794456806,1557445.0071479378,4.385871706408193,1557445.0071479378,4.385871706408193,0.85,0.09623086382330998,4.027634451161993,1.267928215437569,1.0,0.0,4.027634451160751,1.284015004111024,1.2843304438560754,3.136750301411383,19382.447396445386,1976.4595857347197,4632.441516551485,4632.441516551485,5.582100347203706,5.229644444231079,-2.3399572556290615,7.56960169986014,3.399135635366479,3.399135635366479,0.9711816101047083,0.0,0.0,0.0002456539236531246,8.236447525633696e-05,0.00016328944839678764,0.0006576702078741404,0.09623086382097971,0.07233106802655019,0.02389979579442952,0.0962307193811777,0.07233106802830173,0.023899795795008234,0.38005294604488304,0.38005294604488304,0.12557795770705232,0.0,4.650728959969399,4.064131676923694,6.435150730209273,4.629947500875062,4.0525100748696445,6.386371230533825,24923.245905091637,21184.759019327892,0.85,1.0748603586691539,0.669939877081483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485419473321295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.346949393866,1540.6197562544223,0.38005294604488304,0.12557795770705232,6.112874298809886,3.399135635366479
439.0,-29.51132616738418,5.228742184345093,35.03471051654753,24.33076308751481,5.1066815860530745,-26.049455347025255,-39.616989938635356,1.6448107656575597,-0.34327161305520804,-4.968070122050903,40.067337633441156,42781.5404206237,25858.271186318274,25858.271186318274,68639.81160694198,77826.27020109362,77826.27020109362,25858.271186318274,103684.5413874119,103684.5413874119,103684.5413874119,128607.47786292734,91841.21773840887,56796.487957790756,38938.58864513124,24922.936475515446,0.0,63861.525120646686,21184.496004188128,1540.6157344480314,0.0,0.8868374101794758,2.8250089617676175,0.0014959135982669303,355097.589947586,1557438.6816940338,4.385945514087884,1557438.6816940338,4.385945514087884,0.85,0.09623044897334311,4.027634451161993,1.2679278428899123,1.0,0.0,4.027634451161432,1.2840191868593647,1.2843345420152228,3.1367400833108654,19382.353593466105,1976.4500204928397,4632.441516551485,4632.441516551485,5.581996252716402,5.228742184345093,-2.340471500771522,7.569213685116615,3.3992464926120065,3.3992464926120065,0.9712132836034304,0.0,0.0,0.00024558724840466833,8.234285529001913e-05,0.0001632443931146492,0.0006574887416675928,0.09623044897092435,0.07233038896032395,0.023900060010600396,0.096230650954384,0.07233038896214199,0.023900060011201128,0.38004903264819356,0.38004903264819356,0.12557923188059922,0.0,4.645752509228885,4.061466091891532,6.423073860548925,4.624798508995696,4.049799751324144,6.373732800032371,24922.936475515446,21184.496004188128,0.85,1.0748226178010656,0.6699110354756037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485576299401495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.310768362986,1540.6157344480314,0.38004903264819356,0.12557923188059922,6.112874298809886,3.3992464926120065
440.0,-29.513936555674253,5.227842290352765,35.03463371316901,24.329698411189042,5.105893059575628,-26.051883929190332,-39.61932552102951,1.643840433055641,-0.34802814420135064,-4.968682538374844,40.067183995498034,42779.910504203996,25857.987279079523,25857.987279079523,68637.89778328352,77825.14263987703,77825.14263987703,25857.987279079523,103683.12991895655,103683.12991895655,103683.12991895655,128605.74170887403,91840.82447296196,56795.59233714292,38939.14681757671,24922.611789917482,0.0,63861.758607494194,21184.22002142986,1540.6125867898795,0.0,0.8868348511685198,2.8250001138027003,0.0014959135982669303,355089.11599060183,1557432.0479258809,4.386031499673174,1557432.0479258809,4.386031499673174,0.8500000000000001,0.09623008755274726,4.027634451161993,1.2679275879310445,1.0,0.0,4.027634451160488,1.284023858029547,1.2843391290057677,3.136728672115773,19382.270597942574,1976.4415573047447,4632.441516551485,4632.441516551485,5.5819349659764095,5.227842290352765,-2.3410421149897203,7.5688844053424855,3.399357051620119,3.399357051620119,0.9712448718914626,0.0,0.0,0.00024552079914472933,8.232116533282888e-05,0.00016319963381190047,0.000657308467557832,0.09623008754896159,0.07232975430862945,0.023900333240332132,0.09622987527224845,0.07232975431147486,0.023900333241272397,0.380045116306468,0.380045116306468,0.12558047532316416,0.0,4.640971266054635,4.058882761360792,6.41153841276855,4.620654394173471,4.047402467493384,6.364214675510084,24922.611789917482,21184.22002142986,0.85,1.0747887198839032,0.6698830636208594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485732576074468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.274685247568,1540.6125867898795,0.380045116306468,0.12558047532316416,6.112874298809886,3.399357051620119
441.0,-29.51653841338278,5.226947247115975,35.03455693097101,24.328775493800663,5.105270586835011,-26.05428822520797,-39.62162722656501,1.64302039862423,-0.35374975700273126,-4.969173794838839,40.067031005657064,42778.177053291314,25857.40518841473,25857.40518841473,68635.58224170604,77823.91681211209,77823.91681211209,25857.40518841473,103681.32200052682,103681.32200052682,103681.32200052682,128603.57215832542,91840.39673125334,56794.656972287026,38939.7108432959,24922.250157798593,0.0,63861.96100109449,21183.912634128803,1540.6045775217983,0.0,0.8868329060424827,2.8250182156126153,0.0014959135982669303,355082.3186278668,1557425.442162655,4.386096858274904,1557425.442162655,4.386096858274904,0.85,0.0962295943850632,4.027634451161993,1.2679271109821277,1.0,0.0,4.027634451160939,1.2840278264505927,1.2843430133740599,3.1367189777307916,19382.18032648007,1976.4323521773563,4632.441516551485,4632.441516551485,5.5818093107117495,5.226947247115975,-2.341522380474153,7.568469627590128,3.3994668205730085,3.3994668205730085,0.971276234449431,0.0,0.0,0.0002454545835176738,8.229979514834537e-05,0.00016315478836932841,0.0006571278465083511,0.09622959438362765,0.0723290206440319,0.023900573739595737,0.09622978054293553,0.07232902064511093,0.023900573739952274,0.38004120082176324,0.38004120082176324,0.1255817189759578,0.0,4.636054355280521,4.056289023082854,6.399484956098547,4.615424037836135,4.044994103129625,6.350324778313052,24922.250157798593,21183.912634128803,0.85,1.0747490550835064,0.6698537968879185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485888365151232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.238679596578,1540.6045775217983,0.38004120082176324,0.1255817189759578,6.112874298809886,3.3994668205730085
442.0,-29.519132565267473,5.226055901725319,35.03448061998087,24.327807838004105,5.104597937133911,-26.056690603686,-39.62393238963557,1.642155975516108,-0.35923439789530676,-4.969715985048136,40.066891165920666,42776.49137777747,25856.961446878715,25856.961446878715,68633.45282465618,77822.71294901388,77822.71294901388,25856.961446878715,103679.6743958926,103679.6743958926,103679.6743958926,128601.65663835577,91839.9675263988,56793.74595501535,38940.246190426056,24921.982242463167,0.0,63862.22843288923,21183.68490609369,1540.6030720759147,0.0,0.8868306542131685,2.8250272219905814,0.0014959135982669303,355074.8166292967,1557419.4042104073,4.3861725227232204,1557419.4042104073,4.3861725227232204,0.85,0.09622919533064031,4.027634451161993,1.2679267181036997,1.0,0.0,4.027634451162049,1.2840320018735036,1.2843471050673427,3.1367087777293383,19382.089746232337,1976.4231155626373,4632.441516551485,4632.441516551485,5.581713520719704,5.226055901725319,-2.342039549701285,7.568095451426604,3.3995765530138318,3.3995765530138318,0.9713075865753805,0.0,0.0,0.00024538858037620394,8.227839800203316e-05,0.00016311018237417078,0.0006569481898655259,0.09622919532793962,0.07232836320718335,0.023900832120756273,0.0962297489516046,0.07232836320921324,0.02390083212142707,0.3800372836690515,0.3800372836690515,0.12558292368076324,0.0,4.631151439332086,4.053696719778941,6.387484965785404,4.610481587152833,4.042312157128265,6.338440027776699,24921.982242463167,21183.68490609369,0.85,1.0747112105049839,0.6698245962827607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486043648296416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.202757828627,1540.6030720759147,0.3800372836690515,0.12558292368076324,6.112874298809886,3.3995765530138318
443.0,-29.521719644705346,5.225166211409296,35.034404102768306,24.32669751523065,5.103763055499755,-26.059102840044716,-39.626257739122934,1.6411462508030978,-0.36363860601721854,-4.970353793651459,40.06673253736333,42774.92069120722,25856.7628379227,25856.7628379227,68631.68352912992,77821.58837318819,77821.58837318819,25856.7628379227,103678.35121111089,103678.35121111089,103678.35121111089,128599.98947909458,91839.5490734518,56792.88139132494,38940.74186902984,24921.6382679837,0.0,63862.38013701353,21183.392527786145,1540.5994100739006,0.0,0.8868279839520192,2.8250107474611634,0.0014959135982669303,355065.9917689017,1557412.555022301,4.386262247373887,1557412.555022301,4.386262247373887,0.85,0.09622882981423334,4.027634451161993,1.2679265593038873,1.0,0.0,4.027634451162272,1.284036855878919,1.284351875761035,3.1366969201246877,19382.001435088598,1976.4141103321317,4632.441516551485,4632.441516551485,5.581670647225175,5.225166211409296,-2.34262767123042,7.567793882639716,3.3996859092328435,3.3996859092328435,0.9713388312093839,0.0,0.0,0.0002453227734618484,8.22568186900711e-05,0.00016306595477177732,0.0006567700572504338,0.09622882981001787,0.07232773597913804,0.023901093830879835,0.09622866929178953,0.07232773598230646,0.023901093831926866,0.38003336353983036,0.38003336353983036,0.125584092435166,0.0,4.6265118459552355,4.051174308589793,6.376340478058523,4.606715187634222,4.039890216710262,6.330531562875365,24921.6382679837,21183.392527786145,0.85,1.074680952728102,0.6697984102602467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486198474703358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.166903705423,1540.5994100739006,0.38003336353983036,0.125584092435166,6.112874298809886,3.3996859092328435
444.0,-29.524297762458264,5.2242822970869245,35.034327566885445,24.32584228171038,5.103208507555325,-26.06147897365678,-39.62852867608888,1.6403897187177505,-0.36947000522536655,-4.970792420899249,40.066578959150085,42773.16266178943,25856.06971868454,25856.06971868454,68629.23238047397,77820.36165820992,77820.36165820992,25856.06971868454,103676.43137689446,103676.43137689446,103676.43137689446,128597.68796015033,91839.13836461342,56791.9393680468,38941.332218407355,24921.256583255883,0.0,63862.58880166324,21183.0680957675,1540.5890732653122,0.0,0.8868263085554526,2.8250364721461887,0.0014959135982669303,355059.92292552016,1557405.923917227,4.3863185433178815,1557405.923917227,4.3863185433178815,0.85,0.09622826407688984,4.027634451161993,1.2679260015813636,1.0,0.0,4.027634451161084,1.2840405262966221,1.2843554628895653,3.136687953906201,19381.914758276973,1976.4052717571215,4632.441516551485,4632.441516551485,5.581521024345819,5.2242822970869245,-2.3430675021732523,7.567349799260176,3.399794279157052,3.399794279157052,0.971369794044872,0.0,0.0,0.0002452572106759291,8.223574937740719e-05,0.0001630214612985219,0.0006565908538046984,0.09622826407634266,0.07232695610445306,0.0239013079718896,0.09622871809702997,0.07232695610486431,0.02390130797202553,0.38002944354132123,0.38002944354132123,0.12558527632974328,0.0,4.621646334173249,4.048647379134479,6.36429374291987,4.601322415673906,4.0377183419737435,6.315262882956176,24921.256583255883,21183.0680957675,0.85,1.0746390597101285,0.6697686934463177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486352882146996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.131104795177,1540.5890732653122,0.38002944354132123,0.12558527632974328,6.112874298809886,3.399794279157052
445.0,-29.526867284136657,5.2234003509293565,35.034251385710974,24.32477589407938,5.102426187004695,-26.063870149393132,-39.6308281115256,1.6394290522252155,-0.374231236097728,-4.971408858321235,40.06643621881926,42771.56070848563,25855.833538908173,25855.833538908173,68627.39424739381,77819.20223030278,77819.20223030278,25855.833538908173,103675.03576921095,103675.03576921095,103675.03576921095,128596.03424365498,91838.69925253716,56791.05773057446,38941.82391329189,24920.998474444033,0.0,63862.82238773593,21182.84870327743,1540.5898265714359,0.0,0.886823689407482,2.8250272242325734,0.0014959135982669303,355051.3940394603,1557399.7607826672,4.386406551074063,1557399.7607826672,4.386406551074063,0.85,0.09622792280737509,4.027634451161993,1.2679257251927627,1.0,0.0,4.02763445116174,1.284045150135594,1.2843600039739986,3.136676658711478,19381.822087189426,1976.3958219360768,4632.441516551485,4632.441516551485,5.58147004048007,5.2234003509293565,-2.343638544623742,7.5670388955530985,3.3999029086888193,3.3999029086888193,0.9714008310539484,0.0,0.0,0.0002451918825522715,8.22144207443764e-05,0.00016297746180789512,0.0006564136399404163,0.09622792280322721,0.07232635201056489,0.02390157079266232,0.09622816593947421,0.07232635201368248,0.02390157079369261,0.38002552169166604,0.38002552169166604,0.12558641017045874,0.0,4.616991995236276,4.046147947176564,6.35302068545343,4.597177622223512,4.034995867018324,6.30673940925999,24920.998474444033,21182.84870327743,0.85,1.0746063465646776,0.6697411593994848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486506757840878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.09539918137,1540.5898265714359,0.38002552169166604,0.12558641017045874,6.112874298809886,3.3999029086888193
446.0,-29.529427924453053,5.2225216902970635,35.03417484880336,24.323774186801188,5.101699134892485,-26.066247802283385,-39.63311413591725,1.6385190126873295,-0.3788688325013254,-4.971961090990088,40.06627349516722,42769.94174321716,25855.43927587518,25855.43927587518,68625.38101909234,77818.08100009825,77818.08100009825,25855.43927587518,103673.52027597342,103673.52027597342,103673.52027597342,128594.12325015565,91838.31713470693,56790.17787768203,38942.37695224989,24920.602974182228,0.0,63862.97992643212,21182.512528054893,1540.5812951243006,0.0,0.8868214691356884,2.8250238630905287,0.0014959135982669303,355043.75361208915,1557392.7348457915,4.386481156199569,1557392.7348457915,4.386481156199569,0.85,0.09622744087036611,4.027634451161993,1.267925441111438,1.0,0.0,4.027634451161755,1.2840495369350682,1.2843643082706553,3.1366659426361854,19381.74144428113,1976.3875986479718,4632.441516551485,4632.441516551485,5.581384931357463,5.2225216902970635,-2.3441620150450593,7.566683705342123,3.400010658759764,3.400010658759764,0.971431616788504,0.0,0.0,0.00024512679617694715,8.219322157562397e-05,0.00016293357460132318,0.0006562368783152619,0.09622744086805457,0.07232564228407581,0.02390179858397876,0.09622727764262862,0.07232564228581323,0.02390179858455288,0.3800215983446558,0.3800215983446558,0.12558754287337343,0.0,4.6124271599506415,4.043729328935683,6.341864169012808,4.593092258488753,4.033020773391797,6.296173503316311,24920.602974182228,21182.512528054893,0.85,1.0745721715169936,0.6697141566598773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448666012357488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.059779838331,1540.5812951243006,0.3800215983446558,0.12558754287337343,6.112874298809886,3.400010658759764
447.0,-29.53198106566338,5.221646696862023,35.03409828047396,24.322797206137352,5.101014327308837,-26.06861448039841,-39.63538716835899,1.6376477420088358,-0.38398212008439714,-4.972492375221972,40.06611950616674,42768.3013717501,25854.999212204777,25854.999212204777,68623.30058395487,77816.88882916456,77816.88882916456,25854.999212204777,103671.88804136933,103671.88804136933,103671.88804136933,128592.13983178951,91837.87815212033,56789.29069456389,38942.874952840495,24920.251790420174,0.0,63863.12674326067,21182.214021857148,1540.5748128475664,0.0,0.8868193237756923,2.8250292470616025,0.0014959135982669303,355036.40313905815,1557386.086067976,4.386553244395026,1557386.086067976,4.386553244395026,0.85,0.09622696604368321,4.027634451161993,1.2679250702122231,1.0,0.0,4.027634451161851,1.2840537421747231,1.2843684312275427,3.13665567014402,19381.648800521343,1976.378151613583,4632.441516551485,4632.441516551485,5.581289935302184,5.221646696862023,-2.3446695029176343,7.566316199779657,3.400117930053905,3.400117930053905,0.9714622657296871,0.0,0.0,0.00024506191625945533,8.217214789606417e-05,0.00016288976836339116,0.0006560604428021912,0.0962269660415465,0.07232493819042111,0.023902027851125385,0.0962268233510507,0.07232493819202711,0.0239020278516561,0.3800176770361725,0.3800176770361725,0.12558867422083142,0.0,4.607850932712267,4.041310210753807,6.330663491606742,4.588510255137578,4.0306389201658135,6.28483696076222,24920.251790420174,21182.214021857148,0.85,1.0745371246827737,0.6696869312973834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486812962289757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.024252767855,1540.5748128475664,0.3800176770361725,0.12558867422083142,6.112874298809886,3.400117930053905
448.0,-29.534527199714432,5.220775937885378,35.03402197556761,24.321874637994938,5.10038350763284,-26.070969452025754,-39.63764710407702,1.6368257599092646,-0.38930325958597223,-4.972993172343145,40.06597404211595,42766.63703480032,25854.4910771974,25854.4910771974,68621.12811199772,77815.69840660934,77815.69840660934,25854.4910771974,103670.18948380674,103670.18948380674,103670.18948380674,128590.12915961983,91837.45994737894,56788.39857542852,38943.40152438936,24919.939675813093,0.0,63863.341200202456,21181.94872444113,1540.5698681725112,0.0,0.886817302615785,2.8250409524591893,0.0014959135982669303,355029.47457347484,1557379.805391328,4.386621159446922,1557379.805391328,4.386621159446922,0.85,0.09622648477591872,4.027634451161993,1.2679246663441885,1.0,0.0,4.027634451162386,1.2840577167192941,1.2843723236811648,3.1366459612519644,19381.56054175941,1976.369151724535,4632.441516551485,4632.441516551485,5.581180244763065,5.220775937885378,-2.345153656423282,7.56592959430866,3.400224843184829,3.400224843184829,0.9714928123385226,0.0,0.0,0.00024499723016018914,8.215120058999446e-05,0.00016284602957019467,0.0006558842789318607,0.09622648477412478,0.07232423085705098,0.0239022539170738,0.09622669389749382,0.07232423085839931,0.02390225391751941,0.38001375571576873,0.38001375571576873,0.12558979436714784,0.0,4.603214292256325,4.038893157019345,6.319212145780796,4.5836899127571655,4.028287251673646,6.272442381004623,24919.939675813093,21181.94872444113,0.85,1.0744994988107541,0.6696586215358357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448696535645981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.988790574791,1540.5698681725112,0.38001375571576873,0.12558979436714784,6.112874298809886,3.400224843184829
449.0,-29.537064346599397,5.219908965213463,35.03394604910327,24.320933978911512,5.099733233382236,-26.073318279827383,-39.63989467648787,1.635987166575327,-0.3945027913757144,-4.973511692022221,40.065832455000056,42764.96061904675,25854.036720629825,25854.036720629825,68618.99733967657,77814.51348086038,77814.51348086038,25854.036720629825,103668.5502014902,103668.5502014902,103668.5502014902,128588.20609837596,91837.0357346985,56787.48287274368,38943.94762439423,24919.655896885764,0.0,63863.60352128,21181.7075123529,1540.5669428316119,0.0,0.8868151772293047,2.8250489762262214,0.0014959135982669303,355022.30092678353,1557373.6921268245,4.386692576948857,1557373.6921268245,4.386692576948857,0.85,0.09622603021506725,4.027634451161993,1.2679242196166896,1.0,0.0,4.027634451161428,1.2840617684076707,1.284376293610263,3.1366360639773196,19381.471015070045,1976.360022542871,4632.441516551485,4632.441516551485,5.581082163315959,5.219908965213463,-2.3456501874496696,7.565559152663132,3.400331575388311,3.400331575388311,0.9715233072538032,0.0,0.0,0.0002449327880307676,8.213037277489379e-05,0.00016280241525587383,0.0006557086164169383,0.09622603021285613,0.07232354805015359,0.023902482162702535,0.09622655385956481,0.07232354805181547,0.023902482163251776,0.38000983289832635,0.38000983289832635,0.1255908828782153,0.0,4.598575350521742,4.03647650660406,6.307751162346733,4.5790089006465,4.025839049194019,6.260908691966165,24919.655896885764,21181.7075123529,0.85,1.0744617208581415,0.6696296209592532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448711733542289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.95338365378,1540.5669428316119,0.38000983289832635,0.1255908828782153,6.112874298809886,3.400331575388311
450.0,-29.539592832353446,5.2190446471552105,35.033870152782264,24.31991749852898,5.0989962164524085,-26.075667985926906,-39.6421536343172,1.6350713699909674,-0.39909457251474123,-4.9740816071546465,40.06568148002054,42763.36916356013,25853.718166990282,25853.718166990282,68617.0873305504,77813.37295867533,77813.37295867533,25853.718166990282,103667.09112566561,103667.09112566561,103667.09112566561,128586.42649236528,91836.61731238877,56786.61351713215,38944.44866139624,24919.33536669967,0.0,63863.78402809591,21181.43506169472,1540.5630948023395,0.0,0.8868128243145381,2.82504294498893,0.0014959135982669303,355014.41636245605,1557367.1735453221,4.386771640155904,1557367.1735453221,4.386771640155904,0.85,0.09622559320030674,4.027634451161993,1.2679238932253791,1.0,0.0,4.0276344511610604,1.2840661804041726,1.284380624237639,3.1366252866298954,19381.382710392056,1976.3510179716882,4632.441516551485,4632.441516551485,5.581013397495948,5.2190446471552105,-2.3461845129127545,7.565229160067965,3.4004379985287594,3.4004379985287594,0.9715537138653598,0.0,0.0,0.00024486858142369454,8.210944437169676e-05,0.0001627591370519978,0.0006555343076320228,0.09622559319734059,0.0723228830942114,0.02390271010312919,0.09622585276095273,0.07232288309644073,0.02390271010386601,0.3800059072963519,0.3800059072963519,0.12559193786217143,0.0,4.5940791246696335,4.034101068350822,6.296743928448564,4.574987034639889,4.023532222965514,6.251616675929483,24919.33536669967,21181.43506169472,0.85,1.07442877641518,0.669602808764777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487268780963716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.918071904527,1540.5630948023395,0.3800059072963519,0.12559193786217143,6.112874298809886,3.4004379985287594
451.0,-29.542114065491507,5.218183280488869,35.03379397185096,24.318915616627805,5.098265876581509,-26.07801049558309,-39.64440389592198,1.6341623066387567,-0.4034886428218556,-4.974635567877602,40.06552139765817,42761.77322906939,25853.36399996096,25853.36399996096,68615.13722903034,77812.2644979036,77812.2644979036,25853.36399996096,103665.62849786456,103665.62849786456,103665.62849786456,128584.58583308614,91836.23072909038,56785.73946011705,38944.99029885926,24918.957335221578,0.0,63863.94763408083,21181.11373493834,1540.5556132843578,0.0,0.8868105854835758,2.825036169271056,0.0014959135982669303,355006.7526531577,1557360.2617608078,4.3868468701561625,1557360.2617608078,4.3868468701561625,0.8499999999999999,0.09622510546494983,4.027634451161993,1.2679235937586055,1.0,0.0,4.027634451162085,1.2840705605536689,1.284384923265967,3.1366145871495936,19381.301125082464,1976.342698585395,4632.441516551485,4632.441516551485,5.580936943853076,5.218183280488869,-2.3467069198676356,7.564890200356505,3.400543777523209,3.400543777523209,0.9715839364352025,0.0,0.0,0.0002448045744222827,8.208860143707562e-05,0.00016271597298520707,0.0006553604585495641,0.09622510546253585,0.07232218094591687,0.023902924516618976,0.09622491173448551,0.07232218094773118,0.023902924517218652,0.3800019803558561,0.3800019803558561,0.12559298591125476,0.0,4.589708052303649,4.031805825675292,6.285999728753666,4.571146925055757,4.021587651546611,6.241955416249425,24918.957335221578,21181.11373493834,0.85,1.0743954887062768,0.6695761037836264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487419712512388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.882849095036,1540.5556132843578,0.3800019803558561,0.12559298591125476,6.112874298809886,3.400543777523209
452.0,-29.544627367241365,5.217327204036394,35.033718037813735,24.318063805717998,5.0977158700371525,-26.0803278311612,-39.646623947750754,1.6334163339219914,-0.4090992542525669,-4.975074478067821,40.06537622698834,42760.086334604865,25852.729174297012,25852.729174297012,68612.81550890187,77811.03340268141,77811.03340268141,25852.729174297012,103663.76257697842,103663.76257697842,103663.76257697842,128582.38965632753,91835.79132154533,56784.84425332715,38945.49674246464,24918.627079349117,0.0,63864.12382181376,21180.83301744675,1540.5482365509845,0.0,0.8868088779625276,2.82505896014948,0.0014959135982669303,355000.68069010717,1557353.9938299488,4.386904247063737,1557353.9938299488,4.386904247063737,0.85,0.09622454287309706,4.027634451161993,1.2679230882367123,1.0,0.0,4.0276344511621485,1.2840741781552758,1.284388459837476,3.136605750415576,19381.208391638593,1976.333242405775,4632.441516551485,4632.441516551485,5.580799904742777,5.217327204036394,-2.3471431612681917,7.564470365304586,3.4006490063241217,3.4006490063241217,0.971614001806892,0.0,0.0,0.0002447407841160415,8.206804311172674e-05,0.00016267274100431476,0.0006551863359339303,0.09622454287233287,0.07232142220180277,0.02390312067053011,0.09622504198426025,0.07232142220237713,0.023903120670719938,0.379998055626116,0.379998055626116,0.12559403703169222,0.0,4.58513335458224,4.029466225435158,6.274565820620012,4.565975223815258,4.019286115540069,6.2279861568709975,24918.627079349117,21180.83301744675,0.85,1.074356170615248,0.6695478427592474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448757021411846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.847687296759,1540.5482365509845,0.379998055626116,0.12559403703169222,6.112874298809886,3.4006490063241217
453.0,-29.547130955036565,5.216472449983045,35.03364225522463,24.3169953924604,5.096906003053277,-26.082662411274043,-39.64887288222087,1.6324374592559692,-0.41299986457391924,-4.975699545167223,40.06522877006193,42758.561642733766,25852.570486401906,25852.570486401906,68611.13212913567,77809.9774711152,77809.9774711152,25852.570486401906,103662.5479575171,103662.5479575171,103662.5479575171,128580.89473206791,91835.417946398,56784.00211787574,38946.017587246955,24918.346774550813,0.0,63864.364361797765,21180.594758368192,1540.5479509269962,0.0,0.8868062315933845,2.8250373323160543,0.0014959135982669303,354992.03353934275,1557347.627206532,4.386993171873351,1557347.627206532,4.386993171873351,0.85,0.09622416915389448,4.027634451161993,1.2679229250410575,1.0,0.0,4.027634451161624,1.2840788836036081,1.2843930848575897,3.136594256467279,19381.12959380352,1976.3252072627777,4632.441516551485,4632.441516551485,5.580765648963284,5.216472449983045,-2.34771706266465,7.564189512647696,3.400754395395106,3.400754395395106,0.9716441129700303,0.0,0.0,0.0002446772555838444,8.20472221773435e-05,0.0001626300334065009,0.0006550143253416489,0.09622416914967709,0.0723208119505327,0.023903357199144385,0.09622400032528035,0.07232081195370249,0.02390335720019198,0.37999412844379316,0.37999412844379316,0.12559504160410126,0.0,4.580888663603162,4.0272370474337436,6.264133730701985,4.562699680593312,4.017150014317622,6.22120029470824,24918.346774550813,21180.594758368192,0.85,1.0743257654683136,0.669521447054611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487720245236753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.81260034952,1540.5479509269962,0.37999412844379316,0.12559504160410126,6.112874298809886,3.400754395395106
454.0,-29.54962647971906,5.215622028285344,35.03356614805258,24.316077574063115,5.096272639022876,-26.084972080831776,-39.65108783505855,1.6316182401012393,-0.41784665135321575,-4.976179527609499,40.06506775088996,42756.93101905008,25852.050603724165,25852.050603724165,68608.98162277424,77808.81686641513,77808.81686641513,25852.050603724165,103660.86747013929,103660.86747013929,103660.86747013929,128578.8063821151,91835.00810828134,56783.12226077729,38946.53983056006,24917.938911975813,0.0,63864.47874253587,21180.24807517944,1540.5370909149865,0.0,0.8868043724082756,2.82504521394604,0.0014959135982669303,354985.39359553886,1557340.675039938,4.387055645490393,1557340.675039938,4.387055645490393,0.85,0.09622359156391534,4.027634451161993,1.2679225233709444,1.0,0.0,4.027634451164327,1.2840828425449298,1.2843969634696313,3.136584586068922,19381.04310075074,1976.3163874259549,4632.441516551485,4632.441516551485,5.580653422467626,5.215622028285344,-2.348183256674688,7.563805284960031,3.4008587565957398,3.4008587565957398,0.9716739304559256,0.0,0.0,0.00024461394677042223,8.202672062226202e-05,0.0001625872261481602,0.0006548419133531961,0.09622359156288288,0.07232004635068714,0.023903545212195725,0.09622338872236147,0.07232004635146318,0.02390354521245217,0.37999020443861975,0.37999020443861975,0.12559606209245386,0.0,4.576564756721837,4.025020471562527,6.253342216564249,4.558332876256259,4.015255561649781,6.209252304024574,24917.938911975813,21180.24807517944,0.85,1.0742901683949448,0.6694947153866384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487869699426201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.777624228447,1540.5370909149865,0.37999020443861975,0.12559606209245386,6.112874298809886,3.4008587565957398
455.0,-29.55211398628919,5.214774878549079,35.03349024844164,24.315113655198388,5.095597660791653,-26.087278695228612,-39.653294685389824,1.630762369696469,-0.4226877477091193,-4.976706607410907,40.06492158210757,42755.3017170327,25851.65796835179,25851.65796835179,68606.95968538449,77807.63803422939,77807.63803422939,25851.65796835179,103659.29600258118,103659.29600258118,103659.29600258118,128576.92962100983,91834.55995633072,56782.223638993884,38947.04035259648,24917.633618428656,0.0,63864.673971025135,21179.988575664356,1540.533150273553,0.0,0.8868022198175671,2.825047505430967,0.0014959135982669303,354978.10223222466,1557334.364074334,4.387127978546504,1557334.364074334,4.387127978546504,0.85,0.09622311472161324,4.027634451161993,1.2679220854351296,1.0,0.0,4.027634451163693,1.284086972335221,1.28440101325242,3.136574498405975,19380.948521870097,1976.3067430641554,4632.441516551485,4632.441516551485,5.580568664706309,5.214774878549079,-2.3486836929110133,7.563458571460092,3.400963000133572,3.400963000133572,0.9717037143238777,0.0,0.0,0.00024455085638501234,8.200629877334118e-05,0.00016254455761167117,0.0006546700600856522,0.09622311471935777,0.07231935884621284,0.023903755873144934,0.09622298706779285,0.07231935884790797,0.023903755873705274,0.37998628225357645,0.37998628225357645,0.1255970665537654,0.0,4.572260537105308,4.022786186818848,6.24268528630671,4.5540188597017845,4.012862274990084,6.199042607496722,24917.633618428656,21179.988575664356,0.85,1.074255224672577,0.6694671570143835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488018675204306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.742726185474,1540.533150273553,0.37998628225357645,0.1255970665537654,6.112874298809886,3.400963000133572
456.0,-29.554594143997214,5.213931289495394,35.03341442600635,24.314183892589085,5.094938674133874,-26.089577095441136,-39.65550408521665,1.6299216255433508,-0.42722776342969837,-4.977217166768711,40.064772030734716,42753.71481405942,25851.23068644213,25851.23068644213,68604.94550050155,77806.53272420504,77806.53272420504,25851.23068644213,103657.76341064717,103657.76341064717,103657.76341064717,128575.06635439885,91834.18883473473,56781.37092444976,38947.57545587219,24917.302943751674,0.0,63864.87839962386,21179.70750218892,1540.5273950689245,0.0,0.8868001634854455,2.82504775136412,0.0014959135982669303,354971.039516679,1557327.907082421,4.387197077268178,1557327.907082421,4.387197077268178,0.85,0.09622260542813389,4.027634451161993,1.267921761791222,1.0,0.0,4.027634451161687,1.2840910310483673,1.28440499219868,3.1365645844233656,19380.870199628986,1976.2987564182454,4632.441516551485,4632.441516551485,5.580476427835507,5.213931289495394,-2.349171410378307,7.563102699873701,3.4010668133436073,3.4010668133436073,0.9717333752410307,0.0,0.0,0.0002444879673113149,8.198585803985044e-05,0.00016250210927146446,0.000654499093688241,0.09622260542626818,0.07231864859626402,0.023903956830004146,0.09622241284682975,0.07231864859766625,0.023903956830467647,0.37998235897258176,0.37998235897258176,0.12559805916385672,0.0,4.56800497149095,4.020616357970596,6.232029332741774,4.549989403338998,4.010981215762854,6.1884226634938955,24917.302943751674,21179.70750218892,0.85,1.0742202478053353,0.6694401662606347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448816717522935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.707905587862,1540.5273950689245,0.37998235897258176,0.12559805916385672,6.112874298809886,3.4010668133436073
457.0,-29.55706632370695,5.213091142857502,35.03333871396469,24.313238693308108,5.0942765828580105,-26.091868624525205,-39.6577010518871,1.6290788836415928,-0.43192884201209836,-4.977730430692814,40.0646236012461,42752.11104508845,25850.817596547033,25850.817596547033,68602.92864163549,77805.37756765852,77805.37756765852,25850.817596547033,103656.19516420555,103656.19516420555,103656.19516420555,128573.17505688463,91833.76339107039,56780.49686835982,38948.073914122855,24916.979892679083,0.0,63865.05380680194,21179.43290877722,1540.5221330857544,0.0,0.8867980892951259,2.8250498124912076,0.0014959135982669303,354963.93949923455,1557321.4985487007,4.387266776297594,1557321.4985487007,4.387266776297594,0.85,0.096222100146307,4.027634451161993,1.2679213353944947,1.0,0.0,4.027634451162278,1.2840950986741315,1.2844089803380474,3.1365546487333003,19380.78041315033,1976.2896007454463,4632.441516551485,4632.441516551485,5.580387254579111,5.213091142857502,-2.3496606101516653,7.5627517530091675,3.401170288776661,3.401170288776661,0.9717629396504746,0.0,0.0,0.000244425295360942,8.19655370044692e-05,0.00016245975835647283,0.0006543285196839825,0.09622210014436355,0.07231794379762033,0.023904156346743224,0.09622192932259463,0.07231794379908098,0.023904156347226018,0.3799784372356271,0.3799784372356271,0.12559903524760435,0.0,4.5637639001110415,4.018446106003182,6.221434104894911,4.5458015886807175,4.00880423070106,6.1780651956782435,24916.979892679083,21179.43290877722,0.85,1.0741857174217075,0.6694132157849234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488315239427692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.673149295568,1540.5221330857544,0.3799784372356271,0.12559903524760435,6.112874298809886,3.401170288776661
458.0,-29.559531482493764,5.212255865990579,35.03326339089785,24.31239152736964,5.093724886283603,-26.094142793620946,-39.65987650500608,1.6283361973770654,-0.4372364382632554,-4.978171902554772,40.06448350665566,42750.44853616166,25850.233224030802,25850.233224030802,68600.68176019247,77804.17244811714,77804.17244811714,25850.233224030802,103654.40567214794,103654.40567214794,103654.40567214794,128571.08638719688,91833.32984554753,56779.60593345537,38948.58212454684,24916.680715048937,0.0,63865.26283959577,21179.178607791597,1540.516599786466,0.0,0.8867963501804081,2.8250683080373347,0.0014959135982669303,354957.8326757943,1557315.4498975761,4.38732521595029,1557315.4498975761,4.38732521595029,0.85,0.09622154096824197,4.027634451161993,1.2679208650393416,1.0,0.0,4.027634451161419,1.2840986983452825,1.2844125006554232,3.1365458561340267,19380.68891683931,1976.2802707182689,4632.441516551485,4632.441516551485,5.580261106733717,5.212255865990579,-2.350095670810043,7.562351536800621,3.4012733966900557,3.4012733966900557,0.9717923990543016,0.0,0.0,0.0002443628161332911,8.194541954835651e-05,0.00016241739658493458,0.0006541579019535228,0.09622154096731156,0.07231720086176081,0.023904340105550738,0.09622202496725402,0.07231720086246007,0.023904340105781893,0.37997451526168263,0.37997451526168263,0.12559999469033492,0.0,4.559370623098914,4.016234492745127,6.21034885235332,4.540935464291522,4.00656163122602,6.165159271006473,24916.680715048937,21179.178607791597,0.85,1.0741470199925458,0.6693849932714415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488462830213606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.63847015725,1540.516599786466,0.37997451526168263,0.12559999469033492,6.112874298809886,3.4012733966900557
459.0,-29.561987234678426,5.211421087391563,35.03318797144542,24.31128763072195,5.092868057183015,-26.09643901104767,-39.662089048046596,1.627319833518851,-0.4405113021744569,-4.978819577367818,40.06433005311767,42748.98120624567,25850.17343188187,25850.17343188187,68599.15463812754,77803.16327792559,77803.16327792559,25850.17343188187,103653.33670980745,103653.33670980745,103653.33670980745,128569.71109309944,91832.96491473983,56778.78284292483,38949.09119090555,24916.37438329199,0.0,63865.465574197544,21178.918225798192,1540.5153596759972,0.0,0.8867936102033885,2.82503576125968,0.0014959135982669303,354948.8736226787,1557308.8244878592,4.387417287998849,1557308.8244878592,4.387417287998849,0.85,0.09622115356874714,4.027634451161993,1.267920726020821,1.0,0.0,4.027634451161025,1.284103576476694,1.284417300069897,3.136533940831286,19380.61190111449,1976.2724172999435,4632.441516551485,4632.441516551485,5.580248199469001,5.211421087391563,-2.3506835631091807,7.562104650500744,3.4013765734066297,3.4013765734066297,0.9718218781161799,0.0,0.0,0.00024430058994300355,8.192496378564252e-05,0.00016237562615736102,0.0006539896659403877,0.0962211535641764,0.07231659399626604,0.023904559567910367,0.0962205416661008,0.07231659399970126,0.023904559569045872,0.37997058914206006,0.37997058914206006,0.12560090402860177,0.0,4.555408288145202,4.014161313443026,6.200588819780364,4.538308275193344,4.004656086580155,6.1603003692994776,24916.37438329199,21178.918225798192,0.85,1.0741196986723678,0.6693598930486275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488610004699158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.60384926543,1540.5153596759972,0.37997058914206006,0.12560090402860177,6.112874298809886,3.4013765734066297
