time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
460.0,-29.564435271107467,5.210592672009,35.03311240489043,24.310506716743134,5.092394112292229,-26.098689990765873,-39.66423827279357,1.6266488319159729,-0.44611545657215856,-4.9791854350910025,40.06417492962693,42747.28423633725,25849.409845907616,25849.409845907616,68596.69408224487,77801.91161508007,77801.91161508007,25849.409845907616,103651.32146098769,103651.32146098769,103651.32146098769,128567.28466203119,91832.50939910565,56777.88202022246,38949.58597653687,24915.963201043498,0.0,63865.54917758037,21178.56872088697,1540.5017238580144,0.0,0.886792310166919,2.825067040896533,0.0014959135982669303,354943.81292259967,1557302.1269990057,4.387460973544555,1557302.1269990057,4.387460973544555,0.8499999999999999,0.09622045537123497,4.027634451161993,1.2679200891731308,1.0,0.0,4.027634451160537,1.2841068402359137,1.2844204849869845,3.1365259688376423,19380.515768187397,1976.2626144695078,4632.441516551485,4632.441516551485,5.580083365013666,5.210592672009,-2.3510619890500277,7.561654661059027,3.4014785083059107,3.4014785083059107,0.9718510023731174,0.0,0.0,0.0002442385737899633,8.190509794306446e-05,0.00016233347584689885,0.0006538198998978431,0.09622045537178056,0.0723157490130934,0.023904706358687154,0.09622061428707424,0.07231574901268337,0.023904706358551603,0.3799666666298129,0.3799666666298129,0.12560184628980742,0.0,4.551084389545451,4.012003811291208,6.1896206879518445,4.533069978518824,4.002688998050985,6.145045901041783,24915.963201043498,21178.56872088697,0.85,1.0740797654696335,0.6693324458461469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488756620426588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.569334647247,1540.5017238580144,0.3799666666298129,0.12560184628980742,6.112874298809886,3.4014785083059107
461.0,-29.56687621750313,5.209766769654821,35.03303749787271,24.30955379912632,5.091710837367903,-26.100955524686025,-39.666415996011324,1.6257901445171556,-0.45045251647388795,-4.97973008851746,40.06404300658018,42745.736546193446,25849.10828250148,25849.10828250148,68594.84482869493,77800.81115021188,77800.81115021188,25849.10828250148,103649.91943271336,103649.91943271336,103649.91943271336,128565.66670598596,91832.11746256561,56777.04285841119,38950.082893504914,24915.747273272602,0.0,63865.830166777516,21178.385182281712,1540.5032980873368,0.0,0.8867900163640903,2.825060615963279,0.0014959135982669303,354936.2791489798,1557296.431211257,4.387538053154612,1557296.431211257,4.387538053154612,0.85,0.09622002439413477,4.027634451161993,1.2679197853105149,1.0,0.0,4.027634451161939,1.2841109807229107,1.284424547094728,3.1365158554244057,19380.433053119017,1976.2541798798793,4632.441516551485,4632.441516551485,5.580018266856448,5.209766769654821,-2.351571904743539,7.56133867439836,3.4015809714778236,3.4015809714778236,0.9718802775650924,0.0,0.0,0.00024417675168805655,8.188497322369619e-05,0.00016229177846436037,0.0006536519580834079,0.09622002439119605,0.07231511233244707,0.023904912058748982,0.0962202448968093,0.07231511233465573,0.023904912059479026,0.3799627405057602,0.3799627405057602,0.12560273509132083,0.0,4.5469341327167285,4.009898632682109,6.179197738402877,4.529277572043554,4.000458361152312,6.136457686188521,24915.747273272602,21178.385182281712,0.85,1.0740460845739919,0.6693052675361516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488902778314998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.534892742962,1540.5032980873368,0.3799627405057602,0.12560273509132083,6.112874298809886,3.4015809714778236
462.0,-29.569308948673175,5.208942923984609,35.03296222982373,24.30853903004902,5.090952703148448,-26.103221148961566,-39.66859361445529,1.6248649034023521,-0.45407676238602335,-4.980295272742939,40.063882676904456,42744.2243176607,25848.861480425327,25848.861480425327,68593.08579808603,77799.76324431763,77799.76324431763,25848.861480425327,103648.62472474296,103648.62472474296,103648.62472474296,128563.99831957433,91831.74446661407,56776.20553981759,38950.59880755164,24915.373594831373,0.0,63865.97240238302,21178.067555606667,1540.4963472764455,0.0,0.8867877208784389,2.825042356895161,0.0014959135982669303,354928.46152121504,1557289.5089862985,4.3876151895843805,1557289.5089862985,4.3876151895843805,0.85,0.09621951452477304,4.027634451161993,1.2679195655183872,1.0,0.0,4.027634451161116,1.284115431804628,1.2844289201581198,3.1365049834357714,19380.354335310174,1976.2461528972865,4632.441516551485,4632.441516551485,5.579964989966655,5.208942923984609,-2.3520971848651713,7.561040108849781,3.4016828120543283,3.4016828120543283,0.9719093748726653,0.0,0.0,0.00024411515199651123,8.186485404317848e-05,0.00016225029795333276,0.0006534848897481412,0.0962195145221438,0.07231441873956823,0.023905095782575575,0.09621893978819918,0.07231441874154425,0.02390509578322879,0.3799588132282233,0.3799588132282233,0.12560360688738426,0.0,4.5430098068951,4.007889331016315,6.169398419391143,4.526218510356898,3.998794131863974,6.129112816201996,24915.373594831373,21178.067555606667,0.85,1.0740161500387118,0.6692800987723753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489048515697205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.500511274466,1540.4963472764455,0.3799588132282233,0.12560360688738426,6.112874298809886,3.4016828120543283
463.0,-29.571733989827344,5.208124772600136,35.03288706615868,24.307740199752175,5.090456475718127,-26.105453658335584,-39.67072474826125,1.6241761441929725,-0.45946082388195464,-4.980683910681692,40.06373518117504,42742.552481326864,25848.178166136786,25848.178166136786,68590.73064746364,77798.52940132447,77798.52940132447,25848.178166136786,103646.70756746126,103646.70756746126,103646.70756746126,128561.72253461218,91831.28846797936,56775.311547846686,38951.08546681409,24915.014967150924,0.0,63866.10043396501,21177.762722078285,1540.4862336194778,0.0,0.8867862772445034,2.8250680625195446,0.0014959135982669303,354923.0859599526,1557283.1408868067,4.38766370092511,1557283.1408868067,4.38766370092511,0.85,0.09621885752286607,4.027634451161993,1.267918945704587,1.0,0.0,4.027634451162412,1.284118777318919,1.2844321876520592,3.136496811900216,19380.25810044969,1976.2363396725375,4632.441516551485,4632.441516551485,5.5798174836708725,5.208124772600136,-2.352490788788686,7.560615561388822,3.4017838965599054,3.4017838965599054,0.971938256159973,0.0,0.0,0.00024405376127293663,8.184516876201376e-05,0.00016220859251092287,0.0006533169154714902,0.09621885752290749,0.07231361226330563,0.023905245259601856,0.09621902696310912,0.07231361226327451,0.02390524525959157,0.37995488944098116,0.37995488944098116,0.12560449596404052,0.0,4.538804610702812,4.005802030293296,6.158699071357148,4.5212230867997505,3.996725407615429,6.115155452882391,24915.014967150924,21177.762722078285,0.85,1.0739771205912862,0.6692525798646647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489193765367137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.466213019443,1540.4862336194778,0.37995488944098116,0.12560449596404052,6.112874298809886,3.4017838965599054
464.0,-29.57415081183278,5.207308562008026,35.03281231051119,24.306761647481494,5.089733301246838,-26.107701466773662,-39.67288829209281,1.6232839561539056,-0.46326242836090614,-4.9812476239754355,40.06359673798937,42741.05091879063,25847.945271053068,25847.945271053068,68588.99618984369,77797.48674485412,77797.48674485412,25847.945271053068,103645.4320159072,103645.4320159072,103645.4320159072,128560.2001004976,91830.92845122928,56774.49262502884,38951.59536244493,24914.76808459041,0.0,63866.36344703534,21177.552871901848,1540.4864859613137,0.0,0.886783909939069,2.825052324448818,0.0014959135982669303,354915.2889053824,1557277.1636470377,4.387743251213378,1557277.1636470377,4.387743251213378,0.85,0.09621841595669521,4.027634451161993,1.2679186901962383,1.0,0.0,4.027634451160603,1.2841230730931896,1.2844364059228084,3.1364863193838937,19380.182121797385,1976.2285920061781,4632.441516551485,4632.441516551485,5.579767208868074,5.207308562008026,-2.353013455202563,7.56032201721059,3.401885325765564,3.401885325765564,0.9719672359330183,0.0,0.0,0.00024399259276954648,8.182518858544962e-05,0.00016216740418409684,0.00065315102394738,0.09621841595354118,0.07231297430593338,0.0239054416476078,0.09621824984269424,0.0723129743083038,0.023905441648391406,0.3799509623744976,0.3799509623744976,0.1256053377305311,0.0,4.5348588279795194,4.003814474094327,6.1487475867422745,4.5179851956145285,3.994809055685778,6.107856597412365,24914.76808459041,21177.552871901848,0.85,1.0739455401547147,0.6692263127559466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489338558656073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.431987730033,1540.4864859613137,0.3799509623744976,0.1256053377305311,6.112874298809886,3.401885325765564
465.0,-29.576560203728715,5.206496989277855,35.032737549721695,24.30591001119467,5.089170497428021,-26.109926547594,-39.675014396756865,1.6225368412604024,-0.46807534505325066,-4.9816803744168645,40.063447076901106,42739.426328805355,25847.388727620593,25847.388727620593,68586.81505642596,77796.30868371304,77796.30868371304,25847.388727620593,103643.69741133363,103643.69741133363,103643.69741133363,128558.10896976474,91830.49496474041,56773.61260969948,38952.09150560104,24914.411558431104,0.0,63866.50306403215,21177.249824666436,1540.4774997160725,0.0,0.8867822496224588,2.8250653097151104,0.0014959135982669303,354909.303367287,1557270.7020974564,4.387799044213487,1557270.7020974564,4.387799044213487,0.8499999999999999,0.09621779112334967,4.027634451161993,1.267918157200329,1.0,0.0,4.027634451162428,1.2841266904905633,1.2844399459101972,3.1364774838714338,19380.090637945017,1976.2192632494296,4632.441516551485,4632.441516551485,5.579647068456052,5.206496989277855,-2.353438568600334,7.559935557878189,3.401985976857944,3.401985976857944,0.971995993387984,0.0,0.0,0.0002439316263760006,8.180555854946533e-05,0.00016212606782653525,0.0006529845362095794,0.0962177911227951,0.07231219865867707,0.023905592464118046,0.09621795067835538,0.07231219865909383,0.023905592464255845,0.3799470373442549,0.3799470373442549,0.12560617988637116,0.0,4.530776697898602,4.001789227861707,6.138359004729523,4.513605029363589,3.992878259849988,6.0959731623729,24914.411558431104,21177.249824666436,0.85,1.073909040982896,0.669199412498835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448948286394375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.397846262862,1540.4774997160725,0.3799470373442549,0.12560617988637116,6.112874298809886,3.401985976857944
466.0,-29.578962039682015,5.205687751592604,35.03266296898464,24.304943542834394,5.088469038057562,-26.112158694419332,-39.67716037351636,1.6216656927622577,-0.47199194822786694,-4.982219667524352,40.06330279963259,42737.91707474433,25847.108522230104,25847.108522230104,68585.02559697443,77795.22701861536,77795.22701861536,25847.108522230104,103642.33554084547,103642.33554084547,103642.33554084547,128556.45824491396,91830.09868453402,56772.78874053088,38952.56660444794,24914.122704068486,0.0,63866.68930851642,21177.004298458214,1540.474803229415,0.0,0.8867800276240402,2.825053956132234,0.0014959135982669303,354901.8443073959,1557264.4730110306,4.387873712096622,1557264.4730110306,4.387873712096622,0.8500000000000001,0.09621729618646839,4.027634451161993,1.2679179192753511,1.0,0.0,4.027634451162121,1.2841308871484527,1.2844440655623988,3.1364672335744355,19380.007006180633,1976.2107351828233,4632.441516551485,4632.441516551485,5.579586580829928,5.205687751592604,-2.3539421056788923,7.559629857271497,3.402086666687689,3.402086666687689,0.9720247619107684,0.0,0.0,0.00024387086514245408,8.178574945159118e-05,0.00016208511569086289,0.0006528195959770967,0.09621729618393536,0.07231152523465893,0.023905770949276428,0.09621715447844792,0.07231152523656263,0.023905770949905755,0.3799431103314387,0.3799431103314387,0.12560698920212557,0.0,4.526875643694666,3.9998201989636186,6.128533450569989,4.510227719296495,3.9909346502545304,6.088193548468382,24914.122704068486,21177.004298458214,0.85,1.07387789064289,0.6691738296985024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489626728316167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.36377308482,1540.474803229415,0.3799431103314387,0.12560698920212557,6.112874298809886,3.402086666687689
467.0,-29.58135549454734,5.20488445483153,35.03258873277506,24.304190079588466,5.08801470209193,-26.114358582238392,-39.679259970411636,1.6210177897497395,-0.47734749181677216,-4.982583507804945,40.06316367305188,42736.25170063519,25846.39561132893,25846.39561132893,68582.64731196413,77794.00743245662,77794.00743245662,25846.39561132893,103640.40304378555,103640.40304378555,103640.40304378555,128554.20696562249,91829.66115540655,56771.905423450364,38953.061924395755,24913.80392183694,0.0,63866.8658462327,21176.7333335614,1540.4664046408318,0.0,0.8867786797847881,2.825082197517166,0.0014959135982669303,354896.8120365835,1557258.4663203626,4.387919004918639,1557258.4663203626,4.387919004918639,0.85,0.09621662511428694,4.027634451161993,1.267917226380669,1.0,0.0,4.027634451161,1.2841340400348862,1.2844471414782306,3.1364595327233706,19379.914669161753,1976.2013194273025,4632.441516551485,4632.441516551485,5.57943268554628,5.20488445483153,-2.3543146084310913,7.559199063262621,3.402186708301435,3.402186708301435,0.9720533452289815,0.0,0.0,0.00024381032980161276,8.176637276869917e-05,0.0001620439570329136,0.0006526538239483765,0.0962166251144567,0.07231071932590229,0.023905905788554414,0.09621744551849283,0.07231071932577468,0.023905905788512264,0.3799391837929178,0.3799391837929178,0.12560779947711326,0.0,4.522690196952169,3.997781064286869,6.117769819485886,4.505236015988146,3.9889435850514587,6.07401744120159,24913.80392183694,21176.7333335614,0.85,1.0738376841144084,0.6691459042867072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489770144234557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.32977096443,1540.4664046408318,0.3799391837929178,0.12560779947711326,6.112874298809886,3.402186708301435
468.0,-29.583739623162884,5.204082237073372,35.03251483508574,24.303170665539824,5.087247151174425,-26.11658139983425,-39.68140060370786,1.6200889278128932,-0.4807396818087568,-4.983175544155487,40.06302506054743,42734.79737355431,25846.266130978896,25846.266130978896,68581.0635045332,77792.97913488033,77792.97913488033,25846.266130978896,103639.24526585922,103639.24526585922,103639.24526585922,128552.81078842701,91829.2843371534,56771.10257569425,38953.53529051017,24913.565522567787,0.0,63867.10081307795,21176.53069418262,1540.4677900248935,0.0,0.8867761688050675,2.8250577283975224,0.0014959135982669303,354888.6237081905,1557252.4818419851,4.388003384189757,1557252.4818419851,4.388003384189757,0.8500000000000001,0.09621619546395106,4.027634451161993,1.2679170648334552,1.0,0.0,4.027634451163152,1.284138505481673,1.2844515305945776,3.1364486260391753,19379.835144686764,1976.1932101876548,4632.441516551485,4632.441516551485,5.57940473476707,5.204082237073372,-2.3548557010362905,7.558937938109663,3.402287193364499,3.402287193364499,0.9720820552469996,0.0,0.0,0.00024375004410204706,8.174662173944987e-05,0.00016200342236259718,0.0006524905651137436,0.09621619546022397,0.0723101035722797,0.023906091887944275,0.09621642622785152,0.07231010357508072,0.023906091888870346,0.37993525206806333,0.37993525206806333,0.125608547059118,0.0,4.518867766611777,3.9958442478310303,6.108166100488006,4.502435862346715,3.9869888531021047,6.068611792929346,24913.565522567787,21176.53069418262,0.85,1.0738089349828446,0.6691206713551585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489913062401887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.295856683972,1540.4677900248935,0.37993525206806333,0.125608547059118,6.112874298809886,3.402287193364499
469.0,-29.586117422241642,5.203283655145119,35.03244046965021,24.30226702652874,5.086610926913144,-26.118785384834883,-39.68351197019217,1.619278889473464,-0.48468191975302943,-4.983644631271748,40.06286364130279,42733.249043037365,25845.82983139037,25845.82983139037,68579.07887442774,77791.88788844708,77791.88788844708,25845.82983139037,103637.71771983744,103637.71771983744,103637.71771983744,128550.87119171866,91828.89519128948,56770.25634574666,38954.043161714246,24913.15347188122,0.0,63867.196633595464,21176.180451099037,1540.4564762440098,0.0,0.8867743660274953,2.8250549419094684,0.0014959135982669303,354882.13596968463,1557245.512723673,4.3880639651489775,1557245.512723673,4.3880639651489775,0.85,0.09621555354147454,4.027634451161993,1.2679166505252941,1.0,0.0,4.027634451161324,1.2841424152742524,1.284455364143867,3.136439076581562,19379.753018568237,1976.1848356541977,4632.441516551485,4632.441516551485,5.579310551259955,5.203283655145119,-2.3553056954208484,7.558589350565968,3.40238666509884,3.40238666509884,0.9721104757425257,0.0,0.0,0.00024368993212991438,8.17271450671818e-05,0.00016196278706273257,0.0006523269009800757,0.09621555354063739,0.07230932646099511,0.023906227079642284,0.09621542907353578,0.0723093264616243,0.023906227079850247,0.3799313210420243,0.3799313210420243,0.12560930767898226,0.0,4.515068801782093,3.9939564445626274,6.098508081685679,4.498962711518743,3.9855272731857667,6.05897416742738,24913.15347188122,21176.180451099037,0.85,1.0737762496115844,0.6690954244977584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449005542635086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.262049457555,1540.4564762440098,0.3799313210420243,0.12560930767898226,6.112874298809886,3.40238666509884
470.0,-29.588486823706397,5.202488564378518,35.03236617948747,24.30137616991999,5.085992704236543,-26.120980011035567,-39.685614326130576,1.6184858915323719,-0.48885747554271575,-4.984117465629635,40.06271710290032,42731.69982126619,25845.41089199224,25845.41089199224,68577.11071325843,77790.77549774709,77790.77549774709,25845.41089199224,103636.18638973933,103636.18638973933,103636.18638973933,128549.0159174854,91828.48879809797,56769.4131214821,38954.52852957318,24912.82952774607,0.0,63867.35805731925,21175.90509858416,1540.4502741462059,0.0,0.8867724902777313,2.825054805082937,0.0014959135982669303,354875.5964989128,1557239.1860916067,4.3881269984603675,1557239.1860916067,4.3881269984603675,0.85,0.0962149677414341,4.027634451161993,1.2679162301728502,1.0,0.0,4.0276344511622915,1.2841462449844296,1.2844591178808504,3.1364297227772746,19379.667252539322,1976.176089953177,4632.441516551485,4632.441516551485,5.579220115277843,5.202488564378518,-2.3557578294732564,7.558246393851775,3.402485896612273,3.402485896612273,0.9721388276035066,0.0,0.0,0.00024363004603758035,8.170775577649005e-05,0.00016192229026109028,0.0006521637946666193,0.09621496774015215,0.0723085915262835,0.023906376213868655,0.0962148335175822,0.07230859152724688,0.023906376214187213,0.3799273922572934,0.3799273922572934,0.12561006903246666,0.0,4.51129047339947,3.9920898631880277,6.088869281578468,4.495259990086936,3.983738579291014,6.049405110890973,24912.82952774607,21175.90509858416,0.85,1.0737427192731583,0.6690694765065377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490197414998633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.228289561906,1540.4502741462059,0.3799273922572934,0.12561006903246666,6.112874298809886,3.402485896612273
471.0,-29.59084904082218,5.201697515243064,35.03229215198646,24.300524813029938,5.085422788170392,-26.12316333941317,-39.687703585345275,1.6177370867284393,-0.49335668372418695,-4.984560678903308,40.062576173006796,42730.1276225064,25844.92589625453,25844.92589625453,68575.05351876092,77789.62762195883,77789.62762195883,25844.92589625453,103634.55351821336,103634.55351821336,103634.55351821336,128547.08117979502,91828.06357754454,56768.56357795877,38954.999999539745,24912.527661581655,0.0,63867.5276611214,21175.648512344407,1540.4446547289722,0.0,0.886770744938231,2.825062422768634,0.0014959135982669303,354869.4667843503,1557233.1016189829,4.388185649585045,1557233.1016189829,4.388185649585045,0.85,0.09621436798406695,4.027634451161993,1.267915770807304,1.0,0.0,4.027634451161865,1.284149867773775,1.2844626648966637,3.13642087441427,19379.57751314644,1976.1669390817906,4632.441516551485,4632.441516551485,5.579115419787144,5.201697515243064,-2.35618724196939,7.557884757212454,3.4025848503229232,3.4025848503229232,0.9721671000922638,0.0,0.0,0.0002435703550234795,8.168849148487089e-05,0.00016188186353860863,0.0006520009706064046,0.0962143679831296,0.07230784685912026,0.023906521124009348,0.09621455260556927,0.07230784685982468,0.02390652112424227,0.3799234652945349,0.3799234652945349,0.12561082570010212,0.0,4.507445389751069,3.9902002613264926,6.0790307037657385,4.4912039951791485,3.9818123657379942,6.038824888783722,24912.527661581655,21175.648512344407,0.85,1.0737076575535767,0.6690430831960614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490338904826858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.194618638488,1540.4446547289722,0.3799234652945349,0.12561082570010212,6.112874298809886,3.4025848503229232
472.0,-29.593204954841163,5.200909621714438,35.03221838844624,24.299634585063927,5.0847991525230505,-26.125346366660548,-39.689800318423636,1.616940564309786,-0.4973791926685749,-4.98504282486761,40.062435806262854,42728.613810615694,25844.547223434936,25844.547223434936,68573.16103405063,77788.53971627993,77788.53971627993,25844.547223434936,103633.08693971488,103633.08693971488,103633.08693971488,128545.32880752737,91827.67403331566,56767.74812751935,38955.47322866257,24912.2418678125,0.0,63867.715096475076,21175.405587640624,1540.4408409281418,0.0,0.8867687993966361,2.8250591723535856,0.0014959135982669303,354862.7987184458,1557227.0414774995,4.388251028570143,1557227.0414774995,4.388251028570143,0.85,0.09621380878545771,4.027634451161993,1.267915407600813,1.0,0.0,4.0276344511609805,1.284153713239982,1.284466434864907,3.136411482236092,19379.495302956177,1976.1585559754021,4632.441516551485,4632.441516551485,5.579033676106572,5.200909621714438,-2.356644846484778,7.557554468199216,3.4026836981076922,3.4026836981076922,0.9721953423164835,0.0,0.0,0.00024351083670101376,8.166916250064369e-05,0.0001618416742003701,0.0006518391026431457,0.09621380878386367,0.0723071358049735,0.023906672978890167,0.09621399260852061,0.07230713580617149,0.023906672979286222,0.37991953714839066,0.37991953714839066,0.12561156007334426,0.0,4.503675862675948,3.9883473478138285,6.0693869444401685,4.48766363219903,3.9800333401110493,6.029885211323574,24912.2418678125,21175.405587640624,0.85,1.07367487517704,0.6690174174240019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490479968260288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.161012661478,1540.4408409281418,0.37991953714839066,0.12561156007334426,6.112874298809886,3.4026836981076922
473.0,-29.595551998308736,5.200124565598554,35.032144577344646,24.298712505865865,5.0841431186727,-26.127524648613036,-39.69188496759159,1.6161157689440955,-0.5011834975688885,-4.985537777170982,40.062286893866755,42727.08824329743,25844.206733906154,25844.206733906154,68571.2949772036,77787.45416437124,77787.45416437124,25844.206733906154,103631.66089827739,103631.66089827739,103631.66089827739,128543.57175705726,91827.27014835885,56766.904227151674,38955.962134674635,24911.910858779866,0.0,63867.8729934545,21175.124229962887,1540.4347397583642,0.0,0.8867668195864054,2.825051534989384,0.0014959135982669303,354855.95364348777,1557220.612408701,4.388317559336175,1557220.612408701,4.388317559336175,0.8500000000000001,0.09621323183854717,4.027634451161993,1.2679150081286208,1.0,0.0,4.027634451162884,1.2841576903760241,1.2844703368394879,3.136401768526286,19379.41006627011,1976.14986425233,4632.441516551485,4632.441516551485,5.578960175010538,5.200124565598554,-2.357111612047397,7.557236177645951,3.4027821794186286,3.4027821794186286,0.9722234798338939,0.0,0.0,0.0002434515558005882,8.164994910474425e-05,0.00016180160669584395,0.000651677725381544,0.0962132318369449,0.07230641321238902,0.023906818624555872,0.09621313662285598,0.07230641321359317,0.023906818624954,0.37991560902156307,0.37991560902156307,0.12561228187100804,0.0,4.500003150151542,3.986527784397822,6.060034186970313,4.484354279602087,3.9783232180496384,6.0216716311111895,24911.910858779866,21175.124229962887,0.85,1.073643003333321,0.668991877147315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490620657901943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.127454215937,1540.4347397583642,0.37991560902156307,0.12561228187100804,6.112874298809886,3.4027821794186286
474.0,-29.597891240197512,5.199343807522097,35.032070889333625,24.297889123577647,5.08359347751027,-26.129685268266034,-39.69395557707173,1.6153875055464741,-0.505500423907165,-4.985960091463958,40.06214285687388,42725.53848327777,25843.690969174866,25843.690969174866,68569.22945245264,77786.33737099601,77786.33737099601,25843.690969174866,103630.02834017089,103630.02834017089,103630.02834017089,128541.61185129662,91826.87494696738,56766.07605911843,38956.44320872105,24911.58351112573,0.0,63868.02671984678,21174.845984456868,1540.4271968751664,0.0,0.8867651917727963,2.825059192789255,0.0014959135982669303,354850.11321720056,1557214.39384719,4.388372261541405,1557214.39384719,4.388372261541405,0.8499999999999999,0.09621259171787566,4.027634451161993,1.2679145751381298,1.0,0.0,4.027634451161197,1.2841612159437819,1.2844737874054437,3.1363931577718005,19379.326662180978,1976.1413594021383,4632.441516551485,4632.441516551485,5.578848837451403,5.199343807522097,-2.3575238616847987,7.556867669206896,3.4028802035265278,3.4028802035265278,0.9722514867218651,0.0,0.0,0.00024339248517801725,8.163086924345192e-05,0.00016176161593456533,0.0006515166572136901,0.09621259171733954,0.07230564301553438,0.02390694870180516,0.09621274969214848,0.07230564301593727,0.023906948701938387,0.3799116816981523,0.3799116816981523,0.12561300483314886,0.0,4.496258624869824,3.9847194442666023,6.050356589112482,4.480459667556772,3.976695750022202,6.010835222899914,24911.58351112573,21174.845984456868,0.85,1.07360807862794,0.6689660018884058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490760820404422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.093994946641,1540.4271968751664,0.3799116816981523,0.12561300483314886,6.112874298809886,3.4028802035265278
475.0,-29.600221721396967,5.198565483062359,35.03199737047989,24.29696830166506,5.082927605267023,-26.13184962605832,-39.696034184284485,1.6145555098955993,-0.5090625101893238,-4.986468180792509,40.06200040781755,42724.060117550616,25843.39893516854,25843.39893516854,68567.45905271916,77785.29685688915,77785.29685688915,25843.39893516854,103628.6957920577,103628.6957920577,103628.6957920577,128539.99015105123,91826.50543105936,56765.26869158815,38956.92971052356,24911.294358993528,0.0,63868.22406951709,21174.6002051445,1540.423787557005,0.0,0.8867631216393508,2.825046812730613,0.0014959135982669303,354843.0866587806,1557208.2438606997,4.38844182797373,1557208.2438606997,4.38844182797373,0.8500000000000001,0.0962120472614943,4.027634451161993,1.2679142454499384,1.0,0.0,4.027634451162196,1.2841652258590968,1.2844777227373696,3.1363833641169783,19379.248678807457,1976.133407311106,4632.441516551485,4632.441516551485,5.578785796395132,5.198565483062359,-2.35799914372522,7.55656462678758,3.4029782157827944,3.4029782157827944,0.9722794902236556,0.0,0.0,0.00024333364890988777,8.161171983157601e-05,0.00016172192907831177,0.000651356813064185,0.09621204725949589,0.07230494829275948,0.023907098966736418,0.09621189052082763,0.07230494829426136,0.023907098967232938,0.379907754485312,0.379907754485312,0.12561370278471612,0.0,4.492684486733594,3.982982734379334,6.041151374330241,4.4774056706031615,3.975085015244929,6.003353772784067,24911.294358993528,21174.6002051445,0.85,1.0735770416613934,0.6689407876919796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490900519577987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.060613734193,1540.423787557005,0.379907754485312,0.12561370278471612,6.112874298809886,3.4029782157827944
476.0,-29.602545250120205,5.197790879201248,35.03192379015498,24.296103638503723,5.082337971206418,-26.134000100753756,-39.69809183673931,1.613792821807789,-0.5131586613837271,-4.986912596808355,40.06185157965473,42722.524815503166,25842.952463333335,25842.952463333335,68565.47727883651,77784.17500265354,77784.17500265354,25842.952463333335,103627.12746598688,103627.12746598688,103627.12746598688,128538.07404061012,91826.08263739517,56764.43245011467,38957.38909697833,24910.946574623245,0.0,63868.33567160158,21174.304588429757,1540.415581024001,0.0,0.8867613986327543,2.825048961688626,0.0014959135982669303,354836.9407520697,1557201.8184871576,4.388499729443896,1557201.8184871576,4.388499729443896,0.85,0.09621141132977326,4.027634451161993,1.2679137871833523,1.0,0.0,4.027634451161923,1.2841689114853272,1.28448133394301,3.13637436254663,19379.159451590112,1976.1243086670895,4632.441516551485,4632.441516551485,5.578689417016435,5.197790879201248,-2.3584268258157257,7.556217705016974,3.4030756609166435,3.4030756609166435,0.9723073316904696,0.0,0.0,0.0002432750012101087,8.159276755785719e-05,0.0001616822336522515,0.0006511969343986311,0.09621141132901458,0.07230418466497954,0.023907226664035035,0.09621126420111245,0.07230418466554972,0.023907226664223537,0.3799038305009361,0.3799038305009361,0.12561440293399923,0.0,4.489070783866396,3.9812312187787597,6.031831397160886,4.473753935424611,3.9733934750644835,5.993697794932075,24910.946574623245,21174.304588429757,0.85,1.0735441366655727,0.6689155802520671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491039698117545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.027330052824,1540.415581024001,0.3799038305009361,0.12561440293399923,6.112874298809886,3.4030756609166435
477.0,-29.604861508470307,5.197020912163363,35.031850665177004,24.2953248200007,5.08183628711358,-26.136135235819296,-39.70013202689586,1.6131100144300117,-0.5176663472879568,-4.987309338583112,40.06171768170789,42720.94875241368,25842.396044546233,25842.396044546233,68563.34479695991,77783.0445898501,77783.0445898501,25842.396044546233,103625.44063439633,103625.44063439633,103625.44063439633,128536.10956950954,91825.6839573459,56763.58811977774,38957.88426396462,24910.668935113208,0.0,63868.553199077825,21174.068594846227,1540.4102929885116,0.0,0.8867598641857184,2.8250621442978416,0.0014959135982669303,354831.4542113403,1557196.037714484,4.388551294516878,1557196.037714484,4.388551294516878,0.85,0.09621077215958167,4.027634451161993,1.267913206932135,1.0,0.0,4.027634451163001,1.2841722233844997,1.2844845715825732,3.1363662737907245,19379.07531335811,1976.115728955159,4632.441516551485,4632.441516551485,5.57856930351147,5.197020912163363,-2.3588181326513777,7.555839044814741,3.4031729312236454,3.4031729312236454,0.9723351232067559,0.0,0.0,0.00024321654998044515,8.157398013972784e-05,0.0001616425698407173,0.0006510371830648316,0.09621077215917276,0.07230342024990878,0.023907351909263984,0.09621121638930304,0.07230342025021608,0.023907351909365587,0.3798999070433119,0.3798999070433119,0.12561509174239363,0.0,4.485339587989301,3.979466826319708,6.022075249206239,4.469642991295132,3.971666824433214,5.982289388533445,24910.668935113208,21174.068594846227,0.85,1.0735070917177105,0.6688886253498304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491178463985597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.994107970022,1540.4102929885116,0.3798999070433119,0.12561509174239363,6.112874298809886,3.4031729312236454
478.0,-29.60717062613553,5.1962524582614735,35.03177768080236,24.294359085056954,5.08111967918575,-26.138285437449923,-39.702197013515956,1.612234490468165,-0.5208348293506333,-4.987852134167773,40.061575527019386,42719.506776430026,25842.21446822666,25842.21446822666,68561.72124465668,77782.0277405786,77782.0277405786,25842.21446822666,103624.24220880526,103624.24220880526,103624.24220880526,128534.63491238329,91825.30894283597,56762.78797855796,38958.35662697557,24910.392703578033,0.0,63868.749330553605,21173.833798041327,1540.4084114663788,0.0,0.8867576162473529,2.8250404912547222,0.0014959135982669303,354823.94800078816,1557189.9004914619,4.388626836675643,1557189.9004914619,4.388626836675643,0.85,0.0962102578427605,4.027634451161993,1.2679129937337712,1.0,0.0,4.027634451164066,1.2841764356146785,1.284488710019644,3.1363559861882546,19378.99616954868,1976.1076585325961,4632.441516551485,4632.441516551485,5.578530106833234,5.1962524582614735,-2.3593173026183947,7.555569760879868,3.4032703092992187,3.4032703092992187,0.9723629455140624,0.0,0.0,0.0002431582918248339,8.155496845152297e-05,0.00016160332337331095,0.0006508791126406193,0.09621025784010853,0.07230275556009073,0.02390750228001779,0.09621011755733436,0.07230275556208367,0.023907502280676826,0.37989598205821584,0.37989598205821584,0.12561573880373136,0.0,4.481884476195546,3.9777818923798236,6.013195912480683,4.467017304817148,3.9700263651714636,5.976635010495613,24910.392703578033,21173.833798041327,0.85,1.0734783750001826,0.6688639941160367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491316798173544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.960954086071,1540.4084114663788,0.37989598205821584,0.12561573880373136,6.112874298809886,3.4032703092992187
479.0,-29.609472094208318,5.1954882173449315,35.031704488226545,24.293535737693333,5.080565534415342,-26.140412504896894,-39.70423587653784,1.6115059450724827,-0.5248281736034528,-4.988264361764558,40.06142349407309,42717.989544925884,25841.708909985013,25841.708909985013,68559.69845491089,77780.92952862164,77780.92952862164,25841.708909985013,103622.63843860665,103622.63843860665,103622.63843860665,128532.6534826083,91824.91525797646,56761.97527415367,38958.822204247546,24910.015044001648,0.0,63868.8372482492,21173.5127874014,1540.39777374464,0.0,0.8867560685927047,2.82504505401898,0.0014959135982669303,354818.247471833,1557183.3368161286,4.388678845892063,1557183.3368161286,4.388678845892063,0.85,0.09620956790197237,4.027634451161993,1.2679125239280986,1.0,0.0,4.02763445116204,1.2841799604983895,1.2844921612069353,3.1363473773557957,19378.91308551148,1976.0991863186189,4632.441516551485,4632.441516551485,5.578420972537671,5.1954882173449315,-2.359719389569039,7.555207606913971,3.4033668605590877,3.4033668605590877,0.9723905315883108,0.0,0.0,0.00024310023945671905,8.153620129367881e-05,0.00016156403816304022,0.0006507208861743118,0.09620956790178925,0.0723019571044168,0.02390761079737246,0.09620944062645763,0.07230195710455442,0.02390761079741795,0.3798920594953642,0.3798920594953642,0.12561639915653966,0.0,4.47835491672015,3.976108171270198,6.003980989959132,4.463436188161097,3.968641883440057,5.966329922378122,24910.015044001648,21173.5127874014,0.85,1.0734452263226426,0.6688393179742268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491454708403357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.927866045227,1540.39777374464,0.3798920594953642,0.12561639915653966,6.112874298809886,3.4033668605590877
480.0,-29.611765916647,5.194727733558459,35.03163168545948,24.29270673254507,5.0800129214031156,-26.142532537714224,-39.706262306403346,1.6107795424382374,-0.5290244455250104,-4.988694420590966,40.06128846273137,42716.4538993759,25841.25805437672,25841.25805437672,68557.71195375262,77779.80232331883,77779.80232331883,25841.25805437672,103621.06037769555,103621.06037769555,103621.06037769555,128530.80245314588,91824.4901114042,56761.14168733127,38959.2760267477,24909.742075450322,0.0,63869.018102198024,21173.280764132774,1540.3935114059163,0.0,0.886754368600104,2.825050215136781,0.0014959135982669303,354812.3004386054,1557177.5071637854,4.388735974595193,1557177.5071637854,4.388735974595193,0.8500000000000001,0.0962089537303589,4.027634451161993,1.2679120607161898,1.0,0.0,4.02763445116304,1.2841834749616596,1.2844956022348317,3.136338794020256,19378.82336173173,1976.0900370393285,4632.441516551485,4632.441516551485,5.5783236468387525,5.194727733558459,-2.3601337544519647,7.554861488010424,3.4034634019796997,3.4034634019796997,0.9724181148513428,0.0,0.0,0.0002430423926464099,8.151755253525643e-05,0.00016152484011115346,0.0006505630107501143,0.09620895372948296,0.07230121789584829,0.02390773583363467,0.09620916573517647,0.07230121789650656,0.02390773583385233,0.3798881384272638,0.3798881384272638,0.12561704386409497,0.0,4.4747846855082685,3.974407506991838,5.994684064472779,4.459669975065935,3.966800092935216,5.956670769108371,24909.742075450322,21173.280764132774,0.85,1.0734110839789666,0.6688133803939884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491592164257003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.894854280634,1540.3935114059163,0.3798881384272638,0.12561704386409497,6.112874298809886,3.4034634019796997
481.0,-29.614053132249893,5.19396963265966,35.031558966259546,24.2917989025824,5.079359972840325,-26.14465665762897,-39.708300575707085,1.6099634981879387,-0.5324096861311318,-4.989187319442895,40.0611452911992,42714.996293981734,25840.972107855956,25840.972107855956,68555.96840183769,77778.76213695043,77778.76213695043,25840.972107855956,103619.73424480639,103619.73424480639,103619.73424480639,128529.17712866316,91824.10869543711,56760.34285234106,38959.73982566228,24909.442883856766,0.0,63869.18270951904,21173.02645127825,1540.3891875346278,0.0,0.8867523782071134,2.8250372794040306,0.0014959135982669303,354805.4845234367,1557171.3260963797,4.38880286246962,1557171.3260963797,4.38880286246962,0.8499999999999999,0.09620837617032765,4.027634451161993,1.2679117431165654,1.0,0.0,4.027634451162095,1.2841874080450963,1.2844994622144013,3.1363291883489297,19378.742866946028,1976.0818288555245,4632.441516551485,4632.441516551485,5.57826191988122,5.19396963265966,-2.360594278455737,7.554563911115396,3.4035598030663556,3.4035598030663556,0.9724456580189588,0.0,0.0,0.0002429847250762027,8.149879879875239e-05,0.0001614859262774503,0.0006504062800528647,0.09620837616861784,0.07230050950751783,0.02390786666110001,0.09620823919443225,0.07230050950880273,0.023907866661524925,0.37988421580459814,0.37988421580459814,0.1256176649373197,0.0,4.471373661546636,3.972762769935855,5.985862006994239,4.456777633311788,3.965261462613057,5.949626766697293,24909.442883856766,21173.02645127825,0.85,1.073381018724389,0.6687888349574185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44917291659462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.86191896797,1540.3891875346278,0.37988421580459814,0.1256176649373197,6.112874298809886,3.4035598030663556
482.0,-29.616333352227688,5.193215346585016,35.03148620161831,24.290971294418,5.078797199317976,-26.14676546190344,-39.71032141763715,1.6092293089617902,-0.5362319406756342,-4.989609571526639,40.06099852924442,42713.496757717156,25840.514328957182,25840.514328957182,68554.01108667433,77777.68168130904,77777.68168130904,25840.514328957182,103618.19601026623,103618.19601026623,103618.19601026623,128527.29496769275,91823.72069733778,56759.53577361655,38960.20547080136,24909.09895742653,0.0,63869.304428227886,21172.73411381255,1540.3807051416363,0.0,0.8867507603710519,2.825038406332693,0.0014959135982669303,354799.64560923853,1557164.9900408406,4.388857230584263,1557164.9900408406,4.388857230584263,0.85,0.09620770892910996,4.027634451161993,1.2679113178187982,1.0,0.0,4.027634451163859,1.2841909581815092,1.284502939396092,3.136320517990068,19378.66098305402,1976.073479022298,4632.441516551485,4632.441516551485,5.578163099659284,5.193215346585016,-2.3610019886772995,7.554217335262315,3.4036556555178152,3.4036556555178152,0.9724730444336614,0.0,0.0,0.00024292724643368638,8.148020934556776e-05,0.0001614470370881186,0.0006502496486141345,0.09620770892864293,0.07229973324374785,0.023907975684895087,0.0962075722604584,0.07229973324409883,0.023907975685011126,0.3798802941974222,0.3798802941974222,0.12561828971378877,0.0,4.467938181643262,3.97114000989086,5.976874145091756,4.45337763085098,3.963858839038153,5.940112115043519,24909.09895742653,21172.73411381255,0.85,1.0733483275007452,0.6687640822159848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491865775491686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.829039551505,1540.3807051416363,0.3798802941974222,0.12561828971378877,6.112874298809886,3.4036556555178152
483.0,-29.61860422234686,5.1924642984131655,35.03141365032513,24.290126049332343,5.078211955494229,-26.14886809736448,-39.71233373796565,1.6084758304803481,-0.5399122276940034,-4.990056059902784,40.0608592140657,42712.002345321715,25840.125780622126,25840.125780622126,68552.12812594384,77776.62084492843,77776.62084492843,25840.125780622126,103616.74662555056,103616.74662555056,103616.74662555056,128525.55300342602,91823.33944680201,56758.72094706783,38960.68722192687,24908.806377875462,0.0,63869.49359980233,21172.485421194142,1540.3757046894798,0.0,0.8867489921840579,2.8250348154568306,0.0014959135982669303,354793.4716369001,1557158.975497999,4.388916651464247,1557158.975497999,4.388916651464247,0.85,0.0962070919553887,4.027634451161993,1.2679108463646847,1.0,0.0,4.027634451161169,1.2841945979808784,1.2845065065807788,3.136311628700656,19378.580523181277,1976.0652743986252,4632.441516551485,4632.441516551485,5.578079224162169,5.1924642984131655,-2.361426968917433,7.553891267330599,3.403751395273064,3.403751395273064,0.9725003986494468,0.0,0.0,0.00024287001592606741,8.146170217632815e-05,0.00016140831374973928,0.0006500936851624139,0.09620709195436017,0.0722989966602949,0.02390809529406526,0.09620694582147879,0.07229899666106786,0.023908095294320832,0.3798763736394187,0.3798763736394187,0.12561890151267993,0.0,4.464552125235286,3.9695506779536913,5.9679849800186275,4.4501438322087665,3.9623578704145643,5.931571046511976,24908.806377875462,21172.485421194142,0.85,1.0733156670300577,0.6687387035342629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449200196965025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.796224040208,1540.3757046894798,0.3798763736394187,0.12561890151267993,6.112874298809886,3.403751395273064
484.0,-29.62086769232203,5.191716661437213,35.03134124159966,24.289284087158762,5.0776382917254255,-26.150962913582717,-39.71433722237123,1.6077335129546764,-0.5437240928222877,-4.9904914003571825,40.060718263977684,42710.50367818542,25839.716437114344,25839.716437114344,68550.22011529977,77775.52647491591,77775.52647491591,25839.716437114344,103615.24291203025,103615.24291203025,103615.24291203025,128523.74317503546,91822.92636432085,56757.903567463225,38961.13644095292,24908.500263005208,0.0,63869.636703958124,21172.225223554426,1540.3696753710842,0.0,0.8867472866340458,2.825034273515291,0.0014959135982669303,354787.45189748105,1557152.8903903915,4.388973967547038,1557152.8903903915,4.388973967547038,0.85,0.09620645535674544,4.027634451161993,1.2679104172205555,1.0,0.0,4.027634451163086,1.2841981852242692,1.2845100214516951,3.1363028678152327,19378.49334543135,1976.0563847421242,4632.441516551485,4632.441516551485,5.577990859634236,5.191716661437213,-2.3618430995737647,7.553559761010978,3.403846854652197,3.403846854652197,0.9725276727577706,0.0,0.0,0.00024281298427667621,8.144328013079862e-05,0.00016136970414587758,0.0006499381797917548,0.0962064553559329,0.07229824689937181,0.023908208456561098,0.09620636575250702,0.07229824689998243,0.02390820845676301,0.3798724548668849,0.3798724548668849,0.1256195029252085,0.0,4.461163721461276,3.9679523650795545,5.959114163808238,4.446767307534913,3.9607445121247906,5.922795200958035,24908.500263005208,21172.225223554426,0.85,1.0732833886786706,0.6687137407114541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449213760778088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.763519830412,1540.3696753710842,0.3798724548668849,0.1256195029252085,6.112874298809886,3.403846854652197
485.0,-29.623124382313062,5.19097224278131,35.031268973723286,24.288443487044447,5.077055278070404,-26.153052561855198,-39.71633993843568,1.6069834575811985,-0.5472922328536924,-4.990933009334142,40.06057754897186,42709.03108889457,25839.330238708375,25839.330238708375,68548.36132760294,77774.4755111594,77774.4755111594,25839.330238708375,103613.80574986778,103613.80574986778,103613.80574986778,128522.00321105745,91822.55016661187,56757.10574422,38961.60491376874,24908.197461189673,0.0,63869.80237495841,21171.96784201122,1540.3639817740486,0.0,0.8867455482994022,2.825029771581828,0.0014959135982669303,354781.34556096076,1557146.8154496995,4.389032385532065,1557146.8154496995,4.389032385532065,0.85,0.09620582397002889,4.027634451161993,1.2679099787352608,1.0,0.0,4.027634451162867,1.2842018082754687,1.2845135723738716,3.136294019528465,19378.41395191723,1976.048288856769,4632.441516551485,4632.441516551485,5.5779074914137015,5.19097224278131,-2.362263290344192,7.553235533125502,3.4039420913284735,3.4039420913284735,0.9725548832367067,0.0,0.0,0.0002427561357412313,8.142486899906776e-05,0.00016133126674216353,0.0006497833679803429,0.09620582396911197,0.07229750292339018,0.02390832104572178,0.0962056682397721,0.07229750292407923,0.02390832104594965,0.37986853591832886,0.37986853591832886,0.12562009121570125,0.0,4.4578300050180815,3.9663940179960377,5.95034340745616,4.443640776480436,3.9593343048101133,5.914412630083973,24908.197461189673,21171.96784201122,0.85,1.0732515019410622,0.6686889500325055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492272806312525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.7308881745,1540.3639817740486,0.37986853591832886,0.12562009121570125,6.112874298809886,3.4039420913284735
