time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
486.0,-29.62537304031584,5.190231172219719,35.031196825075966,24.28761158315467,5.076482989271386,-26.15513390735664,-39.71833378365261,1.6062438562815793,-0.5508963746774498,-4.991365583110254,40.06043648594665,42707.55666351972,25838.928467390913,25838.928467390913,68546.48513091063,77773.41627441248,77773.41627441248,25838.928467390913,103612.34474180339,103612.34474180339,103612.34474180339,128520.23417917616,91822.16679756838,56756.307186551916,38962.06623446274,24907.88943737277,0.0,63869.955671835516,21171.706021766855,1540.3577846229748,0.0,0.8867438571901505,2.825026805742513,0.0014959135982669303,354775.36423840385,1557140.7255023085,4.389089216623093,1557140.7255023085,4.389089216623093,0.85,0.09620517964320699,4.027634451161993,1.2679095940990375,1.0,0.0,4.027634451162498,1.2842053820415351,1.2845170742740561,3.1362852916557293,19378.3330449504,1976.0400386421868,4632.441516551485,4632.441516551485,5.577820761486075,5.190231172219719,-2.3626762097071996,7.552907381926919,3.404037052803005,3.404037052803005,0.9725820150865728,0.0,0.0,0.00024269950173600065,8.140654323966068e-05,0.00016129295849633997,0.0006496290763697004,0.09620517964244028,0.07229675075995613,0.02390842888248415,0.09620499671465822,0.07229675076053227,0.023908428882674724,0.3798646181880043,0.3798646181880043,0.125620669164986,0.0,4.45452526479977,3.964861506350985,5.941611651083008,4.44046920843283,3.9579220528819405,5.905854355063923,24907.88943737277,21171.706021766855,0.85,1.073219550724337,0.6686642602814942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492407602265223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.698316895268,1540.3577846229748,0.3798646181880043,0.125620669164986,6.112874298809886,3.404037052803005
487.0,-29.62761372865397,5.189493533775065,35.03112485055727,24.28678296217697,5.075922130237922,-26.157206936195145,-39.72031875802202,1.605515337747523,-0.554652339928225,-4.991791130773031,40.06029726041808,42706.08012501062,25838.51661335854,25838.51661335854,68544.59673836916,77772.32417033533,77772.32417033533,25838.51661335854,103610.84078369387,103610.84078369387,103610.84078369387,128518.43033424919,91821.75197136424,56755.507925911734,38962.49338383612,24907.589550555324,0.0,63870.08293439144,21171.451117972025,1540.351889290852,0.0,0.886742195167446,2.825026674078576,0.0014959135982669303,354769.48014516366,1557134.7149006426,4.389145070380627,1557134.7149006426,4.389145070380627,0.85,0.09620453193465849,4.027634451161993,1.2679091237438844,1.0,0.0,4.0276344511622275,1.284208903586667,1.2845205242135598,3.1362766913647873,19378.2454992017,1976.0311114602541,4632.441516551485,4632.441516551485,5.57773185501399,5.189493533775065,-2.3630832799112937,7.5525768136863585,3.404131783588227,3.404131783588227,0.9726090810252078,0.0,0.0,0.00024264308055900607,8.13883028009579e-05,0.00016125477775804818,0.0006494752983127856,0.09620453193395415,0.07229599780741112,0.023908534126543018,0.09620444371429938,0.07229599780794041,0.023908534126718076,0.37986070196071686,0.37986070196071686,0.1256212353601321,0.0,4.4512126878869935,3.9633160478845184,5.932888109988141,4.437138790844813,3.9563379706734736,5.897177304659408,24907.589550555324,21171.451117972025,0.85,1.0731878461592022,0.66863981011077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449254192083119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.665831300534,1540.351889290852,0.37986070196071686,0.1256212353601321,6.112874298809886,3.404131783588227
488.0,-29.629848270941856,5.188759050197827,35.031053028556606,24.285951477382355,5.075345553028394,-26.159276004642344,-39.72229929696766,1.6047732866980424,-0.5581017236963817,-4.992226962979896,40.060157753701,42704.611978116845,25838.13802926856,25838.13802926856,68542.7500073854,77771.28409979564,77771.28409979564,25838.13802926856,103609.4221290642,103609.4221290642,103609.4221290642,128516.71343980878,91821.38033456991,56754.70821276628,38962.96902422626,24907.29131074458,0.0,63870.26033497084,21171.197614132892,1540.3463265140108,0.0,0.8867404817862916,2.8250212794025584,0.0014959135982669303,354763.4539258106,1557128.6921771772,4.389202650233554,1557128.6921771772,4.389202650233554,0.85,0.09620389171060016,4.027634451161993,1.2679086907533934,1.0,0.0,4.027634451163572,1.2842124880576322,1.2845240373079732,3.136267937445289,19378.167068232106,1976.0231137271246,4632.441516551485,4632.441516551485,5.577650130487382,5.188759050197827,-2.363497381322968,7.552256431520796,3.404226314611123,3.404226314611123,0.9726360898888923,0.0,0.0,0.00024258682617453112,8.137010688597392e-05,0.0001612167192885572,0.0006493220127099052,0.09620389170974453,0.07229525255677617,0.023908639152968363,0.09620372668603691,0.07229525255741917,0.023908639153180995,0.3798567851287442,0.3798567851287442,0.12562178682918995,0.0,4.447963740892021,3.9618145765486474,5.924288577938569,4.434125239283503,3.954993208499218,5.889054002392015,24907.29131074458,21171.197614132892,0.85,1.073155951579177,0.6686149665611245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492675765707932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.633430409483,1540.3463265140108,0.3798567851287442,0.12562178682918995,6.112874298809886,3.404226314611123
489.0,-29.63207542670282,5.188028000656737,35.03098134176734,24.28513232097032,5.074789714380316,-26.161336349995977,-39.724270965065784,1.6040506376426586,-0.5617273165262304,-4.992646614068723,40.06001804793793,42703.138964773425,25837.725944930862,25837.725944930862,68540.86490970428,77770.21011357101,77770.21011357101,25837.725944930862,103607.93605850187,103607.93605850187,103607.93605850187,128514.92235448837,91820.98019799065,56753.90904906844,38963.41238769134,24906.986295986495,0.0,63870.398683677835,21170.93835158852,1540.340006881858,0.0,0.8867388514698795,2.8250201144068035,0.0014959135982669303,354757.6515174785,1557122.6608782301,4.3892574387546714,1557122.6608782301,4.3892574387546714,0.85,0.09620323119504492,4.027634451161993,1.2679083022708078,1.0,0.0,4.027634451162255,1.2842159814534624,1.284527459558931,3.136259405994588,19378.08262261111,1976.01450267024,4632.441516551485,4632.441516551485,5.577561174299545,5.188028000656737,-2.36389889092604,7.551926891582777,3.404320567954948,3.404320567954948,0.9726630194156994,0.0,0.0,0.0002425307696999903,8.135199620593812e-05,0.00016117877349405217,0.00064916918092068,0.09620323119444224,0.07229449355318132,0.023908737641260926,0.0962031154403603,0.07229449355363422,0.02390873764141071,0.3798528694512703,0.3798528694512703,0.12562232822489855,0.0,4.444717247991775,3.9603162450260925,5.915689844116912,4.430919297542516,3.9535377282992954,5.880489726278199,24906.986295986495,21170.93835158852,0.85,1.0731241126136886,0.6685904557487328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492809245804723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.601077954694,1540.340006881858,0.3798528694512703,0.12562232822489855,6.112874298809886,3.404320567954948
490.0,-29.634295969185693,5.187300147795987,35.030909818532734,24.28430429371076,5.074223059072001,-26.163391824141076,-39.72623802311716,1.6033189139963584,-0.5652541131482849,-4.993074602805546,40.059879438141905,42701.6757952444,25837.342343290053,25837.342343290053,68539.01813853445,77769.14384344546,77769.14384344546,25837.342343290053,103606.4861867355,103606.4861867355,103606.4861867355,128513.17650706542,91820.5807295001,56753.112681173494,38963.85338702956,24906.69032032991,0.0,63870.543707359466,21170.686772280424,1540.3343932724638,0.0,0.8867371747182858,2.82501666538194,0.0014959135982669303,354751.733903329,1557116.676911206,4.389313787922247,1557116.676911206,4.389313787922247,0.85,0.09620258109084336,4.027634451161993,1.267907837410458,1.0,0.0,4.0276344511600755,1.284219516914984,1.2845309241144194,3.136250771859765,19377.998317984886,1976.0059059908212,4632.441516551485,4632.441516551485,5.577478366639818,5.187300147795987,-2.364305964344905,7.551606112140892,3.4044146330937153,3.4044146330937153,0.9726898951696329,0.0,0.0,0.00024247489155821453,8.133393158448343e-05,0.0001611409599737311,0.0006490168818835151,0.09620258109008673,0.0722937443441872,0.023908836745899532,0.09620246547412427,0.07229374434475577,0.02390883674608758,0.3798489538868965,0.3798489538868965,0.1256228558773322,0.0,4.441503383307747,3.9588277664755083,5.907193653746447,4.427820489657279,3.9520730706648806,5.872387671712204,24906.69032032991,21170.686772280424,0.85,1.0730927617050652,0.6685660292934709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492942287000639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.568798991919,1540.3343932724638,0.3798489538868965,0.1256228558773322,6.112874298809886,3.4044146330937153
491.0,-29.63650733660728,5.186575657700238,35.0308384377961,24.28350025964903,5.07366968618335,-26.16543771107661,-39.72819984247906,1.60260006062189,-0.5686149153638667,-4.9934917914333266,40.05974054214373,42700.23060837667,25836.938811489857,25836.938811489857,68537.16941986652,77768.12109795466,77768.12109795466,25836.938811489857,103605.05990944452,103605.05990944452,103605.05990944452,128511.44868892289,91820.22646033495,56752.33597063245,38964.32276633611,24906.388779478366,0.0,63870.711545814476,21170.43046255661,1540.3282210732584,0.0,0.8867355539577072,2.825012284732298,0.0014959135982669303,354745.9656921469,1557110.6806058914,4.38936825558482,1557110.6806058914,4.38936825558482,0.85,0.0962019159866957,4.027634451161993,1.267907434641384,1.0,0.0,4.027634451161529,1.2842229917374495,1.2845343283274133,3.1362422858610643,19377.923552314358,1975.9982820141802,4632.441516551485,4632.441516551485,5.577391256678739,5.186575657700238,-2.364704431365052,7.55128008906529,3.4045084441484836,3.4045084441484836,0.9727166983281382,0.0,0.0,0.00024241925608565362,8.13159187662505e-05,0.0001611033373194031,0.0006488653515847996,0.09620191598610939,0.07229298535134797,0.023908930634761412,0.09620175497288234,0.07229298535178856,0.023908930634907136,0.37984503801186204,0.37984503801186204,0.12562337302362608,0.0,4.438339454626146,3.9573969712155304,5.898724192189718,4.4248768760694475,3.950893222178422,5.864045999078769,24906.388779478366,21170.43046255661,0.85,1.0730609971474139,0.6685416456922948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493074935464536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.536578276622,1540.3282210732584,0.37984503801186204,0.12562337302362608,6.112874298809886,3.4045084441484836
492.0,-29.638712499060464,5.1858550435747945,35.030767355952214,24.28272587656977,5.07316067945976,-26.167473575785085,-39.7301450028084,1.601921756153445,-0.5723720512032173,-4.993881167245933,40.0596064863908,42698.74330197215,25836.47369505313,25836.47369505313,68535.21699702527,77767.03883684917,77767.03883684917,25836.47369505313,103603.51253190229,103603.51253190229,103603.51253190229,128509.61810274051,91819.82813338115,56751.53259837884,38964.772816669225,24906.105570838215,0.0,63870.878387507444,21170.189735212483,1540.3224571990866,0.0,0.8867340572323809,2.825016411462441,0.0014959135982669303,354740.5820981002,1557104.8932762665,4.389418555009485,1557104.8932762665,4.389418555009485,0.85,0.0962012348904243,4.027634451161993,1.2679069164814432,1.0,0.0,4.027634451162029,1.2842262767008317,1.28453754285045,3.136234263566821,19377.839488600326,1975.989709900968,4632.441516551485,4632.441516551485,5.577290852510644,5.1858550435747945,-2.365081482318282,7.550936525893077,3.404602056549259,3.404602056549259,0.9727434447283597,0.0,0.0,0.00024236378843315313,8.129806254697944e-05,0.00016106572588617368,0.0006487138664805672,0.09620123489012386,0.07229221622820345,0.02390901866192042,0.09620137313836313,0.07229221622842921,0.023909018661995088,0.37984112439543305,0.37984112439543305,0.12562387772242922,0.0,4.435124220351781,3.9559529558993063,5.8900877677140215,4.421509116042728,3.9494483839920917,5.854795491597713,24906.105570838215,21170.189735212483,0.85,1.0730276258488114,0.6685166132038609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493207038138674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.504467350303,1540.3224571990866,0.37984112439543305,0.12562387772242922,6.112874298809886,3.404602056549259
493.0,-29.640910590452652,5.185136781444965,35.03069642138678,24.281857266929023,5.072548816115904,-26.16951336204242,-39.732098230719544,1.6011515876754838,-0.575549636309006,-4.994340319680935,40.059468612405695,42697.32022204226,25836.19145557958,25836.19145557958,68533.51167762183,77765.99151626122,77765.99151626122,25836.19145557958,103602.1829718408,103602.1829718408,103602.1829718408,128508.00663280529,91819.42024980343,56750.7489554623,38965.1903270457,24905.823660964496,0.0,63871.01398801019,21169.95011181982,1540.3183548589118,0.0,0.8867322190991975,2.825004689726245,0.0014959135982669303,354734.23383978807,1557098.9411264488,4.389480328052285,1557098.9411264488,4.389480328052285,0.85,0.09620061290304945,4.027634451161993,1.2679065323947003,1.0,0.0,4.027634451163598,1.2842299906759713,1.2845411867322094,3.1362251936212724,19377.753408037344,1975.9809321263986,4632.441516551485,4632.441516551485,5.577229925789273,5.185136781444965,-2.365509730887534,7.550646512332499,3.404695630717584,3.404695630717584,0.972770180205024,0.0,0.0,0.00024230851027818816,8.12801359160312e-05,0.00016102837436215696,0.000648563428195634,0.096200612901781,0.072291495205437,0.023909117696344,0.0962005183446743,0.07229149520639021,0.02390911769665924,0.37983721083000815,0.37983721083000815,0.12562435668784833,0.0,4.432034575420971,3.954521885226711,5.881920966473388,4.418790683371924,3.947938536295453,5.848372594971067,24905.823660964496,21169.95011181982,0.85,1.0729986483459755,0.668492913390374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493338772426587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.472407017938,1540.3183548589118,0.37983721083000815,0.12562435668784833,6.112874298809886,3.404695630717584
494.0,-29.643101869067653,5.184422712907013,35.030625579120404,24.28110607378187,5.072057923013426,-26.171534917482845,-39.73402980538083,1.6004909713982902,-0.579180219671116,-4.9947089981990995,40.05932943162406,42695.836954127895,25835.688224554186,25835.688224554186,68531.52517868209,77764.92979828006,77764.92979828006,25835.688224554186,103600.61802283424,103600.61802283424,103600.61802283424,128506.1213048014,91819.04419767032,56749.95135339548,38965.658715860925,24905.503281967158,0.0,63871.16199782808,21169.677789672085,1540.3100022842943,0.0,0.8867308462556314,2.825009567624217,0.0014959135982669303,354729.1365416824,1557092.9325784359,4.389526464498553,1557092.9325784359,4.389526464498553,0.8500000000000001,0.09619988669497269,4.027634451161993,1.2679059988493102,1.0,0.0,4.027634451160214,1.2842331922275694,1.2845443183007592,3.136217375113823,19377.674045245847,1975.9728393738787,4632.441516551485,4632.441516551485,5.577121293867293,5.184422712907013,-2.365870308569525,7.550293021476538,3.4047887133810435,3.4047887133810435,0.9727967752517267,0.0,0.0,0.00024225341501309418,8.126241161115144e-05,0.00016099100340194274,0.0006484129116288022,0.09619988669508012,0.07229069555281681,0.02390919114226331,0.09620001385462261,0.07229069555273608,0.02390919114223661,0.379833297128018,0.379833297128018,0.12562483779942016,0.0,4.4288763560500115,3.9531076613360483,5.8734254321850585,4.415528778527971,3.9467610005438587,5.838736627823721,24905.503281967158,21169.677789672085,0.85,1.0729650602099972,0.6684681414685982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493470086568208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.440414837078,1540.3100022842943,0.379833297128018,0.12562483779942016,6.112874298809886,3.4047887133810435
495.0,-29.64528473181203,5.183711537566847,35.03055505938584,24.2802923306823,5.071496347126361,-26.173555966628378,-39.73596504712475,1.5997675819121009,-0.582429748914933,-4.9951361719155125,40.059197141341656,42694.40530479434,25835.341040819887,25835.341040819887,68529.74634561423,77763.90103031347,77763.90103031347,25835.341040819887,103599.24207113335,103599.24207113335,103599.24207113335,128504.48453987099,91818.66908049492,56749.173354851846,38966.10636182564,24905.24246873763,0.0,63871.34883056326,21169.456098426985,1540.306379431976,0.0,0.8867291506502762,2.8250025468665516,0.0014959135982669303,354723.2305689532,1557087.2215151445,4.389583447967805,1557087.2215151445,4.389583447967805,0.85,0.09619924447941125,4.027634451161993,1.2679055806947876,1.0,0.0,4.027634451162288,1.2842366867489126,1.2845477431961565,3.136208841189611,19377.5948797697,1975.9647667419251,4632.441516551485,4632.441516551485,5.5770463477005565,5.183711537566847,-2.3662734641247622,7.549985001691609,3.4048818640078364,3.4048818640078364,0.9728233897165247,0.0,0.0,0.00024219854282192898,8.124465723986825e-05,0.00016095388558206073,0.0006482634146186934,0.09619924447851425,0.07228996239930467,0.023909282079209577,0.09619936455965764,0.0722899623999787,0.02390928207943255,0.3798293833847667,0.3798293833847667,0.1256252952402418,0.0,4.425807287991063,3.9517293077238946,5.865182042290371,4.4127064230006,3.9454166814254563,5.831389124872146,24905.24246873763,21169.456098426985,0.85,1.0729340713847875,0.668443771526624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493600995972014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.408485869142,1540.306379431976,0.3798293833847667,0.1256252952402418,6.112874298809886,3.4048818640078364
496.0,-29.64746110811389,5.183003115841605,35.03048451628897,24.279450403433316,5.07091270501254,-26.175573383485833,-39.73789585344491,1.599024980354509,-0.5856041018050746,-4.995567705747998,40.05905542138867,42692.983701479556,25835.01060702904,25835.01060702904,68527.9943085086,77762.84759756053,77762.84759756053,25835.01060702904,103597.85820458956,103597.85820458956,103597.85820458956,128502.7864318176,91818.25774832282,56748.393852120586,38966.515440224706,24904.928227228036,0.0,63871.44366745274,21169.18899314383,1540.2998044736325,0.0,0.8867274669716064,2.8249940204453674,0.0014959135982669303,354717.2643929486,1557081.103383995,4.389640030768539,1557081.103383995,4.389640030768539,0.85,0.09619857296834866,4.027634451161993,1.2679051564959813,1.0,0.0,4.027634451160946,1.2842402707302367,1.2845512577968659,3.136200088844609,19377.508071408483,1975.9559147525897,4632.441516551485,4632.441516551485,5.5769750173254895,5.183003115841605,-2.3666794813067273,7.549682597148332,3.404974697301731,3.404974697301731,0.9728499135147803,0.0,0.0,0.000242143845083793,8.122694713372518e-05,0.00016091689795006783,0.0006481144419578119,0.09619857296761397,0.07228920861960433,0.023909364348009637,0.0961984809176142,0.07228920862015642,0.02390936434819224,0.3798254708418207,0.3798254708418207,0.1256257433775336,0.0,4.422805074369137,3.9503535128309295,5.857201906717535,4.409963603942913,3.94404297398097,5.824453522758233,24904.928227228036,21169.18899314383,0.85,1.0729050476031234,0.668420521755559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449373140484402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.376652456529,1540.2998044736325,0.3798254708418207,0.1256257433775336,6.112874298809886,3.404974697301731
497.0,-29.649630285251533,5.182298237265143,35.03041402248974,24.278667603526287,5.070386793986095,-26.17757854650172,-39.73981345826758,1.5983350552066606,-0.5889540041854957,-4.995958942497839,40.05891577106932,42691.538583240035,25834.585429175353,25834.585429175353,68526.12401241538,77761.79963005772,77761.79963005772,25834.585429175353,103596.38505923307,103596.38505923307,103596.38505923307,128500.99731983387,91817.87234936413,56747.611302426536,38966.95671881955,24904.612260600796,0.0,63871.56897942035,21168.920421510677,1540.2922171679716,0.0,0.8867259809262941,2.8249925409584846,0.0014959135982669303,354711.8554127875,1557075.0746178809,4.389689971895277,1557075.0746178809,4.389689971895277,0.85,0.09619786464171333,4.027634451161993,1.2679046910861511,1.0,0.0,4.027634451161794,1.2842436081111372,1.2845545259839735,3.136191938759835,19377.426736044297,1975.9476208536348,4632.441516551485,4632.441516551485,5.576883234654913,5.182298237265143,-2.3670550720512504,7.549353309316393,3.405067175977228,3.405067175977228,0.9728763359934938,0.0,0.0,0.0002420893396016629,8.120936164907367e-05,0.00016087997795258922,0.0006479657417040302,0.09619786464152313,0.07228842675060143,0.023909437890921703,0.09619779546106201,0.07228842675074436,0.023909437890968967,0.3798215584954456,0.3798215584954456,0.1256261945471705,0.0,4.41979636937856,3.94899842257189,5.849132616561064,4.407004938312355,3.9428461097011223,5.81610531382438,24904.612260600796,21168.920421510677,0.85,1.072873660493525,0.6683965849812676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449386142842953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.344876226885,1540.2922171679716,0.3798215584954456,0.1256261945471705,6.112874298809886,3.405067175977228
498.0,-29.651792316731616,5.18159647943465,35.0303437293781,24.277871567197167,5.069843739395311,-26.17957899202382,-39.74172655781729,1.5976304146578124,-0.5921776270208738,-4.996367218822729,40.05878062881652,42690.10568181483,25834.210939659177,25834.210939659177,68524.316621474,77760.76773260417,77760.76773260417,25834.210939659177,103594.97867226336,103594.97867226336,103594.97867226336,128499.30659324891,91817.493195235,56746.83114432542,38967.402278788424,24904.327920985546,0.0,63871.73019977397,21168.678732837714,1540.2868222366885,0.0,0.8867243917855898,2.824987393461447,0.0014959135982669303,354706.2109237654,1557069.2404837906,4.3897433778469725,1557069.2404837906,4.3897433778469725,0.85,0.09619718924503935,4.027634451161993,1.2679042817233133,1.0,0.0,4.027634451162502,1.284247013898879,1.2845578628391598,3.1361836216651127,19377.346718601388,1975.9394613452494,4632.441516551485,4632.441516551485,5.576802394019399,5.18159647943465,-2.3674426195935196,7.549039099028169,3.405159542799731,3.405159542799731,0.972902726514209,0.0,0.0,0.00024203502491680127,8.119182098730756e-05,0.0001608432039294937,0.000647817629381703,0.09619718924449411,0.07228767083743715,0.023909518407056962,0.09619711084123414,0.0722876708378469,0.02390951840719245,0.3798176466452116,0.3798176466452116,0.12562663741388166,0.0,4.416832721745379,3.947671935346307,5.841158907407589,4.404189591801867,3.941602159119043,5.808481158443783,24904.327920985546,21168.678732837714,0.85,1.0728426552270929,0.668372463816017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493991024127406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.313171674627,1540.2868222366885,0.3798176466452116,0.12562663741388166,6.112874298809886,3.405159542799731
499.0,-29.653946647898103,5.180897893501386,35.03027356478477,24.277080175839387,5.069303816406497,-26.181572192885085,-39.743634732998885,1.596929361363664,-0.5953471535656831,-4.9967702869108415,40.05864378588332,42688.68584381252,25833.830311991776,25833.830311991776,68522.5161558043,77759.74191540353,77759.74191540353,25833.830311991776,103593.57222739531,103593.57222739531,103593.57222739531,128497.60375844662,91817.1182819097,56746.062210198,38967.84007967967,24904.03153105131,0.0,63871.87161073098,21168.426801393613,1540.2806208840336,0.0,0.8867228352977337,2.8249821405162843,0.0014959135982669303,354700.6385086393,1557063.3329476197,4.389795686566533,1557063.3329476197,4.389795686566533,0.85,0.09619650125855113,4.027634451161993,1.2679038613708693,1.0,0.0,4.027634451162729,1.2842504025138537,1.2845611827798422,3.1361753465508806,19377.26759614617,1975.9313931002096,4632.441516551485,4632.441516551485,5.576720228348005,5.180897893501386,-2.3678257360357593,7.548723629537145,3.4052516762496414,3.4052516762496414,0.9729290503570404,0.0,0.0,0.00024198091484556758,8.117432896445655e-05,0.00016080658588111103,0.0006476701452685026,0.09619650125812307,0.07228690641224979,0.02390959484587328,0.0961963758120229,0.07228690641257146,0.02390959484597967,0.37981373602374785,0.37981373602374785,0.12562707405730633,0.0,4.413906516885845,3.946375236921426,5.833246315150404,4.4014231333451335,3.9404343669939976,5.800823097897307,24904.03153105131,21168.426801393613,0.85,1.072812091266353,0.6683487545813591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494120195112519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.2815379678,1540.2806208840336,0.37981373602374785,0.12562707405730633,6.112874298809886,3.4052516762496414
500.0,-29.656094260763947,5.180203186131204,35.030203684684466,24.276342708058678,5.068821023248119,-26.18355363287138,-39.74552600467575,1.5962803953257092,-0.5987738656469332,-4.997136417855805,40.05851174300575,42687.2250301424,25833.364884421753,25833.364884421753,68520.58991456416,77758.70312545229,77758.70312545229,25833.364884421753,103592.06800987404,103592.06800987404,103592.06800987404,128495.81798590471,91816.75081446912,56745.27271903845,38968.308994922976,24903.749976030667,0.0,63872.05897095364,21168.187479626067,1540.2744248125714,0.0,0.8867214494596363,2.8249846222205255,0.0014959135982669303,354695.5768089518,1557057.6326468473,4.389842260382961,1557057.6326468473,4.389842260382961,0.85,0.0961957881011686,4.027634451161993,1.267903321231716,1.0,0.0,4.027634451163432,1.284253547302108,1.2845642590654112,3.136167666908949,19377.190045085295,1975.923485092799,4632.441516551485,4632.441516551485,5.57661975701591,5.180203186131204,-2.3681806844340394,7.548383870565244,3.405343596958831,3.405343596958831,0.9729553134168089,0.0,0.0,0.00024192698460887303,8.11569953316047e-05,0.00016076998927726834,0.0006475227475260702,0.09619578810113646,0.0722861241049582,0.023909663996178266,0.09619592300798731,0.07228612410498235,0.023909663996186253,0.3798098273081626,0.3798098273081626,0.12562750411405407,0.0,4.410939479519129,3.945095611290469,5.825116753284817,4.39836255220888,3.939292149879691,5.791896950419357,24903.749976030667,21168.187479626067,0.85,1.072778786507015,0.6683239231344456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494248908224308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.249986456207,1540.2744248125714,0.3798098273081626,0.12562750411405407,6.112874298809886,3.405343596958831
501.0,-29.65823659308215,5.179511310318893,35.03013409471477,24.275536403898172,5.06827416516759,-26.185536726975627,-39.74742122283203,1.5955742990315696,-0.6020107754979449,-4.997549219117057,40.058380433309296,42685.80367515267,25833.025097477414,25833.025097477414,68518.82877263008,77757.64516005506,77757.64516005506,25833.025097477414,103590.67025753247,103590.67025753247,103590.67025753247,128494.15832781029,91816.33610125713,56744.49461623552,38968.71276113512,24903.48807027782,0.0,63872.200831412934,21167.96485973615,1540.2704066469582,0.0,0.8867198233379217,2.824979122710957,0.0014959135982669303,354689.86996785406,1557051.9640131993,4.389896909529209,1557051.9640131993,4.389896909529209,0.85,0.09619512490448755,4.027634451161993,1.2679028470302005,1.0,0.0,4.02763445116379,1.2842569588555148,1.2845676023647945,3.136159335863191,19377.102523182682,1975.9145603424904,4632.441516551485,4632.441516551485,5.576546407585997,5.179511310318893,-2.368569517520896,7.548080827839788,3.4054355233913283,3.4054355233913283,0.9729815781118081,0.0,0.0,0.00024187319800737821,8.113962896131648e-05,0.00016073356904606172,0.000647376060148143,0.09619512490378346,0.07228538281061662,0.02390974209316684,0.09619530838161144,0.07228538281114572,0.023909742093341832,0.3798059202885641,0.3798059202885641,0.12562791046357585,0.0,4.408018543920207,3.943797545268751,5.817230561648046,4.3955384436191025,3.9378330146161034,5.784894377207138,24903.48807027782,21167.96485973615,0.85,1.0727488309582702,0.6683001856757596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494377222112511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.21849772353,1540.2704066469582,0.3798059202885641,0.12562791046357585,6.112874298809886,3.4054355233913283
502.0,-29.660370785955582,5.178822150987189,35.030064483238206,24.274727759789698,5.067708246508919,-26.1875143999075,-39.74931933972982,1.5948518604309319,-0.6048155320997921,-4.997965236378523,40.058240626930456,42684.4297594247,25832.69911980437,25832.69911980437,68517.12887922907,77756.65477363301,77756.65477363301,25832.69911980437,103589.35389343738,103589.35389343738,103589.35389343738,128492.53162804905,91815.97796799033,56743.75295366094,38969.138904810425,24903.177734611676,0.0,63872.316639422104,21167.701074419925,1540.263704360441,0.0,0.8867182115913697,2.8249675236316754,0.0014959135982669303,354684.1187395154,1557045.9285952987,4.389951075702978,1557045.9285952987,4.389951075702978,0.85,0.09619443396555827,4.027634451161993,1.2679025019565597,1.0,0.0,4.027634451162537,1.284260446372123,1.2845710219219066,3.1361508193603274,19377.026942024444,1975.9068532092454,4632.441516551485,4632.441516551485,5.576476039148128,5.178822150987189,-2.368960358281036,7.547782509268226,3.4055271461648333,3.4055271461648333,0.9730077560470952,0.0,0.0,0.00024181962671263965,8.112223947227231e-05,0.00016069738724036733,0.0006472303330610231,0.09619443396501283,0.07228462201703666,0.023909811947976176,0.09619431998576228,0.07228462201744654,0.023909811948111728,0.37980201265395414,0.37980201265395414,0.1256283071920695,0.0,4.405205225311704,3.9425606793690804,5.809593812979529,4.3931497042787555,3.9368349342395845,5.778249132527549,24903.177734611676,21167.701074419925,0.85,1.072720272008111,0.668277463621537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494505222660787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.18704319073,1540.263704360441,0.37980201265395414,0.1256283071920695,6.112874298809886,3.4055271461648333
503.0,-29.662496701694476,5.17813632458227,35.02999489937811,24.27395386565479,5.067187475478368,-26.189480107231052,-39.75119674634186,1.5941708809853392,-0.607940860202973,-4.998349318695467,40.058102208352885,42683.00574373354,25832.299168590227,25832.299168590227,68515.30491232377,77755.62235622187,77755.62235622187,25832.299168590227,103587.92152481209,103587.92152481209,103587.92152481209,128490.78612772287,91815.59274150967,56742.97612890155,38969.57401400901,24902.864602910777,0.0,63872.43861691979,21167.43491247416,1540.2561138910962,0.0,0.8867167573896959,2.8249639126456567,0.0014959135982669303,354678.8090606137,1557039.9531059635,4.389999947360456,1557039.9531059635,4.389999947360456,0.85,0.09619371335839999,4.027634451161993,1.2679020272055643,1.0,0.0,4.027634451162174,1.284263739659163,1.2845742474829158,3.136142777207824,19376.945643060368,1975.8985630220686,4632.441516551485,4632.441516551485,5.576389702124181,5.17813632458227,-2.369327008641448,7.5474633332237175,3.405618435283634,3.405618435283634,0.9730338386524668,0.0,0.0,0.00024176627405270683,8.110504310830827e-05,0.00016066123094439857,0.0006470847087177529,0.09619371335827905,0.07228383872972015,0.023909874628558894,0.09619356522228799,0.07228383872981103,0.02390987462858896,0.3797981073747651,0.3797981073747651,0.12562870609915294,0.0,4.4023942728899215,3.941337993284094,5.801923668714323,4.390408458492516,3.935728723279965,5.770506927386634,24902.864602910777,21167.43491247416,0.85,1.0726896670291541,0.6682538927271648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449463273903494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.155680307065,1540.2561138910962,0.3797981073747651,0.12562870609915294,6.112874298809886,3.405618435283634
504.0,-29.664617124259163,5.17745432869959,35.02992563779754,24.273229808919154,5.066716527609534,-26.191435887639702,-39.7530650725588,1.593535290960588,-0.6112729171742899,-4.998706287149078,40.05797242754224,42681.56798709823,25831.83950592149,25831.83950592149,68513.40749301971,77754.59003532761,77754.59003532761,25831.83950592149,103586.42954124909,103586.42954124909,103586.42954124909,128489.02144485462,91815.22556459818,56742.203516249494,38970.02449816521,24902.59190360552,0.0,63872.61640177073,21167.20311806469,1540.2502135999803,0.0,0.8867154099350062,2.82496621737368,0.0014959135982669303,354673.87426850764,1557034.3505222353,4.390045231647016,1557034.3505222353,4.390045231647016,0.85,0.09619299193632275,4.027634451161993,1.2679014942096551,1.0,0.0,4.027634451163963,1.2842668204864194,1.2845772607233623,3.1361352539159393,19376.868153313335,1975.8906612669298,4632.441516551485,4632.441516551485,5.576290475254918,5.17745432869959,-2.369672717327756,7.547127046027346,3.405709581236462,3.405709581236462,0.9730598803532748,0.0,0.0,0.00024171307005299987,8.10879332628524e-05,0.00016062513679014747,0.0006469393346586056,0.09619299193635589,0.0722830556895403,0.023909936246815595,0.0961931290348871,0.07228305568951539,0.02390993624680736,0.3797942040155777,0.3797942040155777,0.12562909963194294,0.0,4.399540243325191,3.9401290487842857,5.794037621815164,4.387433369974815,3.934625480008208,5.761809631671213,24902.59190360552,21167.20311806469,0.85,1.0726569749712074,0.6682295229402091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494759762983513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.12441210223,1540.2502135999803,0.3797942040155777,0.12562909963194294,6.112874298809886,3.405709581236462
505.0,-29.666729595850224,5.176774498308686,35.029856540877496,24.27239727638664,5.066133038538019,-26.193395765833934,-39.754941466357536,1.5927992084925657,-0.6140701421766153,-4.999139793496372,40.05783870036555,42680.198330184336,25831.579646908544,25831.579646908544,68511.77797709288,77753.5741551002,77753.5741551002,25831.579646908544,103585.15380200875,103585.15380200875,103585.15380200875,128487.47563670918,91814.82605616335,56741.450231129544,38970.417583370894,24902.32183470043,0.0,63872.73941807132,21166.973559495364,1540.2462015802512,0.0,0.8867136870620742,2.8249524710030705,0.0014959135982669303,354667.88147610036,1557028.5775914567,4.390103132855515,1557028.5775914567,4.390103132855515,0.85,0.09619233754250722,4.027634451161993,1.2679010996827857,1.0,0.0,4.027634451162914,1.2842703706403433,1.2845807436735717,3.1361265845865427,19376.78384025719,1975.8820637278982,4632.441516551485,4632.441516551485,5.576234379778692,5.176774498308686,-2.3700746246528213,7.546849122961508,3.4058007396861574,3.4058007396861574,0.9730859256246164,0.0,0.0,0.00024166007627817783,8.107075289403517e-05,0.00016058932338414264,0.0006467950913507672,0.09619233754154657,0.07228232630910347,0.023910011232443094,0.09619222349487001,0.07228232630982537,0.023910011232681862,0.3797903022109236,0.3797903022109236,0.12562947065377553,0.0,4.396813051519416,3.9389311525553694,5.786631777027026,4.385069651319782,3.9333285896831285,5.756177187958144,24902.32183470043,21166.973559495364,0.85,1.0726293971620238,0.6682067924287111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494886460828198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.093183080127,1540.2462015802512,0.3797903022109236,0.12562947065377553,6.112874298809886,3.4058007396861574
506.0,-29.66883442962841,5.176098297712202,35.02978743300186,24.271655443031364,5.06563982745478,-26.195339739918975,-39.75679659107698,1.5921451377159068,-0.6171286455691529,-4.999501225473126,40.05770018741631,42678.773434178016,25831.14407157801,25831.14407157801,68509.91750575602,77752.56006126283,77752.56006126283,25831.14407157801,103583.70413284085,103583.70413284085,103583.70413284085,128485.70342285329,91814.46180407472,56740.67517687081,38970.87403022656,24901.99929001244,0.0,63872.873320239,21166.699396510576,1540.237558248177,0.0,0.8867123484703587,2.8249506309215335,0.0014959135982669303,354662.8851006463,1557022.598078489,4.390148119492788,1557022.598078489,4.390148119492788,0.85,0.09619158823087552,4.027634451161993,1.267900595259853,1.0,0.0,4.027634451162346,1.2842735370346496,1.284583843030819,3.1361188524227357,19376.7069677706,1975.8742249158072,4632.441516551485,4632.441516551485,5.576140352616349,5.176098297712202,-2.370422652959378,7.54652095067158,3.4058914147327344,3.4058914147327344,0.9731118327807813,0.0,0.0,0.00024160728475178548,8.10537705740787e-05,0.00016055351417770678,0.0006466508649572573,0.09619158823106172,0.07228152481929231,0.02391006341176941,0.09619147582925568,0.0722815248191524,0.023910063411723123,0.3797864015141949,0.3797864015141949,0.125629847541739,0.0,4.394064721852658,3.9377631968318383,5.779049332716397,4.382372579903972,3.9324152433315476,5.7480271121339115,24901.99929001244,21166.699396510576,0.85,1.0725980207946542,0.6681830832973449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495012685692472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.062042661777,1540.237558248177,0.3797864015141949,0.125629847541739,6.112874298809886,3.4058914147327344
507.0,-29.670933451538136,5.1754249661130824,35.029718534641596,24.270882456935965,5.065110359169294,-26.197282108882074,-39.7586589801125,1.5914590164842461,-0.6199880089158682,-4.9998958253745505,40.05756807413984,42677.40398627671,25830.79979189431,25830.79979189431,68508.20377817102,77751.56663072467,77751.56663072467,25830.79979189431,103582.36642261899,103582.36642261899,103582.36642261899,128484.09130366013,91814.1011888679,56739.938544302575,38971.29182729481,24901.724881041133,0.0,63873.01670833594,21166.466148884963,1540.2324164331708,0.0,0.8867108178044746,2.8249422674287743,0.0014959135982669303,354657.4302803973,1557016.8948513607,4.390199561363653,1557016.8948513607,4.390199561363653,0.85,0.09619089597870217,4.027634451161993,1.2679002034803855,1.0,0.0,4.027634451159473,1.2842768529409174,1.284587092136615,3.1361107551996676,19376.630862818798,1975.8664643704833,4632.441516551485,4632.441516551485,5.576066033343785,5.1754249661130824,-2.3707945852170336,7.5462195513301165,3.405982051716643,3.405982051716643,0.973137729061898,0.0,0.0,0.00024155464957332555,8.103672506243895e-05,0.0001605179245108866,0.000646507522789067,0.0961908959782815,0.07228076786199204,0.023910128116289453,0.09619070388195507,0.07228076786230815,0.023910128116394015,0.3797825027215998,0.3797825027215998,0.12563021347167297,0.0,4.391385562307164,3.936634849135146,5.771626508914039,4.379907816458683,3.931383278800695,5.7411789779619085,24901.724881041133,21166.466148884963,0.85,1.0725687826989727,0.6681601431345416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495138456265255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.030984838559,1540.2324164331708,0.3797825027215998,0.12563021347167297,6.112874298809886,3.405982051716643
508.0,-29.67302490104803,5.174754918816413,35.02964977007644,24.270126094948523,5.064607700301965,-26.199214980410574,-39.760504745040066,1.590797779636026,-0.6230708565073542,-5.000267934830616,40.05743417440584,42675.99859988949,25830.405675600337,25830.405675600337,68506.40427548983,77750.53208247018,77750.53208247018,25830.405675600337,103580.93775807052,103580.93775807052,103580.93775807052,128482.36979630707,91813.70725423742,56739.17377154145,38971.70386966219,24901.432038236555,0.0,63873.135907898744,21166.217232501072,1540.2257066704556,0.0,0.8867094081033683,2.824939499945189,0.0014959135982669303,354652.28642104164,1557011.1145203619,4.39024693801603,1557011.1145203619,4.39024693801603,0.85,0.0961901724917382,4.027634451161993,1.267899679825642,1.0,0.0,4.027634451160077,1.2842800521276871,1.2845902247517473,3.1361029430374994,19376.547726069428,1975.8579867813605,4632.441516551485,4632.441516551485,5.57598095589757,5.174754918816413,-2.371149269692995,7.545904188509408,3.4060724271804284,3.4060724271804284,0.9731635506229795,0.0,0.0,0.00024150221478702702,8.101983497240851e-05,0.00016048237981461852,0.0006463643617458215,0.09619017249167124,0.07227998817547222,0.023910184316199012,0.09619003768552294,0.07227998817552252,0.023910184316215673,0.37977860707656136,0.37977860707656136,0.1256305752638646,0.0,4.388691584618073,3.9354966532875437,5.764174031625032,4.377197078323263,3.9302477752667073,5.733651213430335,24901.432038236555,21166.217232501072,0.85,1.072538608003715,0.6681368934418022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495263881632703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.999973285314,1540.2257066704556,0.37977860707656136,0.1256305752638646,6.112874298809886,3.4060724271804284
509.0,-29.675109092103686,5.174089052721951,35.02958143584242,24.269441642705374,5.064181517124073,-26.201133670293693,-39.76233325721694,1.590206095285381,-0.6265260724742916,-5.000593687693503,40.05730917935863,42674.55308193346,25829.903931335408,25829.903931335408,68504.45701326887,77749.4789319237,77749.4789319237,25829.903931335408,103579.38286325912,103579.38286325912,103579.38286325912,128480.55740002805,91813.32274965268,56738.39689954624,38972.1398334516,24901.174536768922,0.0,63873.31437022052,21165.99835625358,1540.2199575824961,0.0,0.8867082021700438,2.8249470973250435,0.0014959135982669303,354647.78342064767,1557005.7186113137,4.390287466606127,1557005.7186113137,4.390287466606127,0.85,0.09618942679850179,4.027634451161993,1.2678991122124725,1.0,0.0,4.027634451162735,1.2842829258069957,1.2845930320276042,3.1360959257721013,19376.466579455704,1975.8497121295964,4632.441516551485,4632.441516551485,5.575872644920921,5.174089052721951,-2.371468640101714,7.545557692823665,3.4061626711894553,3.4061626711894553,0.9731893346255587,0.0,0.0,0.00024144997240849346,8.10031059663611e-05,0.00016044686644213236,0.0006462213268633194,0.09618942679880844,0.07227919329650816,0.023910233502300284,0.09618980651685553,0.07227919329627774,0.023910233502224047,0.37977471259988194,0.37977471259988194,0.12563092699833497,0.0,4.3858930008910875,3.9343382982296475,5.756360023062314,4.3740676152191895,3.92909551792917,5.724480487944334,24901.174536768922,21165.99835625358,0.85,1.0725051250073774,0.6681123956490584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495388856575957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.96904346508,1540.2199575824961,0.37977471259988194,0.12563092699833497,6.112874298809886,3.4061626711894553
510.0,-29.677186125534266,5.173424545582848,35.0295132360428,24.26858808556574,5.0635609771572,-26.203065354418865,-39.764186286460586,1.589440206013158,-0.6287705638886223,-5.001051271264878,40.057176426485434,42673.2404223133,25829.74085669237,25829.74085669237,68502.98127900567,77748.52802129783,77748.52802129783,25829.74085669237,103578.2688779902,103578.2688779902,103578.2688779902,128479.1852440844,91812.95890813596,56737.671309035446,38972.541776778344,24900.9163660942,0.0,63873.45814287254,21165.77891118007,1540.2171728147414,0.0,0.8867063530619597,2.8249232108676368,0.0014959135982669303,354641.4581521639,1556999.987820284,4.390349610936439,1556999.987820284,4.390349610936439,0.85,0.09618879324882725,4.027634451161993,1.2678987946128477,1.0,0.0,4.027634451160302,1.2842866134382178,1.284596653695303,3.1360869209556292,19376.38979361703,1975.8418821531338,4632.441516551485,4632.441516551485,5.575837442179028,5.173424545582848,-2.371885280845156,7.545309826428004,3.4062530597823195,3.4062530597823195,0.9732151599378056,0.0,0.0,0.00024139791980042205,8.098615591202464e-05,0.00016041176388839742,0.0006460799466085728,0.09618879324746125,0.0722784876319728,0.023910305615488455,0.09618861867856618,0.07227848763299924,0.023910305615828003,0.3797708170761004,0.3797708170761004,0.12563124378541288,0.0,4.383346335280805,3.933246578042258,5.749363057864116,4.372280707376262,3.9280237094890254,5.720497889038029,24900.9163660942,21165.77891118007,0.85,1.0724796068779896,0.6680903408558455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495513399833109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.938189340897,1540.2171728147414,0.3797708170761004,0.12563124378541288,6.112874298809886,3.4062530597823195
511.0,-29.679257192310338,5.1727645611037,35.02944501003546,24.267912713717692,5.063142167425411,-26.20497149247658,-39.766005299147196,1.5888564675631935,-0.6320759704706234,-5.00135590520448,40.05703926353548,42671.81241282909,25829.198137497784,25829.198137497784,68501.01055032687,77747.48197690389,77747.48197690389,25829.198137497784,103576.68011440168,103576.68011440168,103576.68011440168,128477.2606832278,91812.57920105991,56736.9096368697,38972.96618243357,24900.580568826117,0.0,63873.54675125969,21165.4934835022,1540.2064758776569,0.0,0.8867052987030017,2.8249312998072136,0.0014959135982669303,354637.2471858721,1556994.0666679842,4.390385045629271,1556994.0666679842,4.390385045629271,0.85,0.0961879789068636,4.027634451161993,1.2678982335934417,1.0,0.0,4.027634451163697,1.284289449280507,1.2845994235733693,3.1360799961553685,19376.3096594791,1975.8337107451678,4632.441516551485,4632.441516551485,5.575720285989869,5.1727645611037,-2.3721880644410684,7.544952625544768,3.4063427485498936,3.4063427485498936,0.9732407852999696,0.0,0.0,0.00024134602701597605,8.096952020345002e-05,0.00016037650681252603,0.0006459379439951459,0.09618797890770489,0.07227764388873878,0.023910335018966108,0.0961881116921334,0.0722776438881066,0.023910335018757,0.37976692398491596,0.37976692398491596,0.1256315769725352,0.0,4.380651241510577,3.932143003642693,5.741801647631348,4.369279934733868,3.927158861408998,5.710973046952859,24900.580568826117,21165.4934835022,0.85,1.0724472654867239,0.6680670572279992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495637517408217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.907409134768,1540.2064758776569,0.37976692398491596,0.1256315769725352,6.112874298809886,3.4063427485498936
