time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
512.0,-29.68132118192134,5.172105782518997,35.0293769090333,24.267054441757523,5.062516550162736,-26.20689194300814,-39.76784519674254,1.5880873112213432,-0.6342452700046692,-5.001815716970583,40.05690645250158,42670.5020222119,25829.053430164393,25829.053430164393,68499.55545237628,77746.5327141189,77746.5327141189,25829.053430164393,103575.5861442833,103575.5861442833,103575.5861442833,128475.90876620566,91812.20968777717,56736.1789957559,38973.36743557919,24900.32262192235,0.0,63873.69005750154,21165.274228633996,1540.2037550811465,0.0,0.8867034384127777,2.824906156958431,0.0014959135982669303,354630.8912650171,1556988.3333986525,4.390447566044405,1556988.3333986525,4.390447566044405,0.85,0.09618734638292996,4.027634451161993,1.267897922038101,1.0,0.0,4.0276344511605275,1.2842931515033038,1.2846030602815934,3.136070955799714,19376.23167665962,1975.825758710632,4632.441516551485,4632.441516551485,5.575689048178689,5.172105782518997,-2.372605352088924,7.544711134607921,3.4064326941413223,3.4064326941413223,0.9732664840403779,0.0,0.0,0.00024129432178125333,8.095269670633286e-05,0.00016034162507492047,0.0006457974531070493,0.09618734638152819,0.0722769404757432,0.023910405905784984,0.0961868838704895,0.07227694047679652,0.023910405906133442,0.3797630313928402,0.3797630313928402,0.1256318843720509,0.0,4.37821166304127,3.931103188560371,5.735080443084939,4.367570446965885,3.9260837839986493,5.707314045001112,24900.32262192235,21165.274228633996,0.85,1.0724220784913219,0.6680450430184679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495761280451127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.87667922617,1540.2037550811465,0.3797630313928402,0.1256318843720509,6.112874298809886,3.4064326941413223
513.0,-29.683377973900637,5.171451702212018,35.02930879132898,24.26639712592589,5.062115178598602,-26.20878348777272,-39.7696505539119,1.5875206924426493,-0.637563685323812,-5.00210692903612,40.05676976401226,42669.07952699919,25828.489636837578,25828.489636837578,68497.56916383677,77745.4890630111,77745.4890630111,25828.489636837578,103573.97869984868,103573.97869984868,103573.97869984868,128473.9632559031,91811.83367296068,56735.42413683509,38973.788373472875,24899.984556054427,0.0,63873.7729295273,21164.986872646263,1540.1926229573423,0.0,0.8867024506518223,2.8249159922132803,0.0014959135982669303,354626.8659230895,1556982.4327615716,4.390480762670829,1556982.4327615716,4.390480762670829,0.85,0.09618651950948481,4.027634451161993,1.2678973544249317,1.0,0.0,4.027634451162205,1.2842959065650978,1.2846057498445438,3.1360642283241926,19376.152321743506,1975.817666761178,4632.441516551485,4632.441516551485,5.575567342740035,5.171451702212018,-2.3728971721377774,7.5443488743497955,3.406521903536776,3.406521903536776,0.973291972439079,0.0,0.0,0.0002412428070063706,8.093619217790738e-05,0.00016030661482846324,0.0006456564446322746,0.09618651951046138,0.07227608757736864,0.02391043193309274,0.09618641639601576,0.07227608757663485,0.023910431932849963,0.3797591423324003,0.3797591423324003,0.12563221707301936,0.0,4.375591078928892,3.9300473618164347,5.727675567321114,4.364543243712319,3.9252793252098286,5.697498904242593,24899.984556054427,21164.986872646263,0.85,1.0723895900029417,0.668021905862309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449588462258086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.84602206122,1540.1926229573423,0.3797591423324003,0.12563221707301936,6.112874298809886,3.406521903536776
514.0,-29.68542688888953,5.170799899701122,35.02924109416658,24.265613697376125,5.061579697416209,-26.210681354893303,-39.7714605560526,1.5868341633922705,-0.6403187868126565,-5.002509780398483,40.05664577757156,42667.71046352853,25828.21630130748,25828.21630130748,68495.92676483601,77744.4778761087,77744.4778761087,25828.21630130748,103572.69417741617,103572.69417741617,103572.69417741617,128472.45182430852,91811.43264382303,56734.66523113068,38974.18601410261,24899.757646892347,0.0,63873.94366099496,21164.793999858495,1540.190371467799,0.0,0.8867008483991892,2.8249052845813316,0.0014959135982669303,354621.29748188244,1556977.0804675003,4.390534611213096,1556977.0804675003,4.390534611213096,0.85,0.0961858552797699,4.027634451161993,1.2678968807728963,1.0,0.0,4.027634451162568,1.2842992217488467,1.2846089999305976,3.13605613314747,19376.067687755207,1975.8090364961743,4632.441516551485,4632.441516551485,5.575508338103036,5.170799899701122,-2.3732708649327052,7.544070764633828,3.4066114322817023,3.4066114322817023,0.9733175520804863,0.0,0.0,0.0002411914995934693,8.091964830790836e-05,0.00016027185128556095,0.0006455164297892368,0.09618585527903786,0.07227536062186057,0.023910494657177282,0.09618573739569668,0.07227536062241065,0.023910494657359258,0.37975525443268504,0.37975525443268504,0.1256325240582932,0.0,4.3730661452636355,3.928988165277019,5.720668500367253,4.362190993585841,3.9239978107233355,5.691868418280194,24899.757646892347,21164.793999858495,0.85,1.0723610104359893,0.6679986864437782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496007536577744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.815440289169,1540.190371467799,0.37975525443268504,0.1256325240582932,6.112874298809886,3.4066114322817023
515.0,-29.687468871565628,5.170152048858956,35.02917358427334,24.264934833068423,5.061146517127124,-26.212562750551797,-39.77325672805307,1.586240396085105,-0.6433290232803301,-5.002830211192343,40.056515837740896,42666.31416534879,25827.742101059914,25827.742101059914,68494.0562664087,77743.47599361298,77743.47599361298,25827.742101059914,103571.21809467289,103571.21809467289,103571.21809467289,128470.68557388292,91811.07954148394,56733.917713105584,38974.624253753725,24899.467479210027,0.0,63874.09173296375,21164.547357328524,1540.182636597707,0.0,0.8866996873850401,2.8249076150686943,0.0014959135982669303,354616.8683537591,1556971.4711901348,4.390573630685073,1556971.4711901348,4.390573630685073,0.85,0.09618507908908028,4.027634451161993,1.2678963472275067,1.0,0.0,4.027634451161253,1.2843021029392394,1.2846118161541005,3.1360490977507505,19375.993168333975,1975.8014376299732,4632.441516551485,4632.441516551485,5.575405973022794,5.170152048858956,-2.373582844758503,7.543734893617459,3.4067005580279357,3.4067005580279357,0.9733430165794102,0.0,0.0,0.00024114037577582459,8.090323393920179e-05,0.0001602371418366228,0.0006453766328169127,0.0961850790895664,0.07227454973738902,0.023910529352177388,0.09618520775799524,0.07227454973702373,0.023910529352056543,0.3797513665532306,0.3797513665532306,0.12563282966816194,0.0,4.370477171204357,3.92795071320279,5.713336323047429,4.359501187912031,3.9232015252974293,5.683394393826916,24899.467479210027,21164.547357328524,0.85,1.0723292403555338,0.66797527773424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496129981821488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.784947759761,1540.182636597707,0.3797513665532306,0.12563282966816194,6.112874298809886,3.4067005580279357
516.0,-29.689505128878576,5.169506909658129,35.02910642215427,24.264188075345032,5.0606436005935596,-26.214445967090462,-39.77505691638214,1.5855844387775757,-0.6460509478675363,-5.003206386532235,40.056390947432824,42664.95932419474,25827.4167040992,25827.4167040992,68492.37602829393,77742.48151125434,77742.48151125434,25827.4167040992,103569.89821535355,103569.89821535355,103569.89821535355,128469.12336222274,91810.70329338581,56733.18110621344,38975.024652413755,24899.225146869194,0.0,63874.249799282945,21164.341374838816,1540.1788975010604,0.0,0.8866982242070431,2.8248995947845663,0.0014959135982669303,354611.6687566607,1556966.0799063053,4.390622805406656,1556966.0799063053,4.390622805406656,0.8500000000000001,0.09618437724302699,4.027634451161993,1.2678958730259917,1.0,0.0,4.027634451160751,1.284305274544965,1.2846149230595334,3.1360413532436837,19375.91376418564,1975.7933406602297,4632.441516551485,4632.441516551485,5.575335729942648,5.169506909658129,-2.3739353575051663,7.543442267163296,3.406789789523384,3.406789789523384,0.9733685112923954,0.0,0.0,0.00024108940524118175,8.088678595548126e-05,0.0001602026192857005,0.000645237588601476,0.09618437724268952,0.0722737983908351,0.023910578851854426,0.09618454244951948,0.07227379839108866,0.02391057885193833,0.37974747930301805,0.37974747930301805,0.12563310978296643,0.0,4.367957770758267,3.926928611682058,5.706239393153055,4.357155438664677,3.9221365505488848,5.677131302427711,24899.225146869194,21164.341374838816,0.85,1.0723002813109022,0.6679524136606564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496252014745656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.75452581052,1540.1788975010604,0.37974747930301805,0.12563310978296643,6.112874298809886,3.406789789523384
517.0,-29.691535300628665,5.168864211325304,35.02903923749323,24.26341470507907,5.060108793956964,-26.21632689464023,-39.776860422547884,1.5849003879402517,-0.6484713282279699,-5.003593343704424,40.05625596660218,42663.64499000231,25827.12379993904,25827.12379993904,68490.76878994134,77741.50847778906,77741.50847778906,25827.12379993904,103568.6322777281,103568.6322777281,103568.6322777281,128467.55993879787,91810.33312846847,56732.469640567346,38975.40387544569,24898.927661069774,0.0,63874.33153651547,21164.088511909307,1540.1722571954056,0.0,0.8866967426560417,2.8248863167915528,0.0014959135982669303,354606.3201925914,1556960.253049127,4.390672597723361,1556960.253049127,4.390672597723361,0.85,0.09618365051438522,4.027634451161993,1.267895536194556,1.0,0.0,4.027634451160521,1.284308577160375,1.2846181612142478,3.13603328887451,19375.835643843897,1975.7853746023259,4632.441516551485,4632.441516551485,5.575272501047236,5.168864211325304,-2.374295514189077,7.543159725514381,3.4068787592792327,3.4068787592792327,0.973393931222638,0.0,0.0,0.00024103859691775958,8.087031075709455e-05,0.00016016828616066502,0.000645099307324267,0.09618365051414152,0.07227302995813166,0.02391062055600985,0.09618351495286279,0.07227302995831479,0.023910620556070437,0.37974359279583125,0.37974359279583125,0.12563337888527848,0.0,4.365539591754327,3.9259419118233723,5.699444507365115,4.355122015476468,3.9212712910306777,5.671523774203479,24898.927661069774,21164.088511909307,0.85,1.0722737466267926,0.6679309820348177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496373707461798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.724150493299,1540.1722571954056,0.37974359279583125,0.12563337888527848,6.112874298809886,3.4068787592792327
518.0,-29.693558612467594,5.1682249156229005,35.02897209877638,24.262703989539318,5.059642411397271,-26.218194804141582,-39.77863934179766,1.5842786030429845,-0.6512262636686614,-5.003931988211832,40.05612293548114,42662.258130371134,25826.715484288405,25826.715484288405,68488.97361465954,77740.512059404,77740.512059404,25826.715484288405,103567.22754369241,103567.22754369241,103567.22754369241,128465.85254652936,91809.96451347141,56731.710584324275,38975.83769905237,24898.625002836954,0.0,63874.46270188932,21163.83125241141,1540.1642224397099,0.0,0.8866955000465837,2.8248831325124786,0.0014959135982669303,354601.63946336904,1556954.5103732056,4.390714359723207,1556954.5103732056,4.390714359723207,0.85,0.09618287839855821,4.027634451161993,1.2678949619876225,1.0,0.0,4.027634451162656,1.2843115883404015,1.2846211080961145,3.1360259361721847,19375.757850600417,1975.777441899162,4632.441516551485,4632.441516551485,5.575184358401682,5.1682249156229005,-2.374619326711756,7.542844242334656,3.406967390131594,3.406967390131594,0.9734192543233126,0.0,0.0,0.00024098797008878343,8.085406320145954e-05,0.00016013390688732388,0.0006449608401785525,0.09618287839890052,0.07227222683538138,0.023910651563519132,0.0961827699739289,0.07227222683512419,0.02391065156343403,0.3797397083493648,0.3797397083493648,0.12563365277031907,0.0,4.363103587680371,3.924972624537702,5.6925246410158366,4.352705724543171,3.9204620344843306,5.664196904438313,24898.625002836954,21163.83125241141,0.85,1.0722434399848773,0.6679078981764842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496495038426436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.693829214944,1540.1642224397099,0.3797397083493648,0.12563365277031907,6.112874298809886,3.406967390131594
519.0,-29.695574772908028,5.167587846404706,35.02890504410728,24.26192572982984,5.059103927067327,-26.220063487266536,-39.78042961154131,1.5835926413976547,-0.6536320261538435,-5.004324077337907,40.05599110607308,42660.94959569232,25826.448306183356,25826.448306183356,68487.39790187568,77739.5340420515,77739.5340420515,25826.448306183356,103565.98234823486,103565.98234823486,103565.98234823486,128464.32954848392,91809.58222112479,56730.997774651565,38976.2049405258,24898.347200249067,0.0,63874.55214077487,21163.595120211707,1540.1588210065215,0.0,0.8866939809107415,2.8248690603023436,0.0014959135982669303,354596.2200855879,1556948.8195885168,4.390765415414526,1556948.8195885168,4.390765415414526,0.85,0.09618216833711635,4.027634451161993,1.2678945674607531,1.0,0.0,4.027634451162773,1.2843148991557192,1.2846243549275076,3.1360178518599082,19375.677170861836,1975.769214855413,4632.441516551485,4632.441516551485,5.5751266829611845,5.167587846404706,-2.3749822471080515,7.542570093512757,3.4070559762802444,3.4070559762802444,0.9734445646514984,0.0,0.0,0.00024093753194429917,8.083771502391659e-05,0.00016009981692038258,0.0006448235382532606,0.09618216833672397,0.07227147162161836,0.023910696715105605,0.09618178873722523,0.0722714716219132,0.023910696715203145,0.3797358259500376,0.3797358259500376,0.1256339183694646,0.0,4.360772148391391,3.924025178088243,5.685961597812593,4.350692051184069,3.9195019798502813,5.65895838524699,24898.347200249067,21163.595120211707,0.85,1.0722172697341883,0.6678864769442249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496615961343038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.663577691083,1540.1588210065215,0.3797358259500376,0.1256339183694646,6.112874298809886,3.4070559762802444
520.0,-29.69758454517455,5.166954831333149,35.02883815164423,24.26126404842364,5.058691411941039,-26.22191382213857,-39.78219445617867,1.5830206888776068,-0.6566407450321776,-5.004626365467311,40.05586172124594,42659.56327230661,25825.961808586875,25825.961808586875,68485.52508089348,77738.51820379862,77738.51820379862,25825.961808586875,103564.4800123855,103564.4800123855,103564.4800123855,128462.53260758088,91809.21053062775,56730.255599024575,38976.61659067019,24898.052595195393,0.0,63874.66918586558,21163.344705916083,1540.1504158393386,0.0,0.8866929102047095,2.82487349939993,0.0014959135982669303,354592.0419636639,1556943.23434628,4.3908014001787015,1556943.23434628,4.3908014001787015,0.85,0.09618136984468413,4.027634451161993,1.2678940394101672,1.0,0.0,4.0276344511612265,1.284317676669405,1.2846270685461545,3.136011069789817,19375.598728558714,1975.7612159665855,4632.441516551485,4632.441516551485,5.575021663265902,5.166954831333149,-2.375277949213779,7.542232780546928,3.407144168592127,3.407144168592127,0.9734697624548935,0.0,0.0,0.00024088726329107873,8.082160201132267e-05,0.00016006566127975606,0.0006446859718183717,0.0961813698453638,0.07227064858387199,0.023910721261491803,0.09618129884172705,0.0722706485833613,0.023910721261322834,0.37973194586724085,0.37973194586724085,0.1256341943739207,0.0,4.358331892810952,3.9230719172124964,5.6789761482143035,4.347985620435111,3.918693450882472,5.650456040824622,24898.052595195393,21163.344705916083,0.85,1.0721859847385042,0.6678635492917194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496736458770993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.633401989844,1540.1504158393386,0.37973194586724085,0.1256341943739207,6.112874298809886,3.407144168592127
521.0,-29.699588034257754,5.16632489342262,35.02877174041089,24.260567302722507,5.058234229614485,-26.223762968781646,-39.78395905634386,1.5824091641108533,-0.6593561988697161,-5.004971509326667,40.05574195291227,42658.20327841829,25825.592549263525,25825.592549263525,68483.79582768181,77737.54115932825,77737.54115932825,25825.592549263525,103563.13370859178,103563.13370859178,103563.13370859178,128460.96130417645,91808.85701203963,56729.519131018285,38977.042090023715,24897.827595584677,0.0,63874.86968560839,21163.153456246975,1540.146957770274,0.0,0.8866915864128971,2.824869032011961,0.0014959135982669303,354587.2715519071,1556938.0642392084,4.390845890843806,1556938.0642392084,4.390845890843806,0.85,0.09618064798322265,4.027634451161993,1.2678935228986665,1.0,0.0,4.0276344511621565,1.284320638842959,1.2846299670830656,3.136003836853761,19375.52412129146,1975.7536081425828,4632.441516551485,4632.441516551485,5.5749419516662995,5.16632489342262,-2.3756044722262892,7.541929365648909,3.4072325221228823,3.4072325221228823,0.9734950063208235,0.0,0.0,0.0002408371614100082,8.080549419916089e-05,0.00016003166721084732,0.0006445490561352998,0.09618064798317065,0.07226988626666503,0.023910761716505618,0.09618078718876368,0.07226988626670411,0.023910761716518535,0.3797280666532957,0.3797280666532957,0.12563444870127516,0.0,4.355921706000288,3.9221428220854477,5.672039193258399,4.345615310456935,3.9177808559619507,5.643630818043107,24897.827595584677,21163.153456246975,0.85,1.0721555466924397,0.6678401613714694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496856576305843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.603287059675,1540.146957770274,0.3797280666532957,0.12563444870127516,6.112874298809886,3.4072325221228823
522.0,-29.701584865452517,5.1656977133957245,35.02870553093055,24.259833187703066,5.057746831618108,-26.225609143858712,-39.78571939570827,1.5817711099966771,-0.661992425399319,-5.005329196684551,40.055615006803926,42656.85444771796,25825.261603227438,25825.261603227438,68482.11605094539,77736.53508727251,77736.53508727251,25825.261603227438,103561.79669049995,103561.79669049995,103561.79669049995,128459.36129210405,91808.45954685578,56728.7789071894,38977.42293296265,24897.564601604096,0.0,63874.98753456674,21162.92991136348,1540.1416114171263,0.0,0.8866902247277368,2.824862045609879,0.0014959135982669303,354582.32782311377,1556932.5842992608,4.39089165514179,1556932.5842992608,4.39089165514179,0.85,0.09617991186463067,4.027634451161993,1.2678930294653403,1.0,0.0,4.02763445116252,1.2843237246864363,1.284632989545497,3.135996301980116,19375.440239447074,1975.7450545749134,4632.441516551485,4632.441516551485,5.574870510713422,5.1656977133957245,-2.3759397220905103,7.541637435486235,3.407320748905428,3.407320748905428,0.9735202139729794,0.0,0.0,0.0002407872355767677,8.078942823785466e-05,0.00015999780733891305,0.0006444126809485854,0.09617991186458713,0.07226911603481179,0.023910795829775344,0.09618006773933233,0.07226911603484451,0.023910795829786155,0.37972418896498006,0.37972418896498006,0.12563468397199024,0.0,4.353542518138681,3.9211980816714913,5.665275714035886,4.343336771285237,3.916750077769052,5.637537123122797,24897.564601604096,21162.92991136348,0.85,1.0721272706923888,0.6678178124830737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496976320204646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.573231010201,1540.1416114171263,0.37972418896498006,0.12563468397199024,6.112874298809886,3.407320748905428
523.0,-29.703573494056798,5.165072998322132,35.028639321963915,24.2590871983208,5.057233724982967,-26.22745050628849,-39.787482703663386,1.5811107371871398,-0.6642421933764808,-5.005698618446346,40.055482602793454,42655.553676438394,25824.965808831123,25824.965808831123,68480.51948526951,77735.58519481329,77735.58519481329,25824.965808831123,103560.55100364442,103560.55100364442,103560.55100364442,128457.82477245324,91808.10454310787,56728.073024621575,38977.812798318104,24897.27376880882,0.0,63875.08656712693,21162.682703487495,1540.1349481265197,0.0,0.8866888230381538,2.8248485643849723,0.0014959135982669303,354577.221965582,1556926.8687711211,4.390938764031064,1556926.8687711211,4.390938764031064,0.8499999999999999,0.09617916802554889,4.027634451161993,1.2678926266962667,1.0,0.0,4.027634451163386,1.284326914437921,1.2846361162162248,3.135988513426635,19375.365318748736,1975.7374147898352,4632.441516551485,4632.441516551485,5.574806657905944,5.165072998322132,-2.376283269370579,7.541356267692711,3.4074087577530188,3.4074087577530188,0.9735453593580053,0.0,0.0,0.00024073752430474522,8.077333814368826e-05,0.00015996418616105696,0.0006442772671343635,0.09617916802548121,0.07226834132202911,0.023910826703452098,0.09617904058062599,0.07226834132207996,0.023910826703468932,0.37972031092862385,0.37972031092862385,0.1256349098969516,0.0,4.351267488368649,3.920305094245748,5.65877627752775,4.34145642506985,3.916042152958653,5.6320712451225745,24897.27376880882,21162.682703487495,0.85,1.072100613332284,0.6677964127940754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497095668053925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.543241557458,1540.1349481265197,0.37972031092862385,0.1256349098969516,6.112874298809886,3.4074087577530188
524.0,-29.705556489847368,5.164451627890146,35.02857319019619,24.25839939331638,5.056784385397966,-26.22928042124678,-39.789229177962966,1.580508316769946,-0.6668081146697205,-5.006023608967966,40.0553524334054,42654.20744444435,25824.564451838392,25824.564451838392,68478.77189628273,77734.61255665551,77734.61255665551,25824.564451838392,103559.1770084939,103559.1770084939,103559.1770084939,128456.15765228856,91807.75033715944,56727.34522483722,38978.22790258024,24896.980643794646,0.0,63875.20854637489,21162.43354722545,1540.1271424666659,0.0,0.8866876395090465,2.824844478717777,0.0014959135982669303,354572.73024947173,1556921.2497211306,4.390978540920802,1556921.2497211306,4.390978540920802,0.85,0.09617838396991367,4.027634451161993,1.2678920980961998,1.0,0.0,4.027634451163845,1.2843298329746184,1.2846389717995113,3.1359813871438655,19375.290566419593,1975.7297921736367,4632.441516551485,4632.441516551485,5.5747200174181355,5.164451627890146,-2.376593328842693,7.541044956732838,3.407496464894811,3.407496464894811,0.9735704185413746,0.0,0.0,0.00024068796325490627,8.075740457583118e-05,0.00015993055867907508,0.0006441418279294275,0.0961783839703516,0.07226753592036493,0.02391084804998667,0.09617828564676578,0.07226753592003587,0.023910848049877798,0.37971643512368947,0.37971643512368947,0.12563513985491526,0.0,4.348982540188217,3.9194402313345336,5.6521512415301345,4.33921549429823,3.9153729017720025,5.625029220979684,24896.980643794646,21162.43354722545,0.85,1.072071206570943,0.6677740615668817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497214527508115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.513349868905,1540.1271424666659,0.37971643512368947,0.12563513985491526,6.112874298809886,3.407496464894811
525.0,-29.70753136312317,5.163832380494515,35.02850714340615,24.257639434095495,5.056258342752689,-26.23111069559769,-39.790979389194376,1.579837675200181,-0.6690033092306749,-5.006404271342626,40.055222644980006,42652.91206692527,25824.30968747565,25824.30968747565,68477.22175440092,77733.65854871037,77733.65854871037,25824.30968747565,103557.96823618602,103557.96823618602,103557.96823618602,128454.67653054913,91807.38042922078,56726.633947326154,38978.60720210514,24896.708294363114,0.0,63875.31549646825,21162.202050208645,1540.1217876355763,0.0,0.8866861710672904,2.8248289579360146,0.0014959135982669303,354567.46914567525,1556915.6471314963,4.3910278934580775,1556915.6471314963,4.3910278934580775,0.85,0.0961776616683807,4.027634451161993,1.2678917260980236,1.0,0.0,4.027634451162553,1.2843330700124245,1.2846421462330044,3.1359734832048125,19375.212500311143,1975.7218316459896,4632.441516551485,4632.441516551485,5.574665021718389,5.163832380494515,-2.3769441581066943,7.540776538601209,3.407584139811699,3.407584139811699,0.9735954685176283,0.0,0.0,0.00024063861455300326,8.074143982982327e-05,0.00015989717472317998,0.0006440073695585483,0.09617766166809884,0.07226677830441777,0.02391088336368107,0.09617726352889557,0.07226677830462955,0.02391088336375115,0.37971256221478816,0.37971256221478816,0.12563536108662066,0.0,4.346812609078597,3.918605439283624,5.645900184286404,4.3374009621119285,3.9145542586749116,5.620167086212803,24896.708294363114,21162.202050208645,0.85,1.0720451432946287,0.6677526636918704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44973330521423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.483504736763,1540.1217876355763,0.37971256221478816,0.12563536108662066,6.112874298809886,3.407584139811699
526.0,-29.709500355548045,5.16321760895229,35.028441352013495,24.257026751898252,5.055897122510334,-26.232919192892783,-39.792696142662294,1.579315959828339,-0.6720930015346198,-5.006669901676459,40.05509799026306,42651.503255523465,25823.772585067047,25823.772585067047,68475.2758405905,77732.63351998136,77732.63351998136,25823.772585067047,103556.4061050484,103556.4061050484,103556.4061050484,128452.83217836352,91807.00385764646,56725.87359308051,38979.033627295496,24896.426073315113,0.0,63875.459700610605,21161.962162317846,1540.1132477837102,0.0,0.8866852698398898,2.82483876875203,0.0014959135982669303,354563.79792667204,1556910.2661635007,4.391058182667279,1556910.2661635007,4.391058182667279,0.85,0.09617683274380323,4.027634451161993,1.267891020015814,1.0,0.0,4.027634451161092,1.2843356105261772,1.2846446241752045,3.1359672800101825,19375.133027895743,1975.713727714943,4632.441516551485,4632.441516551485,5.574549078018574,5.16321760895229,-2.3772089583070435,7.540426567259333,3.4076714195605007,3.4076714195605007,0.9736204055887144,0.0,0.0,0.00024058942208290154,8.072578310693494e-05,0.0001598636389759666,0.0006438722998277262,0.09617683274475392,0.07226593912908279,0.023910893615671128,0.09617696650744043,0.07226593912836847,0.023910893615434765,0.37970869287043696,0.37970869287043696,0.1256355936086732,0.0,4.344468538565309,3.917740014117271,5.639038122043814,4.334576900141826,3.9137814791511687,5.611082152369818,24896.426073315113,21161.962162317846,0.85,1.0720122588790688,0.6677291005878389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497451093126654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.453756225812,1540.1132477837102,0.37970869287043696,0.1256355936086732,6.112874298809886,3.4076714195605007
527.0,-29.711462960157576,5.162606661873877,35.02837636467326,24.256405303627275,5.055524255876639,-26.234723105665633,-39.79441593457011,1.5787844013573369,-0.6751509538895561,-5.006962002806695,40.054989826811045,42650.13484711302,25823.313649409607,25823.313649409607,68473.44849652263,77731.62011396783,77731.62011396783,25823.313649409607,103554.93376337744,103554.93376337744,103554.93376337744,128451.1812305601,91806.6316127338,56725.14634576809,38979.42807440635,24896.247467182668,0.0,63875.67554158902,21161.810347105267,1540.1112205567963,0.0,0.8866841740555009,2.8248450579657725,0.0014959135982669303,354559.7608949936,1556905.5970850405,4.391095010767828,1556905.5970850405,4.391095010767828,0.85,0.09617608398318843,4.027634451161993,1.2678904260275892,1.0,0.0,4.027634451162874,1.2843381967169432,1.284647148021975,3.135960965310797,19375.05446858765,1975.7057168949284,4632.441516551485,4632.441516551485,5.574450008088431,5.162606661873877,-2.3774920718111194,7.540098733684996,3.407759017446087,3.407759017446087,0.9736454335560248,0.0,0.0,0.00024054039842221297,8.071010148765e-05,0.00015983029693456298,0.000643738010273097,0.09617608398348883,0.0722651648126047,0.023910919170884126,0.0961769351814406,0.07226516481237899,0.023910919170809435,0.37970482396278876,0.37970482396278876,0.1256357939279954,0.0,4.34204999542834,3.9168493179457755,5.631952332705168,4.331811048917132,3.9127401917326665,5.603050848409225,24896.247467182668,21161.810347105267,0.85,1.0719800286407934,0.667705421281123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449756878442917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.424059698795,1540.1112205567963,0.37970482396278876,0.1256357939279954,6.112874298809886,3.407759017446087
528.0,-29.713419624563993,5.161995821325134,35.02831130582246,24.2555389990099,5.054871221354365,-26.236549689790404,-39.79616918424142,1.5780012865543305,-0.676411602321366,-5.00742950515821,40.054857769220746,42648.931306961975,25823.300865849124,25823.300865849124,68472.2321728111,77730.74964655304,77730.74964655304,25823.300865849124,103554.05051240217,103554.05051240217,103554.05051240217,128450.03974872219,91806.28648121898,56724.468141521014,38979.79815521996,24895.989236320023,0.0,63875.78739153998,21161.59085087202,1540.1086446149766,0.0,0.8866822715246474,2.824806979414956,0.0014959135982669303,354553.29977697495,1556899.8965855925,4.391158952870925,1556899.8965855925,4.391158952870925,0.85,0.09617543793154965,4.027634451161993,1.2678902051365006,1.0,0.0,4.027634451160908,1.2843419586068252,1.2846508480527146,3.135951779953465,19374.981631345054,1975.6982895632102,4632.441516551485,4632.441516551485,5.574447248515441,5.161995821325134,-2.377905077744918,7.5399008990700525,3.407846744425686,3.407846744425686,0.9736704984073389,0.0,0.0,0.00024049153230178881,8.069411768843663e-05,0.00015979741461335218,0.0006436055723033541,0.09617543793000245,0.07226447386498269,0.023910964065019757,0.09617527150751436,0.07226447386614525,0.023910964065404397,0.3797009532944452,0.3797009532944452,0.12563595033764796,0.0,4.340022485777638,3.916058607224045,5.626144372649094,4.331017902836834,3.9120213309038263,5.602017022607242,24895.989236320023,21161.59085087202,0.85,1.0719591095307561,0.6676854102092933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497686095730418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.394425507931,1540.1086446149766,0.3797009532944452,0.12563595033764796,6.112874298809886,3.407846744425686
529.0,-29.71536938714855,5.161389693038594,35.028245966484704,24.254925862792902,5.054510732525303,-26.238340803574737,-39.79787563495336,1.577482148924411,-0.6793256161474233,-5.007676207882937,40.054719481878,42647.56332700153,25822.735394384737,25822.735394384737,68470.29872138627,77729.71988883025,77729.71988883025,25822.735394384737,103552.455283215,103552.455283215,103552.455283215,128448.07550141675,91805.89771897906,56723.74115704044,38980.17395770958,24895.620218201766,0.0,63875.794175911346,21161.2771854715,1540.094716838831,0.0,0.8866815160465902,2.8248166820078695,0.0014959135982669303,354549.89025827905,1556893.9271847701,4.391184343762226,1556893.9271847701,4.391184343762226,0.85,0.09617453421267608,4.027634451161993,1.2678895919164646,1.0,0.0,4.027634451161321,1.2843444860553512,1.2846533135779774,3.13594560874567,19374.899586187297,1975.6899232854541,4632.441516551485,4632.441516551485,5.574325180819095,5.161389693038594,-2.378154193270089,7.539543886308683,3.4079334852966054,3.4079334852966054,0.9736952815133159,0.0,0.0,0.00024044284764570295,8.067856335001639e-05,0.00015976428429568656,0.0006434721354945461,0.09617453421413413,0.07226358412020975,0.02391095009392439,0.09617465015314568,0.07226358411911418,0.023910950093561895,0.37969708668953184,0.37969708668953184,0.1256361444173484,0.0,4.337783937364804,3.91523526158727,5.619582023754276,4.3283505917355,3.9114804558605556,5.592861182610818,24895.620218201766,21161.2771854715,0.85,1.0719287267540165,0.6676639230433968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497803053768648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.364844898984,1540.094716838831,0.37969708668953184,0.1256361444173484,6.112874298809886,3.4079334852966054
530.0,-29.71731277323118,5.160785391667705,35.02818098718465,24.254184832703345,5.053994649313535,-26.24014173931275,-39.799594798218436,1.5768236153691024,-0.6813228791727965,-5.008056810677468,40.05459928991185,42646.27582892382,25822.516164506713,25822.516164506713,68468.79199343052,77728.80219679227,77728.80219679227,25822.516164506713,103551.31836129898,103551.31836129898,103551.31836129898,128446.71971885572,91805.55544990854,56723.029081934794,38980.584853304164,24895.40135755674,0.0,63875.98621086091,21161.09115392323,1540.0924107817852,0.0,0.8866800130643826,2.824798547208178,0.0014959135982669303,354544.6302438443,1556888.7389147189,4.391234857636798,1556888.7389147189,4.391234857636798,0.85,0.09617383743182314,4.027634451161993,1.267889160024934,1.0,0.0,4.027634451162307,1.2843476648416292,1.2846564308134385,3.135937847217275,19374.82735304065,1975.6825575543792,4632.441516551485,4632.441516551485,5.574277855909058,5.160785391667705,-2.3785016981537512,7.539287089821457,3.4080206296323743,3.4080206296323743,0.9737201798949641,0.0,0.0,0.00024039433124265286,8.066289593906404e-05,0.00015973143530358884,0.0006433398317622875,0.09617383743131568,0.07226285268518914,0.023910984746126535,0.09617372570283182,0.07226285268557042,0.023910984746252716,0.3796932208283707,0.3796932208283707,0.1256363189948576,0.0,4.335720132850952,3.9144753770080456,5.613533601967845,4.326733931504691,3.9107239574837536,5.5886113774672594,24895.40135755674,21161.09115392323,0.85,1.0719019158061733,0.6676417595830814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791960104621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.335337334389,1540.0924107817852,0.3796932208283707,0.1256363189948576,6.112874298809886,3.4080206296323743
531.0,-29.719249127317017,5.160185956022747,35.02811633825856,24.25361688891428,5.053679336574038,-26.241916266246697,-39.80128354215992,1.5763464754771355,-0.6844697237889932,-5.008289682454901,40.05447895397761,42644.89271614319,25821.93227739502,25821.93227739502,68466.8249935382,77727.77250991916,77727.77250991916,25821.93227739502,103549.70478731417,103549.70478731417,103549.70478731417,128444.83527915302,91805.17963451333,56722.29984062976,38980.977548759525,24895.130491838845,0.0,63876.10804059837,21160.86091806302,1540.0837662642732,0.0,0.8866792629803422,2.824812956823681,0.0014959135982669303,354541.4119347967,1556883.544443156,4.391260067327426,1556883.544443156,4.391260067327426,0.8500000000000001,0.09617297971259373,4.027634451161993,1.2678884968021893,1.0,0.0,4.02763445116167,1.2843499952434685,1.2846586996972402,3.13593215718313,19374.7480402108,1975.6744698965297,4632.441516551485,4632.441516551485,5.5741518128474,5.160185956022747,-2.378738901330994,7.5389248573537415,3.4081073148738867,3.4081073148738867,0.9737449471068248,0.0,0.0,0.00024034599936213131,8.064750848979233e-05,0.00015969849087233898,0.0006432071436360115,0.09617297971374693,0.07226199891026705,0.02391098080347988,0.09617359511347912,0.07226199890940058,0.02391098080319315,0.37968935886328503,0.37968935886328503,0.12563650477395907,0.0,4.333430675137379,3.9136681018782156,5.606716925558999,4.323819958665922,3.9100034534781116,5.579005532609756,24895.130491838845,21160.86091806302,0.85,1.0718690774024942,0.6676188331486783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498035768945974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.305892520297,1540.0837662642732,0.37968935886328503,0.12563650477395907,6.112874298809886,3.4081073148738867
532.0,-29.721177819566424,5.159586866251272,35.02805189705563,24.252790922205918,5.053067014178726,-26.243713600038024,-39.803005813714094,1.575602794623904,-0.6858459073915242,-5.008735079444378,40.05435570638596,42643.68194072698,25821.890772577088,25821.890772577088,68465.57271330406,77726.90078061701,77726.90078061701,25821.890772577088,103548.7915531941,103548.7915531941,103548.7915531941,128443.70584923385,91804.83843432502,56721.619594327865,38981.354266663504,24894.91429603976,0.0,63876.26856270326,21160.677151633794,1540.0830824961542,0.0,0.8866774410362233,2.824779000065578,0.0014959135982669303,354535.25657193485,1556878.2242993442,4.391321301449903,1556878.2242993442,4.391321301449903,0.85,0.09617233889252946,4.027634451161993,1.2678882253589117,1.0,0.0,4.027634451161955,1.2843535713291012,1.2846622148210245,3.1359234256607653,19374.67603264319,1975.6671271681146,4632.441516551485,4632.441516551485,5.574142853248495,5.159586866251272,-2.3791331070428337,7.538719973294105,3.408194460773771,3.408194460773771,0.9737698459353632,0.0,0.0,0.00024029786762169258,8.0631818339448e-05,0.00015966604928224458,0.0006430764807700969,0.0961723388911334,0.07226131405257824,0.02391102483855516,0.09617219870822742,0.07226131405362722,0.023911024838902246,0.3796854966334433,0.3796854966334433,0.1256366488746061,0.0,4.331492878087943,3.9129509188302904,5.601048804021673,4.3228891720528395,3.9092491172029895,5.577523443512916,24894.91429603976,21160.677151633794,0.85,1.0718467789973638,0.6675982003999873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449815151826673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.276523801002,1540.0830824961542,0.3796854966334433,0.1256366488746061,6.112874298809886,3.408194460773771
533.0,-29.723100522311448,5.158991638352399,35.02798714127211,24.25214237244802,5.052661625303566,-26.245484846473047,-39.80469392901284,1.5750459494389866,-0.6883479595064728,-5.0090118886777795,40.05421766128725,42642.35557813676,25821.42734786474,25821.42734786474,68463.7829260015,77725.90950594346,77725.90950594346,25821.42734786474,103547.3368538082,103547.3368538082,103547.3368538082,128441.89172483036,91804.45905561032,56720.90512769742,38981.72658656989,24894.55487102216,0.0,63876.28145759205,21160.371640368834,1540.0703822701591,0.0,0.8866765313103366,2.824779717722781,0.0014959135982669303,354531.4311252113,1556872.2654180562,4.391351876692166,1556872.2654180562,4.391351876692166,0.85,0.09617146756114497,4.027634451161993,1.2678876352170487,1.0,0.0,4.027634451162839,1.2843562736386251,1.2846648561617575,3.1359168276194636,19374.59596780329,1975.6589628265808,4632.441516551485,4632.441516551485,5.574042814271062,5.158991638352399,-2.379402263618258,7.538393901970657,3.408280711952747,3.408280711952747,0.9737944891293563,0.0,0.0,0.00024024989419142037,8.061644209617858e-05,0.00015963345209524178,0.0006429451912167135,0.09617146756230463,0.07226045167582786,0.023911015886476775,0.09617133139027984,0.07226045167495652,0.023911015886188457,0.3796816391191996,0.3796816391191996,0.12563682476703417,0.0,4.3294341691369596,3.9122185527327815,5.594937785496313,4.320663929171303,3.9087713573406404,5.569964444100833,24894.55487102216,21160.371640368834,0.85,1.0718185430292326,0.6675773010745365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982668113386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.247244028695,1540.0703822701591,0.3796816391191996,0.12563682476703417,6.112874298809886,3.408280711952747
534.0,-29.725017681803738,5.158399569533339,35.027922813345555,24.251489771436923,5.0522480790008695,-26.24725191996777,-39.806377643812425,1.574482317139036,-0.6908740055099543,-5.009318498286667,40.05410061178144,42641.03485521442,25821.048258287137,25821.048258287137,68462.08311350156,77724.9348342531,77724.9348342531,25821.048258287137,103545.98309254023,103545.98309254023,103545.98309254023,128440.31010982624,91804.09073612004,56720.19075697654,38982.11108793722,24894.327017286003,0.0,63876.43810522322,21160.177964693103,1540.0658692985537,0.0,0.8866753937378415,2.8247772617225344,0.0014959135982669303,354527.19388123334,1556867.2128500775,4.391390109757358,1556867.2128500775,4.391390109757358,0.85,0.09617070112565201,4.027634451161993,1.2678871077159424,1.0,0.0,4.027634451162342,1.2843590073857827,1.2846675291363492,3.1359101528473285,19374.518236924152,1975.6510364828105,4632.441516551485,4632.441516551485,5.573960980625402,5.158399569533339,-2.379692529802773,7.538092099336112,3.4083671296470057,3.4083671296470057,0.9738191798991445,0.0,0.0,0.00024020206785599916,8.060110863501825e-05,0.0001596009592209809,0.000642814321796923,0.09617070112599481,0.07225966897074144,0.023911032155253364,0.09617084257348976,0.0722596689704839,0.02391103215516812,0.3796777839782073,0.3796777839782073,0.1256369954450554,0.0,4.3273545082662395,3.9114848151292563,5.588746452500402,4.3184444927767345,3.9079763976965296,5.5633947957302325,24894.327017286003,21160.177964693103,0.85,1.0717893036040056,0.6675549877244585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498381748111457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.218019956385,1540.0658692985537,0.3796777839782073,0.1256369954450554,6.112874298809886,3.4083671296470057
535.0,-29.726927549150933,5.157808951181468,35.02785849820827,24.250725900661223,5.051706572150526,-26.249025226137054,-39.808077284228034,1.5738042491106832,-0.6925642260761151,-5.009704467054767,40.05397232841157,42639.81205138254,25820.874202224488,25820.874202224488,68460.68625360703,77724.02769308847,77724.02769308847,25820.874202224488,103544.90189531296,103544.90189531296,103544.90189531296,128438.9620904425,91803.73519903964,56719.51955722867,38982.461824234415,24894.060195129536,0.0,63876.522019363954,21159.951165860104,1540.060938130668,0.0,0.8866738926572835,2.824754430792282,0.0014959135982669303,354521.8599762735,1556861.6753744902,4.391440560191927,1556861.6753744902,4.391440560191927,0.85,0.09616998137854012,4.027634451161993,1.2678867675876249,1.0,0.0,4.027634451162621,1.284362275749327,1.2846707371003188,3.135902172782346,19374.443203670264,1975.6433852202601,4632.441516551485,4632.441516551485,5.573923407336666,5.157808951181468,-2.3800413023351283,7.537850253516597,3.408453508283843,3.408453508283843,0.9738438595096695,0.0,0.0,0.0002401544321545701,8.058563287495572e-05,0.00015956879927961438,0.0006426847933091278,0.09616998137814844,0.0722589232847444,0.02391105809340404,0.09616959454629435,0.0722589232850387,0.02391105809350141,0.3796739301643673,0.3796739301643673,0.12563715300512768,0.0,4.325459770945656,3.91080141876688,5.583150017736557,4.317140240978631,3.9073459307820713,5.560025529556185,24894.060195129536,21159.951165860104,0.85,1.0717660274749055,0.6675349675183696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498496355246107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.18884284381,1540.060938130668,0.3796739301643673,0.12563715300512768,6.112874298809886,3.408453508283843
536.0,-29.72883019676214,5.1572228695616245,35.02779430769412,24.25014426643031,5.0513744702826155,-26.250771091173196,-39.80973505005238,1.5733153646674871,-0.6954626339589822,-5.009940942211155,40.05384732799177,42638.4467380393,25820.329794381225,25820.329794381225,68458.77653242052,77723.01061940852,77723.01061940852,25820.329794381225,103543.34041378975,103543.34041378975,103543.34041378975,128437.10170378978,91803.3515972112,56718.787715736136,38982.84875719452,24893.761290000035,0.0,63876.610047194554,21159.69709650003,1540.0507682060213,0.0,0.8866731410759199,2.824765128397545,0.0014959135982669303,354518.59203309927,1556856.279624932,4.391465820443002,1556856.279624932,4.391465820443002,0.85,0.09616911249517293,4.027634451161993,1.2678861126070844,1.0,0.0,4.027634451161754,1.2843646592827287,1.2846730602637773,3.135896353151979,19374.36224757603,1975.6351299960775,4632.441516551485,4632.441516551485,5.573805886620795,5.1572228695616245,-2.3802786514065506,7.537501520968175,3.4085393376969177,3.4085393376969177,0.9738683821991193,0.0,0.0,0.00024010698518046276,8.057054104241251e-05,0.00015953644413805023,0.0006425544786262919,0.09616911249640347,0.07225806264652779,0.023911049849875694,0.09616924216574271,0.07225806264560321,0.023911049849569724,0.37967007997712604,0.37967007997712604,0.12563733203377814,0.0,4.323355341042031,3.910074707354056,5.576837433886283,4.3144783082521485,3.9067255802963814,5.5511354025697415,24893.761290000035,21159.69709650003,0.85,1.0717346534488992,0.6675126733641052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449861052817706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.159747911895,1540.0507682060213,0.37967007997712604,0.12563733203377814,6.112874298809886,3.4085393376969177
537.0,-29.730727076114196,5.15663840250732,35.027730503932574,24.249421955924504,5.050867591556814,-26.252529243681053,-39.81141722816972,1.5726697590972736,-0.6971875365643996,-5.010313286976038,40.05373021176652,42637.20785770606,25820.136046516545,25820.136046516545,68457.34390422261,77722.13177004781,77722.13177004781,25820.136046516545,103542.26781656436,103542.26781656436,103542.26781656436,128435.82139454981,91803.03312796053,56718.10921551177,38983.24879160973,24893.553577985458,0.0,63876.802369595185,21159.52054128764,1540.0489006802563,0.0,0.8866716689004368,2.8247443539875854,0.0014959135982669303,354513.4465022932,1556851.224216168,4.391515299564518,1556851.224216168,4.391515299564518,0.85,0.09616841527289006,4.027634451161993,1.2678857417078695,1.0,0.0,4.027634451161841,1.2843677752032132,1.284676116185719,3.135888745359357,19374.29503719079,1975.6282764441262,4632.441516551485,4632.441516551485,5.573764062484647,5.15663840250732,-2.3806159163850062,7.537254318892327,3.408625551326901,3.408625551326901,0.9738930146648288,0.0,0.0,0.0002400596906478211,8.055522963802067e-05,0.0001595044610098004,0.000642425662277097,0.09616841527242391,0.07225733526790791,0.023911080004516003,0.0961682586104942,0.07225733526825814,0.02391108000463192,0.3796662296077865,0.3796662296077865,0.12563748105995676,0.0,4.321452366189305,3.9094303244410753,5.5710893687486305,4.313125750411643,3.9061563778289496,5.547384674786713,24893.553577985458,21159.52054128764,0.85,1.0717089986459267,0.6674912687551969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498724271213475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.130733953114,1540.0489006802563,0.3796662296077865,0.12563748105995676,6.112874298809886,3.408625551326901
