time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
538.0,-29.732618645710968,5.15605663180103,35.027666558583874,24.248733941372507,5.050409191077106,-26.254277767537566,-39.81308658896012,1.5720683128781336,-0.6992036290452575,-5.010632601818814,40.05359848025928,42635.9389177601,25819.812484754762,25819.812484754762,68455.75140251486,77721.19546610417,77721.19546610417,25819.812484754762,103541.00795085893,103541.00795085893,103541.00795085893,128434.25059359329,91802.67469202245,56717.41814357482,38983.61838716404,24893.242642734353,0.0,63876.86102989839,21159.2562463242,1540.0399294404592,0.0,0.8866705197561494,2.824733652763192,0.0014959135982669303,354509.03385269217,1556845.5379427397,4.391553921837857,1556845.5379427397,4.391553921837857,0.85,0.09616761094963053,4.027634451161993,1.2678852438787005,1.0,0.0,4.027634451163458,1.2843706843951956,1.2846789655102635,3.1358816423457907,19374.2193921562,1975.6205627973059,4632.441516551485,4632.441516551485,5.573694215566856,5.15605663180103,-2.380913686873083,7.536970318674113,3.408711275214788,3.408711275214788,0.9739175072042252,0.0,0.0,0.0002400125370482366,8.054003755781665e-05,0.00015947249949041994,0.0006422969329605287,0.09616761095017257,0.07225652676310401,0.023911084187068558,0.09616720944673744,0.07225652676269674,0.023911084186933794,0.37966238360288973,0.37966238360288973,0.12563763612323722,0.0,4.319570667646985,3.9088026168172973,5.565376709165605,4.3114289727735695,3.905694559756455,5.541915333631778,24893.242642734353,21159.2562463242,0.85,1.071683083651735,0.6674707903665428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498837671109372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.101772130201,1540.0399294404592,0.37966238360288973,0.12563763612323722,6.112874298809886,3.408711275214788
539.0,-29.73450286448415,5.155479411918118,35.027603076496945,24.24817937370392,5.05010332983404,-26.25600442012406,-39.814726263843454,1.571604885448371,-0.7021753907766879,-5.010860006087921,40.05348408283897,42634.5784843017,25819.266385949395,25819.266385949395,68453.8448702511,77720.18179189482,77720.18179189482,25819.266385949395,103539.44817784421,103539.44817784421,103539.44817784421,128432.44880081789,91802.29767430206,56716.69436660537,38984.00367521854,24893.000622973672,0.0,63877.004298192216,21159.05052952762,1540.0327954637326,0.0,0.8866697759398005,2.8247463868000895,0.0014959135982669303,354505.89135246474,1556840.5999188186,4.391578921239822,1556840.5999188186,4.391578921239822,0.85,0.09616676625897866,4.027634451161993,1.2678845823043958,1.0,0.0,4.027634451160799,1.2843729479411452,1.284681169279821,3.135876115748394,19374.139825585247,1975.612449265065,4632.441516551485,4632.441516551485,5.573576329824873,5.155479411918118,-2.381142317779176,7.536621729697294,3.4087968383892364,3.4087968383892364,0.9739419538254961,0.0,0.0,0.00023996557517501712,8.052511821370557e-05,0.00015944045696131157,0.0006421678773663895,0.09616676626004246,0.07225568767095583,0.02391107858908663,0.0961671168193127,0.07225568767015653,0.02391107858882214,0.3796585416715928,0.3796585416715928,0.1256377943320927,0.0,4.317481826184917,3.9081239505359235,5.558981713894468,4.308684615311222,3.904983973279343,5.532967580544039,24893.000622973672,21159.05052952762,0.85,1.0716508330712122,0.667447995608465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498950755260418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.072853450076,1540.0327954637326,0.3796585416715928,0.1256377943320927,6.112874298809886,3.4087968383892364
540.0,-29.73638097199146,5.154903616982777,35.02754002021821,24.247451580036454,5.049595949071997,-26.25774572550681,-39.816390665341146,1.570960702561396,-0.7039062992740241,-5.0112330593748835,40.053369521009415,42633.347389684146,25819.095392240884,25819.095392240884,68452.44278192503,77719.28273887627,77719.28273887627,25819.095392240884,103538.37813111715,103538.37813111715,103538.37813111715,128431.18433831324,91801.95122204626,56716.01587274908,38984.3726103302,24892.80620719609,0.0,63877.17881752629,21158.885276116675,1540.0316950873064,0.0,0.8866682908573195,2.8247256096177096,0.0014959135982669303,354500.7361754004,1556835.6548099495,4.391628834417021,1556835.6548099495,4.391628834417021,0.85,0.09616607381346791,4.027634451161993,1.2678841883270073,1.0,0.0,4.027634451163603,1.2843760562306976,1.2846842182019103,3.135868526685268,19374.066709610845,1975.6049935106123,4632.441516551485,4632.441516551485,5.573539417603122,5.154903616982777,-2.381478139916786,7.536381756899563,3.4088828047775594,3.4088828047775594,0.9739665156507312,0.0,0.0,0.0002399187740415452,8.050997649593205e-05,0.00015940879754561315,0.0006420403648130188,0.09616607381293389,0.07225496906033825,0.02391110475259564,0.09616617968898361,0.0722549690607395,0.023911104752728413,0.37965469948921204,0.37965469948921204,0.12563790985393677,0.0,4.31559391548177,3.9074908400111212,5.553261129552936,4.307326760100864,3.9042606671100657,5.5296651619732415,24892.80620719609,21158.885276116675,0.85,1.0716259554522374,0.6674268992290973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499063401628105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.044018979128,1540.0316950873064,0.37965469948921204,0.12563790985393677,6.112874298809886,3.4088828047775594
541.0,-29.738252253508765,5.154330551099527,35.02747679211772,24.246777255926304,5.049148418542172,-26.25947490015144,-39.81804190026594,1.5703710651592602,-0.7058218519773618,-5.0115426140077926,40.05323840383125,42632.09122355829,25818.76790598994,25818.76790598994,68450.85912954822,77718.35794362296,77718.35794362296,25818.76790598994,103537.1258496129,103537.1258496129,103537.1258496129,128429.61977471608,91801.60050748473,56715.33378731625,38984.7408001872,24892.49392510318,0.0,63877.234725290386,21158.6198363377,1540.0224211788407,0.0,0.8866671891660174,2.8247147205934984,0.0014959135982669303,354496.45852301695,1556829.9950971617,4.391665862004878,1556829.9950971617,4.391665862004878,0.85,0.09616525490071848,4.027634451161993,1.267883722917177,1.0,0.0,4.0276344511614335,1.2843789091541036,1.2846870119255283,3.1358615611452287,19373.99269411095,1975.597446030087,4632.441516551485,4632.441516551485,5.573468723510217,5.154330551099527,-2.3817667438301044,7.536097294929631,3.4089682389919282,3.4089682389919282,0.9739909254262652,0.0,0.0,0.00023987215136999173,8.049495716059422e-05,0.00015937719420939752,0.0006419130781273051,0.09616525490135773,0.07225415517224842,0.023911099729109306,0.09616511039203227,0.07225415517176813,0.023911099728950346,0.379650859417236,0.379650859417236,0.12563802787710457,0.0,4.313738480458085,3.9068861510591546,5.547585508548593,4.3057207620304325,3.9038884309374,5.524291124661147,24892.49392510318,21158.6198363377,0.85,1.071600225399974,0.667406649754037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499175684300463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.015244129916,1540.0224211788407,0.379650859417236,0.12563802787710457,6.112874298809886,3.4089682389919282
542.0,-29.74011821205843,5.1537602932166084,35.027413669603064,24.24611539989712,5.048721184392754,-26.26119725386449,-39.81968070203436,1.569800226173774,-0.7079750243199783,-5.011845856342525,40.05311502300481,42630.80675770494,25818.430945950186,25818.430945950186,68449.23770365512,77717.40144588223,77717.40144588223,25818.430945950186,103535.83239183242,103535.83239183242,103535.83239183242,128428.05678923434,91801.22415826198,56714.629469983185,38985.10520919866,24892.224397401915,0.0,63877.32960660057,21158.390737791626,1540.0154418284346,0.0,0.8866660915874527,2.82470772056406,0.0014959135982669303,354492.26813786477,1556824.6693405453,4.39170275142668,1556824.6693405453,4.39170275142668,0.85,0.09616445646476014,4.027634451161993,1.2678831355227165,1.0,0.0,4.027634451160898,1.284381673911682,1.2846897176429266,3.1358548108955233,19373.913268621072,1975.5893468841116,4632.441516551485,4632.441516551485,5.573395984321056,5.1537602932166084,-2.3820500903216084,7.535810383538217,3.4090535368121193,3.4090535368121193,0.9740152962320341,0.0,0.0,0.00023982566963012976,8.048005347601003e-05,0.00015934561615411972,0.0006417858932639676,0.09616445646528704,0.07225335667958657,0.023911099785700468,0.09616431722542917,0.07225335667919067,0.023911099785569472,0.37964702233575204,0.37964702233575204,0.12563814681538424,0.0,4.3118817594562415,3.9062760784887587,5.541921238685973,4.30387083202254,3.903268632932509,5.518684396697154,24892.224397401915,21158.390737791626,0.85,1.0715732502471758,0.6673855500888035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449928756053062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.986543424453,1540.0154418284346,0.37964702233575204,0.12563814681538424,6.112874298809886,3.4090535368121193
543.0,-29.741977816132266,5.153192871437191,35.02735074035367,24.24546779310333,5.048302788887192,-26.26291300381522,-39.82131475405765,1.5692379765449536,-0.7100673263340127,-5.012145116012409,40.05299440714192,42629.52993211975,25818.090613530065,25818.090613530065,68447.62054564981,77716.46692751607,77716.46692751607,25818.090613530065,103534.55754104613,103534.55754104613,103534.55754104613,128426.52655311127,91800.87080185128,56713.93380635302,38985.485550553625,24891.969012065132,0.0,63877.45456261876,21158.17366025536,1540.009179392323,0.0,0.8866650042667574,2.82470038084125,0.0014959135982669303,354488.132825683,1556819.4629474105,4.391739296144408,1556819.4629474105,4.391739296144408,0.85,0.09616366303877542,4.027634451161993,1.2678826327482242,1.0,0.0,4.027634451162802,1.2843843981794645,1.2846923830744852,3.135848159531458,19373.838695580063,1975.5817425502148,4632.441516551485,4632.441516551485,5.573322517139895,5.153192871437191,-2.3823298695583346,7.535522740995525,3.4091387266026048,3.4091387266026048,0.9740396361721728,0.0,0.0,0.00023977935443799132,8.046519552667488e-05,0.00015931415891131642,0.0006416591949891144,0.09616366303928174,0.07225256236819269,0.023911100671089053,0.0961635583773603,0.07225256236781229,0.023911100670963133,0.37964318691692966,0.37964318691692966,0.12563826339064202,0.0,4.310036259058506,3.905682053499504,5.5362536909120195,4.302077789678378,3.902746248641165,5.513011415812741,24891.969012065132,21158.17366025536,0.85,1.0715458374840365,0.6673642558867187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499399120162115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.957886979724,1540.009179392323,0.37964318691692966,0.12563826339064202,6.112874298809886,3.4091387266026048
544.0,-29.743830030430964,5.152628611741193,35.02728810274324,24.24484697347509,5.047913783483282,-26.26461916272849,-39.82293972568584,1.568702915755181,-0.7123019524596543,-5.012425972584126,40.05287704310295,42628.24768623521,25817.711163519754,25817.711163519754,68445.95884975497,77715.52177878776,77715.52177878776,25817.711163519754,103533.23294230751,103533.23294230751,103533.23294230751,128424.95851768591,91800.51573142695,56713.241638770596,38985.8601029515,24891.725575378397,0.0,63877.585678329895,21157.96673907164,1540.0031775251866,0.0,0.8866639988930813,2.8246970841580192,0.0014959135982669303,354484.2518506844,1556814.3969321419,4.391773086686801,1556814.3969321419,4.391773086686801,0.85,0.09616285974412636,4.027634451161993,1.2678820953564722,1.0,0.0,4.027634451161963,1.2843869949461062,1.2846949212210066,3.135841819490702,19373.7637608102,1975.5741013302404,4632.441516551485,4632.441516551485,5.573240605688026,5.152628611741193,-2.3825952938165096,7.535223905557702,3.409223821521175,3.409223821521175,0.97406394900605,0.0,0.0,0.0002397332314860031,8.04504226573396e-05,0.0001592828088286635,0.0006415329283161748,0.0961628597447538,0.07225176157095405,0.023911098173799765,0.09616296233097783,0.0722517615704826,0.023911098173643758,0.3796393533950747,0.3796393533950747,0.1256383741004424,0.0,4.308162154159902,3.9050910689992975,5.53046146996752,4.3001240201244855,3.9022018483897227,5.5067558711685365,24891.725575378397,21157.96673907164,0.85,1.0715176242638562,0.6673428125618186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499510301509084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.92929563771,1540.0031775251866,0.3796393533950747,0.1256383741004424,6.112874298809886,3.409223821521175
545.0,-29.74567605035753,5.152066407723768,35.02722563372112,24.244159028772287,5.047450024174813,-26.26632722172673,-39.82457252042366,1.5681011955187993,-0.714091107228171,-5.012757045588427,40.052756678280666,42627.024626123464,25817.46448209096,25817.46448209096,68444.48910821442,77714.60753761485,77714.60753761485,25817.46448209096,103532.07201970581,103532.07201970581,103532.07201970581,128423.55323768835,91800.15880365472,56712.5758920614,38986.20323510368,24891.481217982546,0.0,63877.68445308623,21157.759035285162,1539.998264816471,0.0,0.8866627485945457,2.8246819993885293,0.0014959135982669303,354479.67701015976,1556809.2014010896,4.391815109209969,1556809.2014010896,4.391815109209969,0.85,0.09616209878505311,4.027634451161993,1.26788164368365,1.0,0.0,4.027634451162952,1.2843899030405925,1.2846977709783303,3.1358347193692486,19373.68843406194,1975.5664201395932,4632.441516551485,4632.441516551485,5.5731873548422435,5.152066407723768,-2.3828974084221746,7.534963816145943,3.409308924631944,3.409308924631944,0.9740882641805555,0.0,0.0,0.00023968727091555142,8.043558119230534e-05,0.00015925168972324608,0.0006414075919351063,0.0961620987851872,0.0722509949369004,0.02391110384828679,0.09616200642647822,0.07225099493679966,0.023911103848253446,0.37963552117923344,0.37963552117923344,0.125638468776006,0.0,4.306390113774967,3.904525449046332,5.525005033017862,4.298665938360273,3.901643765504218,5.502546236354192,24891.481217982546,21157.759035285162,0.85,1.0714929586792112,0.6673226337349483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499621042655446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.900790350723,1539.998264816471,0.37963552117923344,0.125638468776006,6.112874298809886,3.409308924631944
546.0,-29.747515749719877,5.1515071781958675,35.02716320362994,24.243519838806264,5.04704271869873,-26.26802394523104,-39.826188411656744,1.5675509141843644,-0.7161667276496928,-5.013042248734597,40.05263287415491,42625.75911503479,25817.107543348036,25817.107543348036,68442.86665838282,77713.66223035703,77713.66223035703,25817.107543348036,103530.76977370508,103530.76977370508,103530.76977370508,128421.97077194897,91799.79111610535,56711.88800067979,38986.55901713951,24891.200998243894,0.0,63877.76001538341,21157.52084850731,1539.9902588939487,0.0,0.8866617443926319,2.824676086604088,0.0014959135982669303,354475.736046702,1556803.8574266466,4.391848860486006,1556803.8574266466,4.391848860486006,0.85,0.09616127637370538,4.027634451161993,1.2678811288205907,1.0,0.0,4.027634451164067,1.2843925703129184,1.2847003800680126,3.135828207244094,19373.61083654887,1975.5585073953766,4632.441516551485,4632.441516551485,5.5731103028726405,5.1515071781958675,-2.3831650910061266,7.5346722692019945,3.4093937074395897,3.4093937074395897,0.9741124878398828,0.0,0.0,0.00023964147578460206,8.0420895865419e-05,0.00015922057991918305,0.0006412822930164931,0.0961612763744366,0.07225018170919478,0.02391109466524181,0.09616119631370049,0.07225018170864539,0.023911094665059984,0.3796316911529959,0.3796316911529959,0.12563856713359528,0.0,4.3045971295854315,3.903959050563003,5.519466421861409,4.296875521084928,3.901160046887753,5.496766892705693,24891.200998243894,21157.52084850731,0.85,1.0714662918972113,0.6673020328948511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449973141505487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.872347417178,1539.9902588939487,0.3796316911529959,0.12563856713359528,6.112874298809886,3.4093937074395897
547.0,-29.749349261701305,5.150950529616692,35.02710096654922,24.242877785023325,5.0466198090009975,-26.26971665996367,-39.82780367424709,1.566987207238143,-0.7179851604165606,-5.013343537491131,40.05251363572288,42624.51779002019,25816.79782950109,25816.79782950109,68441.31561952128,77712.76841788208,77712.76841788208,25816.79782950109,103529.56624738316,103529.56624738316,103529.56624738316,128420.51853701026,91799.4661077354,56711.21547977121,38986.945142182434,24890.952289627097,0.0,63877.89743180953,21157.309446183033,1539.9844206123942,0.0,0.8866606417028488,2.8246648805324948,0.0014959135982669303,354471.57284814015,1556798.7105423484,4.391885922003961,1556798.7105423484,4.391885922003961,0.85,0.09616048667410318,4.027634451161993,1.267880649673753,1.0,0.0,4.027634451160024,1.284395300030734,1.2847030518260378,3.1358215426867546,19373.542246134864,1975.551513119655,4632.441516551485,4632.441516551485,5.573043445288828,5.150950529616692,-2.3834440770274647,7.534394606644156,3.4094784505448796,3.4094784505448796,0.9741367001556799,0.0,0.0,0.00023959584269434939,8.040621872879116e-05,0.00015918962396555821,0.0006411576137512051,0.09616048667455512,0.0722493939336079,0.023911092740947232,0.09616033067646819,0.07224939393326833,0.02391109274083485,0.3796278624541306,0.3796278624541306,0.1256386598139452,0.0,4.302865346946874,3.9034443916751798,5.514018012937186,4.295358377074592,3.9008222599816804,5.491648476485807,24890.952289627097,21157.309446183033,0.85,1.071439705613092,0.6672811645925323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449984141114616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.843969571608,1539.9844206123942,0.3796278624541306,0.1256386598139452,6.112874298809886,3.4094784505448796
548.0,-29.751177134069867,5.1503975657294365,35.02703908255416,24.242296011094027,5.046280030424715,-26.271395984659392,-39.82940182378513,1.566498880989678,-0.7204831005851133,-5.013589248164404,40.052399445760635,42623.22984260733,25816.35566647063,25816.35566647063,68439.58550907797,77711.78230746224,77711.78230746224,25816.35566647063,103528.13797393287,103528.13797393287,103528.13797393287,128418.85129031252,91799.08018145325,56710.52771649893,38987.2805166159,24890.71331637965,0.0,63877.99383299555,21157.106318922702,1539.9778641820405,0.0,0.8866598038168352,2.8246691933974395,0.0014959135982669303,354468.17765419197,1556793.781585497,4.3919140834815815,1556793.781585497,4.3919140834815815,0.85,0.09615965318281389,4.027634451161993,1.2678800320578745,1.0,0.0,4.02763445116114,1.2843976770218035,1.284705370963091,3.1358157393285455,19373.460799483288,1975.5432078725446,4632.441516551485,4632.441516551485,5.572947996047023,5.1503975657294365,-2.383681078151684,7.53407864388112,3.4095630401871544,3.4095630401871544,0.9741608686249013,0.0,0.0,0.0002395503579330013,8.039169952751105e-05,0.00015915865840549024,0.0006410328957946758,0.09615965318371046,0.07224857383230812,0.023911079351402343,0.09615997722946412,0.07224857383163451,0.023911079351179386,0.3796240375784329,0.3796240375784329,0.125638749732365,0.0,4.301008537058976,3.9028792013601787,5.508218115929083,4.293106147579294,3.900158897513279,5.484549303182348,24890.71331637965,21157.106318922702,0.85,1.0714110040463758,0.6672599949529211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499951038876184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.81565435659,1539.9778641820405,0.3796240375784329,0.125638749732365,6.112874298809886,3.4095630401871544
549.0,-29.752998193660463,5.149845851775544,35.026977371699964,24.241582431737356,5.045776169958272,-26.273085586258723,-39.83101652758194,1.5658635625314845,-0.7217947749158498,-5.013948458831158,40.05228072076728,42622.040198970884,25816.20567446704,25816.20567446704,68438.24587343793,77710.92675982046,77710.92675982046,25816.20567446704,103527.1324342875,103527.1324342875,103527.1324342875,128417.61835913273,91798.75563783599,56709.869076884905,38987.65173439009,24890.485924845234,0.0,63878.137659235326,21156.913036118447,1539.9745574901947,0.0,0.8866584041997014,2.824644483892588,0.0014959135982669303,354463.21417995123,1556788.6568886358,4.391961124908993,1556788.6568886358,4.391961124908993,0.85,0.09615892423055795,4.027634451161993,1.2678796303877609,1.0,0.0,4.0276344511614255,1.2844007408989442,1.2847083773784351,3.1358082589886056,19373.39230715162,1975.5362235984378,4632.441516551485,4632.441516551485,5.572915617439965,5.149845851775544,-2.384001702090694,7.533847553866238,3.409647813630527,3.409647813630527,0.974185089608722,0.0,0.0,0.00023950505061104893,8.037703239212981e-05,0.00015912801821891913,0.000640909488323652,0.09615892423030234,0.07224783614228746,0.023911088088014884,0.09615877778020925,0.0722478361424795,0.02391108808807846,0.37962021235259,0.37962021235259,0.1256388124853576,0.0,4.2993752540158425,3.9023907759952294,5.503088693771986,4.2921536839153305,3.8997652487636856,5.481884103801804,24890.485924845234,21156.913036118447,0.85,1.0713876199479857,0.6672398689257765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500060330981366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.787391004747,1539.9745574901947,0.37962021235259,0.1256388124853576,6.112874298809886,3.409647813630527
550.0,-29.754813976769164,5.149297408358123,35.02691555947852,24.240965209342562,5.0453935353790875,-26.274758314090434,-39.83260601582003,1.565337872675558,-0.7238873891882918,-5.014209805473845,40.052154346557266,42620.76887799693,25815.813210090517,25815.813210090517,68436.58208808745,77709.97055455211,77709.97055455211,25815.813210090517,103525.78376464263,103525.78376464263,103525.78376464263,128415.96448908835,91798.37738974395,56709.175713088305,38988.00186295072,24890.18072444572,0.0,63878.18258739644,21156.65361577886,1539.96457555375,0.0,0.8866575307932248,2.824641592973216,0.0014959135982669303,354459.6029981686,1556783.2020316916,4.391990480336161,1556783.2020316916,4.391990480336161,0.85,0.09615806434938737,4.027634451161993,1.2678790765115995,1.0,0.0,4.0276344511628075,1.28440329194559,1.2847108710189157,3.1358020307321133,19373.312480920576,1975.5280835882363,4632.441516551485,4632.441516551485,5.572830896591332,5.149297408358123,-2.3842495120572096,7.533546920415333,3.409732042530652,3.409732042530652,0.9742091550087577,0.0,0.0,0.00023945988242609235,8.036259671799256e-05,0.00015909728570809978,0.0006407857090043053,0.09615806435041971,0.07224699811606164,0.023911066234358076,0.09615796135495891,0.072246998115286,0.023911066234101365,0.3796163911269112,0.3796163911269112,0.1256388903148848,0.0,4.297665560393455,3.9018804234839877,5.497717115767159,4.290322416285562,3.8993502263267033,5.475731494693264,24890.18072444572,21156.65361577886,0.85,1.0713608201744678,0.667219497356305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500169217299825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.759203206482,1539.96457555375,0.3796163911269112,0.1256388903148848,6.112874298809886,3.409732042530652
551.0,-29.756622585211673,5.148751524273886,35.02685401363085,24.240331013593845,5.044984448434571,-26.276427229855013,-39.83419864727182,1.5647890930532316,-0.7257785930356135,-5.01450209769623,40.05203848070395,42619.541787600705,25815.50609010837,25815.50609010837,68435.04787770908,77709.05279524918,77709.05279524918,25815.50609010837,103524.55888535755,103524.55888535755,103524.55888535755,128414.50550506452,91798.02397947463,56708.51297172626,38988.345564164854,24889.94661970697,0.0,63878.292183871825,21156.454626750925,1539.959357622889,0.0,0.8866564616700823,2.8246324065379618,0.0014959135982669303,354455.5642571341,1556778.2007735227,4.392026413906661,1556778.2007735227,4.392026413906661,0.85,0.09615727408662403,4.027634451161993,1.267878579231911,1.0,0.0,4.027634451163224,1.2844059505717376,1.2847134725036875,3.135795539851821,19373.237896513143,1975.5204780952868,4632.441516551485,4632.441516551485,5.57276459894223,5.148751524273886,-2.3845195338325245,7.533271058106411,3.409816338519356,3.409816338519356,0.9742332395769588,0.0,0.0,0.00023941490051413466,8.034813490116933e-05,0.00015906676561296533,0.000640662785217689,0.09615727408709628,0.0722462133337578,0.02391106075333847,0.09615720686457221,0.07224621333340299,0.023911060753221035,0.37961257144549976,0.37961257144549976,0.12563896209523676,0.0,4.295989646986243,3.9013873963260153,5.492429590681525,4.288723504660595,3.898868623607825,5.470720915508878,24889.94661970697,21156.454626750925,0.85,1.0713349643212244,0.6671991427842432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500277789675569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.731060411748,1539.959357622889,0.37961257144549976,0.12563896209523676,6.112874298809886,3.409816338519356
552.0,-29.758424532877928,5.148208206888899,35.026792612663314,24.239702301006787,5.0445732246415576,-26.278090363371355,-39.83578282697124,1.5642390551102117,-0.7274935984834769,-5.014791709311357,40.051919608869696,42618.30845545306,25815.19808619848,25815.19808619848,68433.50654165154,77708.16590175072,77708.16590175072,25815.19808619848,103523.3639879492,103523.3639879492,103523.3639879492,128413.05743981848,91797.69788286866,56707.84043647066,38988.73049599777,24889.693451869294,0.0,63878.423947867064,21156.2394340889,1539.9529906892049,0.0,0.8866554170829459,2.8246211991227748,0.0014959135982669303,354451.5625909462,1556773.0697771744,4.392061522870937,1556773.0697771744,4.392061522870937,0.85,0.09615647022169031,4.027634451161993,1.2678780610719702,1.0,0.0,4.027634451162985,1.2844086147337548,1.284716079748145,3.1357890354829814,19373.169076435643,1975.5134604004063,4632.441516551485,4632.441516551485,5.57269811048063,5.148208206888899,-2.3847870583285102,7.5329952652174095,3.4099004925012077,3.4099004925012077,0.9742572835717737,0.0,0.0,0.0002393700920036529,8.033375221685176e-05,0.00015903633978680117,0.0006405402411120252,0.09615647022226033,0.07224541889951343,0.023911051322746905,0.09615631449512009,0.07224541889908513,0.023911051322605178,0.3796087537103387,0.3796087537103387,0.12563903055440698,0.0,4.294362813039982,3.900938598059838,5.48720608340119,4.287298110827862,3.8986017535327164,5.465758623813997,24889.693451869294,21156.2394340889,0.85,1.0713086252331774,0.6671784590401766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500385934593258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.70300082339,1539.9529906892049,0.3796087537103387,0.12563903055440698,6.112874298809886,3.4099004925012077
553.0,-29.760221640211693,5.147668094339005,35.02673147716394,24.23910757005217,5.044212485165468,-26.279744091193585,-39.83735799612475,1.563734936122874,-0.7296631036094254,-5.0150481935416655,40.051804539132554,42617.05886673513,25814.813505987328,25814.813505987328,68431.87237272246,77707.2121735698,77707.2121735698,25814.813505987328,103522.02567955713,103522.02567955713,103522.02567955713,128411.47619781888,91797.32343690087,56707.170129967126,38989.05922992638,24889.450518261743,0.0,63878.509748188124,21156.03294052248,1539.946446898516,0.0,0.8866545274630638,2.8246198979119144,0.0014959135982669303,354448.01868716185,1556768.10290712,4.392091423372108,1556768.10290712,4.392091423372108,0.85,0.09615564318141671,4.027634451161993,1.267877517086454,1.0,0.0,4.02763445116422,1.2844110639501567,1.284718472159791,3.1357830559129245,19373.090052612482,1975.5054022130375,4632.441516551485,4632.441516551485,5.572615091578009,5.147668094339005,-2.385029346194786,7.532697440533791,3.40998451096386,3.40998451096386,0.9742812888468171,0.0,0.0,0.0002393254115509894,8.031945369858746e-05,0.00015900595785240193,0.0006404178737863458,0.09615564318223331,0.07224460756715043,0.02391103561508288,0.09615576512057798,0.07224460756653688,0.023911035614879842,0.37960493988671257,0.37960493988671257,0.12563909671536194,0.0,4.292666257561564,3.9004598324043513,5.481792102199677,4.28538508993222,3.8980650791170888,5.459646308268532,24889.450518261743,21156.03294052248,0.85,1.0712816038208137,0.6671580009416851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500493682763085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.675014385637,1539.946446898516,0.37960493988671257,0.12563909671536194,6.112874298809886,3.40998451096386
554.0,-29.76201179298611,5.147129815230054,35.02667051868629,24.238442920055263,5.043761229550046,-26.2814006112637,-39.838937286380656,1.5631500478031704,-0.7311247646735524,-5.015367544873949,40.051687424173245,42615.85657193008,25814.593493074146,25814.593493074146,68430.45006500423,77706.34195535947,77706.34195535947,25814.593493074146,103520.93544843362,103520.93544843362,103520.93544843362,128410.15188481663,91796.99304725708,56706.50766372852,38989.42820392063,24889.216436383012,0.0,63878.64464030364,21155.83397092556,1539.9418423161758,0.0,0.8866533249945503,2.8246018479851247,0.0014959135982669303,354443.6061725008,1556763.0477693947,4.392131838913039,1556763.0477693947,4.392131838913039,0.85,0.0961548755320221,4.027634451161993,1.2678770220046869,1.0,0.0,4.02763445116269,1.2844138904375637,1.2847212421644094,3.1357761552935957,19373.020326523725,1975.49829213072,4632.441516551485,4632.441516551485,5.572567597635044,5.147129815230054,-2.385317699112311,7.532447514342365,3.4100685906894563,3.4100685906894563,0.974305311625559,0.0,0.0,0.00023928091164413963,8.030512013316004e-05,0.0001589757915109796,0.0006402963747903677,0.0961548755322203,0.0722438433176366,0.02391103221458369,0.0961547327479402,0.0722438433174877,0.023911032214534392,0.37960112707509397,0.37960112707509397,0.12563914599998863,0.0,4.2911041690892375,3.900033434017928,5.476762652111745,4.284242780200373,3.8977305686132127,5.456034472945987,24889.216436383012,21155.83397092556,0.85,1.0712570758245028,0.6671377705631845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500601143024625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.647064850955,1539.9418423161758,0.37960112707509397,0.12563914599998863,6.112874298809886,3.4100685906894563
555.0,-29.76379614368314,5.146594963230947,35.02660968402384,24.237866803910606,5.043414232805536,-26.283041481686382,-39.84049534248186,1.562659570784615,-0.7331928260553013,-5.01560873983579,40.051569113533596,42614.5912872775,25814.182239892805,25814.182239892805,68428.7735271703,77705.4080586192,77705.4080586192,25814.182239892805,103519.590298512,103519.590298512,103519.590298512,128408.53871236318,91796.63884912893,56705.82207768931,38989.79641271069,24888.948413851176,0.0,63878.744826561866,21155.6061517735,1539.9335168092366,0.0,0.8866525249860788,2.824600994372266,0.0014959135982669303,354440.27358211356,1556757.9410340483,4.3921587276209815,1556757.9410340483,4.3921587276209815,0.85,0.0961540192710392,4.027634451161993,1.2678764395555486,1.0,0.0,4.027634451163305,1.2844162752043784,1.284723570537506,3.135770333119696,19372.945575844988,1975.4906696828161,4632.441516551485,4632.441516551485,5.572478820868004,5.146594963230947,-2.385547603221166,7.532142566452113,3.410152323315488,3.410152323315488,0.9743292352329965,0.0,0.0,0.0002392365635518277,8.02909816051283e-05,0.0001589455819466994,0.0006401747017085182,0.09615401927207184,0.07224301177771095,0.023911007494360897,0.09615409708285509,0.0722430117769351,0.023911007494104106,0.3795973179308519,0.3795973179308519,0.12563920150245278,0.0,4.289459714212285,3.8995977655039837,5.471428573387925,4.282415913780483,3.8974039960085634,5.449631694318384,24888.948413851176,21155.6061517735,0.85,1.0712291500555042,0.6671169166360581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450070818894015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.6191947357,1539.9335168092366,0.3795973179308519,0.12563920150245278,6.112874298809886,3.410152323315488
556.0,-29.765575300602162,5.146062901370483,35.02654927474664,24.2372628528625,5.043043420482203,-26.28468005908624,-39.84205682119352,1.562148178942192,-0.7352688600435044,-5.015877031267841,40.051459834263866,42613.36264951841,25813.847423255662,25813.847423255662,68427.21007277406,77704.45779012587,77704.45779012587,25813.847423255662,103518.30521338154,103518.30521338154,103518.30521338154,128407.04658620045,91796.25653951312,56705.161398808166,38990.10571189439,24888.74137281891,0.0,63878.8470847133,21155.430166896072,1539.9292845467464,0.0,0.8866515542138405,2.824597071436,0.0014959135982669303,354436.56662873155,1556753.224138083,4.39219135583368,1556753.224138083,4.39219135583368,0.85,0.09615322131786559,4.027634451161993,1.2678758779866621,1.0,0.0,4.027634451162917,1.2844187574850894,1.2847259966231057,3.1357642728981627,19372.86489246188,1975.4824422674287,4632.441516551485,4632.441516551485,5.5724065443727815,5.146062901370483,-2.385796732567159,7.531859633937642,3.4102361926544744,3.4102361926544744,0.9743531979012784,0.0,0.0,0.00023919235208425148,8.027681432748201e-05,0.00015891553775676949,0.0006400536946940992,0.09615322131843637,0.07224222655491297,0.023910994763523406,0.09615359399959646,0.07224222655448412,0.023910994763381474,0.37959351087385773,0.37959351087385773,0.12563924014541625,0.0,4.287792754339989,3.8991288736398246,5.466104913972515,4.280608171224344,3.896751535518092,5.444297867834621,24888.74137281891,21155.430166896072,0.85,1.0712029599098576,0.6670966148309855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500814889408646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.591381183636,1539.9292845467464,0.37959351087385773,0.12563924014541625,6.112874298809886,3.4102361926544744
557.0,-29.767347159394173,5.145532358787556,35.02648890135423,24.236584966443502,5.042574296113008,-26.28632189882623,-39.84362619286401,1.5615490355207893,-0.7364895216325067,-5.016203926472624,40.05134006088894,42612.19875295299,25813.665109951147,25813.665109951147,68425.86386290414,77703.60629024047,77703.60629024047,25813.665109951147,103517.27140019162,103517.27140019162,103517.27140019162,128405.76415272814,91795.9302511275,56704.522713741746,38990.45281931751,24888.49275253652,0.0,63878.94557185403,21155.21883965604,1539.9240172583645,0.0,0.8866503229151113,2.8245749436155156,0.0014959135982669303,354432.0499945501,1556748.0542902737,4.392232740561162,1556748.0542902737,4.392232740561162,0.85,0.09615244864997666,4.027634451161993,1.2678754779649903,1.0,0.0,4.027634451162713,1.2844216496700946,1.2847288329533715,3.1357572119689014,19372.79603191082,1975.4754204453939,4632.441516551485,4632.441516551485,5.572367188602423,5.145532358787556,-2.386088962084616,7.531621320872173,3.4103200122652857,3.4103200122652857,0.9743771463615102,0.0,0.0,0.00023914832945338258,8.02625777656035e-05,0.00015888575168777907,0.0006399337272964688,0.09615244865014712,0.07224146264640459,0.023910986003742526,0.09615237831890151,0.07224146264627652,0.02391098600370013,0.3795897031806663,0.3795897031806663,0.12563926237683143,0.0,4.286302449126424,3.898728194734872,5.461288061135747,4.279714404840092,3.8965141007454918,5.441395869503538,24888.49275253652,21155.21883965604,0.85,1.071180233961995,0.6670773659690545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500921280791352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.563612201902,1539.9240172583645,0.3795897031806663,0.12563926237683143,6.112874298809886,3.4103200122652857
558.0,-29.769112530844495,5.145004314007538,35.02642835335444,24.235950700845592,5.0421609452674305,-26.287952320845285,-39.84517876580355,1.5610007352439432,-0.7380625905885836,-5.0164827832880485,40.051214228367336,42610.993065682385,25813.365373602133,25813.365373602133,68424.35843928452,77702.7056133749,77702.7056133749,25813.365373602133,103516.07098697704,103516.07098697704,103516.07098697704,128404.26361054061,91795.57474985134,56703.86220206069,38990.79171976738,24888.19262356358,0.0,63878.98434333096,21154.96373002904,1539.9147132382886,0.0,0.8866493582786801,2.8245631163320377,0.0014959135982669303,354428.1971311983,1556742.6229219702,4.39226516265497,1556742.6229219702,4.39226516265497,0.85,0.09615160529285433,4.027634451161993,1.2678749729925771,1.0,0.0,4.0276344511618705,1.2844243038000893,1.2847314313880198,3.135750732250908,19372.72100621313,1975.4677699533615,4632.441516551485,4632.441516551485,5.572302484849999,5.145004314007538,-2.3863453921535287,7.531349706161067,3.4104034034217205,3.4104034034217205,0.9744009724062058,0.0,0.0,0.00023910447542660967,8.024849589015393e-05,0.00015885597953645575,0.0006398138159541138,0.09615160529369907,0.07224064377409267,0.023910961519606394,0.09615129015589019,0.07224064377345799,0.02391096151939634,0.37958589880417537,0.37958589880417537,0.12563929867616744,0.0,4.284833303754681,3.898346069612387,5.456500304712506,4.278420192699457,3.89629603566965,5.436816480580092,24888.19262356358,21154.96373002904,0.85,1.0711560170012018,0.6670580865321949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501027237235165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.535930120748,1539.9147132382886,0.37958589880417537,0.12563929867616744,6.112874298809886,3.4104034034217205
559.0,-29.77087225601362,5.144479498035006,35.02636803111082,24.2353789852001,5.0418164751574785,-26.28957077217644,-39.84671440031377,1.5605149912959129,-0.7400524056748736,-5.016724096323822,40.05109970790831,42609.741641822235,25812.977916703887,25812.977916703887,68422.71955852612,77701.77949059542,77701.77949059542,25812.977916703887,103514.7574072993,103514.7574072993,103514.7574072993,128402.70238145722,91795.21940967739,56703.181560805584,38991.15316541312,24887.94497415792,0.0,63879.09813957104,21154.75322803423,1539.907548303414,0.0,0.8866485439059377,2.82456121265245,0.0014959135982669303,354424.86302314483,1556737.6798339926,4.392292534320127,1556737.6798339926,4.392292534320127,0.85,0.09615076203606715,4.027634451161993,1.2678743608715015,1.0,0.0,4.027634451162099,1.2844266651497174,1.284733737161707,3.1357449673411426,19372.646014514772,1975.460122928296,4632.441516551485,4632.441516551485,5.572218844960132,5.144479498035006,-2.386573302519434,7.5310528005544395,3.4104866638443943,3.4104866638443943,0.9744247610983984,0.0,0.0,0.00023906076903340567,8.023456989341321e-05,0.00015882619913999246,0.000639693871403349,0.09615076203701155,0.07223982374097425,0.0239109382960373,0.09615068966595874,0.0722398237402647,0.02391093829580244,0.3795820979395217,0.3795820979395217,0.12563934478378733,0.0,4.283294166695839,3.897957522680656,5.451449250380108,4.276671690648925,3.895952019785284,5.430784243089704,24887.94497415792,21154.75322803423,0.85,1.071128452831748,0.6670373077078068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501132807207524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.508318940714,1539.907548303414,0.3795820979395217,0.12563934478378733,6.112874298809886,3.4104866638443943
560.0,-29.772626853861002,5.143957008277286,35.02630802673427,24.234773287922167,5.04142077708853,-26.291189731618875,-39.84826138531787,1.5599836548222084,-0.7415702937050241,-5.017005582344071,40.05098832182297,42608.559656507045,25812.6987709264,25812.6987709264,68421.25842743344,77700.92301783334,77700.92301783334,25812.6987709264,103513.62178875974,103513.62178875974,103513.62178875974,128401.34999741171,91794.91090887698,56702.54754745253,38991.51484602716,24887.728208651974,0.0,63879.24305467913,21154.568977354178,1539.903062049051,0.0,0.8866475135143236,2.8245483461947187,0.0014959135982669303,354420.97389507026,1556732.872047499,4.392327166586887,1556732.872047499,4.392327166586887,0.85,0.09614997224535321,4.027634451161993,1.2678738987585532,1.0,0.0,4.0276344511601705,1.2844292394012744,1.2847362560609967,3.135738682684801,19372.580907891137,1975.4534839003265,4632.441516551485,4632.441516551485,5.572158586071493,5.143957008277286,-2.386830293207614,7.530787301484899,3.410570018216026,3.410570018216026,0.9744485766331502,0.0,0.0,0.00023901719731561464,8.022054322292392e-05,0.0001587966540926907,0.0006395748747529752,0.0961499722458378,0.07223904559874303,0.023910926647094762,0.0961498598248811,0.07223904559837895,0.023910926646974265,0.379578299239998,0.379578299239998,0.12563937957279023,0.0,4.2818306623913145,3.8976243125239876,5.4465358041820195,4.275435288639073,3.895765020621127,5.426344314658365,24887.728208651974,21154.568977354178,0.85,1.0711031495609058,0.6670172910476588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501238040989128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.480762028797,1539.903062049051,0.379578299239998,0.12563937957279023,6.112874298809886,3.410570018216026
561.0,-29.774375196926183,5.143438071509094,35.02624837029122,24.234227591101103,5.041110114619464,-26.29279455651555,-39.84978357385842,1.5595294741852919,-0.7437870464701177,-5.017225849037475,40.050878447202955,42607.30185298639,25812.272412182978,25812.272412182978,68419.57426516937,77699.96527113715,77699.96527113715,25812.272412182978,103512.23768332013,103512.23768332013,103512.23768332013,128399.73628111872,91794.53303813154,56701.86961988538,38991.84824249574,24887.49859779859,0.0,63879.346840294325,21154.3738081288,1539.8964387434237,0.0,0.8866467895122523,2.8245519173854228,0.0014959135982669303,354417.9306220671,1556728.1295117694,4.392351500894528,1556728.1295117694,4.392351500894528,0.85,0.09614912017347113,4.027634451161993,1.2678732696035881,1.0,0.0,4.027634451162601,1.2844314525773164,1.284738414007116,3.1357332795613315,19372.50116129608,1975.4453520107359,4632.441516551485,4632.441516551485,5.5720665484835585,5.143438071509094,-2.3870411778009895,7.530479249310083,3.410653199635839,3.410653199635839,0.9744723427530968,0.0,0.0,0.0002389737881990283,8.020674359717453e-05,0.00015876704460185377,0.0006394556185475989,0.09614912017449241,0.07223822147593437,0.023910898698558048,0.09614948932654989,0.07223822147516706,0.023910898698304067,0.3795745053706446,0.3795745053706446,0.12563941028775677,0.0,4.280237505922685,3.8972365780717837,5.441264405981485,4.273438802567341,3.895273688566874,5.419758463592473,24887.49859779859,21154.3738081288,0.85,1.0710750445871986,0.6669965170356159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450134296960107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.453249176722,1539.8964387434237,0.3795745053706446,0.12563941028775677,6.112874298809886,3.410653199635839
562.0,-29.77611722918493,5.14292068192213,35.02618898120654,24.23357111345979,5.0406683812838535,-26.294406808954715,-39.85131812570614,1.5589579610299968,-0.7451488075371913,-5.01753900997454,40.050766921561696,42606.12276791297,25812.086750435818,25812.086750435818,68418.2095183488,77699.08971201938,77699.08971201938,25812.086750435818,103511.1764624552,103511.1764624552,103511.1764624552,128398.46675459927,91794.18174186142,56701.21479765928,38992.18549355793,24887.29029214407,0.0,63879.475785702,21154.196748322458,1539.8931478256875,0.0,0.8866455982437824,2.8245332699448458,0.0014959135982669303,354413.6039286637,1556723.3157239154,4.392391540470474,1556723.3157239154,4.392391540470474,0.85,0.09614835972890474,4.027634451161993,1.2678727816650643,1.0,0.0,4.027634451163742,1.2844342140241367,1.284741120565373,3.135726537946541,19372.427023031243,1975.4377920116701,4632.441516551485,4632.441516551485,5.572026469888612,5.14292068192213,-2.3873203057584234,7.530240987680553,3.4107365820578965,3.4107365820578965,0.9744961663022561,0.0,0.0,0.00023893054299524668,8.019283411132151e-05,0.0001587377088839252,0.0006393374649994203,0.09614835972904741,0.07223747024856218,0.02391088948048523,0.09614851989408421,0.07223747024845498,0.023910889480449764,0.37957071183548013,0.37957071183548013,0.12563941275210863,0.0,4.278788153024152,3.896874987376748,5.436495064004305,4.27239020243735,3.894842935248562,5.416819391498677,24887.29029214407,21154.196748322458,0.85,1.0710515181413354,0.6669767126900782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450144752560481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.425803142187,1539.8931478256875,0.37957071183548013,0.12563941275210863,6.112874298809886,3.4107365820578965
563.0,-29.777853796673362,5.142405740108948,35.026129482750626,24.232965520955645,5.040269931259583,-26.296009813128556,-39.852847473788984,1.5584259476911095,-0.7464543944691968,-5.017807818778375,40.05064495775357,42604.94588610001,25811.793017581822,25811.793017581822,68416.73890368183,77698.24493152632,77698.24493152632,25811.793017581822,103510.03794910814,103510.03794910814,103510.03794910814,128397.04400061381,91793.87654466978,56700.57749914762,38992.55449502462,24887.006051505672,0.0,63879.560546530294,21153.95514377982,1539.8845159103262,0.0,0.8866446707366212,2.824519075446476,0.0014959135982669303,354409.8900461611,1556718.0514057216,4.392422714848513,1556718.0514057216,4.392422714848513,0.85,0.0961475153790044,4.027634451161993,1.2678723305417225,1.0,0.0,4.0276344511623545,1.284436790500772,1.2847436422924903,3.1357202479319453,19372.362613607787,1975.4312240783333,4632.441516551485,4632.441516551485,5.571963062103981,5.142405740108948,-2.3875663494496044,7.529972089558552,3.4108195663183443,3.4108195663183443,0.9745198760909555,0.0,0.0,0.00023888744062757034,8.017897401205684e-05,0.0001587084666155135,0.0006392196878317353,0.09614751537985955,0.07223665543801525,0.0239108599418443,0.09614739716719044,0.07223665543737276,0.023910859941631644,0.3795669198952318,0.3795669198952318,0.12563941955978083,0.0,4.2774046291687,3.8965814663263245,5.431784824679767,4.271353424309154,3.894904640758625,5.412430445491509,24887.006051505672,21153.95514377982,0.85,1.0710270753012872,0.66695740423991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501551705634468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.39842525604,1539.8845159103262,0.3795669198952318,0.12563941955978083,6.112874298809886,3.4108195663183443
