time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
564.0,-29.77958454373983,5.141894712711513,35.02607037494697,24.23245614571499,5.039993520404631,-26.29759537366842,-39.85435153646392,1.5580043503095549,-0.7487007680123838,-5.018003641911529,40.050537339258504,42603.68931147059,25811.323287692107,25811.323287692107,68415.0125991627,77697.295640377,77697.295640377,25811.323287692107,103508.6189280691,103508.6189280691,103508.6189280691,128395.39875805825,91793.51389521109,56699.90756620884,38992.8959211136,24886.779829989147,0.0,63879.67575110275,21153.762855490775,1539.8775267829685,0.0,0.886644063068389,2.8245259043855477,0.0014959135982669303,354407.18455836136,1556713.4062847854,4.39244313916677,1556713.4062847854,4.39244313916677,0.85,0.09614664162922323,4.027634451161993,1.2678716684179387,1.0,0.0,4.027634451160958,1.2844388504077233,1.2847456475210368,3.1357152190495396,19372.286079343412,1975.4234197553103,4632.441516551485,4632.441516551485,5.571861662034917,5.141894712711513,-2.387757423662136,7.529652136373649,3.410902426674571,3.410902426674571,0.9745435504784489,0.0,0.0,0.00023884448985252198,8.016534522803114e-05,0.00015867914462449083,0.0006391015895705157,0.09614664163038694,0.07223581822879795,0.023910823401589003,0.09614712734238268,0.07223581822792363,0.0239108234012996,0.3795631331194143,0.3795631331194143,0.12563943024810892,0.0,4.275860233023252,3.8962438887949133,5.4265585690974945,4.269302873899164,3.894527342061565,5.405280031775874,24886.779829989147,21153.762855490775,0.85,1.0709981194289586,0.6669365304462291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501655560271727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.371098779715,1539.8775267829685,0.3795631331194143,0.12563943024810892,6.112874298809886,3.410902426674571
565.0,-29.78130965839422,5.141384754706268,35.026011555473346,24.231781751755648,5.039530269012207,-26.29919454994321,-39.85588018605483,1.5574151605377946,-0.7498639047461779,-5.018332282123529,40.05042752173018,42602.5593662723,25811.19496062938,25811.19496062938,68413.75432690168,77696.4347212192,77696.4347212192,25811.19496062938,103507.62968184857,103507.62968184857,103507.62968184857,128394.21477371067,91793.16169876262,56699.28634372092,38993.19483893522,24886.585091862096,0.0,63879.77993079732,21153.597328082782,1539.8753577977493,0.0,0.8866427867210186,2.8245028105547885,0.0014959135982669303,354402.6441093525,1556708.666258106,4.392486038500821,1556708.666258106,4.392486038500821,0.85,0.09614590130777674,4.027634451161993,1.267871242570691,1.0,0.0,4.0276344511623225,1.2844416936243626,1.2847484364347965,3.1357082778876864,19372.211751103143,1975.4158403841418,4632.441516551485,4632.441516551485,5.571833960214557,5.141384754706268,-2.3880463231454985,7.529431077851767,3.4109856096431934,3.4109856096431934,0.9745673170409124,0.0,0.0,0.00023880168593269017,8.015149584863517e-05,0.000158650190084055,0.0006389849712659388,0.09614590130769933,0.07223508580560462,0.023910815502094715,0.0961460673948788,0.07223508580566276,0.023910815502113977,0.37955934760670096,0.37955934760670096,0.12563940959581585,0.0,4.274507722290764,3.895933449190352,5.422025645057147,4.26846837737736,3.8940770501359907,5.403266052539493,24886.585091862096,21153.597328082782,0.85,1.0709766752643188,0.6669177541379259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45017590682332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.343831020262,1539.8753577977493,0.37955934760670096,0.12563940959581585,6.112874298809886,3.4109856096431934
566.0,-29.783027765244903,5.140877790986802,35.025952628223216,24.231205565761798,5.039176405060115,-26.300776477815518,-39.857383620087035,1.5569251176070849,-0.7515170073284594,-5.0185678492653905,40.05030674359118,42601.35494199283,25810.835646335912,25810.835646335912,68412.19058832874,77695.52856468805,77695.52856468805,25810.835646335912,103506.36421102396,103506.36421102396,103506.36421102396,128392.65899648594,91792.80572683025,56698.63210403919,38993.52624754562,24886.29478546199,0.0,63879.82103300761,21153.35056764269,1539.8656122462774,0.0,0.8866420242465881,2.824497118384087,0.0014959135982669303,354399.3895734627,1556703.4531539078,4.392511666082376,1556703.4531539078,4.392511666082376,0.85,0.09614502335542585,4.027634451161993,1.2678706529783086,1.0,0.0,4.027634451160808,1.2844440728998177,1.2847507615287248,3.1357024693718487,19372.13662607723,1975.4081797634494,4632.441516551485,4632.441516551485,5.5717563954374985,5.140877790986802,-2.388266026951478,7.52914381793828,3.4110682634994633,3.4110682634994633,0.9745909324284181,0.0,0.0,0.00023875906291587207,8.013787707657243e-05,0.00015862118583929964,0.0006388681527705321,0.09614502335656505,0.07223424816555922,0.023910775191005828,0.09614518246536208,0.07223424816470332,0.023910775190722537,0.3795555645257868,0.3795555645257868,0.12563940244896898,0.0,4.273107206131385,3.895620373472468,5.41730675512963,4.267050841936907,3.893927501527571,5.397981475265283,24886.29478546199,21153.35056764269,0.85,1.0709515067830135,0.6668984704885148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501862240748942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.316618405228,1539.8656122462774,0.3795555645257868,0.12563940244896898,6.112874298809886,3.4110682634994633
567.0,-29.78474068726437,5.1403721188294105,35.025893701333175,24.230551183596276,5.038718319154366,-26.30236416198029,-39.85889913802964,1.5563417938473527,-0.7523762971865722,-5.0188824761177955,40.050188899586054,42600.22338475497,25810.680658887,25810.680658887,68410.90404364197,77694.72775330718,77694.72775330718,25810.680658887,103505.40841219417,103505.40841219417,103505.40841219417,128391.45653003253,91792.51081029836,56698.00644165329,38993.89374293897,24886.04811783836,0.0,63879.941860777326,21153.140900162605,1539.8601635559846,0.0,0.8866408483536106,2.8244716393083262,0.0014959135982669303,354395.04280524404,1556698.366707409,4.392551189162329,1556698.366707409,4.392551189162329,0.85,0.09614424251255418,4.027634451161993,1.2678703095531092,1.0,0.0,4.027634451160855,1.2844468880576871,1.2847535227831057,3.135695596765776,19372.074386304696,1975.4018330729348,4632.441516551485,4632.441516551485,5.571722938469209,5.1403721188294105,-2.3885439370438246,7.5289160558732355,3.411150970701935,3.411150970701935,0.9746145630576957,0.0,0.0,0.00023871657550184405,8.012415100813644e-05,0.00015859242449370762,0.0006387523125841639,0.09614424251282366,0.07223348405827902,0.023910758454544646,0.09614384745581563,0.07223348405807657,0.023910758454477606,0.37955178302342807,0.37955178302342807,0.12563939180259928,0.0,4.271907592336618,3.8954063273835686,5.413098705606501,4.266506178931252,3.89396170776223,5.3956653727237835,24886.04811783836,21153.140900162605,0.85,1.0709293410557514,0.6668794952506332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501964995546683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.289488676039,1539.8601635559846,0.37955178302342807,0.12563939180259928,6.112874298809886,3.411150970701935
568.0,-29.786447763086045,5.139870407996682,35.025834901684355,24.230041249562078,5.038442842378846,-26.303928321257533,-39.86038472559301,1.5559234005268292,-0.7545411574827767,-5.019067767439235,40.050074751923184,42598.99286224156,25810.205299927453,25810.205299927453,68409.19816216902,77693.77248072962,77693.77248072962,25810.205299927453,103503.97778065706,103503.97778065706,103503.97778065706,128389.75619997233,91792.13300549018,56697.353386906856,38994.19957620369,24885.778419315266,0.0,63879.97799551896,21152.911656417975,1539.850444190678,0.0,0.886640317978475,2.8244786226587775,0.0014959135982669303,354392.482908459,1556693.4398164074,4.392569015687919,1556693.4398164074,4.392569015687919,0.85,0.0961433376488803,4.027634451161993,1.2678696419345221,1.0,0.0,4.027634451160155,1.2844489317442707,1.28475551257699,3.1356906075607847,19371.994653625163,1975.3937026023325,4632.441516551485,4632.441516551485,5.571620323259099,5.139870407996682,-2.3887254523784325,7.528595860375114,3.4112332225861,3.4112332225861,0.9746380635960286,0.0,0.0,0.00023867424002686093,8.011069812902648e-05,0.00015856354189783446,0.0006386359840459862,0.0961433376502675,0.07223262352890514,0.02391071412136237,0.09614342080762839,0.07223262352786293,0.02391071412101738,0.379548008582994,0.379548008582994,0.1256394062016692,0.0,4.270503361104375,3.8951283011896862,5.408258297377586,4.2645266099564765,3.8936696551085106,5.388543222722376,24885.778419315266,21152.911656417975,0.85,1.0709020307891743,0.6668598549803788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450206744163817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.262405546075,1539.850444190678,0.379548008582994,0.1256394062016692,6.112874298809886,3.4112332225861
569.0,-29.788148222058055,5.13937058781424,35.02577656019498,24.229439219366782,5.038051098329995,-26.305498152655694,-39.861874853353925,1.555401028904615,-0.7559275267477119,-5.019348427485996,40.04997049729179,42597.8099225543,25809.978421892993,25809.978421892993,68407.7883444473,77692.91509087909,77692.91509087909,25809.978421892993,103502.89351277208,103502.89351277208,103502.89351277208,128388.49105016406,91791.80333806701,56696.698169648895,38994.56129824235,24885.597537391975,0.0,63880.15883563433,21152.75790678318,1539.8479679735192,0.0,0.8866392658761415,2.8244641109847217,0.0014959135982669303,354388.60547035176,1556688.9399430212,4.392604378114674,1556688.9399430212,4.392604378114674,0.85,0.09614256858239267,4.027634451161993,1.2678690820140766,1.0,0.0,4.027634451162848,1.28445146125961,1.284757988535017,3.1356844323352266,19371.92507995529,1975.386608062416,4632.441516551485,4632.441516551485,5.571571347350034,5.13937058781424,-2.3889767930319703,7.528347380846211,3.411315826682942,3.411315826682942,0.9746616647665549,0.0,0.0,0.0002386320755263167,8.009720623341107e-05,0.0001585348692929056,0.0006385205012745702,0.09614256858272621,0.07223186812140059,0.023910700461325624,0.09614265814860037,0.07223186812115,0.02391070046124267,0.37954423576794255,0.37954423576794255,0.12563939946862965,0.0,4.269194665854286,3.8948795228588438,5.403715314325382,4.263420900738311,3.893359502241651,5.385007422954402,24885.597537391975,21152.75790678318,0.85,1.0708769294150113,0.6668394490401912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502169539455214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.235382437539,1539.8479679735192,0.37954423576794255,0.12563939946862965,6.112874298809886,3.411315826682942
570.0,-29.789843347622497,5.138872865139497,35.025718208869144,24.228827410284453,5.037653828716228,-26.307063735205876,-39.86336805447934,1.5548742162763718,-0.7572560270031659,-5.019617647230547,40.04985352778199,42596.663032191216,25809.726720969145,25809.726720969145,68406.38975316036,77692.04068098258,77692.04068098258,25809.726720969145,103501.76740195173,103501.76740195173,103501.76740195173,128387.10570728149,91791.45226350085,56696.074614615485,38994.86405431707,24885.338305329762,0.0,63880.202359646835,21152.537559530298,1539.840754011194,0.0,0.8866383181235141,2.8244501729663027,0.0014959135982669303,354384.88611617824,1556683.8912774895,4.392636233270853,1556683.8912774895,4.392636233270853,0.85,0.09614174314224892,4.027634451161993,1.267868634737097,1.0,0.0,4.027634451160189,1.2844540112625449,1.2847604851639618,3.1356782071185707,19371.850988479295,1975.3790528344844,4632.441516551485,4632.441516551485,5.571517012951435,5.138872865139497,-2.389219394595217,7.528092259734715,3.4113981649412337,3.4113981649412337,0.9746851899832096,0.0,0.0,0.00023859005010265944,8.00836886180666e-05,0.00015850636148459285,0.0006384056822436825,0.09614174314298447,0.07223107079719332,0.023910672345791154,0.09614163052826799,0.07223107079664069,0.02391067234560823,0.3795404658422168,0.3795404658422168,0.12563939064675775,0.0,4.267931537752418,3.894638424424727,5.3993332523481286,4.262361620227409,3.8931705192125605,5.381290896808082,24885.338305329762,21152.537559530298,0.85,1.0708543058149846,0.6668210409286298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502271242891236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.20843498403,1539.840754011194,0.3795404658422168,0.12563939064675775,6.112874298809886,3.4113981649412337
571.0,-29.7915325874991,5.138377894653377,35.02565996384898,24.228270642366283,5.037306983579969,-26.308618976993962,-39.864848368428625,1.5543933730515482,-0.7586997361535737,-5.019853518367587,40.049739921465175,42595.48810633575,25809.396458334402,25809.396458334402,68404.88456467015,77691.18481049946,77691.18481049946,25809.396458334402,103500.58126883386,103500.58126883386,103500.58126883386,128385.66818646966,91791.13776782174,56695.441063563674,38995.21856028674,24885.086917635792,0.0,63880.305477922535,21152.32387999042,1539.833230744136,0.0,0.8866375280800587,2.8244416702139774,0.0014959135982669303,354381.62750852585,1556678.9877867324,4.392662787658994,1556678.9877867324,4.392662787658994,0.8499999999999999,0.09614089392989819,4.027634451161993,1.2678680786630143,1.0,0.0,4.027634451160923,1.2844563460173395,1.2847627666893495,3.135672507399969,19371.784616684516,1975.3722847949623,4632.441516551485,4632.441516551485,5.571445719523647,5.138377894653377,-2.389436784180874,7.527814678834251,3.4114803029140432,3.4114803029140432,0.9747086579754409,0.0,0.0,0.0002385481773792883,8.007028974917697e-05,0.00015847788763011133,0.0006382909999664155,0.0961408939308698,0.0722302550130148,0.023910638917855,0.09614078571382913,0.07223025501228483,0.023910638917613355,0.3795366985280131,0.3795366985280131,0.12563938688770984,0.0,4.266666922758759,3.894434740781378,5.3948314941316085,4.2611537822140235,3.893178864335084,5.376374212267649,24885.086917635792,21152.32387999042,0.85,1.0708290145592891,0.6668015719032064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502372628693834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.181537694485,1539.833230744136,0.3795366985280131,0.12563938688770984,6.112874298809886,3.4114803029140432
572.0,-29.793215414949408,5.13788557368997,35.0256020135973,24.227702419180446,5.0369652762455575,-26.310167933228815,-39.86632012585176,1.55391779450226,-0.760450189940002,-5.020091598104053,40.04963201705384,42594.30555643822,25809.078515608904,25809.078515608904,68403.38407204713,77690.26182123426,77690.26182123426,25809.078515608904,103499.34033684316,103499.34033684316,103499.34033684316,128384.20911614837,91790.75564397412,56694.79937908602,38995.50696098677,24884.86877930521,0.0,63880.37574029198,21152.138462409428,1539.827647379481,0.0,0.8866367061164838,2.824436975015274,0.0014959135982669303,354378.3384124696,1556674.3304131771,4.392690414957942,1556674.3304131771,4.392690414957942,0.85,0.09614006647017659,4.027634451161993,1.2678674786305058,1.0,0.0,4.027634451159989,1.2844586558217463,1.2847650234710255,3.1356668686118745,19371.703972506297,1975.3640613773612,4632.441516551485,4632.441516551485,5.571377085580971,5.13788557368997,-2.389655129308499,7.5275407029984684,3.41156244159263,3.41156244159263,0.9747321261693228,0.0,0.0,0.0002385064703380189,8.0056970383055e-05,0.0001584494999549639,0.0006381766647880032,0.09614006647100068,0.07222945664721803,0.02391060982378265,0.09614018816557798,0.07222945664659891,0.023910609823577685,0.37953293541212535,0.37953293541212535,0.1256393769959746,0.0,4.265353564483121,3.8941843475842006,5.390275004138118,4.259641408164043,3.8927375032972122,5.371594621106624,24884.86877930521,21152.138462409428,0.85,1.0708043476472902,0.6667823265412047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502473663817612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.154701810703,1539.827647379481,0.37953293541212535,0.1256393769959746,6.112874298809886,3.41156244159263
573.0,-29.794893326079645,5.137395630107801,35.02554430943929,24.22713681533935,5.0366066712658935,-26.311714153798647,-39.867787692323304,1.5534274989621188,-0.761785450386185,-5.02034020405445,40.04952328443161,42593.12680574976,25808.793229860235,25808.793229860235,68401.92003560999,77689.41777163211,77689.41777163211,25808.793229860235,103498.21100149235,103498.21100149235,103498.21100149235,128382.85964227922,91790.44363507173,56694.15266909724,38995.878851082765,24884.648640786865,0.0,63880.52749186963,21151.951344668836,1539.8221935919369,0.0,0.8866358335181368,2.824425542610986,0.0014959135982669303,354374.90392125375,1556669.637303008,4.39271974419757,1556669.637303008,4.39271974419757,0.85,0.09613924571795843,4.027634451161993,1.2678669401397933,1.0,0.0,4.027634451162917,1.2844610341826606,1.2847673489904707,3.135661062482049,19371.63812552583,1975.3573468540055,4632.441516551485,4632.441516551485,5.571315501263576,5.137395630107801,-2.389880691488863,7.5272763215966645,3.4116445545930905,3.4116445545930905,0.9747555870265973,0.0,0.0,0.00023846489183064563,8.004369098443661e-05,0.00015842120084620903,0.000638062686322645,0.09613924571870545,0.072228664944922,0.023910580773783455,0.0961393638944769,0.07222866494436077,0.023910580773597655,0.3795291726853884,0.3795291726853884,0.1256393558765229,0.0,4.264089479854363,3.8939775560084513,5.385785251844425,4.25855475366825,3.8926854298763374,5.367351692280465,24884.648640786865,21151.951344668836,0.85,1.0707788855424811,0.6667622901387403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502574316743204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.1279380812,1539.8221935919369,0.3795291726853884,0.1256393558765229,6.112874298809886,3.4116445545930905
574.0,-29.796564993912153,5.136908014321987,35.025486758727574,24.22655605422335,5.036243338676785,-26.313255227232847,-39.869254420604534,1.5529335719745003,-0.7632348496085228,-5.020588996348071,40.04941234548664,42591.971772734185,25808.513894297634,25808.513894297634,68400.48566703181,77688.53160538925,77688.53160538925,25808.513894297634,103497.04549968688,103497.04549968688,103497.04549968688,128381.46079370094,91790.08507604236,56693.52524329423,38996.177591942374,24884.415294014063,0.0,63880.59288595644,21151.752999911954,1539.8159842085872,0.0,0.8866349679584477,2.824415601539683,0.0014959135982669303,354371.46688185714,1556664.848974708,4.392748836896849,1556664.848974708,4.392748836896849,0.85,0.09613841657089885,4.027634451161993,1.2678664131881674,1.0,0.0,4.027634451162317,1.2844634291990011,1.284769691376373,3.1356552157141984,19371.562454513813,1975.3496305582246,4632.441516551485,4632.441516551485,5.571255201406231,5.136908014321987,-2.390105901992653,7.52701391631464,3.4117265642352863,3.4117265642352863,0.9747790183529389,0.0,0.0,0.00023842347467199375,8.003042120481836e-05,0.0001583930534671754,0.0006379493189691393,0.09613841657169364,0.07222786820785423,0.023910548363839403,0.09613854397767682,0.07222786820725713,0.023910548363641718,0.3795254127482083,0.3795254127482083,0.1256393267859918,0.0,4.262838137818335,3.8937614753122034,5.3813754281358115,4.257354146739544,3.892431844017665,5.363261224661983,24884.415294014063,21151.752999911954,0.85,1.0707553354920258,0.6667435264536757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502674676941965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.101216747726,1539.8159842085872,0.3795254127482083,0.1256393267859918,6.112874298809886,3.4117265642352863
575.0,-29.79823100397856,5.136422314517417,35.025429247527406,24.225953639857494,5.035850169390711,-26.31479419162061,-39.8707207647152,1.5524133570100163,-0.7644029026740782,-5.020855511362377,40.04929839489555,42590.83978875186,25808.283976548428,25808.283976548428,68399.12376530029,77687.67857395792,77687.67857395792,25808.283976548428,103495.96255050634,103495.96255050634,103495.96255050634,128380.1326858274,91789.74528921906,56692.906503921084,38996.487539219976,24884.170135321052,0.0,63880.65767454103,21151.544615022893,1539.8095049802844,0.0,0.8866340230089151,2.824399854159787,0.0014959135982669303,354367.7850339594,1556659.9306698272,4.392780598046324,1556659.9306698272,4.392780598046324,0.85,0.09613759603861195,4.027634451161993,1.2678659065673128,1.0,0.0,4.027634451160701,1.284465946839464,1.284772156603963,3.135649069617085,19371.490745225565,1975.3423182458398,4632.441516551485,4632.441516551485,5.571205569317327,5.136422314517417,-2.390343873689614,7.526766188207031,3.411808459523412,3.411808459523412,0.9748024170066891,0.0,0.0,0.00023838220428320925,8.001715693376498e-05,0.0001583650473494443,0.0006378365205645221,0.09613759603930533,0.0722270786620852,0.023910517377220126,0.0961375009727464,0.07222707866156428,0.023910517377047674,0.37952165434127266,0.37952165434127266,0.12563929317442984,0.0,4.261663408516483,3.8935723421926127,5.377193371060798,4.256452608688278,3.892317353550368,5.359956289259571,24884.170135321052,21151.544615022893,0.85,1.0707329300487156,0.6667251299406393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450277466503076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.074564557945,1539.8095049802844,0.37952165434127266,0.12563929317442984,6.112874298809886,3.411808459523412
576.0,-29.799890735979364,5.135939302665924,35.0253718120417,24.22540560308846,5.03551125089563,-26.316322079365115,-39.872174116875954,1.5519425942583163,-0.7657595984957766,-5.021083258292678,40.04918557780621,42589.68100409243,25807.961422179218,25807.961422179218,68397.64242627165,77686.8261049808,77686.8261049808,25807.961422179218,103494.78752716002,103494.78752716002,103494.78752716002,128378.70552425874,91789.42549517947,56692.28039419777,38996.82788997967,24883.917997098713,0.0,63880.74588707839,21151.330297533907,1539.8017449131505,0.0,0.8866332714664755,2.8243911506069423,0.0014959135982669303,354364.6387826347,1556655.061300413,4.39280585853053,1556655.061300413,4.39280585853053,0.85,0.09613673849186584,4.027634451161993,1.267865364230238,1.0,0.0,4.0276344511622915,1.2844682329231614,1.2847743904275646,3.135643488820273,19371.42325525423,1975.3354361840416,4632.441516551485,4632.441516551485,5.571135939864248,5.135939302665924,-2.390552671043603,7.526491973709527,3.411890120106237,3.411890120106237,0.9748257486017821,0.0,0.0,0.00023834109595867301,8.000401219084661e-05,0.0001583370837678264,0.00063772389347982,0.09613673849289037,0.07222626039884848,0.023910478094041884,0.09613663873478688,0.07222626039807878,0.02391047809378706,0.3795178986492984,0.3795178986492984,0.12563926682400314,0.0,4.2604832569005,3.893414273959934,5.372895014222877,4.255323659796886,3.8923560507344632,5.355266929821028,24883.917997098713,21151.330297533907,0.85,1.0707082623483726,0.6667060694528827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287431601819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.047969989819,1539.8017449131505,0.3795178986492984,0.12563926682400314,6.112874298809886,3.411890120106237
577.0,-29.801545209727696,5.1354585476501,35.02531458892003,24.224839475378417,5.03515319605046,-26.317847147918187,-39.87362320823593,1.551455134218116,-0.7670405880296016,-5.0213291166952185,40.049076892297165,42588.527433248615,25807.69060189883,25807.69060189883,68396.21803514744,77685.97789031916,77685.97789031916,25807.69060189883,103493.66849221798,103493.66849221798,103493.66849221798,128377.3638668832,91789.10008484253,56691.64962767924,38997.16717462588,24883.69537466521,0.0,63880.862549291094,21151.14106846543,1539.7960795624354,0.0,0.886632412668515,2.8243793211965134,0.0014959135982669303,354361.24235169444,1556650.3702676257,4.392834724071461,1556650.3702676257,4.392834724071461,0.85,0.0961359151924147,4.027634451161993,1.2678648680495104,1.0,0.0,4.02763445116215,1.2844705968069046,1.2847767022452077,3.1356377181185646,19371.354580008316,1975.3284332578726,4632.441516551485,4632.441516551485,5.571077478191408,5.1354585476501,-2.3907743087583597,7.52623285640846,3.4119717820552324,3.4119717820552324,0.9748490805872093,0.0,0.0,0.00023830012437054193,7.999090797189218e-05,0.00015830921639864974,0.0006376116539036608,0.09613591519318594,0.07222546862805426,0.02391044656513168,0.09613578925606545,0.07222546862747485,0.023910446564939847,0.3795141468878077,0.3795141468878077,0.12563923643892766,0.0,4.259338906117762,3.8932795406403216,5.368670514398104,4.254288528665597,3.892280782252328,5.351303229353675,24883.69537466521,21151.14106846543,0.85,1.070684009352132,0.6666867937230324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450297359278757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.021445658602,1539.7960795624354,0.3795141468878077,0.12563923643892766,6.112874298809886,3.4119717820552324
578.0,-29.803193681494026,5.134981063095363,35.02525770395272,24.224334919732087,5.034870427473516,-26.319359284667165,-39.875058993324615,1.5510360306245041,-0.768822374159754,-5.021524039751126,40.04897229536662,42587.34474969582,25807.29814656847,25807.29814656847,68394.6428962643,77685.07415553389,77685.07415553389,25807.29814656847,103492.37230210236,103492.37230210236,103492.37230210236,128375.85067290365,91788.74721247828,56691.01780655069,38997.47711769732,24883.478370801287,0.0,63880.955488498614,21150.956615181094,1539.7895691899728,0.0,0.8866317985657667,2.8243800995480277,0.0014959135982669303,354358.54958940786,1556645.8557142266,4.392855365047347,1556645.8557142266,4.392855365047347,0.85,0.09613505028067262,4.027634451161993,1.2678642125194894,1.0,0.0,4.027634451163262,1.28447264075137,1.2847786942463624,3.135632728468216,19371.280109121435,1975.3208393407979,4632.441516551485,4632.441516551485,5.57099275929556,5.134981063095363,-2.3909574910997247,7.525938554195088,3.4120533197965686,3.4120533197965686,0.9748723770847338,0.0,0.0,0.00023825930786946026,7.997792603934397e-05,0.00015828138183011627,0.0006374995464365022,0.09613505028177571,0.07222464603688135,0.023910404244894372,0.0961353426944118,0.07222464603605261,0.023910404244620022,0.3795103995809764,0.3795103995809764,0.1256392044412207,0.0,4.2580868793436935,3.8931103940464027,5.364115763680104,4.25270166559136,3.89206924645066,5.345525005390755,24883.478370801287,21150.956615181094,0.85,1.0706577942244202,0.6666673099052725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503072556325463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.99497134331,1539.7895691899728,0.3795103995809764,0.1256392044412207,6.112874298809886,3.4120533197965686
579.0,-29.80483676471437,5.134504601330873,35.025200985361245,24.223701806645863,5.034436120765957,-26.320881725877946,-39.87650756081564,1.5504810819066823,-0.7696203779138386,-5.0218238072996035,40.04886337139387,42586.23856092383,25807.175411738855,25807.175411738855,68393.41397266269,77684.26352410729,77684.26352410729,25807.175411738855,103491.43893584615,103491.43893584615,103491.43893584615,128374.71011293227,91788.42391674784,56690.39895347189,38997.805514751046,24883.271177086124,0.0,63881.07669183717,21150.780500523204,1539.7860074307782,0.0,0.886630665948267,2.8243555503319415,0.0014959135982669303,354354.40848543635,1556641.1544100018,4.392893434184489,1556641.1544100018,4.392893434184489,0.85,0.09613428191792983,4.027634451161993,1.2678637734847147,1.0,0.0,4.027634451157899,1.2844753196129621,1.2847813214953518,3.1356261888905728,19371.211880146286,1975.3138819215824,4632.441516551485,4632.441516551485,5.570966264664343,5.134504601330873,-2.391217910117319,7.525722511448192,3.41213504286864,3.41213504286864,0.9748957265338971,0.0,0.0,0.00023821863119892708,7.996483050599587e-05,0.00015825380069293122,0.0006373884596981734,0.09613428191816353,0.07222389949809334,0.02391038242007019,0.09613416191723324,0.07222389949791777,0.023910382420012068,0.3795066536603117,0.3795066536603117,0.12563914830185452,0.0,4.257024999697876,3.892992285315586,5.360174375060126,4.252203429385759,3.8919591976011247,5.34383643432642,24883.271177086124,21150.780500523204,0.85,1.070636525157412,0.666648728642446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171162132042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.968562118602,1539.7860074307782,0.3795066536603117,0.12563914830185452,6.112874298809886,3.41213504286864
580.0,-29.806474030482548,5.13403106004279,35.02514418647819,24.223171441722684,5.034115920127587,-26.32238751867674,-39.87794233309103,1.5500294082993038,-0.77096176245999,-5.022031809766259,40.04874759557038,42585.100209609176,25806.824954569987,25806.824954569987,68391.92516417916,77683.40689021607,77683.40689021607,25806.824954569987,103490.23184478606,103490.23184478606,103490.23184478606,128373.22459423532,91788.09846957399,56689.791788875984,38998.11853410889,24882.992749449255,0.0,63881.111283558144,21150.543837031866,1539.7762876337572,0.0,0.8866300257046428,2.8243489579849093,0.0014959135982669303,354351.5350818455,1556636.1573825097,4.392914953854989,1556636.1573825097,4.392914953854989,0.85,0.09613339215128447,4.027634451161993,1.2678632393898446,1.0,0.0,4.027634451161938,1.284477515267784,1.2847834656154309,3.135620828926946,19371.143197126232,1975.306878202672,4632.441516551485,4632.441516551485,5.570890611864926,5.13403106004279,-2.3914100883094145,7.525441148352204,3.412216278674844,3.412216278674844,0.9749189367642411,0.0,0.0,0.00023817810491071222,7.995186164004566e-05,0.00015822624327066655,0.0006372774684748751,0.09613339215253829,0.07222305982157783,0.023910332330960463,0.09613326127204061,0.07222305982063586,0.02391033233064861,0.37950291183211304,0.37950291183211304,0.12563910702329442,0.0,4.255914320236116,3.8928885263856046,5.355992206008466,4.251070047306257,3.8920844642920542,5.338866673584107,24882.992749449255,21150.543837031866,0.85,1.0706126394795832,0.6666305478090488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503269446887666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.94220589537,1539.7762876337572,0.37950291183211304,0.12563910702329442,6.112874298809886,3.412216278674844
581.0,-29.808104759053872,5.133559634900189,35.02508762513403,24.22259923713284,5.033760615676711,-26.3238909380859,-39.879369107633806,1.5495467946867876,-0.7723325284360385,-5.022275553975276,40.0486409165384,42583.95714079151,25806.571017112055,25806.571017112055,68390.52815790357,77682.52287639394,77682.52287639394,25806.571017112055,103489.093893506,103489.093893506,103489.093893506,128371.87275341654,91787.72879036094,56689.16305466944,38998.406372990554,24882.77885991054,0.0,63881.185232901094,21150.36203092396,1539.7710609238063,0.0,0.8866291703817872,2.824338566898575,0.0014959135982669303,354348.1679552108,1556631.5529945015,4.392943702734927,1556631.5529945015,4.392943702734927,0.85,0.09613257301708714,4.027634451161993,1.2678626646334306,1.0,0.0,4.027634451161338,1.2844798552564807,1.2847857543195442,3.135615116640166,19371.065179288493,1975.2989225972676,4632.441516551485,4632.441516551485,5.570835794668201,5.133559634900189,-2.3916281172116887,7.5251877521118775,3.4122976013884907,3.4122976013884907,0.9749421718252831,0.0,0.0,0.00023813774674744467,7.993896699357613e-05,0.00015819877975386854,0.0006371668554684693,0.09613257301783282,0.0722222741659515,0.023910298851881312,0.09613248852986038,0.07222227416539129,0.023910298851695853,0.37949917406970257,0.37949917406970257,0.12563906039844058,0.0,4.254813797301608,3.892758826809711,5.3519300920259525,4.24994302553921,3.8917841539636697,5.3352164413428795,24882.77885991054,21150.36203092396,0.85,1.070589531308195,0.6666118824429583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450336738492338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.915911445658,1539.7710609238063,0.37949917406970257,0.12563906039844058,6.112874298809886,3.4122976013884907
582.0,-29.809729381113343,5.133090708789845,35.0250312243757,24.22206513527783,5.033429399071714,-26.32538645170862,-39.880790922883875,1.54908646964513,-0.7735286589127668,-5.02249896414708,40.048532471174504,42582.819834515605,25806.271133241335,25806.271133241335,68389.09096775694,77681.69577530106,77681.69577530106,25806.271133241335,103487.9669085424,103487.9669085424,103487.9669085424,128370.51395643191,91787.4233119454,56688.547371071465,38998.75104541548,24882.547047889522,0.0,63881.298093305006,21150.164990706093,1539.7643511048104,0.0,0.8866284250590484,2.8243282436470776,0.0014959135982669303,354345.0817487017,1556626.872380156,4.392968754351448,1556626.872380156,4.392968754351448,0.85,0.09613172567489521,4.027634451161993,1.2678621354838833,1.0,0.0,4.02763445116402,1.2844820907079912,1.2847879386635688,3.13560965956482,19371.00071051498,1975.2923486119096,4632.441516551485,4632.441516551485,5.570771059070428,5.133090708789845,-2.3918305942044555,7.524921302994301,3.4123787732372106,3.4123787732372106,0.9749653637820602,0.0,0.0,0.00023809754597611742,7.992611907984929e-05,0.00015817142689626815,0.0006370566881568603,0.09613172567585812,0.07222146736422792,0.023910258311630194,0.09613163743243888,0.07222146736350452,0.023910258311390695,0.3794954379170175,0.3794954379170175,0.1256390139917799,0.0,4.2537311800907105,3.892670501765224,5.347814650079783,4.248970305234309,3.8918993562508604,5.33092659770216,24882.547047889522,21150.164990706093,0.85,1.0705651420524964,0.6665929012951357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503464933171215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.889693382262,1539.7643511048104,0.3794954379170175,0.1256390139917799,6.112874298809886,3.4123787732372106
583.0,-29.81134865674592,5.1326243444870405,35.024975093652735,24.2215342814103,5.033110288798941,-26.326875942205415,-39.88220418160779,1.5486375742360938,-0.774915541832911,-5.022716907888058,40.0484275348932,42581.67048369032,25805.963716336493,25805.963716336493,68387.63420002682,77680.83280957985,77680.83280957985,25805.963716336493,103486.79652591635,103486.79652591635,103486.79652591635,128369.12962610465,91787.08471193456,56687.92238595445,38999.06925108901,24882.33310018831,0.0,63881.40235127731,21149.983135160062,1539.7585311959597,0.0,0.8866276948672138,2.8243210898394633,0.0014959135982669303,354342.07107624464,1556622.3432315802,4.392993297419199,1556622.3432315802,4.392993297419199,0.85,0.09613088401460666,4.027634451161993,1.2678615563316273,1.0,0.0,4.027634451162972,1.2844842724363488,1.2847900694494025,3.1356043336541344,19370.929251694004,1975.2850618400785,4632.441516551485,4632.441516551485,5.570704697324955,5.1326243444870405,-2.3920283957351556,7.524652740222196,3.4124599132520905,3.4124599132520905,0.9749885466434545,0.0,0.0,0.00023805748372165376,7.991335037699847e-05,0.0001581441333446553,0.0006369467597080897,0.09613088401553693,0.07222066583189554,0.023910218183641387,0.09613095141699055,0.07222066583119667,0.023910218183409992,0.37949170547570127,0.37949170547570127,0.12563896181636797,0.0,4.2526292232725496,3.892577000006952,5.3436369892487505,4.247801366055171,3.891795370692705,5.326510555761274,24882.33310018831,21149.983135160062,0.85,1.070540590577054,0.6665738214314404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503562117379698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.863543295036,1539.7585311959597,0.37949170547570127,0.12563896181636797,6.112874298809886,3.4124599132520905
584.0,-29.812963314597646,5.132159818229987,35.024919119779426,24.220963892899476,5.032741504219291,-26.32836624371094,-39.883625123742945,1.5481444333107226,-0.7759142666228058,-5.022967215133706,40.048319841947865,42580.57286371222,25805.743150846498,25805.743150846498,68386.31601455872,77680.0109486356,77680.0109486356,25805.743150846498,103485.75409948209,103485.75409948209,103485.75409948209,128367.86758898944,91786.76524230043,56687.32715728846,38999.3756500133,24882.11348950734,0.0,63881.48913952064,21149.79646608124,1539.7531246270041,0.0,0.8866268097597962,2.82430499790862,0.0014959135982669303,354338.61335945595,1556617.6951131464,4.393023047516552,1556617.6951131464,4.393023047516552,0.85,0.0961300669633435,4.027634451161993,1.2678611052082855,1.0,0.0,4.027634451162707,1.2844866608149192,1.284792407089164,3.135598503301493,19370.861830185844,1975.278186759581,4632.441516551485,4632.441516551485,5.570657084097845,5.132159818229987,-2.392249715281537,7.524409533511523,3.412541044535394,3.412541044535394,0.9750117270101126,0.0,0.0,0.00023801754189851758,7.990051415620781e-05,0.00015811702774230977,0.0006368375882502634,0.09613006696405123,0.07221988450258415,0.023910182461467075,0.09612997018974627,0.07221988450205247,0.023910182461291042,0.3794879756305428,0.3794879756305428,0.12563889850771473,0.0,4.2516101207125985,3.8925163161327987,5.339694480789888,4.247052948510884,3.891805426832775,5.323446746366756,24882.11348950734,21149.79646608124,0.85,1.0705185013016727,0.6665557337073645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450365898300369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.837446160493,1539.7531246270041,0.3794879756305428,0.12563889850771473,6.112874298809886,3.412541044535394
585.0,-29.814570999928872,5.131697731939263,35.024863213800735,24.220424272958212,5.0324100935514595,-26.3298465311282,-39.88503314377738,1.5476856247289712,-0.7771262808215056,-5.023187017410061,40.048209871739516,42579.45206429533,25805.450354886863,25805.450354886863,68384.9024191822,77679.16232202055,77679.16232202055,25805.450354886863,103484.61267690742,103484.61267690742,103484.61267690742,128366.48253717317,91786.43132481571,56686.72106700212,38999.67806423732,24881.869860265753,0.0,63881.54792450307,21149.58938122589,1539.7456491336447,0.0,0.8866260883297692,2.82429530829417,0.0014959135982669303,354335.5770567958,1556612.9487169422,4.393047296143891,1556612.9487169422,4.393047296143891,0.85,0.0961292096127006,4.027634451161993,1.2678605513321237,1.0,0.0,4.02763445116266,1.2844888882949588,1.2847945840213504,3.1355930657433,19370.79135957451,1975.2710007570893,4632.441516551485,4632.441516551485,5.57059387855956,5.131697731939263,-2.3924480372691432,7.524145769208406,3.412621953021995,3.412621953021995,0.9750348437205699,0.0,0.0,0.00023797777868863547,7.988779654865458e-05,0.00015808998213998087,0.0006367286584505711,0.09612920961372756,0.07221907271982259,0.02391013689390497,0.09612909546018826,0.07221907271905105,0.023910136893649552,0.37948424979092765,0.37948424979092765,0.1256388377732718,0.0,4.250584918874949,3.892461087379047,5.335710846776465,4.246060736588561,3.8918290712201724,5.319356945694381,24881.869860265753,21149.58938122589,0.85,1.0704953878074668,0.6665375753670977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503755573619685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.81138755964,1539.7456491336447,0.37948424979092765,0.1256388377732718,6.112874298809886,3.412621953021995
586.0,-29.816174950349392,5.131238687433661,35.02480765962021,24.21992834368723,5.03213433773209,-26.331317890965316,-39.88642474925143,1.5472772783261877,-0.7787694801165799,-5.023375428758863,40.048108306507295,42578.27916420206,25805.08534067222,25805.08534067222,68383.36450487428,77678.26526102937,77678.26526102937,25805.08534067222,103483.35060170159,103483.35060170159,103483.35060170159,128365.01433652749,91786.06999702002,56686.08390010435,38999.984552128524,24881.663734825892,0.0,63881.64828695441,21149.414174602007,1539.739594949943,0.0,0.8866254963825082,2.8242950135032676,0.0014959135982669303,354332.9743980943,1556608.5650954924,4.3930671926306175,1556608.5650954924,4.3930671926306175,0.85,0.0961283466800222,4.027634451161993,1.2678599034948275,1.0,0.0,4.027634451162721,1.2844908796167793,1.284796524865443,3.1355882046929096,19370.715104236526,1975.2632248766427,4632.441516551485,4632.441516551485,5.570515083346852,5.131238687433661,-2.3926223577758154,7.523861045209476,3.4127028233546763,3.4127028233546763,0.9750579495299075,0.0,0.0,0.0002379381139534986,7.987522904046161e-05,0.000158062884913037,0.000636619520725801,0.0961283466811061,0.07221825734722119,0.02391008933388492,0.09612864327358847,0.07221825734640687,0.023910089333615322,0.3794805274462352,0.3794805274462352,0.12563877397490786,0.0,4.249461978078614,3.8923622355641783,5.331465141110982,4.244605948642288,3.891614438076374,5.314123056163851,24881.663734825892,21149.414174602007,0.85,1.0704696315551891,0.6665181676737852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503851748351373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.785414819684,1539.739594949943,0.3794805274462352,0.12563877397490786,6.112874298809886,3.4127028233546763
587.0,-29.81777326505526,5.130780690748358,35.02475225553357,24.219317302946024,5.031721787515809,-26.33279785828528,-39.887832664512075,1.546746380724071,-0.7795000991199572,-5.023656727892911,40.048001569869044,42577.19847169111,25804.959602236337,25804.959602236337,68382.15807392745,77677.45599266636,77677.45599266636,25804.959602236337,103482.4155949027,103482.4155949027,103482.4155949027,128363.87405470939,91785.73880460137,56685.48128353786,39000.286134515,24881.458459806683,0.0,63881.74459432169,21149.23969083568,1539.7357056811086,0.0,0.886624449876416,2.824271735810214,0.0014959135982669303,354329.08864289394,1556603.9582828504,4.393102367758617,1556603.9582828504,4.393102367758617,0.8499999999999999,0.0961275645185304,4.027634451161993,1.267859434238635,1.0,0.0,4.0276344511609095,1.2844934436985629,1.284799038792415,3.135581945490392,19370.645208728565,1975.2560975183744,4632.441516551485,4632.441516551485,5.570487940330491,5.130780690748358,-2.3928650816720163,7.523645772420374,3.4127838411487184,3.4127838411487184,0.9750810974710624,0.0,0.0,0.00023789859464464784,7.986251609949478e-05,0.00015803607854515306,0.0006365115544750012,0.09612756451891213,0.07221750566389588,0.02391005885501625,0.09612749471261897,0.0722175056636091,0.0239100588549213,0.37947680521419613,0.37947680521419613,0.1256386891706375,0.0,4.248508656684578,3.8923024224517917,5.327786215714468,4.2441566287729415,3.8915370474193196,5.312533585233496,24881.458459806683,21149.23969083568,0.85,1.0704491323489276,0.6665002457599711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503947700866473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.759463312927,1539.7357056811086,0.37947680521419613,0.1256386891706375,6.112874298809886,3.4127838411487184
588.0,-29.819365413954493,5.1303255284732465,35.02469679444469,24.218809813633584,5.0314180665027886,-26.33426139135005,-39.88922297777606,1.546314043876666,-0.7806615372068109,-5.02385154237885,40.04788910139771,42576.07155029789,25804.61947301333,25804.61947301333,68380.69102331123,77676.62545341988,77676.62545341988,25804.61947301333,103481.24492643321,103481.24492643321,103481.24492643321,128362.43515362238,91785.42791529093,56684.87401208129,39000.615448010714,24881.190227189167,0.0,63881.80567519988,21149.01169311079,1539.7262529585719,0.0,0.8866238648067162,2.824264304128393,0.0014959135982669303,354326.3975720839,1556599.1040922552,4.393122033126481,1556599.1040922552,4.393122033126481,0.85,0.09612667031973292,4.027634451161993,1.2678588578337804,1.0,0.0,4.027634451163604,1.284495546587271,1.284801091619963,3.135576812128985,19370.579598029013,1975.2494070889666,4632.441516551485,4632.441516551485,5.570414517013264,5.1303255284732465,-2.3930434652273864,7.5233689937006325,3.4128644099610415,3.4128644099610415,0.9751041171317262,0.0,0.0,0.00023785923380111848,7.984996393349929e-05,0.0001580092698676192,0.0006364035789217757,0.09612667032101224,0.07221666781668258,0.02391000250432966,0.0961265881909488,0.07221666781572147,0.02391000250401144,0.3794730853747264,0.3794730853747264,0.12563861911584123,0.0,4.247520166049583,3.892273270422038,5.3238720203386265,4.243190005172039,3.8917922931937596,5.307843662636344,24881.190227189167,21149.01169311079,0.85,1.0704251437566659,0.6664819677573192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504043317443331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.733571243309,1539.7262529585719,0.3794730853747264,0.12563861911584123,6.112874298809886,3.4128644099610415
589.0,-29.82095207950312,5.129872346237548,35.024641560410245,24.218261252995603,5.031074288449756,-26.335723995019748,-39.89061311641706,1.5458462039446725,-0.7817347628228504,-5.024084586043605,40.04778479257726,42574.96763829615,25804.38186828386,25804.38186828386,68379.34950658001,77675.79084255832,77675.79084255832,25804.38186828386,103480.17271084218,103480.17271084218,103480.17271084218,128361.15458438687,91785.09452213561,56684.27131778553,39000.91467150008,24880.98187354469,0.0,63881.89654504477,21148.834592512987,1539.7210859106074,0.0,0.8866230553690745,2.8242512232872183,0.0014959135982669303,354323.17844340374,1556594.6020861461,4.39314923998059,1556594.6020861461,4.39314923998059,0.85,0.09612584627659641,4.027634451161993,1.2678583149472256,1.0,0.0,4.027634451160636,1.2844978152054178,1.2848033103980008,3.135571274224309,19370.5092380732,1975.2422323701978,4632.441516551485,4632.441516551485,5.570363225544473,5.129872346237548,-2.3932495700735164,7.523121916311064,3.41294507049263,3.41294507049263,0.9751271629978943,0.0,0.0,0.0002378200144846521,7.983741516753382e-05,0.0001579825993171183,0.0006362961596937468,0.09612584627738485,0.07221588355549795,0.023909962721886908,0.09612573263204062,0.07221588355490562,0.0239099627216908,0.37946936926954244,0.37946936926954244,0.1256385441349619,0.0,4.246575698753475,3.8922556244586417,5.320100825156658,4.2423498232207635,3.8917491685156165,5.3045713991140815,24880.98187354469,21148.834592512987,0.85,1.0704026211614424,0.6664637391952732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504138566356772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.707749418192,1539.7210859106074,0.37946936926954244,0.1256385441349619,6.112874298809886,3.41294507049263
