time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
590.0,-29.822531885872447,5.129421559573395,35.02458646352872,24.217734834551834,5.030756043090193,-26.33717787076169,-39.89199434928594,1.5454020279579446,-0.7829258309713509,-5.024295875404981,40.04767831931078,42573.85652727647,25804.09439969828,25804.09439969828,68377.95092697475,77674.94244209258,77674.94244209258,25804.09439969828,103479.03684179086,103479.03684179086,103479.03684179086,128359.78969690154,91784.75490916679,56683.668994263695,39001.20657211455,24880.752855110677,0.0,63881.95942722523,21148.639926844076,1539.7142401859194,0.0,0.8866223646175966,2.824242254013107,0.0014959135982669303,354320.2598357667,1556590.0066719172,4.39317245757672,1556590.0066719172,4.39317245757672,0.8500000000000001,0.09612499184056582,4.027634451161993,1.267857794039883,1.0,0.0,4.027634451160121,1.2844999728143462,1.284805418365641,3.1355660073214517,19370.43756547555,1975.2349237992128,4632.441516551485,4632.441516551485,5.5703011700205005,5.129421559573395,-2.3934391093576752,7.52286066893107,3.4130255697323166,3.4130255697323166,0.9751501627806619,0.0,0.0,0.00023778097063275927,7.982494859951666e-05,0.0001579560220332426,0.0006361891161095908,0.09612499184158355,0.07221507633189578,0.023909915509687765,0.09612492508472635,0.07221507633113121,0.023909915509434606,0.37946565683038713,0.37946565683038713,0.1256384712790976,0.0,4.245615982996981,3.8922336161728026,5.316281388448488,4.241370044433609,3.891750397684689,5.300600597202447,24880.752855110677,21148.639926844076,0.85,1.0703796743252902,0.6664456899725641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504233488421057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.681984371235,1539.7142401859194,0.37946565683038713,0.1256384712790976,6.112874298809886,3.4130255697323166
591.0,-29.824107587234515,5.1289736709826945,35.02453171356841,24.21725367838519,5.030483453657033,-26.33862348577386,-39.893362974375464,1.5449993521747323,-0.7843081550565216,-5.0244806001029705,40.04757823022129,42572.71099498817,25803.746630884085,25803.746630884085,68376.45762587225,77674.09248983853,77674.09248983853,25803.746630884085,103477.83912072261,103477.83912072261,103477.83912072261,128358.39022970904,91784.4305708145,56683.049075876464,39001.534994375594,24880.551108986427,0.0,63882.08610336202,21148.468442638463,1539.7083450477792,0.0,0.8866217860848997,2.8242389332774676,0.0014959135982669303,354317.70818979276,1556585.6868097999,4.393191903284732,1556585.6868097999,4.393191903284732,0.85,0.09612412989194503,4.027634451161993,1.2678571434551849,1.0,0.0,4.027634451161504,1.2845019361494396,1.284807332150967,3.1355612146725607,19370.36911646341,1975.2279439424688,4632.441516551485,4632.441516551485,5.570226097553217,5.1289736709826945,-2.3936082554681875,7.522581926450882,3.4131060363323598,3.4131060363323598,0.9751731532378171,0.0,0.0,0.00023774203411560372,7.981259760033921e-05,0.0001579294365152645,0.0006360820393614802,0.09612412989302352,0.07221426412528043,0.023909865767743097,0.0961243813036628,0.07221426412447018,0.02390986576747485,0.3794619470476432,0.3794619470476432,0.12563839468246266,0.0,4.244598685178801,3.8922103817204174,5.312233242873219,4.240172445046426,3.891771942806656,5.295688465652063,24880.551108986427,21148.468442638463,0.85,1.070354175898988,0.666426436452075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504328001313607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.656303847652,1539.7083450477792,0.3794619470476432,0.12563839468246266,6.112874298809886,3.4131060363323598
592.0,-29.82567769437046,5.128526818412027,35.024477095079526,24.216661392152332,5.030082052342718,-26.340076947206796,-39.89475161125881,1.5444813051579986,-0.784871784420659,-5.024752028244686,40.04747255961352,42571.672714210246,25803.62230848014,25803.62230848014,68375.29502269038,77673.31417584386,77673.31417584386,25803.62230848014,103476.93648432399,103476.93648432399,103476.93648432399,128357.28219593628,91784.12346243436,56682.48200071549,39001.8238463543,24880.345711612295,0.0,63882.1695579666,21148.29385487045,1539.7042155712654,0.0,0.8866207859776885,2.824214598861127,0.0014959135982669303,354313.9589147919,1556581.126058237,4.3932255190447504,1556581.126058237,4.3932255190447504,0.85,0.0961233411319897,4.027634451161993,1.2678567368397489,1.0,0.0,4.027634451162808,1.2845044386823856,1.2848097854472482,3.1355551058223243,19370.304303698926,1975.2213348797934,4632.441516551485,4632.441516551485,5.5701992602140935,5.128526818412027,-2.393841247681999,7.522368066094026,3.413186625873454,3.413186625873454,0.9751961788209869,0.0,0.0,0.00023770324167763965,7.98000678126414e-05,0.00015790317386499825,0.000635976263006489,0.09612334113244846,0.07221350977425113,0.02390983135819733,0.09612318684077639,0.07221350977390649,0.023909831358083205,0.37945823930096867,0.37945823930096867,0.12563829867191542,0.0,4.243758976550907,3.8922446240070485,5.308727967518564,4.239880243824018,3.891873923378114,5.294188880179661,24880.345711612295,21148.29385487045,0.85,1.0703345784248408,0.6664093127829788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504422269792265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.630652900838,1539.7042155712654,0.37945823930096867,0.12563829867191542,6.112874298809886,3.413186625873454
593.0,-29.827241786119163,5.128082652828655,35.02442240746842,24.2161477561109,5.029780840362207,-26.341514973811908,-39.89611524213103,1.5440540280335908,-0.7861062729160153,-5.024943504231745,40.04736130932288,42570.556788681315,25803.29987000462,25803.29987000462,68373.85665868594,77672.44867799604,77672.44867799604,25803.29987000462,103475.74854800066,103475.74854800066,103475.74854800066,128355.82905119655,91783.76730702778,56681.87541762663,39002.10209933461,24880.080503195895,0.0,63882.182602530505,21148.06842771651,1539.6948444192135,0.0,0.8866202134839126,2.824208527239688,0.0014959135982669303,354311.31404884864,1556576.3244980427,4.393244761818243,1556576.3244980427,4.393244761818243,0.85,0.09612244858883118,4.027634451161993,1.267856166479178,1.0,0.0,4.02763445116153,1.2845065164535567,1.2848118140789675,3.135550033862065,19370.229139952247,1975.213670310682,4632.441516551485,4632.441516551485,5.570129655778859,5.128082652828655,-2.394014765163454,7.522097417992109,3.4132667814662736,3.4132667814662736,0.9752190804189353,0.0,0.0,0.0002376646036589665,7.978776542593501e-05,0.00015787683823303148,0.0006358701927078865,0.09612244859010742,0.07221267559582849,0.023909772994278936,0.09612233308793793,0.07221267559486971,0.02390977299396147,0.3794545366545823,0.3794545366545823,0.12563821736560138,0.0,4.242848554618604,3.892251468550853,5.305020334116875,4.238837231315756,3.8919207152648028,5.289824629827137,24880.080503195895,21148.06842771651,0.85,1.070311843978504,0.6663917082099666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450451620475171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.60506150164,1539.6948444192135,0.3794545366545823,0.12563821736560138,6.112874298809886,3.4132667814662736
594.0,-29.828800789312368,5.1276406899389935,35.024367976868795,24.215631011780374,5.029465562117266,-26.34294982720233,-39.897474577277876,1.5436145999859112,-0.787158352323786,-5.02515555082465,40.04725942001083,42569.44512582604,25803.035546759416,25803.035546759416,68372.48067258546,77671.62753351762,77671.62753351762,25803.035546759416,103474.66308027704,103474.66308027704,103474.66308027704,128354.53916026377,91783.44775444761,56681.26534666984,39002.42489753086,24879.876079986727,0.0,63882.30097751759,21147.894667988716,1539.6894139045178,0.0,0.8866195022424972,2.8241976269495326,0.0014959135982669303,354308.38505833433,1556571.9269673103,4.393268668228193,1556571.9269673103,4.393268668228193,0.8499999999999999,0.09612161098990007,4.027634451161993,1.2678555697435514,1.0,0.0,4.027634451163405,1.2845086507793393,1.2848138994474487,3.1355448238657946,19370.16170093899,1975.206793445161,4632.441516551485,4632.441516551485,5.570072596613782,5.1276406899389935,-2.394202888789975,7.521843578728968,3.41334700287931,3.41334700287931,0.97524200082266,0.0,0.0,0.00023762609710148392,7.977550353940665e-05,0.00015785059356207727,0.000635764488766992,0.0961216109908111,0.07221188321724124,0.023909727773569853,0.09612154596399959,0.07221188321655683,0.02390972777334325,0.3794508364491248,0.3794508364491248,0.12563813320943545,0.0,4.241959934880867,3.8922788618534128,5.301338434361867,4.237997198500864,3.89199182740424,5.286206382716216,24879.876079986727,21147.894667988716,0.85,1.0702883212777217,0.6663730716401044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450460978098226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.579538273796,1539.6894139045178,0.3794508364491248,0.12563813320943545,6.112874298809886,3.41334700287931
595.0,-29.830353742428322,5.127201584380599,35.0243138726764,24.215153662394755,5.029199454950991,-26.344374317207837,-39.89882479710502,1.5432200297091805,-0.7885416823465334,-5.02533395884444,40.04716006597437,42568.321796990786,25802.69266700728,25802.69266700728,68371.01446399806,77670.76692397488,77670.76692397488,25802.69266700728,103473.45959098215,103473.45959098215,103473.45959098215,128353.13368009508,91783.1062024072,56680.66107533678,39002.71680785603,24879.674089112934,0.0,63882.390896968966,21147.722975745994,1539.6833506774128,0.0,0.8866189532173128,2.8241950600917676,0.0014959135982669303,354305.9207307102,1556567.6388678134,4.39328712220669,1556567.6388678134,4.39328712220669,0.85,0.09612074499398379,4.027634451161993,1.2678549691615628,1.0,0.0,4.027634451160171,1.2845105750293215,1.284815774889351,3.1355401266899294,19370.089619115806,1975.1994431447852,4632.441516551485,4632.441516551485,5.569998579542889,5.127201584380599,-2.3943654345651266,7.521567018945726,3.4134271484956433,3.4134271484956433,0.9752648995701838,0.0,0.0,0.0002375877456919074,7.976332560224309e-05,0.00015782442008966432,0.0006356590715877949,0.09612074499508992,0.0722110701139338,0.023909674881156123,0.09612102055760069,0.07221107011310282,0.023909674880880978,0.3794471394475982,0.3794471394475982,0.125638045862807,0.0,4.240995390226487,3.892281769180954,5.297424436398103,4.2367922764979085,3.8919597066600886,5.281428340210141,24879.674089112934,21147.722975745994,0.85,1.0702638630772046,0.6663545493412415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504703053922008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.554064850287,1539.6833506774128,0.3794471394475982,0.125638045862807,6.112874298809886,3.4134271484956433
596.0,-29.831901815893765,5.126763992722842,35.024260004855705,24.214606219343864,5.028844525836524,-26.345803297703835,-39.90018692621959,1.5427460076255133,-0.7892551676208086,-5.02557409713053,40.04705874230745,42567.26923764211,25802.510998930873,25802.510998930873,68369.78023657299,77669.98201640589,77669.98201640589,25802.510998930873,103472.49301533676,103472.49301533676,103472.49301533676,128351.9738825827,91782.80242229084,56680.0896434417,39003.01419872127,24879.480867245937,0.0,63882.4950659672,21147.558737159045,1539.679195158529,0.0,0.8866180967721404,2.8241763792350687,0.0014959135982669303,354302.60375189007,1556563.2657686733,4.393315909297406,1556563.2657686733,4.393315909297406,0.85,0.09611993695020458,4.027634451161993,1.2678544795745985,1.0,0.0,4.027634451162418,1.2845128705552198,1.2848180218573138,3.135534523232206,19370.025508754745,1975.1929057073257,4632.441516551485,4632.441516551485,5.56995936305721,5.126763992722842,-2.3945731958277245,7.521337188550566,3.4135074194687594,3.4135074194687594,0.9752878341339313,0.0,0.0,0.00023754952046462416,7.975104199390654e-05,0.00015779847847071762,0.0006355545882296063,0.09611993695086493,0.07221030332808795,0.023909633622776982,0.09612003248522913,0.07221030332759185,0.02390963362261274,0.37944344354199605,0.37944344354199605,0.12563793942858398,0.0,4.240152262913227,3.892333624806497,5.293852320073199,4.236318929509707,3.892091894163684,5.279105756531635,24879.480867245937,21147.558737159045,0.85,1.0702427975922366,0.6663369862696459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504795966032242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.52866066322,1539.679195158529,0.37944344354199605,0.12563793942858398,6.112874298809886,3.4135074194687594
597.0,-29.8334442972919,5.126329185670266,35.02420625667075,24.21411961494016,5.02856957322687,-26.34721924600092,-39.901524398568995,1.5423445219146554,-0.7905336521017148,-5.025751894746002,40.04695449125138,42566.13867534347,25802.17684630916,25802.17684630916,68368.31552165264,77669.11961341198,77669.11961341198,25802.17684630916,103471.29645972114,103471.29645972114,103471.29645972114,128350.5454747674,91782.45127042111,56679.47033226641,39003.31215350521,24879.249015046254,0.0,63882.56116855147,21147.361662789317,1539.6714078885805,0.0,0.8866175685975111,2.82417249408163,0.0014959135982669303,354300.1478871298,1556558.7663339837,4.393333662479475,1556558.7663339837,4.393333662479475,0.85,0.09611905123822911,4.027634451161993,1.2678538559144368,1.0,0.0,4.027634451163113,1.2845148265980697,1.2848199294460314,3.135529748480091,19369.951400964455,1975.1853488157992,4632.441516551485,4632.441516551485,5.569887229902258,5.126329185670266,-2.394734341883153,7.5210635275534194,3.413587415292637,3.413587415292637,0.9753106900836105,0.0,0.0,0.00023751143895247415,7.973898244057322e-05,0.00015777245651190093,0.0006354497812917896,0.09611905123944646,0.07220947796809087,0.02390957327135559,0.09611935684728029,0.07220947796717632,0.02390957327105279,0.37943975148460174,0.37943975148460174,0.1256378358557728,0.0,4.239234175953925,3.8923556832928057,5.290068098887616,4.235218242644294,3.8921113644030356,5.2745922668966045,24879.249015046254,21147.361662789317,0.85,1.070218761913219,0.6663185992658387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450488858732682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.503302466715,1539.6714078885805,0.37943975148460174,0.1256378358557728,6.112874298809886,3.413587415292637
598.0,-29.834981585548142,5.1258954774976,35.024152605221886,24.213544965628557,5.028185711392337,-26.34864141159332,-39.90288167316464,1.5418455374170579,-0.7910535290423582,-5.0260080202194555,40.046849812481526,42565.11264999939,25802.0449807198,25802.0449807198,68367.15763071919,77668.34196187876,77668.34196187876,25802.0449807198,103470.38694259856,103470.38694259856,103470.38694259856,128349.42777625166,91782.13868040766,56678.90936844544,39003.588124402464,24879.040833653093,0.0,63882.62895805556,21147.184708605128,1539.6667585782448,0.0,0.8866166428347366,2.824149373214667,0.0014959135982669303,354296.61012680945,1556554.2484492264,4.393364779561696,1556554.2484492264,4.393364779561696,0.85,0.09611824833245657,4.027634451161993,1.2678534113848583,1.0,0.0,4.027634451161856,1.2845172382952106,1.284822292968988,3.1355238614838683,19369.88543134515,1975.178621786762,4632.441516551485,4632.441516551485,5.569858764224083,5.1258954774976,-2.3949531211514694,7.52084859864907,3.4136675218196477,3.4136675218196477,0.9753335776627565,0.0,0.0,0.0002374734912468422,7.97267460602895e-05,0.0001577467451865527,0.000635346225472032,0.0961182483330425,0.07220871673044464,0.02390953160259785,0.0961181793306087,0.07220871673000448,0.02390953160245209,0.379436060732651,0.379436060732651,0.12563771932298531,0.0,4.238476386044226,3.892430663967957,5.28677063151747,4.23495449117712,3.892251527170572,5.273092095035111,24879.040833653093,21147.184708605128,0.85,1.0701995009567953,0.6663018310963227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504980875170395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.478004695511,1539.6667585782448,0.379436060732651,0.12563771932298531,6.112874298809886,3.4136675218196477
599.0,-29.83651263895796,5.125464318049065,35.024098893627695,24.213050782587402,5.0278909369444955,-26.35004905522649,-39.90421408144755,1.5414273531922311,-0.7920037601508625,-5.026193769141399,40.04674075774046,42564.01047435319,25801.739133824256,25801.739133824256,68365.74960817744,77667.52919378194,77667.52919378194,25801.739133824256,103469.2683276062,103469.2683276062,103469.2683276062,128348.0512939326,91781.82452675997,56678.3058072469,39003.909688347856,24878.7829663264,0.0,63882.692654674254,21146.96552137744,1539.657667596284,0.0,0.8866160915443755,2.8241402046283044,0.0014959135982669303,354294.04446742916,1556549.541710221,4.393383309759013,1556549.541710221,4.393383309759013,0.85,0.09611735659007002,4.027634451161993,1.267852829485201,1.0,0.0,4.027634451162002,1.2845192718314455,1.2848242784458994,3.1355188976024166,19369.819131733362,1975.1718611078568,4632.441516551485,4632.441516551485,5.569792741394774,5.125464318049065,-2.3951195166328234,7.520583834681888,3.4137472351636777,3.4137472351636777,0.9753563529039079,0.0,0.0,0.00023743570299901027,7.971473554838114e-05,0.00015772096745062913,0.0006352424021747532,0.09611735659133823,0.07220788657910913,0.023909470012229095,0.09611723998938157,0.07220788657815638,0.02390947001191364,0.37943237425037357,0.37943237425037357,0.12563761942913412,0.0,4.2376908123532075,3.892526062356012,5.283298880342784,4.234190008990538,3.8925602277346343,5.269057677499518,24878.7829663264,21146.96552137744,0.85,1.0701763931232033,0.666283913617076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505072853419254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.4527595442,1539.657667596284,0.37943237425037357,0.12563761942913412,6.112874298809886,3.4137472351636777
600.0,-29.838038169953013,5.125035579277684,35.024045477050294,24.212565330695384,5.027606878781828,-26.351450656621196,-39.90554554676635,1.5410193654292956,-0.7930818949250806,-5.026383080279395,40.04664192743478,42562.92836539183,25801.44865256577,25801.44865256577,68364.3770179576,77666.70836091338,77666.70836091338,25801.44865256577,103468.15701347915,103468.15701347915,103468.15701347915,128346.74201082918,91781.50441638162,56677.72442077618,39004.19999511715,24878.584997350034,0.0,63882.78499246719,21146.797247747527,1539.652074604358,0.0,0.8866154850432761,2.824132314364461,0.0014959135982669303,354291.42961989617,1556545.2762611744,4.393403695740323,1556545.2762611744,4.393403695740323,0.85,0.09611650506136378,4.027634451161993,1.267852264619433,1.0,0.0,4.027634451161985,1.2845212574000004,1.284826216125756,3.1355140508256967,19369.751575001264,1975.1649722383552,4632.441516551485,4632.441516551485,5.569730035528451,5.125035579277684,-2.3952878810356575,7.5203234603133415,3.4138269945258655,3.4138269945258655,0.9753791412931044,0.0,0.0,0.00023739805656074287,7.970273520737419e-05,0.00015769532135336868,0.0006351391090698891,0.09611650506238172,0.07220708678354328,0.02390941827883844,0.09611655654459528,0.07220708678277855,0.02390941827858523,0.37942869247249644,0.37942869247249644,0.12563752007490292,0.0,4.2368859209100265,3.892625908371542,5.279735700379945,4.233301185354321,3.8926711998093992,5.265122025431765,24878.584997350034,21146.797247747527,0.85,1.0701533601895856,0.6662660115774647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505164459734285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.427588054705,1539.652074604358,0.37942869247249644,0.12563752007490292,6.112874298809886,3.4138269945258655
601.0,-29.839559358412977,5.12460795787973,35.02399211407398,24.2119894939475,5.027228896084511,-26.352857742118783,-39.9068815173581,1.5405272797694185,-0.793703731776759,-5.026632797668132,40.046536655487465,42561.88394695359,25801.314567754416,25801.314567754416,68363.198514708,77665.90204002852,77665.90204002852,25801.314567754416,103467.21660778293,103467.21660778293,103467.21660778293,128345.58603261625,91781.15903956095,56677.14094640145,39004.464547955,24878.369424833316,0.0,63882.833972788314,21146.61401110832,1539.6468471398027,0.0,0.8866145940667288,2.824111296364279,0.0014959135982669303,354287.98043819825,1556540.7328049522,4.393433643669642,1556540.7328049522,4.393433643669642,0.85,0.09611569737684608,4.027634451161993,1.2678517547016965,1.0,0.0,4.027634451160179,1.284523636005215,1.2848285470801137,3.13550824466545,19369.678685988838,1975.1575396275832,4632.441516551485,4632.441516551485,5.5697010907892945,5.12460795787973,-2.395500698251413,7.520108656131143,3.4139067655265807,3.4139067655265807,0.9754019330075945,0.0,0.0,0.00023736052276135413,7.969069593944487e-05,0.00015766982682190926,0.000635036426416667,0.09611569737750521,0.07220632118211372,0.023909376195391494,0.09611541829454776,0.07220632118161856,0.023909376195227528,0.37942501479156127,0.37942501479156127,0.1256374132911871,0.0,4.236190280862957,3.892729797312427,5.276601584910679,4.232929065891369,3.8926782724794293,5.263588714417608,24878.369424833316,21146.61401110832,0.85,1.0701340917941766,0.666249151768742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505255736729152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.402476162471,1539.6468471398027,0.37942501479156127,0.1256374132911871,6.112874298809886,3.4139067655265807
602.0,-29.841074266381383,5.12418347419286,35.02393883388941,24.211539315897994,5.026986144775963,-26.354245649898903,-39.9081957648508,1.540157528272852,-0.7949706025412411,-5.026784593085064,40.04643234098608,42560.776433546576,25800.938042424474,25800.938042424474,68361.71447597105,77665.05703543925,77665.05703543925,25800.938042424474,103465.99507786373,103465.99507786373,103465.99507786373,128344.12073749639,91780.82719515427,56676.54659317817,39004.756224417884,24878.125659632664,0.0,63882.88188405055,21146.406810687764,1539.6377786977066,0.0,0.8866141986065919,2.824110304502948,0.0014959135982669303,354285.8838010332,1556536.2306812487,4.393446936077755,1556536.2306812487,4.393446936077755,0.85,0.09611478892027794,4.027634451161993,1.267851111809723,1.0,0.0,4.027634451162126,1.2845254422199353,1.2848303057139963,3.135503835721134,19369.60865288402,1975.1503982383406,4632.441516551485,4632.441516551485,5.569619810684926,5.12418347419286,-2.3956405586711607,7.519824032864021,3.413986159036994,3.413986159036994,0.9754246168677126,0.0,0.0,0.00023732314936000316,7.967885407238355e-05,0.0001576442952876196,0.0006349335947295709,0.09611478892166361,0.0722054775154715,0.023909311406192117,0.09611477555245435,0.07220547751443053,0.023909311405847417,0.37942134070001443,0.37942134070001443,0.1256373242183429,0.0,4.235373951700808,3.892817624125655,5.273028849439186,4.231813990543799,3.892885006360018,5.258448620287936,24878.125659632664,21146.406810687764,0.85,1.070110058592061,0.6662313154687626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505346754988906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.37740041466,1539.6377786977066,0.37942134070001443,0.1256373242183429,6.112874298809886,3.413986159036994
603.0,-29.84258427966575,5.1237606589408555,35.02388589593086,24.211028299201303,5.026662436402964,-26.35563724853457,-39.90952178193254,1.5397154052510764,-0.7956449840251025,-5.0270037302020265,40.04633574854305,42559.739264343334,25800.73783024046,25800.73783024046,68360.4770945838,77664.29341709704,77664.29341709704,25800.73783024046,103465.0312473375,103465.0312473375,103465.0312473375,128342.98004187894,91780.54198327972,56675.98783044215,39005.06016981952,24877.948794541448,0.0,63883.00896436097,21146.25647536023,1539.634065566426,0.0,0.88661343199512,2.8240935666381803,0.0014959135982669303,354282.85704023956,1556532.0618436837,4.3934727038370145,1556532.0618436837,4.3934727038370145,0.85,0.096113979080442,4.027634451161993,1.2678506469493738,1.0,0.0,4.027634451162697,1.2845275866089247,1.284832402764311,3.1354986013143593,19369.548461201706,1975.1442603949063,4632.441516551485,4632.441516551485,5.569576591103352,5.1237606589408555,-2.3958296350849024,7.5195902940257575,3.4140657863879205,3.4140657863879205,0.9754473675394059,0.0,0.0,0.00023728590210752532,7.96669078055529e-05,0.0001576189943019724,0.0006348316916081299,0.09611397908118069,0.07220471010372069,0.023909268977460006,0.09611389099904742,0.07220471010316576,0.02390926897727625,0.37941766857480186,0.37941766857480186,0.1256372206151722,0.0,4.234655133547619,3.892963004628598,5.2696752285714865,4.231358746176909,3.8931346408177205,5.255842830505912,24877.948794541448,21146.25647536023,0.85,1.0700885603669783,0.6662137547103729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505437398547163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.352399779746,1539.634065566426,0.37941766857480186,0.1256372206151722,6.112874298809886,3.4140657863879205
604.0,-29.844089118785284,5.123340777822714,35.0238332118442,24.210572672914736,5.026420075362593,-26.35701605414648,-39.9108232819475,1.5393470107033282,-0.7970056876375793,-5.0271605071265935,40.046237267068975,42558.622442873755,25800.385734177074,25800.385734177074,68359.00817705083,77663.42460961948,77663.42460961948,25800.385734177074,103463.81034379656,103463.81034379656,103463.81034379656,128341.54935354738,91780.18242919011,56675.380262361774,39005.335740920375,24877.739009750818,0.0,63883.07475067119,21146.078158288194,1539.6270422173734,0.0,0.886612990004657,2.824093235190953,0.0014959135982669303,354280.691621955,1556527.8114860295,4.393487560273156,1556527.8114860295,4.393487560273156,0.85,0.09611309470337126,4.027634451161993,1.2678499820781872,1.0,0.0,4.027634451162539,1.284529385953819,1.2848341548593416,3.1354942091661835,19369.47258019019,1975.1365226851365,4632.441516551485,4632.441516551485,5.569500584517597,5.123340777822714,-2.3959719725934736,7.519312750416187,3.4141452095772213,3.4141452095772213,0.9754700598792061,0.0,0.0,0.00023724878784325083,7.96551840264667e-05,0.00015759360381678415,0.000634729428015254,0.09611309470459946,0.07220388704234788,0.023909207662251575,0.09611339336198803,0.0722038870414252,0.02390920766194606,0.3794140015727984,0.3794140015727984,0.1256371162988693,0.0,4.233815833206108,3.8930505795710246,5.266010825307376,4.23015481948903,3.8931076338218986,5.251054471109967,24877.739009750818,21146.078158288194,0.85,1.070064464552602,0.6661955863736287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527750310885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.327446704734,1539.6270422173734,0.3794140015727984,0.1256371162988693,6.112874298809886,3.4141452095772213
605.0,-29.845588538590814,5.122921785995302,35.02378068214634,24.210012202989333,5.026042437187395,-26.35840351036937,-39.91214482868088,1.5388574089452636,-0.7973349791764122,-5.02741265947604,40.04613639572486,42557.61260149681,25800.27901928939,25800.27901928939,68357.8916207862,77662.67907323658,77662.67907323658,25800.27901928939,103462.95809252597,103462.95809252597,103462.95809252597,128340.50523563608,91779.88919032348,56674.82271849984,39005.62941313737,24877.54714311011,0.0,63883.17655624748,21145.915071643594,1539.6232189036168,0.0,0.8866120706498068,2.8240680536564833,0.0014959135982669303,354277.2088907199,1556523.4579931702,4.3935184621861865,1556523.4579931702,4.3935184621861865,0.85,0.09611230340512372,4.027634451161993,1.2678495210641998,1.0,0.0,4.027634451161603,1.284531751819524,1.2848364737879718,3.1354884341760307,19369.41069447547,1975.1302120984712,4632.441516551485,4632.441516551485,5.569477548093434,5.122921785995302,-2.396184549032808,7.519106335028109,3.4142248132048163,3.4142248132048163,0.9754928037728047,0.0,0.0,0.0002372118125561861,7.964328130058692e-05,0.00015756853125559918,0.0006346284449040466,0.09611230340566365,0.07220313703414687,0.02390916637151679,0.096112198014379,0.07220313703374125,0.023909166371382483,0.3794103352594119,0.3794103352594119,0.12563699032218134,0.0,4.2331647906780745,3.8932070079994787,5.262897690689385,4.230077680299644,3.8933610776107344,5.249964179043843,24877.54714311011,21145.915071643594,0.85,1.0700452811797618,0.6661787170840814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505617793546612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.30254695172,1539.6232189036168,0.3794103352594119,0.12563699032218134,6.112874298809886,3.4142248132048163
606.0,-29.84708294734823,5.12250545543772,35.023728103276255,24.209539673198037,5.025772600524236,-26.359775674590782,-39.91344521110875,1.5384653277463733,-0.798333978599203,-5.027579180239762,40.04602990409251,42556.536577146384,25799.959666909814,25799.959666909814,68356.4962440562,77661.8532922231,77661.8532922231,25799.959666909814,103461.8129591329,103461.8129591329,103461.8129591329,128339.10624392345,91779.55733062365,56674.24061546433,39005.90746128813,24877.29328479055,0.0,63883.200746078684,21145.699292071968,1539.613900584873,0.0,0.8866116080307385,2.8240617851888423,0.0014959135982669303,354274.9089186918,1556518.8619450314,4.393534012035444,1556518.8619450314,4.393534012035444,0.85,0.09611140167479368,4.027634451161993,1.2678489688364794,1.0,0.0,4.027634451161544,1.284533661389256,1.2848383364777514,3.1354837730028837,19369.340658143163,1975.123070380116,4632.441516551485,4632.441516551485,5.569408609850298,5.12250545543772,-2.396333455550955,7.518838910988675,3.414303985299918,3.414303985299918,0.9755154243714051,0.0,0.0,0.0002371749661225067,7.963157079944499e-05,0.0001575433953230617,0.0006345272065561965,0.09611140167613542,0.07220230233873329,0.023909099337402134,0.09611135282666462,0.07220230233772533,0.023909099337068352,0.37940667373241377,0.37940667373241377,0.12563687801788104,0.0,4.232445275032262,3.8933523122969973,5.25954184559663,4.229245201640538,3.893622055366393,5.245801055590334,24877.29328479055,21145.699292071968,0.85,1.0700230333755167,0.6661616212108566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505707513574408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.277705604321,1539.613900584873,0.37940667373241377,0.12563687801788104,6.112874298809886,3.414303985299918
607.0,-29.848572424183985,5.122091303392355,35.023675833105884,24.209058517031394,5.025490389631086,-26.361144637381372,-39.91474126288665,1.5380626028081146,-0.799279744461387,-5.027766158807179,40.04593373777617,42555.464120728895,25799.69824544373,25799.69824544373,68355.16236617262,77661.04264622735,77661.04264622735,25799.69824544373,103460.74089167107,103460.74089167107,103460.74089167107,128337.84664643295,91779.23360362477,56673.65507804395,39006.19836175647,24877.10575476188,0.0,63883.30411651835,21145.539891547596,1539.6088343629076,0.0,0.886611003735029,2.824052413800556,0.0014959135982669303,354272.3263990114,1556514.7115336703,4.393554324027534,1556514.7115336703,4.393554324027534,0.8499999999999999,0.09611055766599862,4.027634451161993,1.2678483655070885,1.0,0.0,4.027634451162298,1.2845356204763356,1.2848402488594317,3.135478990974538,19369.27233815226,1975.1161036798765,4632.441516551485,4632.441516551485,5.569352177089055,5.122091303392355,-2.396496848170922,7.518588151563277,3.4143832618917065,3.4143832618917065,0.9755380748262018,0.0,0.0,0.00023713824653793933,7.961990088154045e-05,0.0001575183456563989,0.0006344263156557552,0.09611055766697586,0.07220151199771728,0.023909045669258583,0.09611065212198358,0.07220151199698314,0.023909045669015475,0.37940301546394795,0.37940301546394795,0.12563675985163228,0.0,4.231725581368835,3.8934992348523565,5.256180506464716,4.228486414345809,3.8937371831061682,5.242378703925567,24877.10575476188,21145.539891547596,0.85,1.0700004220429478,0.666143755543873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505796934812445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.252914664263,1539.6088343629076,0.37940301546394795,0.12563675985163228,6.112874298809886,3.4143832618917065
608.0,-29.850055817238115,5.1216791056718485,35.02362375961879,24.20856946790593,5.025191167672521,-26.362509824933444,-39.916036755871005,1.537645175347844,-0.799975708399586,-5.027961833228822,40.04583492616295,42554.41551217971,25799.463726460755,25799.463726460755,68353.87923864047,77660.26881029255,77660.26881029255,25799.463726460755,103459.7325367533,103459.7325367533,103459.7325367533,128336.6375348164,91778.93734497468,56673.084046780845,39006.50366465982,24876.90499806309,0.0,63883.40866272291,21145.36924835363,1539.6032104582105,0.0,0.8866103647093014,2.82403871170948,0.0014959135982669303,354269.62378932995,1556510.446963497,4.393575803408682,1556510.446963497,4.393575803408682,0.8500000000000001,0.09610971328446027,4.027634451161993,1.2678478182246913,1.0,0.0,4.027634451162169,1.284537648003021,1.2848422298961555,3.13547404190408,19369.209815136423,1975.1097281065831,4632.441516551485,4632.441516551485,5.569301551736928,5.1216791056718485,-2.396666218701237,7.518345324373085,3.414462501783751,3.414462501783751,0.9755607147953574,0.0,0.0,0.00023710168214014293,7.960823757514523e-05,0.0001574934445649977,0.0006343260231621563,0.09610971328543066,0.07220072254791875,0.02390899073751192,0.09610976545640153,0.07220072254718976,0.023908990737270517,0.37939935999735186,0.37939935999735186,0.12563663442528966,0.0,4.231053020694787,3.8936814266578494,5.252902488021391,4.227986124829215,3.8940441845975897,5.239417361201561,24876.90499806309,21145.36924835363,0.85,1.0699785855122372,0.666126250977759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505886061984954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.228172713407,1539.6032104582105,0.37939935999735186,0.12563663442528966,6.112874298809886,3.414462501783751
609.0,-29.851533941512745,5.121269054286272,35.023571844120724,24.20807818360629,5.024905066000186,-26.363868957715386,-39.9173237272538,1.5372400821824745,-0.800948150235854,-5.0281464635833935,40.045735380885105,42553.35449612789,25799.206166269174,25799.206166269174,68352.56066239707,77659.43306716598,77659.43306716598,25799.206166269174,103458.63923343515,103458.63923343515,103458.63923343515,128335.3349312716,91778.58236453317,56672.50379341248,39006.75396791188,24876.69569783645,0.0,63883.449665748325,21145.191343160983,1539.5968396171286,0.0,0.8866097846194929,2.8240299692572495,0.0014959135982669303,354267.0737325742,1556506.150738319,4.393595301812552,1556506.150738319,4.393595301812552,0.85,0.09610885446140735,4.027634451161993,1.2678472061036161,1.0,0.0,4.027634451162113,1.284539617577334,1.2848441531400892,3.135469234306831,19369.134899356715,1975.1020888230655,4632.441516551485,4632.441516551485,5.569245952504717,5.121269054286272,-2.396826961491096,7.518096015777369,3.414541640977052,3.414541640977052,0.9755833259934434,0.0,0.0,0.00023706525277968375,7.95966525525481e-05,0.00015746860022713564,0.0006342259592510668,0.09610885446247402,0.07219992288979002,0.023908931572684013,0.0961090073460929,0.07219992288898869,0.023908931572418662,0.37939570900986774,0.37939570900986774,0.12563650600476764,0.0,4.230353244530249,3.893828339565914,5.249621872012938,4.227198313347515,3.8940706376446883,5.236147453101182,24876.69569783645,21145.191343160983,0.85,1.0699572584140662,0.6661092148087808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505974826155486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.20350299175,1539.5968396171286,0.37939570900986774,0.12563650600476764,6.112874298809886,3.414541640977052
610.0,-29.85300696505116,5.120860579757118,35.02352001550916,24.207571881730132,5.024580631860668,-26.36522733262821,-39.91861810265107,1.53680099941803,-0.8013721329244845,-5.028356471666727,40.04563408060193,42552.346315669005,25799.01694349851,25799.01694349851,68351.36325916751,77658.69164306147,77658.69164306147,25799.01694349851,103457.70858655998,103457.70858655998,103457.70858655998,128334.19284620856,91778.30412519157,56671.95879771936,39007.05036385801,24876.484259648583,0.0,63883.534623506595,21145.011620701294,1539.5909300093463,0.0,0.8866090815611811,2.8240109818500114,0.0014959135982669303,354264.1731840709,1556501.778778939,4.393618933547089,1556501.778778939,4.393618933547089,0.85,0.09610801700109521,4.027634451161993,1.267846739045344,1.0,0.0,4.027634451162397,1.2845417458358288,1.2848462352737553,3.1354640393888342,19369.076179171647,1975.0961010305912,4632.441516551485,4632.441516551485,5.5692051051955875,5.120860579757118,-2.397006139599564,7.517866719356682,3.414620740651856,3.414620740651856,0.9756059259005303,0.0,0.0,0.00023702895426009056,7.958500245275632e-05,0.00015744395180733423,0.0006341266844263079,0.09610801700200945,0.072199140031688,0.02390887697032146,0.09610791604110708,0.07219914003100118,0.023908876970094025,0.3793920595868813,0.3793920595868813,0.12563637284597087,0.0,4.22976015917186,3.894044399307518,5.24656210843068,4.226984338742227,3.8945158135760494,5.233922614909488,24876.484259648583,21145.011620701294,0.85,1.0699370919594817,0.6660925474216237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506063276080752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.178889374873,1539.5909300093463,0.3793920595868813,0.12563637284597087,6.112874298809886,3.414620740651856
611.0,-29.85447420178732,5.12045472440968,35.02346833021686,24.207111785095208,5.024329029580631,-26.366573214737862,-39.91988789113236,1.536428042511196,-0.8024985807767848,-5.028514989656247,40.04553459779924,42551.26129206731,25798.70264169257,25798.70264169257,68349.96393375988,77657.84235460566,77657.84235460566,25798.70264169257,103456.54499629822,103456.54499629822,103456.54499629822,128332.81041017205,91777.94517326675,56671.364110647526,39007.312291799135,24876.265413873825,0.0,63883.57770567296,21144.825601792752,1539.5834150064013,0.0,0.8866086343081974,2.824007341064431,0.0014959135982669303,354261.9838087013,1556497.485268164,4.39363396697022,1556497.485268164,4.39363396697022,0.8500000000000001,0.09610713142913509,4.027634451161993,1.267846101098694,1.0,0.0,4.0276344511617514,1.284543564565196,1.2848480079945026,3.1354596000216652,19369.00042524219,1975.0883762795847,4632.441516551485,4632.441516551485,5.569137257214167,5.12045472440968,-2.39714671913672,7.5176014435464005,3.4146996325927055,3.4146996325927055,0.9756284664550587,0.0,0.0,0.00023699280343010827,7.957357518064582e-05,0.00015741922824946247,0.0006340271069728683,0.096107131430374,0.07219832023315087,0.02390881119722313,0.0961072745363707,0.07219832023222017,0.023908811196914913,0.37938841570834286,0.37938841570834286,0.12563624710785748,0.0,4.229072747045848,3.8942095948896167,5.243276036817406,4.226016408879445,3.8945738639401952,5.229829665897739,24876.265413873825,21144.825601792752,0.85,1.0699144661037088,0.6660751138283336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506151421805535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.154328671937,1539.5834150064013,0.37938841570834286,0.12563624710785748,6.112874298809886,3.4146996325927055
612.0,-29.855936421063724,5.12005015405546,35.02341680924999,24.206591268908255,5.023993765039231,-26.367922947474423,-39.92117332583291,1.5359802914298781,-0.8029297546586349,-5.028735042851362,40.045436013473626,42550.26291808125,25798.54844250647,25798.54844250647,68348.81136058772,77657.08713493877,77657.08713493877,25798.54844250647,103455.63557744524,103455.63557744524,103455.63557744524,128331.70758492663,91777.64439266906,56670.82017573041,39007.58246326516,24876.07200748138,0.0,63883.65447074654,21144.66120635917,1539.5787573662178,0.0,0.8866078702075011,2.8239872720423755,0.0014959135982669303,354258.9445558274,1556493.2305429818,4.393659650554554,1556493.2305429818,4.393659650554554,0.85,0.0961063153130985,4.027634451161993,1.2678456384362655,1.0,0.0,4.027634451164039,1.2845457328023757,1.2848501304710542,3.135454307551411,19368.93694790552,1975.081903392649,4632.441516551485,4632.441516551485,5.569103970407297,5.12005015405546,-2.397332437212104,7.517382591267564,3.41477863386249,3.41477863386249,0.9756510382464257,0.0,0.0,0.00023695678127735775,7.956200864773369e-05,0.00015739477262962406,0.0006339286086758826,0.09610631531387231,0.0721975540880422,0.023908761225830123,0.09610621796858719,0.0721975540874609,0.023908761225637606,0.3793847733236436,0.3793847733236436,0.1256361115370945,0.0,4.228503711268388,3.8944216057534504,5.240325866206717,4.225805288192703,3.894858029842112,5.228105578800125,24876.07200748138,21144.66120635917,0.85,1.0698951386991464,0.6660586854430154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506239222264339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.129834797153,1539.5787573662178,0.3793847733236436,0.1256361115370945,6.112874298809886,3.41477863386249
613.0,-29.857394172953864,5.119648026618157,35.02336533795924,24.206132778804772,5.023730710518597,-26.36926143711539,-39.92244192687792,1.5355979746601651,-0.8037592702364691,-5.02889845317406,40.04533441843484,42549.214172647095,25798.25529247635,25798.25529247635,68347.46946512345,77656.29093069524,77656.29093069524,25798.25529247635,103454.54622317158,103454.54622317158,103454.54622317158,128330.38757158064,91777.33006060559,56670.25330247668,39007.86306458767,24875.84134840906,0.0,63883.704412996725,21144.4651461477,1539.5706787323484,0.0,0.8866074056728257,2.8239791214441285,0.0014959135982669303,354256.68763617985,1556488.845889937,4.393675264892796,1556488.845889937,4.393675264892796,0.85,0.09610542902517927,4.027634451161993,1.267845063679852,1.0,0.0,4.027634451162451,1.2845475948100868,1.2848519467932538,3.135449762573769,19368.870610640508,1975.0751388741833,4632.441516551485,4632.441516551485,5.569040688436209,5.119648026618157,-2.39747587055525,7.517123897173407,3.4148573463463165,3.4148573463463165,0.975673527527519,0.0,0.0,0.00023692087420090085,7.955059511044943e-05,0.00015737027909045143,0.00063382995765368,0.09610542902643321,0.0721967339498755,0.023908695076557712,0.09610538593570563,0.0721967339489335,0.023908695076245767,0.37938113508427324,0.37938113508427324,0.12563598628749162,0.0,4.227893972701679,3.8946387977914014,5.237195627105677,4.225139182937596,3.8952018982078016,5.224363231334564,24875.84134840906,21144.4651461477,0.85,1.0698732970033997,0.6660417482614038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506326723483969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.105392530924,1539.5706787323484,0.37938113508427324,0.12563598628749162,6.112874298809886,3.4148573463463165
614.0,-29.858847007751795,5.1192480791640005,35.023314166099475,24.205674707796447,5.023464738868095,-26.37059579270236,-39.92370235556734,1.5352135237986473,-0.8045571762103236,-5.029072006361834,40.04524019730572,42548.15267555609,25797.993694498833,25797.993694498833,68346.14637005492,77655.50807873147,77655.50807873147,25797.993694498833,103453.5017732303,103453.5017732303,103453.5017732303,128329.1580067476,91777.02591407331,56669.67051081682,39008.17267028499,24875.656233517315,0.0,63883.82890380231,21144.307798489717,1539.565430042749,0.0,0.8866068627201787,2.823969363307739,0.0014959135982669303,354254.2906420751,1556484.7794894716,4.393693515097278,1556484.7794894716,4.393693515097278,0.85,0.09610457921445145,4.027634451161993,1.267844435623847,1.0,0.0,4.027634451162382,1.2845494665425927,1.2848537730044136,3.1354451938721395,19368.806422950296,1975.068593551345,4632.441516551485,4632.441516551485,5.568984217571638,5.1192480791640005,-2.397626191368961,7.516874270532961,3.4149361214928224,3.4149361214928224,0.975696034712235,0.0,0.0,0.00023688509322877224,7.953925659848603e-05,0.00015734583663028621,0.0006337315123590474,0.09610457921547996,0.07219594205526268,0.023908637160217273,0.09610466735340459,0.07219594205449006,0.02390863715996139,0.37937750061683106,0.37937750061683106,0.12563585640388134,0.0,4.22728511104782,3.894870578760731,5.23402474128892,4.22451483015152,3.8954730602118843,5.221010427128135,24875.656233517315,21144.307798489717,0.85,1.0698505011803858,0.6660238342887376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506413958371804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.080991020688,1539.565430042749,0.37937750061683106,0.12563585640388134,6.112874298809886,3.4149361214928224
615.0,-29.860293688153835,5.118849624720421,35.02326312440881,24.205166659690462,5.023148494442681,-26.371929635978933,-39.92497018827123,1.53478444224813,-0.805121539669301,-5.029276523472754,40.045141644973086,42547.148680818704,25797.814533229517,25797.814533229517,68344.96321404821,77654.7264525678,77654.7264525678,25797.814533229517,103452.54098579733,103452.54098579733,103452.54098579733,128327.9967574501,91776.70015646379,56669.12238463497,39008.419746476466,24875.45577165277,0.0,63883.875518129236,21144.137405904854,1539.5600055631444,0.0,0.8866061776653636,2.823952880727424,0.0014959135982669303,354251.46601246117,1556480.5261712899,4.393716541787124,1556480.5261712899,4.393716541787124,0.85,0.09610374784646117,4.027634451161993,1.2678439410915603,1.0,0.0,4.0276344511614495,1.2845515466706556,1.2848558078614256,3.1354401165145553,19368.737674415286,1975.0615831517682,4632.441516551485,4632.441516551485,5.568945542227612,5.118849624720421,-2.3977990777771567,7.516648702497578,3.415014884055182,3.415014884055182,0.9757185383014806,0.0,0.0,0.00023684946877623335,7.952785298902792e-05,0.00015732161578720544,0.0006336339596570191,0.09610374784735881,0.0721951653881598,0.023908582459199017,0.09610369355390863,0.07219516538748547,0.023908582458975695,0.379373870196788,0.379373870196788,0.12563571826033829,0.0,4.226737675791526,3.8951067497279723,5.231088673492366,4.22415498380343,3.895668868252642,5.218954494307866,24875.45577165277,21144.137405904854,0.85,1.0698312001226817,0.6660076323757862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506500900006867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.056639424472,1539.5600055631444,0.379373870196788,0.12563571826033829,6.112874298809886,3.415014884055182
