time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
616.0,-29.861735860924455,5.118453702185289,35.023212215440196,24.204726295452588,5.022902340068023,-26.37325241222082,-39.92622125716878,1.5344188913450525,-0.8059684426547733,-5.029429815531427,40.045043427348375,42546.0945935077,25797.51070421586,25797.51070421586,68343.60529772357,77653.93507523903,77653.93507523903,25797.51070421586,103451.4457794549,103451.4457794549,103451.4457794549,128326.68508723789,91776.39120514403,56668.55072333457,39008.711646454954,24875.239307783,0.0,63883.95095423795,21143.95341161555,1539.5524998960038,0.0,0.8866057524461759,2.823946146407879,0.0014959135982669303,354249.34887460107,1556476.287307158,4.3937308346560355,1556476.287307158,4.3937308346560355,0.85,0.09610286282752525,4.027634451161993,1.267843319079839,1.0,0.0,4.027634451162483,1.2845533294667033,1.284857545464762,3.1354357649239137,19368.672472713148,1975.0549344284898,4632.441516551485,4632.441516551485,5.568879954996221,5.118453702185289,-2.397933595185052,7.516387297370342,3.415093430429976,3.415093430429976,0.9757409801228503,0.0,0.0,0.00023681396023656013,7.951660164440872e-05,0.0001572973585921514,0.0006335362605425309,0.09610286282876868,0.07219434780169282,0.023908515027075868,0.09610294975892049,0.07219434780075874,0.023908515026766514,0.3793702434355114,0.3793702434355114,0.12563558564055172,0.0,4.226141746509882,3.895347893332257,5.2279417624922075,4.22346137287667,3.896025721689739,5.215062031080777,24875.239307783,21143.95341161555,0.85,1.0698086808481868,0.6659903459005656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506587474334154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.032362693493,1539.5524998960038,0.3793702434355114,0.12563558564055172,6.112874298809886,3.415093430429976
617.0,-29.863172779738843,5.118058660782001,35.02316138216833,24.20419257776814,5.022547949449922,-26.374581283572454,-39.92748447982592,1.5339564532635184,-0.8061560432866486,-5.029660001844713,40.044943814204736,42545.11384358643,25797.404968394527,25797.404968394527,68342.51881198096,77653.203996933,77653.203996933,25797.404968394527,103450.60896532753,103450.60896532753,103450.60896532753,128325.6492844854,91776.09661178231,56668.00645835461,39008.98905936411,24875.040319157866,0.0,63884.02937852198,21143.784271284185,1539.5477431299214,0.0,0.8866049404128117,2.8239216611458153,0.0014959135982669303,354246.16975818854,1556471.988224303,4.393758129514185,1556471.988224303,4.393758129514185,0.85,0.09610205656811607,4.027634451161993,1.2678428707038982,1.0,0.0,4.027634451162232,1.2845555650816918,1.2848597361665814,3.135430308073792,19368.61030114309,1975.0485946926922,4632.441516551485,4632.441516551485,5.568857129922024,5.118058660782001,-2.398124739353653,7.516183400135654,3.415172076506412,3.415172076506412,0.9757634504304035,0.0,0.0,0.00023677858593502344,7.950524248943794e-05,0.00015727334344558549,0.0006334395363108723,0.09610205656882626,0.07219359101766365,0.023908465551162602,0.09610173154415254,0.07219359101713015,0.023908465550985934,0.3793666200603686,0.3793666200603686,0.12563544269123744,0.0,4.225702411518569,3.895642115200644,5.22526600213439,4.223503958558069,3.896388415821491,5.214124039695548,24875.040319157866,21143.784271284185,0.85,1.069790360389477,0.6659741762921773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450667377989083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.008128042717,1539.5477431299214,0.3793666200603686,0.12563544269123744,6.112874298809886,3.415172076506412
618.0,-29.86460422389113,5.1176657598424695,35.023110431586936,24.203715298231714,5.022268036934007,-26.37589777816139,-39.92873450098557,1.5335615911848113,-0.8068736701835633,-5.02982922861666,40.04483873080874,42544.10204027594,25797.148112743824,25797.148112743824,68341.25015301976,77652.39993465849,77652.39993465849,25797.148112743824,103449.54804740232,103449.54804740232,103449.54804740232,128324.33659936451,91775.75697986528,56667.45908540393,39009.21988273484,24874.788551962192,0.0,63884.00843469703,21143.570269167863,1539.5385781606308,0.0,0.8866044588660158,2.823911345842064,0.0014959135982669303,354243.83257178834,1556467.4530671902,4.3937743157511955,1556467.4530671902,4.3937743157511955,0.85,0.09610116876382753,4.027634451161993,1.2678423168277368,1.0,0.0,4.02763445116356,1.284557484396755,1.2848616106727861,3.135425623286468,19368.53862454657,1975.041285713936,4632.441516551485,4632.441516551485,5.568801682778268,5.1176657598424695,-2.3982705912728326,7.515936351115302,3.4152503285200617,3.4152503285200617,0.9757858081485891,0.0,0.0,0.00023674335124986888,7.94940035217122e-05,0.0001572493477281567,0.0006333428903326758,0.09610116876512043,0.0721927706603227,0.02390839810479773,0.09610075621103961,0.07219277065935145,0.023908398104476078,0.3793630027749766,0.3793630027749766,0.1256353179634993,0.0,4.225218363847716,3.8959144740014153,5.2224760752991415,4.222955558433114,3.8966873514842746,5.210993805798353,24874.788551962192,21143.570269167863,0.85,1.0697708523233787,0.6659585564948544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506759772003819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.983950573771,1539.5385781606308,0.3793630027749766,0.1256353179634993,6.112874298809886,3.4152503285200617
619.0,-29.86603113051352,5.117275540085884,35.023059800820306,24.203297111112647,5.022045966039867,-26.377204404336172,-39.92996789803726,1.5332192398431108,-0.8078545650730007,-5.0299702797159815,40.04474614482391,42543.040999845805,25796.826370790328,25796.826370790328,68339.86737063613,77651.60099742837,77651.60099742837,25796.826370790328,103448.42736821869,103448.42736821869,103448.42736821869,128323.02647688964,91775.44405703712,56666.88405937609,39009.511108512255,24874.59910867096,0.0,63884.11021718322,21143.409242370315,1539.5323301126462,0.0,0.8866040756107961,2.8239078223922673,0.0014959135982669303,354241.8845280927,1556463.4572778076,4.393787198121046,1556463.4572778076,4.393787198121046,0.85,0.09610029479972276,4.027634451161993,1.2678416365711023,1.0,0.0,4.027634451161212,1.2845591579097253,1.2848632394682322,3.1354215384800845,19368.472584689385,1975.0345515226286,4632.441516551485,4632.441516551485,5.568732228700468,5.117275540085884,-2.3983948972344358,7.51567043732032,3.41532856783794,3.41532856783794,0.9758081622394114,0.0,0.0,0.0002367082330624922,7.948291546129929e-05,0.00015722531760119292,0.0006332461057654507,0.09610029480091703,0.07219196003835399,0.02390833476256305,0.09610020474882411,0.07219196003745683,0.02390833476226594,0.3793593892311737,0.3793593892311737,0.1256351991030822,0.0,4.224652565196777,3.89617801727627,5.219382926171818,4.222115714642996,3.896968337031069,5.2067416174944015,24874.59910867096,21143.409242370315,0.85,1.0697475027562398,0.6659408866338534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450684543745415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.959834883262,1539.5323301126462,0.3793593892311737,0.1256351991030822,6.112874298809886,3.41532856783794
620.0,-29.867452872885575,5.116887317417348,35.02300957767894,24.202842672262364,5.021786666420603,-26.378510105212374,-39.931204927246995,1.532843898727914,-0.8086788454687621,-5.030141392310851,40.04465675607906,42542.017274195416,25796.586720224288,25796.586720224288,68338.60399441971,77650.80603275822,77650.80603275822,25796.586720224288,103447.3927529825,103447.3927529825,103447.3927529825,128321.83016941618,91775.11794957441,56666.32919093255,39009.76528737985,24874.437416433677,0.0,63884.20270381353,21143.271803968626,1539.5283463804449,0.0,0.8866035275633838,2.8238987001768723,0.0014959135982669303,354239.5213191465,1556459.599481,4.3938056196692195,1556459.599481,4.3938056196692195,0.85,0.09609946259590037,4.027634451161993,1.2678410837939014,1.0,0.0,4.02763445116376,1.2845609854320676,1.2848650224787923,3.135417077770956,19368.40376232066,1975.0275335941083,4632.441516551485,4632.441516551485,5.568680495599212,5.116887317417348,-2.398540795477147,7.515428112894495,3.4154069611444404,3.4154069611444404,0.975830560326983,0.0,0.0,0.0002366732467478311,7.947179618442187e-05,0.00015720145056340924,0.0006331499780618259,0.09609946259684304,0.07219118313727098,0.023908279459572062,0.09609958623763727,0.07219118313656284,0.02390827945933753,0.379355778327406,0.379355778327406,0.125635064681085,0.0,4.224080565207942,3.8964255790866105,5.216313486842012,4.221462546842076,3.897095736267829,5.2037096680236345,24874.437416433677,21143.271803968626,0.85,1.0697261780233547,0.6659238978285925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506930832314833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.935762379797,1539.5283463804449,0.379355778327406,0.125635064681085,6.112874298809886,3.4154069611444404
621.0,-29.868869669465067,5.11650054053201,35.02295947017991,24.20234827967363,5.021480404704571,-26.379816050424616,-39.932441886607535,1.532426785645246,-0.8091416874430024,-5.030337165085785,40.04455967806028,42541.01494930829,25796.413226240555,25796.413226240555,68337.42817554885,77650.03942661358,77650.03942661358,25796.413226240555,103446.45265285415,103446.45265285415,103446.45265285415,128320.69147900122,91774.79919264487,56665.774715263295,39010.02719709064,24874.238826147084,0.0,63884.266023237724,21143.10300222502,1539.5228158771013,0.0,0.8866028817069164,2.823881896615423,0.0014959135982669303,354236.81754753436,1556455.4098423633,4.39382732889843,1556455.4098423633,4.39382732889843,0.85,0.09609862885377742,4.027634451161993,1.2678405315661805,1.0,0.0,4.027634451163847,1.2845630080465458,1.2848670007899643,3.135412140885854,19368.336491223097,1975.0206738512231,4632.441516551485,4632.441516551485,5.568643043645828,5.11650054053201,-2.3987046377144456,7.515205178246456,3.4154853065395754,3.4154853065395754,0.9758529447255929,0.0,0.0,0.00023663838687864873,7.946067897332517e-05,0.00015717770790532354,0.0006330543513141579,0.09609862885470967,0.07219040701241118,0.023908221842298488,0.0960985991745375,0.07219040701171085,0.02390822184206656,0.37935216874181993,0.37935216874181993,0.12563491718611872,0.0,4.223578798524954,3.896687311024209,5.213484719781718,4.221195477642766,3.8973680157268973,5.20179649352616,24874.238826147084,21143.10300222502,0.85,1.069706712302076,0.6659075480938313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507015919069302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.911745769927,1539.5228158771013,0.37935216874181993,0.12563491718611872,6.112874298809886,3.4154853065395754
622.0,-29.8702802831385,5.11611585714122,35.022909411640335,24.201899882778548,5.021215114174715,-26.38111233254942,-39.93366987034676,1.532047163566187,-0.8096454447667156,-5.030500610461014,40.04446088908608,42540.0019424446,25796.16200689482,25796.16200689482,68336.16394933942,77649.29310523269,77649.29310523269,25796.16200689482,103445.45511212751,103445.45511212751,103445.45511212751,128319.47411619315,91774.514813367,56665.22365050008,39010.32351429658,24874.019004065627,0.0,63884.3425183622,21142.916153455782,1539.5153388317278,0.0,0.8866024067996793,2.823869423522026,0.0014959135982669303,354234.56025441847,1556451.1463720205,4.393843292010089,1556451.1463720205,4.393843292010089,0.85,0.09609775431733919,4.027634451161993,1.2678399601066492,1.0,0.0,4.027634451162755,1.284564855014737,1.284868803614614,3.1354076327394047,19368.276475253642,1975.014553925514,4632.441516551485,4632.441516551485,5.56858881320496,5.11611585714122,-2.398844217676076,7.514960074817296,3.4155634410415274,3.4155634410415274,0.9758752688690079,0.0,0.0,0.00023660368383746433,7.944964385301485e-05,0.00015715403998444946,0.000632959025580658,0.09609775431853182,0.07218960004181632,0.023908154276715502,0.09609765650941182,0.07218960004092041,0.023908154276418785,0.37934856123547467,0.37934856123547467,0.12563477178726856,0.0,4.223097166180025,3.896992915694341,5.210604054342355,4.2208551656942745,3.8979095838702165,5.19876993503226,24874.019004065627,21142.916153455782,0.85,1.069685642138332,0.6658908938480094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507100710781415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.887780849354,1539.5153388317278,0.37934856123547467,0.12563477178726856,6.112874298809886,3.4155634410415274
623.0,-29.871687089625183,5.11573372826764,35.022859672338214,24.201486305706226,5.020995016597523,-26.38240066837441,-39.93488905308766,1.5317085953277532,-0.8105186902349146,-5.030639770275193,40.04437007036173,42538.969104579584,25795.855464829627,25795.855464829627,68334.82456940922,77648.5048419101,77648.5048419101,25795.855464829627,103444.36030673972,103444.36030673972,103444.36030673972,128318.19692379975,91774.20525105165,56664.6695136444,39010.59526378583,24873.83661706003,0.0,63884.43188084586,21142.761124501027,1539.50944168035,0.0,0.8866020267695853,2.8238646946571873,0.0014959135982669303,354232.63837051106,1556447.2268843295,4.393856066013762,1556447.2268843295,4.393856066013762,0.85,0.09609688068620142,4.027634451161993,1.2678393534803765,1.0,0.0,4.027634451162013,1.2845665097940944,1.2848704143311533,3.1354035937053895,19368.211144605782,1975.0078920534315,4632.441516551485,4632.441516551485,5.5685226403101495,5.11573372826764,-2.3989651668412093,7.5146988951088485,3.4156415624528593,3.4156415624528593,0.9758975892722456,0.0,0.0,0.00023656907912788765,7.943868922332841e-05,0.00015713038990455922,0.0006328637717041193,0.09609688068736894,0.07218879444456504,0.023908086242803894,0.09609708628927947,0.072188794443688,0.02390808624251342,0.37934495822862246,0.37934495822862246,0.12563462303096498,0.0,4.2225558996101995,3.8972906909804124,5.207506549206755,4.220121080040258,3.898221470194869,5.1948514696840675,24873.83661706003,21142.761124501027,0.85,1.0696631801761032,0.6658737951042784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507185133401934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.863892566447,1539.50944168035,0.37934495822862246,0.12563462303096498,6.112874298809886,3.4156415624528593
624.0,-29.873088799965867,5.115352436170742,35.022810067301535,24.200965195801132,5.020656727607706,-26.383696236809715,-39.93611682727931,1.5312641644321727,-0.810736151565834,-5.030858976131222,40.04427450245804,42537.993927637086,25795.755051627726,25795.755051627726,68333.74897926481,77647.75971772554,77647.75971772554,25795.755051627726,103443.51476935326,103443.51476935326,103443.51476935326,128317.16792257046,91773.88892063526,56664.12313046822,39010.85087796338,24873.6531532172,0.0,63884.50403118058,21142.60518023462,1539.5053033365061,0.0,0.8866012560059173,2.823841892344576,0.0014959135982669303,354229.6110173919,1556443.1024431062,4.393881973821461,1556443.1024431062,4.393881973821461,0.85,0.09609607629186752,4.027634451161993,1.2678388375183571,1.0,0.0,4.0276344511612905,1.2845686593840524,1.284872520142218,3.135398346938679,19368.144385604388,1975.001084529823,4632.441516551485,4632.441516551485,5.56850096422389,5.115352436170742,-2.3991450532284277,7.51449748939917,3.4157198133378976,3.4157198133378976,0.9759199466679708,0.0,0.0,0.000236534604410991,7.942765880869325e-05,0.00015710694560229775,0.0006327693466246476,0.09609607629258356,0.07218804355528483,0.023908032737298728,0.0960959684622775,0.07218804355474692,0.023908032737120593,0.3793413585501185,0.3793413585501185,0.12563445651331345,0.0,4.222153299217894,3.897609999727422,5.20490362635104,4.220122824565408,3.8984771682399355,5.1940740663097245,24873.6531532172,21142.60518023462,0.85,1.0696451356327765,0.6658577783882498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507269329103314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.840033533726,1539.5053033365061,0.3793413585501185,0.12563445651331345,6.112874298809886,3.4157198133378976
625.0,-29.87448511535032,5.114973613877728,35.02276043700303,24.200533143617236,5.020419145807912,-26.38497687732331,-39.9373310158029,1.5309109077619487,-0.8114729981820687,-5.030999244690763,40.0441745565808,42536.98580409645,25795.458675161604,25795.458675161604,68332.44447925805,77646.96760406246,77646.96760406246,25795.458675161604,103442.42627922406,103442.42627922406,103442.42627922406,128315.84339152128,91773.56419663076,56663.582396588,39011.0908889364,24873.417112297222,0.0,63884.508001233626,21142.40454545264,1539.4963621608265,0.0,0.8866009034030242,2.823835225300884,0.0014959135982669303,354227.6738422932,1556438.7890697247,4.393893825931487,1556438.7890697247,4.393893825931487,0.85,0.09609517306186197,4.027634451161993,1.2678382863895972,1.0,0.0,4.027634451163148,1.2845703823127852,1.2848741993673656,3.135394141588801,19368.07585520344,1974.9940963737301,4632.441516551485,4632.441516551485,5.568436985765649,5.114973613877728,-2.399266240514711,7.514239854392439,3.415797679769113,3.415797679769113,0.9759421942197466,0.0,0.0,0.00023650026698341097,7.94167518412431e-05,0.00015708351514216788,0.000632674977296222,0.09609517306321795,0.07218721665568403,0.02390795640753392,0.09609514525692722,0.07218721665466542,0.02390795640719655,0.3793377630391733,0.3793377630391733,0.12563430372623846,0.0,4.221682238582218,3.8979154114028347,5.202066527939564,4.2195262465086785,3.898874658182592,5.190450913087716,24873.417112297222,21142.40454545264,0.85,1.0696246494993518,0.6658419566019832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507353220734034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.816229700247,1539.4963621608265,0.3793377630391733,0.12563430372623846,6.112874298809886,3.415797679769113
626.0,-29.875876101183138,5.114597459786919,35.02271125258463,24.20014237230646,5.0202192427888965,-26.386248952793377,-39.93853256162254,1.5305920943801665,-0.8123598119013877,-5.031127318449999,40.044088283036885,42535.948317057264,25795.138490897185,25795.138490897185,68331.08680795445,77646.18998710076,77646.18998710076,25795.138490897185,103441.32847799794,103441.32847799794,103441.32847799794,128314.58403382705,91773.26707107542,56663.02540095516,39011.37963346695,24873.25555582911,0.0,63884.63518929607,21142.267222454742,1539.4913964767918,0.0,0.8866005633919483,2.823831975414575,0.0014959135982669303,354225.9050904105,1556435.0657617513,4.393905254796359,1556435.0657617513,4.393905254796359,0.85,0.09609430310914296,4.027634451161993,1.2678376308595762,1.0,0.0,4.027634451163082,1.2845719438883483,1.2848757173753007,3.1353903300818664,19368.013149234186,1974.9877021443804,4632.441516551485,4632.441516551485,5.56836786794446,5.114597459786919,-2.399377595245084,7.513975055032002,3.415875655771005,3.415875655771005,0.97596447307743,0.0,0.0,0.0002364660651832821,7.940595980535878e-05,0.0001570601053779233,0.000632580691323257,0.09609430311027498,0.07218641559074405,0.023907887519530928,0.09609468785403329,0.07218641558989367,0.023907887519249292,0.3793341702320586,0.3793341702320586,0.1256341459816924,0.0,4.22114904321046,3.8982244809126314,5.1989676291231035,4.218767506548602,3.899221170593762,5.186328152569217,24873.25555582911,21142.267222454742,0.85,1.0696012680589493,0.6658243909669254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507436790400097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.792487222046,1539.4913964767918,0.3793341702320586,0.1256341459816924,6.112874298809886,3.415875655771005
627.0,-29.877262643100902,5.114222448521759,35.022662332647606,24.19965248499068,5.019914423936256,-26.387527520433114,-39.939746365975566,1.5301793012497173,-0.8127140862502529,-5.031325981247061,40.043997617665205,42534.98092830491,25795.001351819134,25795.001351819134,68329.98228012404,77645.43585607626,77645.43585607626,25795.001351819134,103440.43720789539,103440.43720789539,103440.43720789539,128313.52875813608,91772.94916176044,56662.494233913254,39011.61658649687,24873.091550240682,0.0,63884.70813673755,21142.12781770458,1539.4878935210957,0.0,0.886599879544573,2.8238133941768564,0.0014959135982669303,354223.16148827074,1556431.1529228864,4.393928241122155,1556431.1529228864,4.393928241122155,0.85,0.09609349228566161,4.027634451161993,1.2678371434705338,1.0,0.0,4.027634451162162,1.2845739447397062,1.2848776749089836,3.135385446400374,19367.946057018893,1974.9808606424103,4632.441516551485,4632.441516551485,5.568338263884147,5.114222448521759,-2.399540756314822,7.513763204836581,3.4159538053100738,3.4159538053100738,0.9759868015171639,0.0,0.0,0.00023643197718582613,7.939505904246602e-05,0.0001570369181433601,0.000632487301618503,0.09609349228643554,0.07218566217452986,0.02390783011190568,0.09609376276584056,0.07218566217394846,0.023907830111713137,0.37933058001352477,0.37933058001352477,0.12563396649721265,0.0,4.220717866604502,3.898542485225107,5.196253647847755,4.218611894996798,3.8994428578836278,5.185019113230169,24873.091550240682,21142.12781770458,0.85,1.0695827573301566,0.6658084879602783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507520042005402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.768804968684,1539.4878935210957,0.37933058001352477,0.12563396649721265,6.112874298809886,3.4159538053100738
628.0,-29.878644382618806,5.113848762933216,35.022613260846164,24.199163435865216,5.019603786107944,-26.388802346632264,-39.940951963048406,1.5297617501025655,-0.8128507460559717,-5.031515137900561,40.04389535445276,42534.000529388424,25794.842270625166,25794.842270625166,68328.84280001359,77644.70869890566,77644.70869890566,25794.842270625166,103439.55096953083,103439.55096953083,103439.55096953083,128312.4076161362,91772.65393436323,56661.94576476973,39011.897966215,24872.856646605378,0.0,63884.75461282038,21141.92814961457,1539.4801261945313,0.0,0.8865992861787677,2.8237930418716766,0.0014959135982669303,354220.5491847699,1556426.7395657722,4.393948186088727,1556426.7395657722,4.393948186088727,0.85,0.09609263223903769,4.027634451161993,1.2678365983860571,1.0,0.0,4.027634451162833,1.2845759675955128,1.28487965460964,3.13538050902585,19367.88375164072,1974.9745072619824,4632.441516551485,4632.441516551485,5.568303923203664,5.113848762933216,-2.3996968307156124,7.5135455936488285,3.416031672678062,3.416031672678062,0.9760090493365892,0.0,0.0,0.0002363980117585279,7.938423335578638e-05,0.00015701377840274152,0.0006323941032019966,0.09609263224013093,0.07218487135947979,0.023907760880651132,0.09609252104272663,0.07218487135865856,0.023907760880379134,0.37932699261394653,0.37932699261394653,0.12563379090651755,0.0,4.2203798520334885,3.898904657041271,5.193781636963195,4.218664391844584,3.899999481501311,5.18353307315806,24872.856646605378,21141.92814961457,0.85,1.0695641427149094,0.6657926572179821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507603028546412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.74516537556,1539.4801261945313,0.37932699261394653,0.12563379090651755,6.112874298809886,3.416031672678062
629.0,-29.880021173900218,5.11347695692064,35.022564138533696,24.198709695506864,5.019335003463076,-26.390068532859146,-39.94215253097934,1.5293823624034355,-0.813267728047947,-5.031676633149498,40.043795739635804,42533.020457211904,25794.61672150916,25794.61672150916,68327.63717872107,77643.95518101795,77643.95518101795,25794.61672150916,103438.57190252711,103438.57190252711,103438.57190252711,128311.19942998097,91772.34729476178,56661.41257088058,39012.14969320134,24872.627527453857,0.0,63884.777220655196,21141.73339833578,1539.4720570783118,0.0,0.8865988241866833,2.823779647174293,0.0014959135982669303,354218.3189045587,1556422.4405141347,4.393963715167143,1556422.4405141347,4.393963715167143,0.85,0.09609175481749482,4.027634451161993,1.2678360230801635,1.0,0.0,4.027634451164064,1.2845778117202096,1.2848814556988035,3.135376007910715,19367.81903780822,1974.9679082875623,4632.441516551485,4632.441516551485,5.568255234166749,5.11347695692064,-2.399832170157713,7.513309127078353,3.4161093149397215,3.4161093149397215,0.9760312328399204,0.0,0.0,0.00023636417243816325,7.937345418450133e-05,0.00015699071825366192,0.0006323012253511148,0.09609175481871775,0.07218406545126117,0.02390768936745658,0.09609151149268906,0.07218406545034252,0.0239076893671523,0.37932341036103095,0.37932341036103095,0.12563363130106636,0.0,4.220047961295563,3.899282904139625,5.191285483541435,4.218408905101569,3.900493775733594,5.180993124492375,24872.627527453857,21141.73339833578,0.85,1.0695448924040296,0.665777080356792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507685728558246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.721575772448,1539.4720570783118,0.37932341036103095,0.12563363130106636,6.112874298809886,3.4161093149397215
630.0,-29.88139293827345,5.113107456349333,35.022515238483145,24.198296502605103,5.019108721562693,-26.391325944163174,-39.943340386357136,1.5290417274337171,-0.8139205577328994,-5.0318158195737475,40.04370396878881,42532.00959465122,25794.340068556823,25794.340068556823,68326.34966320805,77643.19355925263,77643.19355925263,25794.340068556823,103437.53362780945,103437.53362780945,103437.53362780945,128309.96925193047,91772.0477276797,56660.863763002475,39012.42662741914,24872.43562412102,0.0,63884.86225154016,21141.570280502867,1539.4656024399533,0.0,0.8865984474582431,2.823771993227819,0.0014959135982669303,354216.3967223169,1556418.4799906788,4.393976378261257,1556418.4799906788,4.393976378261257,0.85,0.09609088268709275,4.027634451161993,1.2678354499721904,1.0,0.0,4.027634451160246,1.2845794743525298,1.2848830754169953,3.135371949790847,19367.755816574307,1974.9614615158396,4632.441516551485,4632.441516551485,5.568195513401502,5.113107456349333,-2.3999504527378814,7.513057909087214,3.416186901397483,3.416186901397483,0.9760534003992809,0.0,0.0,0.00023633046110931963,7.936279048321424e-05,0.0001569676706261054,0.0006322083979323505,0.09609088268827974,0.07218326238753991,0.023907620300739823,0.09609080731551124,0.07218326238664825,0.023907620300444497,0.37931983344212716,0.37931983344212716,0.12563348137115582,0.0,4.219671340513287,3.8996649261504217,5.18859732631114,4.217895261840852,3.900932630398131,5.1775795537755585,24872.43562412102,21141.570280502867,0.85,1.0695233151506218,0.6657603710122401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507768133302776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.698039241022,1539.4656024399533,0.37931983344212716,0.12563348137115582,6.112874298809886,3.416186901397483
631.0,-29.882759152101336,5.112739086636131,35.022466485194904,24.19781139995905,5.018804586629198,-26.392586145040593,-39.94453613469375,1.5286315795502146,-0.8141705628361819,-5.032009200313241,40.04361044338868,42531.055640679304,25794.204365584275,25794.204365584275,68325.26000626358,77642.45613543628,77642.45613543628,25794.204365584275,103436.66050102055,103436.66050102055,103436.66050102055,128308.91157111162,91771.73859882908,56660.33810399836,39012.66721647858,24872.25107009107,0.0,63884.91828656965,21141.41340957741,1539.4607975465074,0.0,0.886597800883995,2.8237526488539575,0.0014959135982669303,354213.7261232677,1556414.4437544025,4.393998111786228,1556414.4437544025,4.393998111786228,0.85,0.09609006417086124,4.027634451161993,1.2678349202731627,1.0,0.0,4.027634451161928,1.2845814617871758,1.2848850201950437,3.1353670989137123,19367.6905774057,1974.9548089720447,4632.441516551485,4632.441516551485,5.568166219351688,5.112739086636131,-2.400108502422996,7.512847589059127,3.4162645636533395,3.4162645636533395,0.9760755896152399,0.0,0.0,0.00023629689058870702,7.935205726236951e-05,0.00015694483332633752,0.0006321164176370338,0.09609006417173532,0.07218250062020004,0.023907563551535276,0.09608977905411124,0.07218250061954343,0.023907563551317818,0.3793162612716089,0.3793162612716089,0.12563332586934442,0.0,4.219379080808039,3.9000612257188436,5.18620643974009,4.217838637477087,3.90128465064123,5.176274337406369,24872.25107009107,21141.41340957741,0.85,1.0695053204854361,0.6657448546759821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507850238061593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.674557522281,1539.4607975465074,0.3793162612716089,0.12563332586934442,6.112874298809886,3.4162645636533395
632.0,-29.88412107635336,5.112373251122396,35.02241784171168,24.19740630956369,5.018592339480456,-26.393833295005454,-39.94571106797082,1.5283045581139967,-0.8149358346568647,-5.032134253942295,40.043516135070476,42530.033764202664,25793.900261648207,25793.900261648207,68323.93402585087,77641.67058927231,77641.67058927231,25793.900261648207,103435.57085092051,103435.57085092051,103435.57085092051,128307.60897815767,91771.41681900626,56659.77999386136,39012.92980571656,24872.038127237156,0.0,63884.96793295372,21141.232408151584,1539.4528109461962,0.0,0.8865975053779608,2.8237481416203765,0.0014959135982669303,354211.9991339274,1556410.3737380723,4.394008044740445,1556410.3737380723,4.394008044740445,0.8500000000000001,0.09608917071356664,4.027634451161993,1.2678342619957408,1.0,0.0,4.027634451162978,1.2845830602450463,1.2848865760453008,3.1353631974515404,19367.622668350716,1974.947884175607,4632.441516551485,4632.441516551485,5.568100572773101,5.112373251122396,-2.400215583992996,7.512588835115391,3.4163419512171056,3.4163419512171056,0.9760977003477445,0.0,0.0,0.00023626342984385434,7.93415121878234e-05,0.00015692191765603094,0.0006320241216938357,0.09608917071488257,0.07218168110672221,0.02390748960816036,0.09608909514480685,0.0721816811057337,0.023907489607832944,0.37931269402065215,0.37931269402065215,0.12563318215232755,0.0,4.218991551087299,3.9004314749521996,5.18351010723876,4.21719841928541,3.9016785233846463,5.172486605994152,24872.038127237156,21141.232408151584,0.85,1.0694837335999885,0.6657283417413197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507932011483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.651141273987,1539.4528109461962,0.37931269402065215,0.12563318215232755,6.112874298809886,3.4163419512171056
633.0,-29.885477422029886,5.112008974316513,35.02236948738356,24.19696213854479,5.018327207577511,-26.395080712656114,-39.94689731681717,1.5279304981853288,-0.8153011023314889,-5.0323035599308605,40.04342727025657,42529.08307025609,25793.713216705943,25793.713216705943,68322.79628696204,77640.94114290943,77640.94114290943,25793.713216705943,103434.65435961538,103434.65435961538,103434.65435961538,128306.52542251514,91771.12747518007,56659.2694024523,39013.17563636418,24871.871062899772,0.0,63885.046699263956,21141.090403464805,1539.4484526912422,0.0,0.8865969646038208,2.8237331462985065,0.0014959135982669303,354209.6610304817,1556406.5386516603,4.394026221994332,1556406.5386516603,4.394026221994332,0.85,0.09608834334482809,4.027634451161993,1.2678337773540993,1.0,0.0,4.027634451163646,1.2845848783994354,1.2848883518255165,3.135358759773303,19367.561604653096,1974.9416574113584,4632.441516551485,4632.441516551485,5.568060195589362,5.112008974316513,-2.4003548807517054,7.512363855068219,3.416419489314856,3.416419489314856,0.9761198540899588,0.0,0.0,0.00023623011049588887,7.933086686985278e-05,0.00015689924362603607,0.0006319327989894817,0.09608834334577174,0.07218091289155813,0.023907430454213598,0.09608825423102567,0.07218091289084928,0.023907430453978803,0.37930912938915745,0.37930912938915745,0.12563302773883547,0.0,4.21865895178388,3.9008302295725343,5.180949086983276,4.217002457599392,3.90210850895312,5.170382423535216,24871.871062899772,21141.090403464805,0.85,1.0694646058347361,0.6657126396175286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508013529031618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.627765419735,1539.4484526912422,0.37930912938915745,0.12563302773883547,6.112874298809886,3.416419489314856
634.0,-29.886829108254325,5.111646916417773,35.0223213266792,24.19654297353702,5.018103290967925,-26.396319814232136,-39.94806722095234,1.527593996927276,-0.816049655265374,-5.032439716140413,40.04333620122158,42528.0846011708,25793.446947848784,25793.446947848784,68321.53154901958,77640.1457753608,77640.1457753608,25793.446947848784,103433.59272320959,103433.59272320959,103433.59272320959,128305.27200197634,91770.78701633865,56658.72584207399,39013.401304738516,24871.679278766747,0.0,63885.08058350526,21140.927386951735,1539.4419201279195,0.0,0.8865966007681518,2.8237271165690285,0.0014959135982669303,354207.7807318722,1556402.608446386,4.394038451754254,1556402.608446386,4.394038451754254,0.85,0.09608747215036204,4.027634451161993,1.2678331372095277,1.0,0.0,4.027634451162144,1.2845865206626614,1.284889951825478,3.1353547514139524,19367.48975354081,1974.9343306369465,4632.441516551485,4632.441516551485,5.568002716427195,5.111646916417773,-2.4004692023068106,7.512116118724584,3.416496887896952,3.416496887896952,0.9761419679705577,0.0,0.0,0.0002361969099165224,7.93203695214903e-05,0.0001568765403950321,0.0006318413586741373,0.09608747215155085,0.07218011225522232,0.023907359896328532,0.09608760187050593,0.07218011225432928,0.023907359896032744,0.3793055688293919,0.3793055688293919,0.12563287117955113,0.0,4.218257919828943,3.9011854651671456,5.1782440919645865,4.216390060875028,3.9023516833051985,5.167164788301477,24871.679278766747,21140.927386951735,0.85,1.0694442415191974,0.6656966573843736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809471354531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.60445592547,1539.4419201279195,0.3793055688293919,0.12563287117955113,6.112874298809886,3.416496887896952
635.0,-29.888176102018335,5.111286038287876,35.02227330610295,24.196081899013393,5.017811108910741,-26.397561518883208,-39.94924494819713,1.5271965257572406,-0.8160905310744511,-5.032623644138478,40.04324396128342,42527.139244823346,25793.3053755877,25793.3053755877,68320.44462041104,77639.45743190206,77639.45743190206,25793.3053755877,103432.76280748977,103432.76280748977,103432.76280748977,128304.25914904465,91770.52405011578,56658.20586296273,39013.686874614505,24871.49634155489,0.0,63885.18321616939,21140.771890321656,1539.4369864170844,0.0,0.8865959977000359,2.823706107500547,0.0014959135982669303,354205.24072384223,1556398.627716878,4.394058722949081,1556398.627716878,4.394058722949081,0.85,0.09608664750298244,4.027634451161993,1.267832672898658,1.0,0.0,4.027634451162591,1.2845884478222893,1.2848918369425777,3.135350047705846,19367.434256625147,1974.9286715264793,4632.441516551485,4632.441516551485,5.567972155380591,5.111286038287876,-2.4006185344390767,7.5119045727269524,3.4165743487213596,3.4165743487213596,0.9761640996346742,0.0,0.0,0.00023616382887139294,7.930980327476553e-05,0.0001568540255966274,0.0006317506772964217,0.09608664750389756,0.07217934836454523,0.023907299139352325,0.09608651365581401,0.07217934836385781,0.02390729913912464,0.37930200915269197,0.37930200915269197,0.12563270246181718,0.0,4.2179836439411815,3.9016128378511894,5.175831829703725,4.216533113064031,3.902978229002372,5.165832306619677,24871.49634155489,21140.771890321656,0.85,1.0694255096558771,0.6656807901907948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508175620028703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.581194564038,1539.4369864170844,0.37930200915269197,0.12563270246181718,6.112874298809886,3.4165743487213596
636.0,-29.889518229450562,5.110927279014921,35.022225330570414,24.195658787526213,5.017577659433568,-26.398792969270982,-39.95040605133397,1.5268523992356777,-0.8166597488401521,-5.032761530276113,40.04314923210119,42526.14582332478,25793.051112754598,25793.051112754598,68319.19693607939,77638.68484799877,77638.68484799877,25793.051112754598,103431.73596075337,103431.73596075337,103431.73596075337,128303.01890879225,91770.19865861231,56657.65963386422,39013.9322497201,24871.282948038875,0.0,63885.215197758975,21140.590505833043,1539.4292571589995,0.0,0.88659563831098,2.8236974976247757,0.0014959135982669303,354203.33655386185,1556394.5395689453,4.394070803260975,1556394.5395689453,4.394070803260975,0.85,0.09608576564916724,4.027634451161993,1.2678320212149994,1.0,0.0,4.027634451161252,1.2845901252532912,1.2848934724309398,3.1353459535334958,19367.365585353884,1974.921669005612,4632.441516551485,4632.441516551485,5.5679172679454885,5.110927279014921,-2.4007334828620412,7.511660761876962,3.41665156201287,3.41665156201287,0.9761861605751057,0.0,0.0,0.0002361308715846975,7.929938744880027e-05,0.00015683148413589724,0.0006316598885326053,0.09608576565042423,0.07217854086329473,0.023907224787129505,0.09608569929241484,0.0721785408623505,0.02390722478681675,0.37929845479558494,0.37929845479558494,0.12563253997311416,0.0,4.217660649211211,3.902017377130335,5.173292293147313,4.2161017814359525,3.903377570487578,5.162871504633586,24871.282948038875,21140.590505833043,0.85,1.0694054441954193,0.6656649068439947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508256246497129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.557982152026,1539.4292571589995,0.37929845479558494,0.12563253997311416,6.112874298809886,3.41665156201287
637.0,-29.890855819273813,5.110570191718196,35.02217755360619,24.19522296348589,5.017324237696945,-26.40002233273612,-39.9515743489377,1.5264907511410117,-0.8170546269195142,-5.032918783189385,40.04305906469171,42525.20200148511,25792.850475607014,25792.850475607014,68318.05247709212,77637.94177917368,77637.94177917368,25792.850475607014,103430.7922547807,103430.7922547807,103430.7922547807,128301.89431692916,91769.8928640359,56657.153086273574,39014.155308624795,24871.10206214846,0.0,63885.25737077325,21140.43675282619,1539.4238253264534,0.0,0.8865951636791349,2.823684307309473,0.0014959135982669303,354201.16494379373,1556390.648297155,4.394086757292654,1556390.648297155,4.394086757292654,0.85,0.09608492068229868,4.027634451161993,1.267831517341547,1.0,0.0,4.02763445116317,1.2845918843936663,1.2848951897964163,3.1353416599413255,19367.301049857153,1974.915088216379,4632.441516551485,4632.441516551485,5.5678739566275,5.110570191718196,-2.4008623043452513,7.511432496063447,3.416728813029342,3.416728813029342,0.9762082322940977,0.0,0.0,0.00023609802993928254,7.928890836033003e-05,0.00015680912157895252,0.0006315698203278387,0.09608492068334627,0.07217776184184183,0.02390715884150445,0.09608485997569394,0.07217776184105489,0.0239071588412438,0.3792949035938408,0.3792949035938408,0.12563237313815379,0.0,4.217361998190711,3.9024304843259756,5.170825096494582,4.215864156269845,3.9037887137952794,5.160656733645794,24871.10206214846,21140.43675282619,0.85,1.0693868239520754,0.6656496937107103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450833658253416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.534822329066,1539.4238253264534,0.3792949035938408,0.12563237313815379,6.112874298809886,3.416728813029342
638.0,-29.892188440663812,5.110215541193964,35.02213004528693,24.19483606880533,5.017126528018539,-26.40124165236586,-39.95272225057704,1.5261797397023145,-0.817761529569168,-5.033037661928309,40.042971335517876,42524.194993943995,25792.558062907865,25792.558062907865,68316.75305685186,77637.17121479611,77637.17121479611,25792.558062907865,103429.72927770397,103429.72927770397,103429.72927770397,128300.65084800712,91769.58012391759,56656.6039029916,39014.418023251106,24870.92157030316,0.0,63885.339593554265,21140.283334757685,1539.4175382875876,0.0,0.8865948757884456,2.8236797499088464,0.0014959135982669303,354199.52327515656,1556386.862257113,4.394096434308435,1556386.862257113,4.394096434308435,0.85,0.09608404225433229,4.027634451161993,1.2678308706032118,1.0,0.0,4.027634451164111,1.284593406462858,1.2848966701967173,3.1353379449861327,19367.235048559425,1974.908357957042,4632.441516551485,4632.441516551485,5.567810833823229,5.110215541193964,-2.400962178625715,7.5111777198196785,3.416805970493188,3.416805970493188,0.976230277283768,0.0,0.0,0.00023606531446776282,7.927861346107803e-05,0.0001567867010066848,0.0006314795184585584,0.09608404225554072,0.07217695795418168,0.023907084301359044,0.0960842812836685,0.07217695795327392,0.02390708430105837,0.3792913557058668,0.3792913557058668,0.125632205521784,0.0,4.216991037982723,3.9028253839148306,5.168121428743746,4.215276132359122,3.9041825753113244,5.157080412068979,24870.92157030316,21140.283334757685,0.85,1.069365107730361,0.6656330742622285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508416647807318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.511708671958,1539.4175382875876,0.3792913557058668,0.125632205521784,6.112874298809886,3.416805970493188
639.0,-29.893516414013803,5.109861986969131,35.02208274703312,24.194378905836516,5.016841067490835,-26.402465563854744,-39.9538820964284,1.5257902173138065,-0.8178342455246934,-5.033218492465981,40.04288243739672,42523.25780037232,25792.42650697991,25792.42650697991,68315.68430735223,77636.47134271958,77636.47134271958,25792.42650697991,103428.8978496995,103428.8978496995,103428.8978496995,128299.65245836975,91769.30067323115,56656.087130811065,39014.68171380009,24870.754608670253,0.0,63885.43632247034,21140.141417369716,1539.4134357955666,0.0,0.8865942763836379,2.8236595261186848,0.0014959135982669303,354197.02608799,1556383.0257770799,4.394116582419983,1556383.0257770799,4.394116582419983,0.85,0.0960832253590849,4.027634451161993,1.2678303244197746,1.0,0.0,4.0276344511615205,1.284595295468824,1.284898517772234,3.1353333344507335,19367.176072729726,1974.9023440960702,4632.441516551485,4632.441516551485,5.5677824349913205,5.109861986969131,-2.401107503315245,7.510969490284376,3.4168832679045753,3.4168832679045753,0.9762523622584501,0.0,0.0,0.0002360327172588778,7.926821269584969e-05,0.00015676450456302812,0.0006313901192973935,0.09608322535995115,0.07217620275048894,0.0239070226094622,0.09608327208891305,0.07217620274983821,0.023907022609246674,0.37928780963971886,0.37928780963971886,0.12563202128957562,0.0,4.2167391560415695,3.9032683324368804,5.165752656937968,4.215384246941312,3.9047018106126643,5.155933040776688,24870.754608670253,21140.141417369716,0.85,1.0693467594479533,0.6656173965178925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508496416519419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.488649962803,1539.4134357955666,0.37928780963971886,0.12563202128957562,6.112874298809886,3.4168832679045753
640.0,-29.89483953061273,5.109510480516935,35.02203548072951,24.193960159923904,5.016611179347899,-26.403679545657898,-39.95502909002823,1.5254511943752906,-0.8183474283466126,-5.033352789748544,40.0427887714834,42522.28838252172,25792.180774263517,25792.180774263517,68314.46915678524,77635.70205621103,77635.70205621103,25792.180774263517,103427.88283047454,103427.88283047454,103427.88283047454,128298.42657696115,91768.97234805986,56655.55867429876,39014.90408195678,24870.54374648662,0.0,63885.4478284434,21139.962184513624,1539.405759833901,0.0,0.8865939314254472,2.823650594001312,0.0014959135982669303,354195.17151277314,1556378.9835463332,4.394128177690887,1556378.9835463332,4.394128177690887,0.85,0.09608234253669543,4.027634451161993,1.2678297249367465,1.0,0.0,4.027634451163057,1.2845969480505817,1.2849001290260718,3.135329300971843,19367.10678233136,1974.8952784418086,4632.441516551485,4632.441516551485,5.567729388943031,5.109510480516935,-2.4012181134793797,7.510728593996315,3.4169603049487405,3.4169603049487405,0.9762743728424973,0.0,0.0,0.0002360002433907676,7.925792842206491e-05,0.00015674231496870267,0.000631300747722831,0.09608234253794923,0.07217539749737378,0.023906945040575445,0.09608245166596602,0.07217539749643194,0.023906945040263482,0.3792842682092668,0.3792842682092668,0.12563184227927185,0.0,4.216444380029884,3.9036861773016085,5.163287020720361,4.21500536140195,3.9051062989915977,5.153168695917316,24870.54374648662,21139.962184513624,0.85,1.0693275460827236,0.6656021023239933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508575907839667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.465639948668,1539.405759833901,0.3792842682092668,0.12563184227927185,6.112874298809886,3.4169603049487405
641.0,-29.896157971182284,5.109160230810665,35.02198831423776,24.19351190272721,5.0163346253327195,-26.404893985461342,-39.95617989040909,1.5250706395935376,-0.8184131822229688,-5.033523122584997,40.04269714607448,42521.35501588268,25792.02996475236,25792.02996475236,68313.38498063503,77635.00233826485,77635.00233826485,25792.02996475236,103427.03230301721,103427.03230301721,103427.03230301721,128297.38879203804,91768.69281040777,56655.04548795171,39015.16369161784,24870.35648902082,0.0,63885.52018063866,21139.803015667698,1539.400255681372,0.0,0.8865933954052443,2.8236315080692402,0.0014959135982669303,354192.81931637094,1556375.0293829355,4.394146195247271,1556375.0293829355,4.394146195247271,0.85,0.09608150637556777,4.027634451161993,1.2678292106231681,1.0,0.0,4.027634451161695,1.2845987946268755,1.284901934472813,3.135324794020112,19367.04778814826,1974.8892627093105,4632.441516551485,4632.441516551485,5.56769683386152,5.109160230810665,-2.401355056326556,7.5105152871372205,3.41703737048061,3.41703737048061,0.9762963915658885,0.0,0.0,0.0002359678883829363,7.924761125525748e-05,0.00015672027712767883,0.0006312119873550942,0.09608150637656249,0.07217462788141,0.023906878495152484,0.09608140058459366,0.07217462788066278,0.023906878494904985,0.37928072925971523,0.37928072925971523,0.1256316599908696,0.0,4.216243014307565,3.9041526154339863,5.161050928292468,4.2151099403620265,3.905699687678805,5.151782038707893,24870.35648902082,21139.803015667698,0.85,1.0693093644299432,0.6655867385230954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508655109265902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.44268296567,1539.400255681372,0.37928072925971523,0.1256316599908696,6.112874298809886,3.41703737048061
