time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
642.0,-29.897470550894553,5.108812014809058,35.021941212313756,24.19310283092784,5.016108885984339,-26.40609806761533,-39.957313996832795,1.5247364026873564,-0.8188439754252386,-5.033655088661906,40.04260469373667,42520.377785620134,25791.785920192855,25791.785920192855,68312.16370581299,77634.25545744036,77634.25545744036,25791.785920192855,103426.04137763321,103426.04137763321,103426.04137763321,128296.19224067335,91768.38431806193,56654.50664616991,39015.41963543557,24870.15086304013,0.0,63885.5704984757,21139.62823358411,1539.3928234375053,0.0,0.8865930579265204,2.823621756914364,0.0014959135982669303,354190.9969508054,1556371.039540495,4.394157539121933,1556371.039540495,4.394157539121933,0.85,0.09608062784893613,4.027634451161993,1.2678285809187222,1.0,0.0,4.027634451161167,1.2846004242832052,1.284903523138274,3.1353208165172255,19366.98268330889,1974.8826238632855,4632.441516551485,4632.441516551485,5.567644152233779,5.108812014809058,-2.4014632804546454,7.510275295263703,3.4171142292867467,3.4171142292867467,0.9763183512247847,0.0,0.0,0.0002359356812620376,7.923744496797661e-05,0.00015669823629406101,0.0006311232149342828,0.09608062785017672,0.07217382530808023,0.0239068025420965,0.09608056832284163,0.07217382530714832,0.023906802541787817,0.3792771955214389,0.3792771955214389,0.12563148736188764,0.0,4.216007739940608,3.904613576920326,5.158694618884454,4.214811113236692,3.906210523589209,5.149018038698671,24870.15086304013,21139.62823358411,0.85,1.0692894056169209,0.6655709177181828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508734031607173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.41977555524,1539.3928234375053,0.3792771955214389,0.12563148736188764,6.112874298809886,3.4171142292867467
643.0,-29.898779374547996,5.108465680687541,35.02189435743819,24.192698788270377,5.01588392508252,-26.407298691207075,-39.95845135124398,1.524403241723717,-0.8192325760095969,-5.033792299113207,40.042517685615366,42519.43028163364,25791.560094582102,25791.560094582102,68310.99037621575,77633.5259614396,77633.5259614396,25791.560094582102,103425.08605602171,103425.08605602171,103425.08605602171,128295.0639401729,91768.09200865033,56653.99632877189,39015.6618665316,24869.977884151187,0.0,63885.639750682785,21139.48120152851,1539.3873736160112,0.0,0.8865926739828054,2.8236108319679345,0.0014959135982669303,354189.10217164905,1556367.2846539188,4.394170444859322,1556367.2846539188,4.394170444859322,0.85,0.09607977447890188,4.027634451161993,1.2678280220972376,1.0,0.0,4.027634451160806,1.2846020487129075,1.2849051066993498,3.1353168517810133,19366.920993748216,1974.8763332787667,4632.441516551485,4632.441516551485,5.567595403510251,5.108465680687541,-2.40157487314476,7.510040553832301,3.4171911178442795,3.4171911178442795,0.9763403193840798,0.0,0.0,0.0002359035703370665,7.922725077616416e-05,0.00015667631956090233,0.0006310349423447559,0.09607977448000017,0.07217304197945346,0.02390673250054671,0.09607981482015746,0.07217304197862846,0.023906732500273423,0.3792736659308916,0.3792736659308916,0.1256313136765502,0.0,4.2157712071471,3.9050854901049092,5.1563000638566905,4.214559723103605,3.906716429351775,5.146460519793891,24869.977884151187,21139.48120152851,0.85,1.069269880411359,0.6655553649860603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508812603929437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.396941609297,1539.3873736160112,0.3792736659308916,0.1256313136765502,6.112874298809886,3.4171911178442795
644.0,-29.900083444918135,5.108121010054271,35.021847697949035,24.192275886330776,5.015644745255426,-26.4084964581273,-39.959584444854386,1.5240577584469168,-0.819623799640965,-5.033938179632199,40.042429666830564,42518.48577489993,25791.360475992366,25791.360475992366,68309.8462508923,77632.77768463855,77632.77768463855,25791.360475992366,103424.13816063092,103424.13816063092,103424.13816063092,128293.93937554842,91767.77324348432,56653.481333674135,39015.87989978909,24869.801214917497,0.0,63885.68111470659,21139.33103267987,1539.3819049410677,0.0,0.886592249511367,2.823598925979705,0.0014959135982669303,354187.08767372277,1556363.4861585305,4.394184712888949,1556363.4861585305,4.394184712888949,0.85,0.09607892710877738,4.027634451161993,1.2678274803096432,1.0,0.0,4.027634451162227,1.2846037305268658,1.2849067478130731,3.135312746997943,19366.853720912415,1974.8694733586308,4632.441516551485,4632.441516551485,5.567552312067215,5.108121010054271,-2.4016924715742634,7.509813481628534,3.417267993742304,3.417267993742304,0.9763622839263725,0.0,0.0,0.00023587158003440133,7.921709597989668e-05,0.00015665448405450464,0.00063094699690693,0.09607892710984772,0.072172264038476,0.02390666307137172,0.09607902236999985,0.07217226403767199,0.02390666307110539,0.3792701406302383,0.3792701406302383,0.12563113525502115,0.0,4.21553615940968,3.905541416836172,5.153960135123498,4.214314379991208,3.9070921852360243,5.14432256576174,24869.801214917497,21139.33103267987,0.85,1.0692512791441031,0.6655401497333665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508890952219096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.374139157077,1539.3819049410677,0.3792701406302383,0.12563113525502115,6.112874298809886,3.417267993742304
645.0,-29.901382797956778,5.10777805616842,35.02180117769196,24.191863007750385,5.01540847084663,-26.409689688117346,-39.960709296260006,1.5237153609895695,-0.8198873330483138,-5.034079956199384,40.042340403226085,42517.52740499769,25791.15446630215,25791.15446630215,68308.68187129984,77632.05804050375,77632.05804050375,25791.15446630215,103423.2125068059,103423.2125068059,103423.2125068059,128292.82779701601,91767.48238374661,56652.9517481692,39016.14515064156,24869.615290210124,0.0,63885.760440851685,21139.172996678604,1539.375814358041,0.0,0.8865918504675192,2.823585808094334,0.0014959135982669303,354185.12985683454,1556359.6339494726,4.394198126213175,1556359.6339494726,4.394198126213175,0.85,0.09607807105211877,4.027634451161993,1.2678268478577963,1.0,0.0,4.027634451161718,1.2846053976660388,1.284908374402213,3.1353086780420525,19366.792337293802,1974.8632139715196,4632.441516551485,4632.441516551485,5.567507840984419,5.10777805616842,-2.401806668283268,7.509584724451688,3.4173447942357464,3.4173447942357464,0.976384226924499,0.0,0.0,0.0002358397094281043,7.92070162405337e-05,0.00015663269318757058,0.0006308592312605457,0.09607807105323868,0.07217148000042163,0.023906591052817047,0.09607815262614447,0.07217147999958039,0.023906591052538385,0.37926661810626405,0.37926661810626405,0.125630954762164,0.0,4.21532221922871,3.906016798389487,5.151646410118133,4.214192623151064,3.9076530629407102,5.142121482246978,24869.615290210124,21139.172996678604,0.85,1.0692317255038875,0.6655243220335826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508969016772844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.35138830151,1539.375814358041,0.37926661810626405,0.125630954762164,6.112874298809886,3.4173447942357464
646.0,-29.902677292818428,5.107437419028763,35.02175493133284,24.191484494972997,5.015220025693527,-26.41087376192715,-39.96182897882534,1.5234164947845519,-0.8205563213194296,-5.034191200379337,40.042255340475855,42516.56865631908,25790.876456758855,25790.876456758855,68307.44511307793,77631.28401560656,77631.28401560656,25790.876456758855,103422.16047236542,103422.16047236542,103422.16047236542,128291.60323580744,91767.15454602575,56652.43918666672,39016.3503992878,24869.442763442024,0.0,63885.793162729824,21139.02634892572,1539.3697874863217,0.0,0.886591591813401,2.823581642716594,0.0014959135982669303,354183.5936728554,1556355.963036782,4.3942068205291385,1556355.963036782,4.3942068205291385,0.85,0.09607719618551966,4.027634451161993,1.267826228043996,1.0,0.0,4.027634451161346,1.2846068609659502,1.2849097972620676,3.135305106601598,19366.723149767946,1974.8561588073346,4632.441516551485,4632.441516551485,5.567447827373388,5.107437419028763,-2.401897719169064,7.509335138197827,3.4174215381636053,3.4174215381636053,0.9764061537610301,0.0,0.0,0.00023580796192854107,7.919698399645034e-05,0.00015661097793209073,0.0006307717701494592,0.09607719618670857,0.07217068224135946,0.023906513945349102,0.09607760670231288,0.07217068224046638,0.02390651394505327,0.37926309928784346,0.37926309928784346,0.1256307726419847,0.0,4.215028031009297,3.9064539599442014,5.14912495297699,4.213634879059896,3.9079944689428316,5.138827349249254,24869.442763442024,21139.02634892572,0.85,1.069211818957703,0.6655089739282242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509046799734107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.328688480806,1539.3697874863217,0.37926309928784346,0.1256307726419847,6.112874298809886,3.4174215381636053
647.0,-29.903967194666116,5.107097895940297,35.02170889583138,24.191050067916535,5.01495256058305,-26.412061603919245,-39.96295292219145,1.5230469698184124,-0.8205291520247897,-5.03435789101507,40.0421689893514,42515.647610505635,25790.742770615965,25790.742770615965,68306.3903811216,77630.60360067447,77630.60360067447,25790.742770615965,103421.34637129043,103421.34637129043,103421.34637129043,128290.6272056612,91766.88647263232,56651.930482391705,39016.61776693402,24869.280834370766,0.0,63885.89860130478,21138.88870921515,1539.3656319081292,0.0,0.8865910552258736,2.8235617519873943,0.0014959135982669303,354181.2918320272,1556352.236530548,4.394224857219895,1556352.236530548,4.394224857219895,0.85,0.09607637531316877,4.027634451161993,1.2678257170272995,1.0,0.0,4.027634451161936,1.2846086544897672,1.2849115505733397,3.1353007292027986,19366.666575024836,1974.850389789055,4632.441516551485,4632.441516551485,5.567418968694351,5.107097895940297,-2.4020294081257347,7.509127304066031,3.417498409386756,3.417498409386756,0.9764281169676446,0.0,0.0,0.00023577633098901198,7.918691475744224e-05,0.00015658941623156975,0.0006306849275016153,0.09607637531407706,0.07216992729509572,0.023906448018981348,0.09607661237255367,0.07216992729441343,0.02390644801875534,0.37925958143210686,0.37925958143210686,0.1256305750750481,0.0,4.214852272436701,3.9069486122687067,5.1469070631957266,4.213828738990287,3.90861533931502,5.137717986198197,24869.280834370766,21138.88870921515,0.85,1.0691935446882255,0.6654934585147607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509124292662696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.306042673812,1539.3656319081292,0.37925958143210686,0.1256305750750481,6.112874298809886,3.417498409386756
648.0,-29.905251997604758,5.106760312057875,35.021662903415915,24.190650041587674,5.014732866459784,-26.4132400785111,-39.96406408315522,1.52272094734855,-0.8208546112412023,-5.034484076505544,40.042078173293255,42514.69571842593,25790.510065890594,25790.510065890594,68305.20578431652,77629.86906224764,77629.86906224764,25790.510065890594,103420.37912813824,103420.37912813824,103420.37912813824,128289.45789816098,91766.58155920132,56651.40821530838,39016.85927099216,24869.07877002274,0.0,63885.9380410149,21138.71695451933,1539.358256094951,0.0,0.8865907412704644,2.8235512819087365,0.0014959135982669303,354179.549336949,1556348.3173461608,4.3942354104288714,1556348.3173461608,4.3942354104288714,0.85,0.09607549604008919,4.027634451161993,1.2678250895207754,1.0,0.0,4.027634451161748,1.284610244296424,1.2849131002849323,3.135296849020469,19366.60222548679,1974.8438279623308,4632.441516551485,4632.441516551485,5.567368734983997,5.106760312057875,-2.4021308470101106,7.508891159067986,3.4175750489534504,3.4175750489534504,0.9764500139867002,0.0,0.0,0.00023574482897057393,7.91769611974775e-05,0.00015656786777309642,0.0006305981381878986,0.09607549604132534,0.072169128070291,0.02390636797103435,0.09607576174215732,0.07216912806936243,0.023906367970726764,0.3792560681257319,0.3792560681257319,0.12563038188615408,0.0,4.2146565831397425,3.9074408595254795,5.144616085252096,4.213629465264319,3.9091737526119914,5.135211884491582,24869.07877002274,21138.71695451933,0.85,1.0691743422545419,0.6654781478066646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509201511423544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.28344573037,1539.358256094951,0.3792560681257319,0.12563038188615408,6.112874298809886,3.4175750489534504
649.0,-29.90653186248344,5.1064239554018185,35.02161700560975,24.190219805482798,5.014470987125154,-26.414418327056946,-39.96518275290725,1.5223574516814076,-0.8208323590067721,-5.034642608137915,40.041988944126935,42513.79626824109,25790.362798726743,25790.362798726743,68304.15906696783,77629.18305463498,77629.18305463498,25790.362798726743,103419.54585336172,103419.54585336172,103419.54585336172,128288.44224576859,91766.30610415607,56650.91931769221,39017.096429404286,24868.89639240687,0.0,63885.99282181116,21138.56193354584,1539.3527423003447,0.0,0.8865902566966528,2.8235324124893304,0.0014959135982669303,354177.36018362443,1556344.4666516604,4.394251698766879,1556344.4666516604,4.394251698766879,0.85,0.09607465820857403,4.027634451161993,1.26782461586874,1.0,0.0,4.027634451162369,1.2846120091068605,1.2849148252019542,3.1352925417241324,19366.544092905173,1974.837900088733,4632.441516551485,4632.441516551485,5.5673369445850645,5.1064239554018185,-2.4022559017831684,7.508679857184987,3.4176517076421535,3.4176517076421535,0.9764719164691867,0.0,0.0,0.00023571345188349422,7.916694154367684e-05,0.00015654651033981736,0.0006305121182538356,0.09607465820959396,0.07216836050077094,0.023906297708823018,0.09607472304063604,0.07216836050000479,0.02390629770856924,0.37925255864270707,0.37925255864270707,0.12563018628708575,0.0,4.2145483413799525,3.907977672412187,5.142542786706201,4.213810249131143,3.909828303716722,5.133947617507658,24868.89639240687,21138.56193354584,0.85,1.0691570413170173,0.6654634981852635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509278425722902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.260907938344,1539.3527423003447,0.37925255864270707,0.12563018628708575,6.112874298809886,3.4176517076421535
650.0,-29.907807871674475,5.106089141750694,35.021571089146406,24.18979739248755,5.01422584228218,-26.415591431257738,-39.96628930382428,1.5220094018483727,-0.8209962591293447,-5.034785005257653,40.04189660508479,42512.86320357952,25790.177638135017,25790.177638135017,68303.04084171454,77628.46086230443,77628.46086230443,25790.177638135017,103418.63850043945,103418.63850043945,103418.63850043945,128287.32847813198,91765.99968379023,56650.40202499617,39017.3307319934,24868.689977692527,0.0,63886.02070968593,21138.386481038648,1539.3454829018763,0.0,0.8865898656298623,2.823517901324236,0.0014959135982669303,354175.39383982116,1556340.481757705,4.394264843993011,1556340.481757705,4.394264843993011,0.85,0.09607379486181565,4.027634451161993,1.267824027924799,1.0,0.0,4.027634451161002,1.2846137014802637,1.2849164777911148,3.1352884112328394,19366.479425340593,1974.8313058323274,4632.441516551485,4632.441516551485,5.567296974173983,5.106089141750694,-2.402368813621511,7.508457955372204,3.4177281739043397,3.4177281739043397,0.9764937639726685,0.0,0.0,0.00023568217315230936,7.915703158857533e-05,0.000156525141563734,0.0006304260526351031,0.09607379486299655,0.07216757266033683,0.02390622220265973,0.09607373382599561,0.07216757265944976,0.023906222202365893,0.3792490552501753,0.3792490552501753,0.1256300004384428,0.0,4.214451389721603,3.908513814948094,5.140517075230775,4.21378874612833,3.9103919517223176,5.132143005511466,24868.689977692527,21138.386481038648,0.85,1.0691390711608202,0.6654486025474746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450935504518083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.238426245352,1539.3454829018763,0.3792490552501753,0.1256300004384428,6.112874298809886,3.4177281739043397
651.0,-29.909079427710946,5.105756305263486,35.02152532034986,24.189405713137262,5.0140184302363195,-26.41675675350326,-39.96738708866758,1.5216957560112845,-0.8214415497803316,-5.0349050962941995,40.04180907322209,42511.91317054119,25789.94037846497,25789.94037846497,68301.85354900616,77627.7103908694,77627.7103908694,25789.94037846497,103417.65076933437,103417.65076933437,103417.65076933437,128286.15406731398,91765.678463211,56649.881242812626,39017.55246710931,24868.503297979612,0.0,63886.055765088924,21138.22780328267,1539.3388384064422,0.0,0.8865895708286184,2.823509733976255,0.0014959135982669303,354173.7355245573,1556336.7043248354,4.394274753377143,1556336.7043248354,4.394274753377143,0.85,0.09607292623873791,4.027634451161993,1.2678234234964476,1.0,0.0,4.027634451162508,1.2846152327202593,1.2849179693539112,3.1352846740211895,19366.411634309494,1974.8243930709768,4632.441516551485,4632.441516551485,5.5672457571927865,5.105756305263486,-2.4024647995915043,7.50822110485499,3.417804545045253,3.417804545045253,0.9765155842986438,0.0,0.0,0.00023565100738491242,7.914720127317435e-05,0.00015650380611173807,0.0006303401212336132,0.0960729262399359,0.07216677977253025,0.02390614646740564,0.09607300928087013,0.07216677977163036,0.02390614646710755,0.3792455570472454,0.3792455570472454,0.12562982389489008,0.0,4.21430041005533,3.909022273218909,5.1383573806036225,4.2134635465138786,3.9108314074492228,5.129489923530571,24868.503297979612,21138.22780328267,0.85,1.0691198999693183,0.6654333666623412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509431434585898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.215979132476,1539.3388384064422,0.3792455570472454,0.12562982389489008,6.112874298809886,3.417804545045253
652.0,-29.910346252072863,5.105424332566391,35.02147961931373,24.188962659705453,5.013736523388431,-26.41792526664071,-39.96849664309991,1.5213155379390775,-0.821216291036194,-5.035076804795448,40.04171950926489,42511.032453247986,25789.836723651435,25789.836723651435,68300.86917689942,77627.05358215506,77627.05358215506,25789.836723651435,103416.89030580649,103416.89030580649,103416.89030580649,128285.21190727974,91765.41883551446,56649.39770653767,39017.80125441866,24868.32160147324,0.0,63886.122855891896,21138.073361252253,1539.3336571313268,0.0,0.8865890203007075,2.823486629772147,0.0014959135982669303,354171.36444370425,1556332.8392042066,4.394293258713146,1556332.8392042066,4.394293258713146,0.85,0.0960721077234661,4.027634451161993,1.2678229503938931,1.0,0.0,4.027634451163007,1.284617075069772,1.2849197722532761,3.135280177513784,19366.356841963083,1974.8188058065787,4632.441516551485,4632.441516551485,5.567223381343428,5.105424332566391,-2.402598743446304,7.5080230760126945,3.4178809546078632,3.4178809546078632,0.9765374156022466,0.0,0.0,0.00023561996136625595,7.91372667116611e-05,0.00015648269465459486,0.0006302550920015089,0.096072107724408,0.07216602494907813,0.023906082775329865,0.09607184010877493,0.07216602494837061,0.02390608277509548,0.37924206167391317,0.37924206167391317,0.125629645316624,0.0,4.214278419387654,3.909597057207179,5.136516924275895,4.2138605137592435,3.911574908897933,5.128827995871291,24868.32160147324,21138.073361252253,0.85,1.0691033689893168,0.6654188821121645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509507558162749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.193578697492,1539.3336571313268,0.37924206167391317,0.125629645316624,6.112874298809886,3.4178809546078632
653.0,-29.91160799673266,5.105094990723653,35.02143404423285,24.188616207707696,5.01357424039754,-26.419077243947306,-39.96958105182273,1.5210434875952261,-0.8218129549487685,-5.0351629738103,40.04163177586335,42510.06939710671,25789.521021128596,25789.521021128596,68299.59041823531,77626.30364403453,77626.30364403453,25789.521021128596,103415.82466516312,103415.82466516312,103415.82466516312,128283.94554522209,91765.11245955508,56648.878212558804,39018.038052218086,24868.12088005896,0.0,63886.158932277045,21137.902748050114,1539.3254334181645,0.0,0.8865888991269312,2.823484443582084,0.0014959135982669303,354170.1745614691,1556329.0530879975,4.394297331826523,1556329.0530879975,4.394297331826523,0.85,0.09607120548937716,4.027634451161993,1.2678223025565973,1.0,0.0,4.02763445116204,1.2846184112660741,1.2849210690448056,3.135276916350981,19366.292183770132,1974.8122125058132,4632.441516551485,4632.441516551485,5.567155230990809,5.105094990723653,-2.4026689807673254,7.507763971490978,3.417957070019679,3.417957070019679,0.9765591628627653,0.0,0.0,0.00023558904358124476,7.91275584099467e-05,0.00015646148517129804,0.0006301696679558913,0.09607120549072623,0.0721652052238602,0.023906000266866033,0.09607123933873975,0.07216520522284682,0.02390600026653034,0.3792385729269915,0.3792385729269915,0.12562948303791432,0.0,4.21412658497718,3.9101411743624794,5.134245582310314,4.213350018861547,3.9121564160506637,5.124996217967464,24868.12088005896,21137.902748050114,0.85,1.0690827490605086,0.6654034317851194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509583399229127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.171230668517,1539.3254334181645,0.3792385729269915,0.12562948303791432,6.112874298809886,3.417957070019679
654.0,-29.91286548913234,5.104766598405812,35.021388742448785,24.188180488441162,5.013311547272731,-26.420235435727687,-39.970673877373315,1.5206814938507394,-0.8218781492905691,-5.035327155846543,40.0415485859593,42509.15975056796,25789.407078140932,25789.407078140932,68298.56682870889,77625.59864883867,77625.59864883867,25789.407078140932,103415.00572697961,103415.00572697961,103415.00572697961,128282.9779670127,91764.80865682973,56648.36975848897,39018.265442600845,24867.972240033094,0.0,63886.23768263394,21137.77640402813,1539.321958596395,0.0,0.8865883638520433,2.823466071728987,0.0014959135982669303,354167.9074293655,1556325.463051879,4.394315324468717,1556325.463051879,4.394315324468717,0.85,0.09607040301855907,4.027634451161993,1.2678217162610967,1.0,0.0,4.027634451161457,1.2846201679025777,1.2849227865141355,3.1352726290588944,19366.22806863762,1974.8056745818014,4632.441516551485,4632.441516551485,5.567130634244741,5.104766598405812,-2.4027964864689584,7.50756308487477,3.41803342578473,3.41803342578473,0.9765809787956371,0.0,0.0,0.00023555823371235616,7.911777586944983e-05,0.00015644045784290631,0.0006300849775636449,0.09607040301941794,0.07216446266602963,0.02390594035338831,0.09607033935349321,0.07216446266538448,0.02390594035317458,0.379235088003933,0.379235088003933,0.1256293064314835,0.0,4.214054219920513,3.9106900301769087,5.132280674755918,4.213449006555948,3.9125782449451663,5.124108324567999,24867.972240033094,21137.77640402813,0.85,1.0690654091730047,0.6653883730286271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965893694086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.14894217543,1539.321958596395,0.379235088003933,0.1256293064314835,6.112874298809886,3.41803342578473
655.0,-29.914118348715117,5.104440109044723,35.02134347995601,24.187799321394436,5.013101939138211,-26.42138414802891,-39.971761499159015,1.5203677384348826,-0.8220591391001904,-5.035444867574294,40.04145912680484,42508.24855945086,25789.178723330642,25789.178723330642,68297.4272827815,77624.89979629706,77624.89979629706,25789.178723330642,103414.0785196277,103414.0785196277,103414.0785196277,128281.84931296432,91764.5306205129,56647.87938359721,39018.501374350766,24867.77079333662,0.0,63886.272167687384,21137.605174336124,1539.3144089930186,0.0,0.8865880881597276,2.8234546795741085,0.0014959135982669303,354166.28199644777,1556321.6024750706,4.394324591550701,1556321.6024750706,4.394324591550701,0.85,0.09606952942140197,4.027634451161993,1.2678212024969984,1.0,0.0,4.027634451162987,1.2846216986930696,1.2849242782347159,3.135268892981935,19366.169391299303,1974.7996911584796,4632.441516551485,4632.441516551485,5.5670813395457195,5.104440109044723,-2.4028893689262074,7.507329477970931,3.4181095190867206,3.4181095190867206,0.976602719739063,0.0,0.0,0.00023552754104388054,7.91080410211049e-05,0.00015641950002277563,0.0006300005671252653,0.09606952942265184,0.07216366605504516,0.023905863367606677,0.09606945067909134,0.07216366605410632,0.023905863367295655,0.3792316067901886,0.3792316067901886,0.12562913543900212,0.0,4.213966204210124,3.911258553153516,5.130192953314747,4.2133857284741225,3.913312391606837,5.121617935373365,24867.77079333662,21137.605174336124,0.85,1.069046995002554,0.6653737511538641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509734220826658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.126696811132,1539.3144089930186,0.3792316067901886,0.12562913543900212,6.112874298809886,3.4181095190867206
656.0,-29.915366647532572,5.1041151234635525,35.021298396794876,24.187394615169637,5.012874675604319,-26.42253052081919,-39.97284492999313,1.5200385488742516,-0.8222901855793907,-5.035579875576501,40.04137382517672,42507.33985015559,25788.998269740398,25788.998269740398,68296.33811989598,77624.17700624476,77624.17700624476,25788.998269740398,103413.17527598515,103413.17527598515,103413.17527598515,128280.77417187497,91764.21965735544,56647.38250119874,39018.707951285214,24867.598895889816,0.0,63886.30684717503,21137.459061506343,1539.3089362096684,0.0,0.8865877092362506,2.8234419245525935,0.0014959135982669303,354164.41773358657,1556317.921321516,4.394337328636516,1556317.921321516,4.394337328636516,0.85,0.09606868930051582,4.027634451161993,1.2678205793863166,1.0,0.0,4.027634451161771,1.284623301433824,1.2849258420706557,3.135264981311311,19366.10376501493,1974.7929991398623,4632.441516551485,4632.441516551485,5.567042385229813,5.1041151234635525,-2.4029946432010756,7.5071097666646285,3.418185639126802,3.418185639126802,0.9766244683219434,0.0,0.0,0.00023549696376972713,7.909834478517388e-05,0.00015639861898455326,0.0006299164659363448,0.09606868930159027,0.07216289541477719,0.02390579388681307,0.09606863406600068,0.07216289541397011,0.023905793886545703,0.3792281301029404,0.3792281301029404,0.12562896017703273,0.0,4.213883075482556,3.9118140414320806,5.128164602666004,4.2132896899971115,3.9137833721711104,5.119794103374147,24867.598895889816,21137.459061506343,0.85,1.0690293662344634,0.6653591661173823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509809228095358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.104502341184,1539.3089362096684,0.3792281301029404,0.12562896017703273,6.112874298809886,3.418185639126802
657.0,-29.916610135864254,5.103791789896599,35.02125344298463,24.187004123255633,5.012656680253408,-26.42367163657692,-39.97392001384867,1.5197181809490672,-0.8224539166407681,-5.035706386911183,40.04128742642303,42506.41723657101,25788.800028034402,25788.800028034402,68295.21726460541,77623.47428396253,77623.47428396253,25788.800028034402,103412.27431199692,103412.27431199692,103412.27431199692,128279.6914552519,91763.93057285756,56646.87352539699,39018.95227495618,24867.417143254974,0.0,63886.36941821115,21137.304571766726,1539.302706707336,0.0,0.8865873775961799,2.823429272707349,0.0014959135982669303,354162.67080425454,1556314.1928287072,4.394348476349957,1556314.1928287072,4.394348476349957,0.85,0.09606783640326223,4.027634451161993,1.267819995838218,1.0,0.0,4.0276344511619575,1.2846248626690098,1.2849273645472064,3.135261170949121,19366.04275604647,1974.786777956435,4632.441516551485,4632.441516551485,5.56699959101314,5.103791789896599,-2.4030932960556703,7.50688508595227,3.4182616686582237,3.4182616686582237,0.9766461910452068,0.0,0.0,0.0002354665079652594,7.908872433713485e-05,0.00015637778362812455,0.0006298325487369903,0.09606783640440426,0.07216211550233824,0.023905720902066028,0.09606777886395543,0.0721621155014804,0.02390572090178184,0.3792246566251328,0.3792246566251328,0.12562878370948674,0.0,4.213805927842202,3.912380581307957,5.126126913839471,4.21325247027039,3.9144100159538766,5.117735261628809,24867.417143254974,21137.304571766726,0.85,1.0690107747011446,0.665344072979272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450988396305248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.082357476585,1539.302706707336,0.3792246566251328,0.12562878370948674,6.112874298809886,3.4182616686582237
658.0,-29.9178493785508,5.103469966060939,35.02120862326383,24.186609440390043,5.012431432829161,-26.42480965592946,-39.97499834569169,1.5193917101911951,-0.8225321244044039,-5.035838176965069,40.041201424393705,42505.52666342611,25788.61886027921,25788.61886027921,68294.14552370532,77622.78400472141,77622.78400472141,25788.61886027921,103411.40286500062,103411.40286500062,103411.40286500062,128278.64181639385,91763.64928170074,56646.391940338246,39019.1748237361,24867.23895139322,0.0,63886.413775129324,21137.153108684237,1539.2967994889113,0.0,0.8865870176109012,2.8234148687306804,0.0014959135982669303,354160.8509910208,1556310.4814630346,4.394360576862552,1556310.4814630346,4.394360576862552,0.85,0.09606699083940798,4.027634451161993,1.2678194639412688,1.0,0.0,4.027634451162573,1.2846264522285862,1.2849289154929484,3.1352572914677275,19365.983391800237,1974.7807244879994,4632.441516551485,4632.441516551485,5.566960482531242,5.103469966060939,-2.4031955141885706,7.506665480249509,3.418337654904632,3.418337654904632,0.9766679014013234,0.0,0.0,0.0002354361597562255,7.907907591094705e-05,0.00015635708384527847,0.0006297491775784679,0.0960669908405144,0.07216134168178877,0.02390564915872563,0.09606688109186638,0.07216134168095767,0.023905649158450306,0.37922118675566685,0.37922118675566685,0.12562860435872958,0.0,4.213756902078842,3.9129681097019784,5.124139074155096,4.213306052560654,3.9150716187270405,5.1159367576433965,24867.23895139322,21137.153108684237,0.85,1.0689932567523754,0.665329671079038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509958410739132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.06026737209,1539.2967994889113,0.37922118675566685,0.12562860435872958,6.112874298809886,3.418337654904632
659.0,-29.919083841394123,5.103150690227418,35.02116412214915,24.1862810444087,5.012284987563391,-26.425935492106184,-39.97605600217355,1.5191366382584885,-0.8231226725498004,-5.0359185716871115,40.04112106492695,42504.57079291693,25788.313100022617,25788.313100022617,68292.88389293954,77622.04308471241,77622.04308471241,25788.313100022617,103410.35618473502,103410.35618473502,103410.35618473502,128277.43157042607,91763.34732378418,56645.875031919895,39019.41365762699,24867.07538569105,0.0,63886.48904331804,21137.01407783739,1539.2905521325704,0.0,0.8865868991355184,2.8234132780153876,0.0014959135982669303,354159.7408700381,1556307.0136047883,4.394364559284813,1556307.0136047883,4.394364559284813,0.85,0.09606610876530318,4.027634451161993,1.2678188117081302,1.0,0.0,4.027634451162004,1.2846277076104318,1.2849301323371747,3.135254227587771,19365.91966599985,1974.7742262648153,4632.441516551485,4632.441516551485,5.566894478404583,5.103150690227418,-2.403259111204819,7.506409801432237,3.418413557697369,3.418413557697369,0.976689587913534,0.0,0.0,0.00023540593218501982,7.906961353563161e-05,0.0001563363186493882,0.0006296655429601151,0.0960661087665217,0.07216054074339694,0.02390556802312477,0.0960664242355072,0.07216054074248163,0.02390556802282155,0.3792177214238709,0.3792177214238709,0.12562842436712557,0.0,4.213596321203454,3.9135254615949293,5.121792803398193,4.212795899137291,3.9156044381201696,5.112254769623348,24867.07538569105,21137.01407783739,0.85,1.0689722493066376,0.6653139252040731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510032604964391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.038220872406,1539.2905521325704,0.3792177214238709,0.12562842436712557,6.112874298809886,3.418413557697369
660.0,-29.920314332402317,5.102832034455364,35.021119852321,24.18584134373816,5.012011051463076,-26.427070503123126,-39.97713003829119,1.518767222167297,-0.8229487522213503,-5.036088950875518,40.04103879931991,42503.70029477933,25788.23869264642,25788.23869264642,68291.93898742575,77621.36771464962,77621.36771464962,25788.23869264642,103409.60640729604,103409.60640729604,103409.60640729604,128276.53697985082,91763.0576967477,56645.39027681032,39019.63046659708,24866.930572554775,0.0,63886.56103915186,21136.89098667156,1539.287424319176,0.0,0.8865863289118262,2.8233910107257203,0.0014959135982669303,354157.3882182515,1556303.4634944021,4.394383726749536,1556303.4634944021,4.394383726749536,0.85,0.09606531534352086,4.027634451161993,1.2678182990429931,1.0,0.0,4.02763445116263,1.2846294975753976,1.2849318840197952,3.135249859016726,19365.858542532962,1974.7679934057974,4632.441516551485,4632.441516551485,5.566878416167008,5.102832034455364,-2.403388929723776,7.50622096417914,3.418489692764358,3.418489692764358,0.9767113407898166,0.0,0.0,0.00023537580542800247,7.90600056902884e-05,0.00015631579973771406,0.000629582900284556,0.09606531534432083,0.07215980987121723,0.023905505473103602,0.09606540960260997,0.07215980987061632,0.02390550547290454,0.3792142582831887,0.3792142582831887,0.1256282207927992,0.0,4.21357051030833,3.914108703392742,5.119911929010584,4.213140198654173,3.9161228468533977,5.112063942362624,24866.930572554775,21136.89098667156,0.85,1.0689562542828706,0.6652995497555678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510106513737593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.016228820827,1539.287424319176,0.3792142582831887,0.1256282207927992,6.112874298809886,3.418489692764358
661.0,-29.921540047164672,5.102514915095667,35.02107545850704,24.185441841278248,5.011781708861993,-26.428196754683814,-39.97819520356131,1.5184384163643623,-0.8229364053759127,-5.036215107484017,40.040946648336785,42502.813617518426,25788.054323163666,25788.054323163666,68290.86794068209,77620.67444047598,77620.67444047598,25788.054323163666,103408.72876363965,103408.72876363965,103408.72876363965,128275.44183100284,91762.76629393215,56644.90547090671,39019.84535891715,24866.713067363187,0.0,63886.55842628033,21136.70610725871,1539.2791359977107,0.0,0.8865860199268352,2.8233760665245504,0.0014959135982669303,354155.64621427463,1556299.486795316,4.394394112959331,1556299.486795316,4.394394112959331,0.85,0.0960644412237823,4.027634451161993,1.2678177165938544,1.0,0.0,4.027634451162183,1.2846310973610922,1.284933445633045,3.1352459546056592,19365.797044302122,1974.7617223314917,4632.441516551485,4632.441516551485,5.56683861653174,5.102514915095667,-2.403485971786185,7.506000886881852,3.418565482756834,3.418565482756834,0.9767329950733812,0.0,0.0,0.00023534579914172535,7.905047826553663e-05,0.00015629532087618872,0.000629500418916356,0.09606444122504645,0.07215901744307512,0.023905423781971333,0.09606435038593836,0.07215901744212555,0.023905423781656745,0.3792107988376198,0.3792107988376198,0.12562802502216086,0.0,4.213560942549293,3.9147065175735634,5.1180523687654045,4.213278702108084,3.916861704449275,5.110373903192965,24866.713067363187,21136.70610725871,0.85,1.0689395331802691,0.665285698032444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018018542752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.994275189583,1539.2791359977107,0.3792107988376198,0.12562802502216086,6.112874298809886,3.418565482756834
662.0,-29.922760957080406,5.102199450464521,35.02103116164708,24.18506018528717,5.011571637759795,-26.429316754101354,-39.979251847229875,1.5181274347642437,-0.8230559086455287,-5.036334140739906,40.04086068467858,42501.91240614096,25787.855755737426,25787.855755737426,68289.76816187838,77619.97559707491,77619.97559707491,25787.855755737426,103407.83135281234,103407.83135281234,103407.83135281234,128274.36011538394,91762.47518409861,56644.41199309793,39020.070212222985,24866.528762571605,0.0,63886.598974794586,21136.549448185862,1539.2725804511922,0.0,0.8865857248202211,2.8233637047555886,0.0014959135982669303,354154.0025776091,1556295.7771120174,4.394404032666472,1556295.7771120174,4.394404032666472,0.85,0.09606358258406775,4.027634451161993,1.2678171577723703,1.0,0.0,4.027634451162731,1.2846326135360873,1.2849349237714378,3.1352422542624874,19365.735607902792,1974.7554575622453,4632.441516551485,4632.441516551485,5.566795752002198,5.102199450464521,-2.4035773848823854,7.505776835346907,3.4186412051407515,3.4186412051407515,0.9767546300402147,0.0,0.0,0.00023531591398465689,7.904102811141897e-05,0.0001562748858732379,0.0006294181141944617,0.09606358258523817,0.07215823594517895,0.023905346640059215,0.09606348868468244,0.07215823594429979,0.023905346639767948,0.37920734362102726,0.37920734362102726,0.12562783553361467,0.0,4.213550520449701,3.9153129305520338,5.116163281957881,4.213278232094353,3.917515840988017,5.1083802933559355,24866.528762571605,21136.549448185862,0.85,1.0689216401834287,0.665271169356024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510253571865068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.972376226096,1539.2725804511922,0.37920734362102726,0.12562783553361467,6.112874298809886,3.4186412051407515
663.0,-29.923976720374885,5.101885605326179,35.02098703404416,24.18467797050255,5.011364581313463,-26.430431819473064,-39.980303950700886,1.517819680395103,-0.8232528690614913,-5.036453270483149,40.04077702087293,42501.01461148074,25787.661416601146,25787.661416601146,68288.67602808189,77619.26226257223,77619.26226257223,25787.661416601146,103406.92367917337,103406.92367917337,103406.92367917337,128273.28085242062,91762.1687259391,56643.92107478088,39020.27516795358,24866.357173247245,0.0,63886.63234120082,21136.403597260156,1539.266749082162,0.0,0.8865854208838287,2.823352358487754,0.0014959135982669303,354152.3576146188,1556292.166683176,4.394414249182271,1556292.166683176,4.394414249182271,0.8499999999999999,0.09606273318251922,4.027634451161993,1.2678165934560828,1.0,0.0,4.027634451161234,1.284634114353329,1.2849363867146804,3.135238591409711,19365.67093236216,1974.748862492509,4632.441516551485,4632.441516551485,5.566753800228908,5.101885605326179,-2.4036684835124693,7.5055540888386485,3.4187168981688485,3.4187168981688485,0.976776256619671,0.0,0.0,0.0002352861582795606,7.903161960051938e-05,0.00015625453867904122,0.0006293361631341306,0.09606273318364192,0.0721574613056989,0.02390527187794301,0.0960627057771229,0.07215746130485559,0.023905271877663625,0.37920389270781896,0.37920389270781896,0.12562764803975723,0.0,4.213526650976462,3.9159062729158336,5.114259650276551,4.213200401421659,3.9180567171919165,5.106418306665205,24866.357173247245,21136.403597260156,0.85,1.0689039870402148,0.6652567689668566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032667132955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.950532662548,1539.266749082162,0.37920389270781896,0.12562764803975723,6.112874298809886,3.4187168981688485
664.0,-29.9251890858775,5.101573772737521,35.02094316609205,24.184327432326995,5.011189571243866,-26.431540621539742,-39.98134749764574,1.517541106889466,-0.823578662980708,-5.036551910298367,40.040696328460626,42500.09624131436,25787.41991063891,25787.41991063891,68287.51615195327,77618.54739694286,77618.54739694286,25787.41991063891,103405.96730758177,103405.96730758177,103405.96730758177,128272.16240935691,91761.87233932236,56643.42118362643,39020.50128410659,24866.19510177515,0.0,63886.69638588174,21136.265836508876,1539.2609922868228,0.0,0.8865852106151558,2.823345120629498,0.0014959135982669303,354150.99558444583,1556288.6844878732,4.394421317154769,1556288.6844878732,4.394421317154769,0.85,0.0960618718984968,4.027634451161993,1.267815962652676,1.0,0.0,4.027634451161465,1.284635478514561,1.2849377130809443,3.1352352620832127,19365.608382339986,1974.7424841653356,4632.441516551485,4632.441516551485,5.566701666605338,5.101573772737521,-2.4037439334801802,7.505317706217701,3.418792553969556,3.418792553969556,0.9767978725627302,0.0,0.0,0.00023525648918705446,7.902228862973168e-05,0.00015623420055732278,0.0006292542486144255,0.09606187189965136,0.07215667796389326,0.023905193935758098,0.09606207746130313,0.07215667796302602,0.023905193935470782,0.37920044484864274,0.37920044484864274,0.1256274599998706,0.0,4.21345441578859,3.916489111537544,5.112192831140135,4.212973247317677,3.9186358834373323,5.1037378098865815,24866.19510177515,21136.265836508876,0.85,1.0688847602870268,0.6652417270821099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510399463349328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.928751505979,1539.2609922868228,0.37920044484864274,0.1256274599998706,6.112874298809886,3.418792553969556
665.0,-29.926397128192065,5.1012619705418585,35.02089926420647,24.183862551022344,5.010873146646733,-26.43265967438421,-39.98241144055498,1.517135692822539,-0.8228830205745226,-5.036743907780842,40.040607604166155,42499.28108618085,25787.416263479514,25787.416263479514,68286.69734966036,77617.94208623961,77617.94208623961,25787.416263479514,103405.35834971911,103405.35834971911,103405.35834971911,128271.37586089167,91761.62651071067,56642.965510585665,39020.734444583344,24866.01751117255,0.0,63886.7519557559,21136.114884496666,1539.2564784554263,0.0,0.8865845536027441,2.82331340527011,0.0014959135982669303,354148.3444724096,1556284.8556920288,4.394443401988777,1556284.8556920288,4.394443401988777,0.8499999999999999,0.09606108414018788,4.027634451161993,1.26781553845387,1.0,0.0,4.0276344511634194,1.2846374356949604,1.2849396327461184,3.135230485466222,19365.55650217994,1974.7371938613026,4632.441516551485,4632.441516551485,5.566700879297094,5.1012619705418585,-2.403888405272288,7.5051503758141465,3.418868293814188,3.418868293814188,0.9768195125183394,0.0,0.0,0.0002352269293202104,7.90127763350956e-05,0.00015621415298511482,0.0006291735043219385,0.0960610841409703,0.07215595161397206,0.023905132526998236,0.09606064548899074,0.07215595161338434,0.023905132526803537,0.37919699919102673,0.37919699919102673,0.12562726035403385,0.0,4.213609235671413,3.9171637690439525,5.1107635335490045,4.213860887206295,3.919503104318153,5.104680642275071,24866.01751117255,21136.114884496666,0.85,1.0688710140867952,0.6652283890659096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510472052625627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.906997893062,1539.2564784554263,0.37919699919102673,0.12562726035403385,6.112874298809886,3.418868293814188
666.0,-29.927600270977795,5.100953577563244,35.02085544822852,24.183582316059642,5.010784081404269,-26.43375157926332,-39.98343354379756,1.516935389673683,-0.8237381538171462,-5.036773900547882,40.040522302613894,42498.313634209466,25787.007157433778,25787.007157433778,68285.32079164324,77617.16406224141,77617.16406224141,25787.007157433778,103404.17121967519,103404.17121967519,103404.17121967519,128269.97565789,91761.29804025016,56642.44761215296,39020.944920108,24865.804438214807,0.0,63886.749358322806,21135.933772482585,1539.2462377263514,0.0,0.8865847099463553,2.823321226761875,0.0014959135982669303,354147.9303320017,1556281.1746074378,4.394438146648144,1556281.1746074378,4.394438146648144,0.85,0.0960601362330929,4.027634451161993,1.2678148109419274,1.0,0.0,4.027634451162773,1.2846384333062904,1.2849405927747974,3.135228050741109,19365.487181119446,1974.7301250803737,4632.441516551485,4632.441516551485,5.56661256602983,5.100953577563244,-2.4039125941286743,7.504866171691918,3.418943523106392,3.418943523106392,0.9768410066018263,0.0,0.0,0.00023519749274210607,7.900363910939945e-05,0.00015619385363270662,0.000629091745950843,0.09606013623454931,0.0721551013316397,0.023905034902909614,0.09606028945096677,0.07215510133054572,0.023905034902547178,0.3791935612535637,0.3791935612535637,0.12562708872186468,0.0,4.213507187031837,3.9177600365237595,5.108535703667997,4.213035746730725,3.920088991554735,5.099567458775539,24865.804438214807,21135.933772482585,0.85,1.0688495106966562,0.6652132728783614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510544383744586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.885290475831,1539.2462377263514,0.3791935612535637,0.12562708872186468,6.112874298809886,3.418943523106392
667.0,-29.928799494495664,5.100645759066869,35.02081207918281,24.18316528145226,5.010529626176236,-26.43485649713015,-39.98448019903151,1.516586628794795,-0.8235737334765076,-5.036936263223629,40.04044768837142,42497.46502647077,25786.93821956494,25786.93821956494,68284.40324603571,77616.50164023435,77616.50164023435,25786.93821956494,103403.43985979928,103403.43985979928,103403.43985979928,128269.13729048357,91761.01662754982,56641.98001372191,39021.15179314212,24865.697430684282,0.0,63886.8492238264,21135.84281608164,1539.2450715791872,0.0,0.8865841528350689,2.8233000252189497,0.0014959135982669303,354145.68843325425,1556277.9547260785,4.394456873415783,1556277.9547260785,4.394456873415783,0.85,0.09605936645712687,4.027634451161993,1.2678142812429,1.0,0.0,4.027634451162365,1.284640125063789,1.2849422472403655,3.135223921922881,19365.427791222424,1974.7240689962857,4632.441516551485,4632.441516551485,5.566597684488727,5.100645759066869,-2.404034102189859,7.504679861256728,3.4190192611754133,3.4190192611754133,0.9768626460501181,0.0,0.0,0.00023516815543159686,7.8994283410304e-05,0.00015617387202129286,0.0006290112673243232,0.09605936645782456,0.07215438879680316,0.023904977661021405,0.09605943495522036,0.07215438879627908,0.023904977660847784,0.37919012518633305,0.37919012518633305,0.12562689010347225,0.0,4.213540630893704,3.918385189977414,5.106767068704244,4.213362529747144,3.9205819598320772,5.099383352123766,24865.697430684282,21135.84281608164,0.85,1.0688334778696404,0.6651989500621901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510616422190132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.863640944417,1539.2450715791872,0.37919012518633305,0.12562689010347225,6.112874298809886,3.4190192611754133
