time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
668.0,-29.929993918061015,5.100339812167634,35.02076871294783,24.182806081976764,5.010341004697592,-26.43595050986008,-39.985510090459115,1.5162975964804495,-0.823686055813539,-5.037036101971999,40.04036103212058,42496.56766697792,25786.71362790818,25786.71362790818,68283.2812948861,77615.80683288218,77615.80683288218,25786.71362790818,103402.52046079036,103402.52046079036,103402.52046079036,128268.01906695297,91760.72754821778,56641.48838224803,39021.3768510775,24865.49860616261,0.0,63886.87545724011,21135.67381523822,1539.237233286994,0.0,0.8865839580714665,2.8232898172957572,0.0014959135982669303,354144.3098684711,1556274.2151937042,4.394463420213367,1556274.2151937042,4.394463420213367,0.85,0.09605848777495146,4.027634451161993,1.2678136845072734,1.0,0.0,4.027634451161194,1.284641537219735,1.284943622193694,3.135220475494461,19365.366783344176,1974.7178479240288,4632.441516551485,4632.441516551485,5.566549202137475,5.100339812167634,-2.404109196309354,7.504449008476989,3.419094658558279,3.419094658558279,0.9768841881595083,0.0,0.0,0.00023513893889627233,7.898507855701355e-05,0.00015615386033925879,0.0006289306675843371,0.0960584877762231,0.07215359394805264,0.023904893828170456,0.09605857737936807,0.07215359394709747,0.023904893827853997,0.37918669276521577,0.37918669276521577,0.1256266962687063,0.0,4.2135413840439355,3.919010510471651,5.104866074001336,4.213350046158439,3.9213249596994615,5.097072056710147,24865.49860616261,21135.67381523822,0.85,1.0688154774541843,0.6651846308467714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510688226648114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.842029824244,1539.237233286994,0.37918669276521577,0.1256266962687063,6.112874298809886,3.419094658558279
669.0,-29.931183388747655,5.100034928908863,35.020725458330055,24.182411992829316,5.01010629294563,-26.43704467383239,-39.98654371881855,1.51596757801404,-0.8234586459520301,-5.037172919257425,40.0402775507064,42495.707349087024,25786.5859910526,25786.5859910526,68282.29334013963,77615.15758379741,77615.15758379741,25786.5859910526,103401.74357485001,103401.74357485001,103401.74357485001,128267.07396075958,91760.46336737662,56641.01313260021,39021.61137197379,24865.330385909565,0.0,63886.94175788335,21135.53082802313,1539.231986428892,0.0,0.8865835633108008,2.823270773817221,0.0014959135982669303,354142.4207140923,1556270.6126734999,4.394476689732446,1556270.6126734999,4.394476689732446,0.85,0.09605766045594755,4.027634451161993,1.2678131635999312,1.0,0.0,4.0276344511592574,1.2846431408183925,1.2849451887945778,3.1352165618509087,19365.311030093057,1974.7121626746195,4632.441516551485,4632.441516551485,5.566521649311363,5.100034928908863,-2.4042113389537714,7.504246267862634,3.419170107508788,3.419170107508788,0.9769057450025108,0.0,0.0,0.00023510984683552415,7.897584130118675e-05,0.0001561340055343374,0.0006288506996880147,0.09605766045697485,0.0721528386077936,0.023904821849181246,0.0960575592439809,0.07215283860702196,0.023904821848925596,0.3791832636878919,0.3791832636878919,0.12562649705192735,0.0,4.2136287233604435,3.919681185255513,5.103176853353943,4.213714273305413,3.9221078450049163,5.096159460419926,24865.330385909565,21135.53082802313,0.85,1.0687989041471673,0.6651704742752576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075974437946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.820474889002,1539.231986428892,0.3791832636878919,0.12562649705192735,6.112874298809886,3.419170107508788
670.0,-29.9323692836849,5.099732060354199,35.02068231859041,24.18206037199127,5.009935411515826,-26.438129235563256,-39.98756082784382,1.5156953633780719,-0.8238111836390658,-5.037263158985773,40.040194387499916,42494.79382052202,25786.344226559555,25786.344226559555,68281.13804708158,77614.42155777455,77614.42155777455,25786.344226559555,103400.7657843341,103400.7657843341,103400.7657843341,128265.9134788849,91760.136808949,56640.50907163134,39021.80859701962,24865.147694550808,0.0,63886.95629157043,21135.375540368186,1539.2248438016904,0.0,0.8865834048116871,2.8232648747154716,0.0014959135982669303,354141.17470058537,1556267.0238913593,4.3944820175375865,1556267.0238913593,4.3944820175375865,0.85,0.09605678534171447,4.027634451161993,1.267812476749532,1.0,0.0,4.0276344511623945,1.2846444738779994,1.2849464849093117,3.135213308475642,19365.24211255179,1974.7051350412007,4632.441516551485,4632.441516551485,5.566469459879033,5.099732060354199,-2.404278678773019,7.504010739127218,3.419245367412671,3.419245367412671,0.9769272478321918,0.0,0.0,0.00023508084553151387,7.896675264906581e-05,0.00015611409288244805,0.0006287704988052511,0.09605678534295325,0.07215204660431142,0.023904738738641837,0.09605689562027829,0.07215204660338091,0.023904738738333552,0.3791798404539767,0.3791798404539767,0.12562630510983427,0.0,4.213628627933986,3.9203016586751005,5.101287246553056,4.213451975346686,3.9226146801238997,5.093557073690988,24865.147694550808,21135.375540368186,0.85,1.0687805776105026,0.6651560238146609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510830966219272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.798979362311,1539.2248438016904,0.3791798404539767,0.12562630510983427,6.112874298809886,3.419245367412671
671.0,-29.93355106333853,5.099430841795127,35.0206394832929,24.18171587577092,5.0097518233822385,-26.439211363972735,-39.98858506148679,1.5154121240002705,-0.8238131942410405,-5.037368805613801,40.04011697544924,42493.927856301176,25786.146227088666,25786.146227088666,68280.07408338985,77613.76615429942,77613.76615429942,25786.146227088666,103399.91238138809,103399.91238138809,103399.91238138809,128264.9152084393,91759.88406666761,56640.04576860378,39022.04255340426,24865.002827051216,0.0,63887.04538045547,21135.252402993534,1539.2202164137238,0.0,0.8865831469311558,2.82325252424391,0.0014959135982669303,354139.7159558229,1556263.6832972502,4.394490685962446,1556263.6832972502,4.394490685962446,0.85,0.09605594603536391,4.027634451161993,1.2678119217744102,1.0,0.0,4.027634451163227,1.2846458582898377,1.284947832521777,3.1352099297807343,19365.188773317113,1974.699695952962,4632.441516551485,4632.441516551485,5.566426717953381,5.099430841795127,-2.4043568959778296,7.5037877377729565,3.4193207269468626,3.4193207269468626,0.9769487791276751,0.0,0.0,0.00023505194814625867,7.895760131014218e-05,0.00015609434683611648,0.0006286909689487718,0.09605594603642213,0.07215128266275371,0.023904663373668422,0.0960561587005424,0.07215128266195885,0.023904663373405067,0.3791764192963555,0.3791764192963555,0.1256261057045828,0.0,4.213655057363667,3.920963139340813,5.099380329629071,4.213555611372783,3.923411354754535,5.091551575520043,24865.002827051216,21135.252402993534,0.85,1.0687624333974648,0.6651415416575369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510901974618644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.777515820777,1539.2202164137238,0.3791764192963555,0.1256261057045828,6.112874298809886,3.4193207269468626
672.0,-29.934727817197665,5.0991302892362125,35.02059667898833,24.181293846946232,5.009493191788489,-26.440296473109996,-39.98960590744389,1.5150618476851039,-0.8235233577628378,-5.037520222619365,40.040032207561964,42493.06959415604,25786.066307069705,25786.066307069705,68279.13590122575,77613.1005128218,77613.1005128218,25786.066307069705,103399.1668198915,103399.1668198915,103399.1668198915,128263.99702244936,91759.58867687786,56639.557758148585,39022.25657636586,24864.830202557863,0.0,63887.08677892372,21135.105672174184,1539.215039960243,0.0,0.8865826824120988,2.8232309430860423,0.0014959135982669303,354137.6252322556,1556260.0252799129,4.394506300366317,1556260.0252799129,4.394506300366317,0.85,0.09605513115805386,4.027634451161993,1.2678113695466897,1.0,0.0,4.027634451159962,1.2846475559852921,1.2849494936534704,3.135205786518544,19365.12643366729,1974.6933390777983,4632.441516551485,4632.441516551485,5.56640946570774,5.0991302892362125,-2.40446883289469,7.503599122130902,3.419396079448799,3.419396079448799,0.9769703084139426,0.0,0.0,0.00023502317690566454,7.894848121516375e-05,0.00015607469569050078,0.0006286118213176853,0.09605513115902416,0.07215053847080014,0.023904592688224025,0.0960550510746499,0.0721505384700713,0.02390459268798256,0.37917300270119136,0.37917300270119136,0.12562589801891924,0.0,4.213781644066216,3.9216363510291785,5.09784195673268,4.21399686485654,3.924045824498137,5.0914001424705475,24864.830202557863,21135.105672174184,0.85,1.0687470558408831,0.6651276766023154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510972737265195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.756095192259,1539.215039960243,0.37917300270119136,0.12562589801891924,6.112874298809886,3.419396079448799
673.0,-29.935900682923446,5.098831621895209,35.02055384620714,24.180938279628776,5.009312321712852,-26.44137030547114,-39.9906175333075,1.5147819442444552,-0.8236905650514927,-5.037612718280499,40.039945769517054,42492.18981284595,25785.840080920498,25785.840080920498,68278.02989376645,77612.38917315965,77612.38917315965,25785.840080920498,103398.22925408016,103398.22925408016,103398.22925408016,128262.85682391633,91759.27750284324,56639.078142464394,39022.44373375427,24864.62756983617,0.0,63887.07130359044,21134.933434360744,1539.2068042946685,0.0,0.886582524283824,2.8232223231504054,0.0014959135982669303,354136.3480828611,1556256.2951963868,4.394511615713202,1556256.2951963868,4.394511615713202,0.85,0.09605424918176296,4.027634451161993,1.2678107601730155,1.0,0.0,4.027634451160056,1.2846489243374208,1.2849508254906203,3.1352024470337785,19365.060762878988,1974.6866425210433,4632.441516551485,4632.441516551485,5.566360630520419,5.098831621895209,-2.4045369803415917,7.503368602236801,3.4194711308298515,3.4194711308298515,0.9769917516656719,0.0,0.0,0.00023499450395708278,7.893944445194242e-05,0.00015605505950514034,0.000628532733941038,0.0960542491830601,0.07214974203937345,0.02390450714368665,0.09605422671887817,0.07214974203839912,0.023904507143363837,0.37916959090866204,0.37916959090866204,0.12562570479598578,0.0,4.213845833368737,3.922284912162752,5.096126625023373,4.213922153229021,3.924706057669482,5.089089240248541,24864.62756983617,21134.933434360744,0.85,1.0687300028093358,0.6651140668340184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451104319963168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.734735854503,1539.2068042946685,0.37916959090866204,0.12562570479598578,6.112874298809886,3.4194711308298515
674.0,-29.937069095729132,5.098534829455681,35.02051131522142,24.180606251489394,5.009148218785707,-26.44243845311033,-39.991624479275174,1.514517576151158,-0.8238610180566752,-5.037703727682223,40.03986889430369,42491.31001446976,25785.615092743334,25785.615092743334,68276.92510721309,77611.70532741061,77611.70532741061,25785.615092743334,103397.32042015395,103397.32042015395,103397.32042015395,128261.79969762443,91758.99881230661,56638.60349930201,39022.66145889401,24864.47927747048,0.0,63887.14073636448,21134.80738584991,1539.2016388964682,0.0,0.8865823390647698,2.823213920378462,0.0014959135982669303,354135.0914587713,1556252.9777859077,4.394517841695131,1556252.9777859077,4.394517841695131,0.85,0.09605339903835713,4.027634451161993,1.267810170031153,1.0,0.0,4.027634451161501,1.2846502197996303,1.284952084564616,3.135199285444556,19365.00194747282,1974.6806450187191,4632.441516551485,4632.441516551485,5.5663120625727505,5.098534829455681,-2.4046034744963602,7.503138303952041,3.4195462499973766,3.4195462499973766,0.9770132142849647,0.0,0.0,0.00023496594307309985,7.893045044346594e-05,0.00015603549262963392,0.0006284539257191468,0.09605339903946565,0.07214896967853056,0.023904429360935096,0.09605359841946112,0.07214896967769792,0.023904429360659223,0.37916618191158136,0.37916618191158136,0.12562551138215314,0.0,4.213880733194912,3.9229405116629437,5.094271847381151,4.213842709625567,3.925392590809281,5.086679535921462,24864.47927747048,21134.80738584991,0.85,1.0687115485252878,0.6650995728516578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511113429832239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.71341518389,1539.2016388964682,0.37916618191158136,0.12562551138215314,6.112874298809886,3.4195462499973766
675.0,-29.938233208933354,5.0982383727263665,35.02046882025082,24.180176120158308,5.0088731453763815,-26.44351382818226,-39.992643788550026,1.5141537646096144,-0.8233595360123331,-5.037866908600914,40.03978488132069,42490.50012024494,25785.57480751772,25785.57480751772,68276.07492776266,77611.07338099963,77611.07338099963,25785.57480751772,103396.64818851736,103396.64818851736,103396.64818851736,128260.96153289906,91758.72535907598,56638.152098257895,39022.85917868676,24864.3133443817,0.0,63887.17252306846,21134.666342724442,1539.1971077168903,0.0,0.8865818118409166,2.82318815595939,0.0014959135982669303,354132.8383258857,1556249.3523640288,4.394535563888917,1556249.3523640288,4.394535563888917,0.85,0.09605260264294697,4.027634451161993,1.2678097018739214,1.0,0.0,4.027634451161725,1.2846519801548864,1.2849538087799208,3.1351949892891566,19364.944237358148,1974.6747602247606,4632.441516551485,4632.441516551485,5.566303366245885,5.0982383727263665,-2.4047232382344763,7.502961610960843,3.419621436981277,3.419621436981277,0.9770346962803649,0.0,0.0,0.00023493749046970462,7.892134697121439e-05,0.00015601614349849025,0.0006283759944919526,0.09605260264382913,0.07214823923098923,0.023904363412839903,0.09605238195783287,0.07214823923032661,0.02390436341262037,0.3791627760102279,0.3791627760102279,0.12562530821232673,0.0,4.214068703426676,3.923640668826579,5.092899450210098,4.214507372588571,3.926135897287395,5.087099130267006,24864.3133443817,21134.666342724442,0.85,1.0686977092797376,0.6650865649892773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511183394041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.692144624585,1539.1971077168903,0.3791627760102279,0.12562530821232673,6.112874298809886,3.419621436981277
676.0,-29.939391958527086,5.09794429972186,35.02042632508548,24.179861484468006,5.008731017867522,-26.444571079459273,-39.99363770764319,1.5139101387840785,-0.8236221077851837,-5.037931720525782,40.03969988570523,42489.608137315576,25785.288760540807,25785.288760540807,68274.89689785638,77610.37095258421,77610.37095258421,25785.288760540807,103395.65971312502,103395.65971312502,103395.65971312502,128259.76763816342,91758.43308429528,56637.67026896324,39023.069794813375,24864.107925038403,0.0,63887.17771985178,21134.49173628264,1539.188076590601,0.0,0.8865817895945478,2.8231840434072235,0.0014959135982669303,354131.9434334491,1556245.684544992,4.394536311682519,1556245.684544992,4.394536311682519,0.85,0.0960516992510672,4.027634451161993,1.2678090463439005,1.0,0.0,4.027634451161824,1.2846531781068748,1.284954970632207,3.135192065688347,19364.882555106044,1974.6684703855083,4632.441516551485,4632.441516551485,5.566241617602996,5.09794429972186,-2.4047699800936795,7.502714279815539,3.4196962305836935,3.4196962305836935,0.9770560658810553,0.0,0.0,0.0002349091721129753,7.891247119390832e-05,0.00015599670091906697,0.0006282976868892478,0.09605169925243158,0.0721474257914505,0.02390427346098108,0.09605167604820107,0.07214742579042567,0.023904273460641532,0.37915937572568753,0.37915937572568753,0.12562512526560216,0.0,4.214142565616839,3.9243232956710585,5.091119878808968,4.214309612740578,3.9269325153402406,5.083878285165099,24864.107925038403,21134.49173628264,0.85,1.0686791831256806,0.6650725490431658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511253101431456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.670921253537,1539.188076590601,0.37915937572568753,0.12562512526560216,6.112874298809886,3.4196962305836935
677.0,-29.9405473923511,5.09765244368483,35.020384359446226,24.179565184190892,5.008605498059561,-26.445623685845554,-39.994623384531565,1.5136817915384653,-0.8240011977229074,-5.038001838410601,40.039630318795645,42488.69620728668,25785.02272444356,25785.02272444356,68273.71893173024,77609.67555207359,77609.67555207359,25785.02272444356,103394.69827651716,103394.69827651716,103394.69827651716,128258.69125828487,91758.1532202516,56637.173875401764,39023.31038316648,24863.992981767722,0.0,63887.303364934196,21134.394034502562,1539.1843317164394,0.0,0.8865816843709642,2.8231808536937786,0.0014959135982669303,354130.9752808228,1556242.6825263517,4.394539848688087,1556242.6825263517,4.394539848688087,0.85,0.09605085386091577,4.027634451161993,1.2678083677357068,1.0,0.0,4.027634451162075,1.2846543044263843,1.284956060943248,3.135189316911515,19364.82349204061,1974.6624476289671,4632.441516551485,4632.441516551485,5.566184188686451,5.09765244368483,-2.4048198446107714,7.502472288295602,3.419771249181878,3.419771249181878,0.9770774997662509,0.0,0.0,0.00023488093792063157,7.890366993153553e-05,0.00015597726798909604,0.00062821941815101,0.09605085386195439,0.07214665745227578,0.02390419640967861,0.09605132243117089,0.07214665745149564,0.023904196409420132,0.37915597933786305,0.37915597933786305,0.1256249328805243,0.0,4.214141838380215,3.9249924495648543,5.089080440503153,4.214000640687686,3.9275378439741644,5.08078932014098,24863.992981767722,21134.394034502562,0.85,1.0686586432008276,0.6650569670249603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132248828249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.64976652971,1539.1843317164394,0.37915597933786305,0.1256249328805243,6.112874298809886,3.419771249181878
678.0,-29.941698189527717,5.097360778420636,35.02034254329237,24.179139697831147,5.008332491232201,-26.446686868066877,-39.99562942245973,1.5133211697557967,-0.8234538575802617,-5.038167069163696,40.039550741523506,42487.889027831574,25784.99983170336,25784.99983170336,68272.88885953493,77609.05429996431,77609.05429996431,25784.99983170336,103394.05413166767,103394.05413166767,103394.05413166767,128257.90541756523,91757.88592302037,56636.7206508247,39023.51696910629,24863.851285897555,0.0,63887.36825500385,21134.27359301292,1539.181223257023,0.0,0.8865811306146152,2.823154241574811,0.0014959135982669303,354128.69386557513,1556239.248536222,4.394558462768792,1556239.248536222,4.394558462768792,0.8499999999999999,0.09605007475112329,4.027634451161993,1.2678078946331524,1.0,0.0,4.027634451159402,1.2846560491819496,1.2849577699850832,3.135185058854261,19364.76708110032,1974.6566953139268,4632.441516551485,4632.441516551485,5.566179246856074,5.097360778420636,-2.404939881052674,7.50230065947331,3.4198464464435774,3.4198464464435774,0.9770989846981649,0.0,0.0,0.00023485282013707142,7.889468779808364e-05,0.0001559581323389878,0.0006281423467473886,0.09605007475190208,0.07214594253115725,0.02390413222074483,0.09605016305234353,0.07214594253057229,0.023904132220551003,0.37915258570513677,0.37915258570513677,0.125624715993124,0.0,4.214319494142785,3.92570747586052,5.087621581017288,4.214713211583444,3.928258333851147,5.08147154108201,24863.851285897555,21134.27359301292,0.85,1.0686445650261638,0.6650436571161122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391677213346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.628639606819,1539.181223257023,0.37915258570513677,0.125624715993124,6.112874298809886,3.4198464464435774
679.0,-29.942845222504353,5.097070943784801,35.02030059356367,24.178793804626935,5.008154258720896,-26.447737183406435,-39.996622189041204,1.5130462196074124,-0.8234460622464326,-5.038253794936854,40.03946321859268,42487.043146350385,25784.780156300105,25784.780156300105,68271.82330265049,77608.37141966932,77608.37141966932,25784.780156300105,103393.15157596942,103393.15157596942,103393.15157596942,128256.78818721532,91757.59385038096,56636.265576999074,39023.698081535425,24863.63661124591,0.0,63887.33469278134,21134.091119559023,1539.1721546486467,0.0,0.8865810058272934,2.8231439781649192,0.0014959135982669303,354127.49640847475,1556235.4716744835,4.394562657397876,1556235.4716744835,4.394562657397876,0.85,0.09604918538452613,4.027634451161993,1.26780734020751,1.0,0.0,4.027634451162577,1.2846573930412781,1.2849590781585611,3.1351817791878607,19364.705441508515,1974.6504098248145,4632.441516551485,4632.441516551485,5.566131825771003,5.097070943784801,-2.405001781375336,7.5020727251601365,3.419921214828353,3.419921214828353,0.9771203470938151,0.0,0.0,0.00023482479741123856,7.888582508087561e-05,0.00015593897233036295,0.0006280651772365666,0.09604918538586829,0.0721451430131599,0.023904042372708396,0.09604923443856118,0.07214514301215176,0.023904042372374364,0.3791491975055174,0.3791491975055174,0.12562451336602196,0.0,4.214451020888987,3.926415451358878,5.0859980067230595,4.214807732690417,3.929085045012016,5.07933865163551,24863.63661124591,21134.091119559023,0.85,1.0686284477346424,0.6650307662803628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511460589121603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.60756705697,1539.1721546486467,0.3791491975055174,0.12562451336602196,6.112874298809886,3.419921214828353
680.0,-29.94398760777153,5.096781892495296,35.02025869781402,24.178399226535134,5.007917532779502,-26.44878916523307,-39.99761516517026,1.512719090225462,-0.8230989284655834,-5.038389040411431,40.03938089138338,42486.21822975075,25784.686154740568,25784.686154740568,68270.90438449132,77607.72843172883,77607.72843172883,25784.686154740568,103392.4145864694,103392.4145864694,103392.4145864694,128255.88284629445,91757.3161113908,56635.80590934957,39023.90022449026,24863.46825982505,0.0,63887.36848431531,21133.948020851294,1539.166837405688,0.0,0.8865806148821233,2.8231235328656106,0.0014959135982669303,354125.62902698084,1556231.9190291292,4.3945757987218705,1556231.9190291292,4.3945757987218705,0.85,0.09604836838431402,4.027634451161993,1.2678068193001675,1.0,0.0,4.027634451162996,1.284658980716435,1.284960630354852,3.135177904501817,19364.646826918615,1974.6444328000507,4632.441516551485,4632.441516551485,5.566111533758853,5.096781892495296,-2.405099327219012,7.501881219714308,3.419996049343911,3.419996049343911,0.9771417283839746,0.0,0.0,0.00023479689129362875,7.887696141369575e-05,0.000155919929879933,0.0006279884812071804,0.09604836838532597,0.07214439799614625,0.023903970389179727,0.0960481646832197,0.07214439799538615,0.023903970388927876,0.3791458137013194,0.3791458137013194,0.12562431118188716,0.0,4.214670957305145,3.9271516985156723,5.08464531169767,4.215290111945819,3.929843559544281,5.078977035952107,24863.46825982505,21133.948020851294,0.85,1.068613499102756,0.6650175024845694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152927624423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.586531556686,1539.166837405688,0.3791458137013194,0.12562431118188716,6.112874298809886,3.419996049343911
681.0,-29.945125047340696,5.096494927280766,35.020216884377376,24.17808005064728,5.007768515495636,-26.44982792358798,-39.9985910631716,1.5124713917275328,-0.8232796930847144,-5.038461144901468,40.0392994973987,42485.34377627028,25784.435825743643,25784.435825743643,68269.77960201392,77607.03559110464,77607.03559110464,25784.435825743643,103391.47141684828,103391.47141684828,103391.47141684828,128254.75470126337,91757.02203377323,56635.330218876734,39024.10201655166,24863.283284415098,0.0,63887.38530096676,21133.790791752832,1539.1591278197611,0.0,0.886580542405595,2.8231174817173357,0.0014959135982669303,354124.6334582663,1556228.4066610099,4.3945782349660005,1556228.4066610099,4.3945782349660005,0.85,0.09604748901984674,4.027634451161993,1.2678061830019582,1.0,0.0,4.027634451162556,1.2846601966228515,1.2849618108541412,3.1351749371156235,19364.584764192226,1974.6381041632185,4632.441516551485,4632.441516551485,5.566057495516594,5.096494927280766,-2.405149855167879,7.501644782448645,3.4200706371112184,3.4200706371112184,0.9771630391746339,0.0,0.0,0.00023476910902469827,7.886825108922646e-05,0.00015590085793547182,0.0006279116663866179,0.09604748902111465,0.07214360416204685,0.0239038848590678,0.09604746986169854,0.07214360416109449,0.023903884858752254,0.3791424356005894,0.3791424356005894,0.1256241247030856,0.0,4.214801450807727,3.9278660822358233,5.082998126932978,4.215181451816761,3.9305886733923785,5.076272185465086,24863.283284415098,21133.790791752832,0.85,1.0685956121134426,0.6650036400163553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511597685667719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.565550931084,1539.1591278197611,0.3791424356005894,0.1256241247030856,6.112874298809886,3.4200706371112184
682.0,-29.946259186445563,5.096209064752379,35.02017531543477,24.177716904692375,5.007564877639287,-26.45086917378564,-39.99957104735074,1.5121748649637776,-0.8231105683752276,-5.038578308089718,40.039222991860306,42484.50069569873,25784.303503406467,25784.303503406467,68268.80419910519,77606.385856603,77606.385856603,25784.303503406467,103390.68936000946,103390.68936000946,103390.68936000946,128253.83056435117,91756.74761547499,56634.86245450743,39024.31684551951,24863.14120434171,0.0,63887.45804986122,21133.670023690454,1539.1548934651835,0.0,0.8865802225262558,2.823101514350282,0.0014959135982669303,354123.01575503015,1556225.1052478824,4.394588987473281,1556225.1052478824,4.394588987473281,0.85,0.09604667575058305,4.027634451161993,1.2678056192351508,1.0,0.0,4.027634451162137,1.2846616407403963,1.2849632197255068,3.1351714127937402,19364.52685040776,1974.6321986007213,4632.441516551485,4632.441516551485,5.566028931240779,5.096209064752379,-2.405233298873863,7.501442363626241,3.4201453724256603,3.4201453724256603,0.9771843921216172,0.0,0.0,0.0002347414103859171,7.885950518863909e-05,0.000155881905197278,0.0006278353316853246,0.09604667575156968,0.07214286103682654,0.02390381471474313,0.09604662773669347,0.07214286103608547,0.023903814714497585,0.37913906122708346,0.37913906122708346,0.12562393202104308,0.0,4.2149800323589375,3.928597253709654,5.081494066440712,4.215467739714484,3.9313026524587826,5.075254795063756,24863.14120434171,21133.670023690454,0.85,1.0685791277816146,0.6649896864348794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511665799539886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.54463130479,1539.1548934651835,0.37913906122708346,0.12562393202104308,6.112874298809886,3.4201453724256603
683.0,-29.94738913737536,5.095924378500179,35.0201337666632,24.177354317531012,5.007357120129377,-26.45190706582488,-40.00055050766093,1.5118750485638046,-0.8228031568058896,-5.038691058336548,40.039140441478956,42483.67355749779,25784.162350263985,25784.162350263985,68267.83590776176,77605.75516498058,77605.75516498058,25784.162350263985,103389.91751524457,103389.91751524457,103389.91751524457,128252.87938134417,91756.48888262078,56634.407275076876,39024.53511949322,24862.961866099606,0.0,63887.49698559283,21133.517586184666,1539.1484290348492,0.0,0.8865799470540242,2.823084231154413,0.0014959135982669303,354121.45898792305,1556221.5429899832,4.3945982472727145,1556221.5429899832,4.3945982472727145,0.85,0.09604583812376077,4.027634451161993,1.2678050620621075,1.0,0.0,4.027634451162374,1.2846631000301447,1.2849646439078135,3.135167851452637,19364.47224691066,1974.6266305935933,4632.441516551485,4632.441516551485,5.565998460668838,5.095924378500179,-2.405313325454527,7.501237703954706,3.420219962108398,3.420219962108398,0.9772057034595424,0.0,0.0,0.00023471381702738555,7.885076485924445e-05,0.0001558630521681411,0.0006277593985756641,0.09604583812489059,0.07214209945403167,0.02390373867085891,0.09604560649875124,0.07214209945318305,0.02390373867057773,0.3791356913300696,0.3791356913300696,0.12562374196115716,0.0,4.215205269900423,3.9293625025264873,5.080074847418302,4.215887901530664,3.932212470340403,5.074183339117212,24862.961866099606,21133.517586184666,0.85,1.068563320349782,0.664976334369121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451173371637646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.523739883143,1539.1484290348492,0.3791356913300696,0.12562374196115716,6.112874298809886,3.420219962108398
684.0,-29.94851506653507,5.095641555315655,35.020092367104176,24.17702543260532,5.007201736339682,-26.452936100034943,-40.001517290342576,1.5116227698242422,-0.8230141341910553,-5.038769749049493,40.039061690025626,42482.811255448854,25783.938782142883,25783.938782142883,68266.75003759173,77605.0488300172,77605.0488300172,25783.938782142883,103388.98761216008,103388.98761216008,103388.98761216008,128251.78016047293,91756.17408682116,56633.93651219058,39024.7084162562,24862.792548312842,0.0,63887.500964569044,21133.373666065916,1539.1417536500371,0.0,0.8865798314244461,2.8230778089424207,0.0014959135982669303,354120.3724913683,1556218.1446711884,4.394602134078353,1556218.1446711884,4.394602134078353,0.85,0.09604497837936833,4.027634451161993,1.2678044114774099,1.0,0.0,4.027634451163943,1.2846643367680366,1.284965845615945,3.135164833247205,19364.405811777848,1974.6198560953892,4632.441516551485,4632.441516551485,5.565950199267092,5.095641555315655,-2.4053677885691545,7.50100934388481,3.4202944301969054,3.4202944301969054,0.9772269800562586,0.0,0.0,0.00023468632485263815,7.884213853843145e-05,0.00015584418631420672,0.0006276834138124074,0.09604497838056013,0.07214132065710997,0.02390365772345016,0.0960449589240102,0.07214132065621479,0.02390365772315355,0.37913232756905585,0.37913232756905585,0.1256235581433387,0.0,4.215346199940882,3.930080660261922,5.078458451513029,4.215755614858438,3.9328060137883654,5.071843127417196,24862.792548312842,21133.373666065916,0.85,1.0685462572006275,0.6649627957588937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511801383011738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.502894559968,1539.1417536500371,0.37913232756905585,0.1256235581433387,6.112874298809886,3.4202944301969054
685.0,-29.949635723910962,5.095359957570436,35.020051198608556,24.176675837393873,5.007010563820313,-26.453963968061224,-40.00248763533307,1.5113388079556505,-0.8228518918574537,-5.0388771595383695,40.038985621047075,42481.986556991644,25783.79172942643,25783.79172942643,68265.77828641808,77604.4035772702,77604.4035772702,25783.79172942643,103388.19530669664,103388.19530669664,103388.19530669664,128250.84313070751,91755.90375597506,56633.486735636194,39024.90780037652,24862.647824010877,0.0,63887.555624387394,21133.250650409245,1539.1371386843025,0.0,0.8865795596735891,2.823063075528256,0.0014959135982669303,354118.88946002396,1556214.8621130988,4.3946112687919126,1556214.8621130988,4.3946112687919126,0.85,0.09604415855034004,4.027634451161993,1.2678038680413741,1.0,0.0,4.027634451160727,1.2846657214269253,1.284967195448877,3.135161454053862,19364.348760617428,1974.6140384960643,4632.441516551485,4632.441516551485,5.56591845516068,5.095359957570436,-2.4054431034126296,7.500803060983065,3.4203689858337407,3.4203689858337407,0.977248281666783,0.0,0.0,0.00023465896434664936,7.883348130946895e-05,0.0001558254830371804,0.0006276080838495065,0.09604415855136327,0.07214057309421035,0.023903585457152914,0.09604414025419274,0.07214057309344178,0.023903585456898253,0.37912896637014915,0.37912896637014915,0.12562336641096394,0.0,4.2155236587654485,3.930817971152237,5.07693138885827,4.216025267680891,3.9335661756576883,5.070618697654936,24862.647824010877,21133.250650409245,0.85,1.0685301326563732,0.6649493182483768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511868809404254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.482092141223,1539.1371386843025,0.37912896637014915,0.12562336641096394,6.112874298809886,3.4203689858337407
686.0,-29.95075299517763,5.095080034695131,35.020010195891075,24.176353273820155,5.006847561169084,-26.45498597091243,-40.00344575671477,1.5110805368885625,-0.8227881624973179,-5.03896186354581,40.03890811263701,42481.12578593855,25783.590745036654,25783.590745036654,68264.7165309752,77603.75368887917,77603.75368887917,25783.590745036654,103387.34443391582,103387.34443391582,103387.34443391582,128249.83082097903,91755.63882767406,56633.01092467153,39025.142114447255,24862.486387063207,0.0,63887.628501510466,21133.113429003726,1539.131049686599,0.0,0.8865794088848127,2.82305230791066,0.0014959135982669303,354117.7199436185,1556211.517445484,4.3946163374520175,1556211.517445484,4.3946163374520175,0.85,0.09604330903550888,4.027634451161993,1.2678032680088656,1.0,0.0,4.027634451161377,1.2846669857488415,1.2849684250264928,3.1351583685434683,19364.29284962089,1974.6083371610991,4632.441516551485,4632.441516551485,5.565875068883906,5.095080034695131,-2.4055012863835223,7.500581321078653,3.4204434397727925,3.4204434397727925,0.9772695542207979,0.0,0.0,0.0002346316894368917,7.882493399945487e-05,0.00015580675543743681,0.0006275326559235917,0.09604330903665394,0.07213980369353848,0.023903505343115458,0.0960433776315223,0.0721398036926784,0.023903505342830474,0.37912560886165797,0.37912560886165797,0.12562317268889742,0.0,4.215686768119895,3.9315689888619545,5.075304943240724,4.21617370104849,3.934414524079216,5.068637977400385,24862.486387063207,21133.113429003726,0.85,1.068512294666897,0.6649350865314118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451193592068941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.461357802908,1539.131049686599,0.37912560886165797,0.12562317268889742,6.112874298809886,3.4204434397727925
687.0,-29.95186531593,5.094801018525516,35.019969309801965,24.17598607661205,5.006633860772398,-26.456008587729027,-40.00441526351494,1.5107771325563732,-0.8224217861409784,-5.03908184242439,40.038829504209104,42480.33368952892,25783.48194035383,25783.48194035383,68263.81562988275,77603.12839188303,77603.12839188303,25783.48194035383,103386.61033223686,103386.61033223686,103386.61033223686,128248.9403380975,91755.37596733085,56632.581264915745,39025.32744712789,24862.330005860644,0.0,63887.65745298854,21132.980504981548,1539.1260512608094,0.0,0.8865790822720788,2.8230333966889942,0.0014959135982669303,354116.0633888511,1556208.1253150988,4.394627316316467,1556208.1253150988,4.394627316316467,0.85,0.09604249381345635,4.027634451161993,1.267802768531256,1.0,0.0,4.027634451162578,1.2846684609190089,1.28496986566075,3.1351547684768084,19364.23737505029,1974.6026803291938,4632.441516551485,4632.441516551485,5.565851581337988,5.094801018525516,-2.4055853085064767,7.500386327031992,3.420517929634693,3.420517929634693,0.9772908370384837,0.0,0.0,0.0002346045382807723,7.881628599328095e-05,0.00015578825228749135,0.0006274581319994163,0.0960424938144717,0.07213906148818758,0.023903432326284127,0.0960423869641727,0.07213906148742492,0.023903432326031423,0.37912225562858687,0.37912225562858687,0.12562297032780265,0.0,4.215927773901512,3.93235053984489,5.073900158517631,4.216660056283388,3.935252174709717,5.068052638928691,24862.330005860644,21132.980504981548,0.85,1.0684977091250276,0.664922386938164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512002829785169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.4406539444,1539.1260512608094,0.37912225562858687,0.12562297032780265,6.112874298809886,3.420517929634693
688.0,-29.95297450847949,5.09452421755766,35.01992859893116,24.175688728597038,5.006509939350077,-26.457019410116395,-40.005360323097534,1.5105548409718803,-0.8227134354870032,-5.0391382001692335,40.038752835581455,42479.453761404075,25783.216116142736,25783.216116142736,68262.66987754681,77602.42236212424,77602.42236212424,25783.216116142736,103385.63847826698,103385.63847826698,103385.63847826698,128247.80125730211,91755.06745967455,56632.09885889341,39025.5206675346,24862.16277903513,0.0,63887.68344656973,21132.83836217986,1539.118977436225,0.0,0.8865790729315849,2.8230306600249806,0.0014959135982669303,354115.2852565648,1556204.8168968388,4.394627630290887,1556204.8168968388,4.394627630290887,0.85,0.09604161723512618,4.027634451161993,1.2678020849777387,1.0,0.0,4.02763445116171,1.2846695565401347,1.28497092675865,3.1351520946827733,19364.17226697977,1974.5960411536837,4632.441516551485,4632.441516551485,5.565794198161071,5.09452421755766,-2.405621871322287,7.500146088879947,3.4205922264813506,3.4205922264813506,0.9773120647089574,0.0,0.0,0.00023457746636481135,7.880785690067834e-05,0.00015576960946413302,0.0006273830455217913,0.09604161723634613,0.0721382726920786,0.02390334454426753,0.09604185143785432,0.07213827269116228,0.023903344543963898,0.37911890816888216,0.37911890816888216,0.1256227734186158,0.0,4.216049601119096,3.933081311421631,5.072168762528179,4.216424764682245,3.9358989205173884,5.0651359934284415,24862.16277903513,21132.83836217986,0.85,1.0684793405388684,0.6649083433574533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206944299873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.420012018823,1539.118977436225,0.37911890816888216,0.1256227734186158,6.112874298809886,3.4205922264813506
689.0,-29.954079581554634,5.094248367362267,35.01988816944978,24.175334872584813,5.006310761673337,-26.458034050797558,-40.00631341533733,1.5102652309011237,-0.8224276935619059,-5.039252932915784,40.038679609817834,42478.62520563924,25783.10202344711,25783.10202344711,68261.72722908635,77601.79231733036,77601.79231733036,25783.10202344711,103384.89434077746,103384.89434077746,103384.89434077746,128246.92897352178,91754.80280525473,56631.6356935023,39025.741235280475,24862.034632744308,0.0,63887.77586802478,21132.729437832662,1539.115467232521,0.0,0.8865787535461749,2.823013432228231,0.0014959135982669303,354113.7011438424,1556201.6570506215,4.394638366219233,1556201.6570506215,4.394638366219233,0.8500000000000001,0.09604081419734795,4.027634451161993,1.267801498132758,1.0,0.0,4.027634451161604,1.2846709668188219,1.284972302720708,3.135148652993583,19364.116413783668,1974.5903457127224,4632.441516551485,4632.441516551485,5.565769569097713,5.094248367362267,-2.4057011848336214,7.499949552195888,3.4206667265535904,3.4206667265535904,0.9773333504438829,0.0,0.0,0.00023455049785435806,7.879935700795318e-05,0.00015575114084640489,0.0006273086606807643,0.09604081419828102,0.07213754157334258,0.02390327262493844,0.09604101169833892,0.07213754157264174,0.02390327262470621,0.3791155627682873,0.3791155627682873,0.1256225601200153,0.0,4.21624908150369,3.9338389375978977,5.07066924740235,4.216825239353852,3.9366546867142915,5.06445281784022,24862.034632744308,21132.729437832662,0.85,1.0684630400985784,0.6648944125616273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512135869455949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.399395684219,1539.115467232521,0.3791155627682873,0.1256225601200153,6.112874298809886,3.4206667265535904
690.0,-29.955180128974238,5.0939733700408025,35.019847671041255,24.17495803618806,5.006090224853502,-26.459046753391792,-40.00727377189321,1.5099568492562785,-0.8220190863489734,-5.039371709087476,40.038596743207044,42477.84626781896,25782.999678575747,25782.999678575747,68260.84594639471,77601.15571285115,77601.15571285115,25782.999678575747,103384.1553914269,103384.1553914269,103384.1553914269,128246.00684895701,91754.52111884727,56631.21167375536,39025.89938343546,24861.85145753011,0.0,63887.75084096557,21132.57373890059,1539.1089025169342,0.0,0.8865784484987318,2.822994102459024,0.0014959135982669303,354112.061209488,1556198.081187354,4.394648620191244,1556198.081187354,4.394648620191244,0.85,0.09603998306167182,4.027634451161993,1.2678010321734479,1.0,0.0,4.027634451160208,1.2846724646672287,1.2849737664184886,3.1351449976047236,19364.056966122953,1974.5842837383768,4632.441516551485,4632.441516551485,5.565747476024114,5.0939733700408025,-2.405783453858588,7.499756823899391,3.420741052107243,3.420741052107243,0.9773545863163552,0.0,0.0,0.00023452364262817977,7.879079318766888e-05,0.00015573284944051088,0.0006272349895842254,0.09603998306277939,0.07213678955720633,0.023903193505573066,0.09603991140420681,0.07213678955637441,0.0239031935052974,0.37911222113134035,0.37911222113134035,0.12562234662305896,0.0,4.216515658529943,3.934611537279011,5.0693949621482375,4.217352622738531,3.9374796090208406,5.064071729355646,24861.85145753011,21132.57373890059,0.85,1.0684496644171273,0.6648824807365369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220204978665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.37882490333,1539.1089025169342,0.37911222113134035,0.12562234662305896,6.112874298809886,3.420741052107243
691.0,-29.956276710314413,5.093700251053967,35.01980723487982,24.174648255016677,5.005943686328564,-26.460048485693267,-40.00821359278632,1.5097154616925037,-0.8220183145510305,-5.039440566344305,40.0385175594565,42476.99927519764,25782.774278420206,25782.774278420206,68259.77355361785,77600.49105885395,77600.49105885395,25782.774278420206,103383.26533727415,103383.26533727415,103383.26533727415,128244.9377379446,91754.23974059001,56630.747956873165,39026.10198190761,24861.672400670446,0.0,63887.774382578056,21132.421540569878,1539.1014344274417,0.0,0.8865783845598688,2.8229860258896826,0.0014959135982669303,354111.11050485476,1556194.6642528204,4.3946507694552706,1556194.6642528204,4.3946507694552706,0.85,0.09603911278182356,4.027634451161993,1.267800387633033,1.0,0.0,4.027634451161543,1.2846736489599724,1.2849749166149496,3.13514210743143,19363.997583494867,1974.578228395514,4632.441516551485,4632.441516551485,5.565698819143129,5.093700251053967,-2.4058285032628755,7.4995287543168425,3.4208151751942046,3.4208151751942046,0.9773757643412013,0.0,0.0,0.0002344968869986021,7.878241332378375e-05,0.00015571447367481833,0.0006271609787172555,0.09603911278305675,0.07213600656207371,0.02390310622098304,0.09603916370327155,0.07213600656114745,0.02390310622067611,0.37910888391878855,0.37910888391878855,0.12562214563168672,0.0,4.216724088943408,3.9353783415117505,5.067903720831055,4.217422251793266,3.938316679516902,5.061807743243833,24861.672400670446,21132.421540569878,0.85,1.0684324851396299,0.6648689782310049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512267959658816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.358307950637,1539.1014344274417,0.37910888391878855,0.12562214563168672,6.112874298809886,3.4208151751942046
692.0,-29.957368596313067,5.09342836579483,35.01976703755724,24.1743171698414,5.005765216484764,-26.461049185128516,-40.00915701091287,1.5094458052855566,-0.8217536465497233,-5.039538429418488,40.03844364375458,42476.18749318468,25782.626231096358,25782.626231096358,68258.81372428103,77599.86942988908,77599.86942988908,25782.626231096358,103382.49566098544,103382.49566098544,103382.49566098544,128244.02869197604,91753.98656363456,56630.30462687101,39026.31326307062,24861.533030990606,0.0,63887.84629406122,21132.303076342014,1539.0968937056284,0.0,0.8865781536662511,2.8229710538901966,0.0014959135982669303,354109.75932351133,1556191.4746500591,4.394658530798462,1556191.4746500591,4.394658530798462,0.85,0.09603829260491882,4.027634451161993,1.2677998365042735,1.0,0.0,4.027634451162594,1.284674965235396,1.2849761989757473,3.1351388951710395,19363.94415252571,1974.5727799529616,4632.441516551485,4632.441516551485,5.5656668603319215,5.09342836579483,-2.405894590811856,7.499322956606687,3.420889406583244,3.420889406583244,0.9773969733094983,0.0,0.0,0.00023447024872540344,7.877400221404709e-05,0.00015569624651135634,0.000627087566365749,0.09603829260594035,0.0721352619480615,0.023903030657878858,0.09603834600082584,0.07213526194729421,0.023903030657624613,0.3791055504092288,0.3791055504092288,0.12562194063325713,0.0,4.216974236646934,3.9361766722063294,5.066485176862216,4.217784782868762,3.9391868149989477,5.060624754276773,24861.533030990606,21132.303076342014,0.85,1.0684162588624642,0.6648555235009247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512333632577874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.337833766824,1539.0968937056284,0.3791055504092288,0.12562194063325713,6.112874298809886,3.420889406583244
693.0,-29.958456954326202,5.0931580279651945,35.01972700218294,24.173988319840305,5.005605515582787,-26.462044831752955,-40.010088310204424,1.509193392994559,-0.8218078587073592,-5.03962008704628,40.03836796613984,42475.340739134765,25782.44053955628,25782.44053955628,68257.78127869105,77599.18080325064,77599.18080325064,25782.44053955628,103381.62134280692,103381.62134280692,103381.62134280692,128242.99856704236,91753.6725642344,56629.83250005801,39026.48896019599,24861.377224235446,0.0,63887.866184431434,21132.17064060013,1539.0910360710952,0.0,0.8865780117666462,2.822962206612442,0.0014959135982669303,354108.6318915245,1556188.2090225364,4.394663300665457,1556188.2090225364,4.394663300665457,0.85,0.09603744954490837,4.027634451161993,1.2677991881174968,1.0,0.0,4.027634451161964,1.284676200673252,1.2849774005940977,3.1351358801939795,19363.877885466627,1974.5660225935083,4632.441516551485,4632.441516551485,5.565626775305612,5.0931580279651945,-2.4059483726252138,7.499106400590408,3.4209635549484947,3.4209635549484947,0.9774181585567128,0.0,0.0,0.00023444369929732657,7.876569996489735e-05,0.0001556779993324292,0.0006270140733992656,0.09603744954602786,0.07213450037198849,0.02390294917403938,0.09603766413227581,0.07213450037114762,0.02390294917376075,0.37910222228587076,0.37910222228587076,0.12562173584532657,0.0,4.217173746261494,3.9369285920194557,5.06500322910847,4.217812228338914,3.93978342419058,5.058920058111653,24861.377224235446,21132.17064060013,0.85,1.0683997659531241,0.6648420627559698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123990248625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.317417093642,1539.0910360710952,0.37910222228587076,0.12562173584532657,6.112874298809886,3.4209635549484947
