time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
694.0,-29.959540910762737,5.092889031511543,35.01968715892844,24.17366624521094,5.0054357346980645,-26.4630375244517,-40.01102289240805,1.5089323483721848,-0.8215436007346284,-5.039710106960029,40.03829349122766,42474.5267689788,25782.279574438195,25782.279574438195,68256.806343417,77598.56045706542,77598.56045706542,25782.279574438195,103380.84003150361,103380.84003150361,103380.84003150361,128242.0705798745,91753.4209876223,56629.38729947571,39026.70409794066,24861.230548370895,0.0,63887.93464631155,21132.04596611526,1539.0858937051457,0.0,0.8865778228798721,2.8229481589587677,0.0014959135982669303,354107.389006244,1556184.9952988853,4.394669649978541,1556184.9952988853,4.394669649978541,0.85,0.09603661936359593,4.027634451161993,1.2677985913818706,1.0,0.0,4.0276344511635775,1.2846774762624786,1.2849786425146486,3.1351327672371267,19363.82479223712,1974.5606085908155,4632.441516551485,4632.441516551485,5.565592027944527,5.092889031511543,-2.4060079842905067,7.49889701580205,3.4210377169795456,3.4210377169795456,0.9774393477084417,0.0,0.0,0.0002344172599942493,7.875736926280561e-05,0.00015565989073144368,0.000626941138574074,0.09603661936466003,0.07213374922628668,0.023902870138373347,0.09603684489122462,0.07213374922548743,0.0239028701381085,0.3790988961881011,0.3790988961881011,0.12562152643360297,0.0,4.217407344471724,3.9377152975230274,5.063553329471347,4.218166506225373,3.9406936173995746,5.057582428612193,24861.230548370895,21132.04596611526,0.85,1.068383360978749,0.6648286097229625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512464206418472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.297034701569,1539.0858937051457,0.3790988961881011,0.12562152643360297,6.112874298809886,3.4210377169795456
695.0,-29.960621274103726,5.092620709458034,35.01964731749691,24.173294368106895,5.005214821210981,-26.464032096309033,-40.01196149094028,1.5086256434014393,-0.8210315124799195,-5.03983098596109,40.0382138578044,42473.7450506661,25782.198646421093,25782.198646421093,68255.94369708719,77597.9455435414,77597.9455435414,25782.198646421093,103380.14418996249,103380.14418996249,103380.14418996249,128241.2080994022,91753.15269273125,56628.95219979578,39026.88943659497,24861.063909439712,0.0,63887.95334603468,21131.904323023755,1539.0803104108006,0.0,0.8865774953887936,2.822927211897716,0.0014959135982669303,354105.720061672,1556181.5589819448,4.3946806583946625,1556181.5589819448,4.3946806583946625,0.85,0.096035805723084,4.027634451161993,1.2677980984980244,1.0,0.0,4.027634451161857,1.284678965237663,1.2849800979872155,3.1351291335395137,19363.768170748714,1974.5548348058423,4632.441516551485,4632.441516551485,5.565574558103448,5.092620709458034,-2.406090309935401,7.4987110193934345,3.42111183309597,3.42111183309597,0.9774605237417057,0.0,0.0,0.00023439091106545798,7.874900357969923e-05,0.00015564190748575875,0.0006268687086342096,0.09603580572411553,0.07213301109731841,0.023902794626797123,0.09603574840934363,0.07213301109654363,0.023902794626540366,0.379095574322414,0.379095574322414,0.12562131427913217,0.0,4.217732412076316,3.938529935939698,5.06238764743722,4.21879947348117,3.941562213728673,5.057494833952887,24861.063909439712,21131.904323023755,0.85,1.068369545779535,0.6648161793603975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512529124920484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.276704209145,1539.0803104108006,0.379095574322414,0.12562131427913217,6.112874298809886,3.42111183309597
696.0,-29.961697258570045,5.092354017644645,35.01960746568807,24.172980815079086,5.005056746244539,-26.465016442105327,-40.01288723722098,1.508375929765361,-0.8208225901763058,-5.039905546050841,40.03813387268262,42472.92886667477,25782.003017606676,25782.003017606676,68254.93188428144,77597.31232412756,77597.31232412756,25782.003017606676,103379.31534173424,103379.31534173424,103379.31534173424,128240.1944440765,91752.88976588858,56628.50630837723,39027.09273056817,24860.87910234225,0.0,63887.97183291042,21131.747236990912,1539.0726327204752,0.0,0.8865774052837802,2.822915708822116,0.0014959135982669303,354104.6906332034,1556178.1074943903,4.3946836872216,1556178.1074943903,4.3946836872216,0.85,0.09603494352655749,4.027634451161993,1.2677975418744611,1.0,0.0,4.027634451161436,1.2846801874201716,1.2849812867451889,3.1351261509295014,19363.71268214393,1974.5491765428492,4632.441516551485,4632.441516551485,5.565532327928772,5.092354017644645,-2.4061381903101045,7.498492207954749,3.4211857043290137,3.4211857043290137,0.9774816298082897,0.0,0.0,0.00023436467164482863,7.874075325280955e-05,0.0001556239183920191,0.0006267962551405186,0.09603494352778826,0.07213223475118932,0.023902708776598936,0.09603486824377168,0.07213223475026488,0.02390270877629261,0.3790922580614599,0.3790922580614599,0.12562111620639846,0.0,4.218031760284475,3.939358126563093,5.061077104254537,4.219082955874512,3.942531328838129,5.055693051852131,24860.87910234225,21131.747236990912,0.85,1.0683533993345753,0.6648032117494113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259382878261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.256409566522,1539.0726327204752,0.3790922580614599,0.12562111620639846,6.112874298809886,3.4211857043290137
697.0,-29.962769516907024,5.092088496587513,35.019567775684564,24.172644141968362,5.004878177140466,-26.465999483748764,-40.013812739029504,1.5081081439677577,-0.8206139797686092,-5.040000542080482,40.03805888194741,42472.12788751997,25781.862526855868,25781.862526855868,68253.99041437585,77596.66854073985,77596.66854073985,25781.862526855868,103378.53106759572,103378.53106759572,103378.53106759572,128239.26068224917,91752.60647262614,56628.06581934782,39027.26739253146,24860.729614653454,0.0,63887.99700718491,21131.620172455434,1539.0674334432053,0.0,0.8865771928996876,2.822901816017707,0.0014959135982669303,354103.3790553341,1556174.8715279587,4.394690826389382,1556174.8715279587,4.394690826389382,0.85,0.09603412252866622,4.027634451161993,1.2677969187637794,1.0,0.0,4.027634451164279,1.2846814939421625,1.2849825599825453,3.1351229625039814,19363.652895369338,1974.5430799885119,4632.441516551485,4632.441516551485,5.565502000346589,5.092088496587513,-2.406200847784915,7.498289344372427,3.421259620147738,3.421259620147738,0.9775027486136395,0.0,0.0,0.00023433852578339662,7.873250590346293e-05,0.0001556060198799337,0.0006267241664766189,0.09603412252972074,0.07213148938374726,0.023902633145973476,0.09603404818640465,0.0721314893829552,0.023902633145711012,0.37908894764955176,0.37908894764955176,0.12562091983369003,0.0,4.218339642128342,3.9401787074628487,5.059824089428673,4.219386562311854,3.943283207810964,5.054631239421326,24860.729614653454,21131.620172455434,0.85,1.0683382421067282,0.6647904125518838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265827093779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.236166635243,1539.0674334432053,0.37908894764955176,0.12562091983369003,6.112874298809886,3.421259620147738
698.0,-29.963837525265077,5.091824036647083,35.019528132998175,24.17230390654879,5.004688523456152,-26.46697980812646,-40.01473778681827,1.5078308063030297,-0.8202193576304353,-5.040099796773696,40.03798088012963,42471.34350086492,25781.735192851622,25781.735192851622,68253.07869371654,77596.05517926121,77596.05517926121,25781.735192851622,103377.79037211282,103377.79037211282,103377.79037211282,128238.35376836831,91752.34739915605,56627.635720701175,39027.45742050541,24860.563396255486,0.0,63888.020816760894,21131.478886817164,1539.061374718407,0.0,0.886576969722326,2.822884959231668,0.0014959135982669303,354102.0086836179,1556171.505634046,4.394698328369127,1556171.505634046,4.394698328369127,0.85,0.096033297513995,4.027634451161993,1.26779640335124,1.0,0.0,4.027634451160381,1.284682844925054,1.2849838778277243,3.135119665583265,19363.59821998798,1974.5375046512297,4632.441516551485,4632.441516551485,5.565474512896656,5.091824036647083,-2.4062664793874395,7.498090516034522,3.421333444658244,3.421333444658244,0.977523841330927,0.0,0.0,0.00023431248622443203,7.872426339800992e-05,0.0001555882228264221,0.0006266524864507664,0.09603329751509228,0.07213074065747398,0.023902556857618298,0.09603307250323906,0.0721307406566498,0.023902556857345193,0.37908564200735084,0.37908564200735084,0.12562072743736,0.0,4.218686325370243,3.9410230570314866,5.058655481409858,4.219880439143253,3.944214657949942,5.053792144783188,24860.563396255486,21131.478886817164,0.85,1.0683235733577534,0.6647778872768374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272249047366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.215962484606,1539.061374718407,0.37908564200735084,0.12562072743736,6.112874298809886,3.421333444658244
699.0,-29.96490148313188,5.091561363543066,35.019488644488455,24.172002367582195,5.004552660807462,-26.467951107110405,-40.01564638512207,1.5076022847714314,-0.8202864623097526,-5.04016323882169,40.03790608543665,42470.50828539787,25781.520772481956,25781.520772481956,68252.02905787982,77595.38081437182,77595.38081437182,25781.520772481956,103376.90158685378,103376.90158685378,103376.90158685378,128237.30466004723,91752.04746474208,56627.17493570931,39027.636143369746,24860.403073193447,0.0,63888.03921656319,21131.34261221443,1539.0548304651356,0.0,0.8865769174747016,2.822878416858401,0.0014959135982669303,354101.1327656243,1556168.2781374832,4.394700084643598,1556168.2781374832,4.394700084643598,0.85,0.09603244658156061,4.027634451161993,1.2677957736467942,1.0,0.0,4.027634451161978,1.2846839673685808,1.2849849672102052,3.135116926392255,19363.53492123161,1974.5310499744164,4632.441516551485,4632.441516551485,5.56542822620984,5.091561363543066,-2.40630527429515,7.497866637838216,3.4214071467371934,3.4214071467371934,0.9775448990677695,0.0,0.0,0.0002342865480728155,7.871616823993415e-05,0.00015557037983288135,0.0006265806213952698,0.09603244658272253,0.07212997167265345,0.023902474910069076,0.09603243593381629,0.07212997167178073,0.02390247490977988,0.3790823421699356,0.3790823421699356,0.12562054250746912,0.0,4.21894947862512,3.9418270588966493,5.057272397749671,4.21987677651191,3.9449243145256787,5.051619365667364,24860.403073193447,21131.34261221443,0.85,1.0683068363786197,0.6647646227087095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278645600985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.19580773327,1539.0548304651356,0.3790823421699356,0.12562054250746912,6.112874298809886,3.4214071467371934
700.0,-29.965961679337056,5.091299737043794,35.01944937630896,24.17167086331176,5.004373548364572,-26.468923345510284,-40.01656263191251,1.5073352145233532,-0.8199817306838213,-5.040260396024482,40.03783352593643,42469.72115636572,25781.395179912663,25781.395179912663,68251.11633627838,77594.76005383859,77594.76005383859,25781.395179912663,103376.15523375125,103376.15523375125,103376.15523375125,128236.42167090811,91751.78210579809,56626.74320826678,39027.82099725701,24860.26643715686,0.0,63888.08743441387,21131.22647158333,1539.0504076615898,0.0,0.886576685258702,2.822862997221777,0.0014959135982669303,354099.7913597934,1556165.1470974775,4.394707890455351,1556165.1470974775,4.394707890455351,0.85,0.09603163958254973,4.027634451161993,1.2677952274633575,1.0,0.0,4.02763445116053,1.2846852699273614,1.2849862368712766,3.1351137476572166,19363.47891935132,1974.5253393718876,4632.441516551485,4632.441516551485,5.565401114681536,5.091299737043794,-2.406368649552188,7.497668386595983,3.4214809470785603,3.4214809470785603,0.9775659848795887,0.0,0.0,0.0002342607042578037,7.870800571697047e-05,0.00015555269854083324,0.0006265094076142758,0.09603163958354757,0.07212923693440022,0.023902402649147347,0.09603161024681917,0.07212923693365075,0.023902402648898986,0.3790790450914879,0.3790790450914879,0.1256203497601353,0.0,4.21925304303403,3.9426468949118316,5.056004347736462,4.220278665340686,3.9457443618530306,5.0507472537172475,24860.26643715686,21131.22647158333,0.85,1.0682917438457287,0.6647518005600687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512850179487877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.175698526496,1539.0504076615898,0.3790790450914879,0.1256203497601353,6.112874298809886,3.4214809470785603
701.0,-29.967017943781556,5.091039968325331,35.0194103085633,24.171388532873266,5.004248240296483,-26.46988666380759,-40.0174662010744,1.5071169603082026,-0.8199341321640645,-5.040317639931868,40.03776082757355,42468.898436890486,25781.17224621552,25781.17224621552,68250.07068310601,77594.1208173393,77594.1208173393,25781.17224621552,103375.29306355481,103375.29306355481,103375.29306355481,128235.40784500584,91751.51846768215,56626.29608717558,39028.02486722953,24860.114781451037,0.0,63888.13964868056,21131.09756423338,1539.0442150635108,0.0,0.8865766570064745,2.8228556608240423,0.0014959135982669303,354099.00102076074,1556162.0100701358,4.394708840138463,1556162.0100701358,4.394708840138463,0.85,0.09603078875028905,4.027634451161993,1.2677945675374942,1.0,0.0,4.027634451162749,1.2846863439523226,1.2849872780714173,3.1351111266358,19363.42328063801,1974.5196658020843,4632.441516551485,4632.441516551485,5.565352990232183,5.091039968325331,-2.4064021352036042,7.497442103528936,3.4215546253571847,3.4215546253571847,0.9775870358163384,0.0,0.0,0.00023423495889697522,7.869995690092258e-05,0.00015553500199605262,0.0006264381324008509,0.09603078875142737,0.07212846947732952,0.02390231927409784,0.09603097121161806,0.07212846947647454,0.023902319273814508,0.37907575171682056,0.37907575171682056,0.1256201568154993,0.0,4.219501850586482,3.943466058503361,5.054517586516397,4.220383507767792,3.946635563766108,5.048461661206829,24860.114781451037,21131.09756423338,0.85,1.0682745038188872,0.6647383797748064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512913678200698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.15562921308,1539.0442150635108,0.37907575171682056,0.1256201568154993,6.112874298809886,3.4215546253571847
702.0,-29.968069949632536,5.0907805776263455,35.01937134854658,24.171011486928933,5.004023806846149,-26.470856062064673,-40.018381958920486,1.5068099192637552,-0.81942628713864,-5.040444099741175,40.03768582987652,42468.14473906292,25781.126883878293,25781.126883878293,68249.27162294122,77593.49920520278,77593.49920520278,25781.126883878293,103374.62608908108,103374.62608908108,103374.62608908108,128234.59887103277,91751.23060323378,56625.87613703503,39028.17162910972,24859.97278195168,0.0,63888.144411061396,21130.97686465893,1539.0401467941865,0.0,0.8865762842564204,2.822834117065283,0.0014959135982669303,354097.25505604426,1556158.7738285928,4.394721369930681,1556158.7738285928,4.394721369930681,0.85,0.09603000428227021,4.027634451161993,1.2677940801484509,1.0,0.0,4.027634451161202,1.2846878330533091,1.2849887345814326,3.135107492681347,19363.36252915123,1974.513470874481,4632.441516551485,4632.441516551485,5.565343197914879,5.0907805776263455,-2.4064866185815608,7.497267196207906,3.4216284280221885,3.4216284280221885,0.9776081222920538,0.0,0.0,0.00023420931992598835,7.869180028688653e-05,0.0001555175196391018,0.0006263677198577082,0.09603000428318068,0.0721277540703099,0.023902250212870773,0.09602994409419192,0.07212775406962606,0.023902250212644156,0.37907246181094123,0.37907246181094123,0.12561994959917497,0.0,4.219853762189132,3.944289811503893,5.053432795884248,4.221017812602554,3.947348076908497,5.048852943975135,24859.97278195168,21130.97686465893,0.85,1.0682619170126462,0.6647265330766143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297694195475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.135603326064,1539.0401467941865,0.37907246181094123,0.12561994959917497,6.112874298809886,3.4216284280221885
703.0,-29.96911816283607,5.090522917713012,35.01933235900444,24.170715815294557,5.003882242541733,-26.471813758617,-40.01927704140542,1.5065778383085062,-0.8192156183890802,-5.040505541179587,40.03760704985343,42467.32179750419,25780.919189599994,25780.919189599994,68248.24098710419,77592.87181286995,77592.87181286995,25780.919189599994,103373.79100246995,103373.79100246995,103373.79100246995,128233.57741264626,91750.9689791897,56625.41896376651,39028.38890602576,24859.786410176315,0.0,63888.175316202076,21130.81844864987,1539.0320636354722,0.0,0.8865762566544966,2.822824127976342,0.0014959135982669303,354096.40676854696,1556155.3743805727,4.394722297754759,1556155.3743805727,4.394722297754759,0.85,0.09602913802824484,4.027634451161993,1.267793420222588,1.0,0.0,4.027634451162017,1.284688971340236,1.28498984031721,3.135104714847994,19363.307315491656,1974.5078406480968,4632.441516551485,4632.441516551485,5.565298363181928,5.090522917713012,-2.406522871626646,7.4970457893396585,3.421701911775203,3.421701911775203,0.977629117650058,0.0,0.0,0.000234183775959107,7.868382858263838e-05,0.00015549994737646864,0.000626296945207342,0.09602913802949231,0.07212697569369042,0.023902162335801898,0.09602909693090099,0.07212697569275345,0.023902162335491393,0.37906917550462543,0.37906917550462543,0.12561975436054149,0.0,4.220165276756859,3.9451261919493277,5.05214678755442,4.221289922790504,3.948356703487036,5.046885862444526,24859.786410176315,21130.81844864987,0.85,1.0682452683821821,0.6647133305548398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303995116863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.115627544057,1539.0320636354722,0.37906917550462543,0.12561975436054149,6.112874298809886,3.421701911775203
704.0,-29.970162256635497,5.090266319866637,35.019293552509474,24.170393705740594,5.003708390036391,-26.472770976470606,-40.02017959775401,1.5063171098576085,-0.8188279926962991,-5.040597321629838,40.03753440236216,42466.547613835915,25780.791741565015,25780.791741565015,68247.33935540094,77592.26786784569,77592.26786784569,25780.791741565015,103373.0596094107,103373.0596094107,103373.0596094107,128232.70504722014,91750.7160664916,56624.99581242568,39028.57806007325,24859.64543780944,0.0,63888.22349788269,21130.69862213802,1539.0272637838605,0.0,0.8865760521642017,2.822808239972601,0.0014959135982669303,354095.13961029093,1556152.2395632828,4.394729171589162,1556152.2395632828,4.394729171589162,0.85,0.09602832654133812,4.027634451161993,1.26779290645849,1.0,0.0,4.027634451161554,1.2846902434136591,1.2849910800030038,3.135101610532843,19363.2539402919,1974.5023978924403,4632.441516551485,4632.441516551485,5.565270851116312,5.090266319866637,-2.406581210328698,7.4968475301953355,3.421775485330725,3.421775485330725,0.9776501386659214,0.0,0.0,0.00023415833492979198,7.867579107129024e-05,0.00015548254385850174,0.0006262268501988072,0.09602832654235917,0.0721262391295894,0.023902087412769765,0.0960282348021882,0.0721262391288225,0.023902087412515618,0.3790658933931942,0.3790658933931942,0.12561955577365996,0.0,4.220521769824529,3.9459903822710203,5.050957882333705,4.221769328933533,3.9492753268750675,5.046027607034034,24859.64543780944,21130.69862213802,0.85,1.0682303501155062,0.6647007114737397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513102733743894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.095692674558,1539.0272637838605,0.3790658933931942,0.12561955577365996,6.112874298809886,3.421775485330725
705.0,-29.971201829350033,5.090011018240073,35.019254836134806,24.170074774324917,5.003546974021159,-26.47372288084809,-40.02107373727483,1.5060680255051135,-0.8186165161856138,-5.040676941166431,40.03745941428326,42465.75823945836,25780.636195187715,25780.636195187715,68246.39443464608,77591.62656486756,77591.62656486756,25780.636195187715,103372.26276005528,103372.26276005528,103372.26276005528,128231.74889313281,91750.42900658952,56624.56068112313,39028.74258385155,24859.48613307754,0.0,63888.22871692909,21130.563213115907,1539.0211337703217,0.0,0.8865759181503698,2.8227961109394792,0.0014959135982669303,354094.0403534412,1556149.0037521287,4.394733676395256,1556149.0037521287,4.394733676395256,0.85,0.09602749508891446,4.027634451161993,1.2677923393948003,1.0,0.0,4.027634451163102,1.2846914607920585,1.2849922651256864,3.1350986396989136,19363.193358598168,1974.4962202789095,4632.441516551485,4632.441516551485,5.565237273492774,5.090011018240073,-2.406630329632665,7.496641347872738,3.4218489498432567,3.4218489498432567,0.9776711285266447,0.0,0.0,0.000234133006593802,7.866782926255451e-05,0.00015546517733124748,0.0006261569041753408,0.09602749509002755,0.07212548749887286,0.023902007591154684,0.09602742518993171,0.07212548749803684,0.02390200759087763,0.37906261688239,0.37906261688239,0.12561935954176304,0.0,4.2208606092691525,3.946836086506721,5.049753881708057,4.222060424980839,3.9500698533778973,5.044786378649803,24859.48613307754,21130.563213115907,0.85,1.0682154726346664,0.6646883016214502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513165270103634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.075805390017,1539.0211337703217,0.37906261688239,0.12561935954176304,6.112874298809886,3.4218489498432567
706.0,-29.97223822025602,5.089757248831806,35.01921631020223,24.169783887360268,5.003407348063228,-26.474669742063604,-40.021963336598105,1.5058388698570473,-0.8183940695352021,-5.040743964208388,40.03738752851068,42464.963779946964,25780.45232899196,25780.45232899196,68245.41610893892,77591.0105692194,77591.0105692194,25780.45232899196,103371.46289821136,103371.46289821136,103371.46289821136,128230.8028231939,91750.17479137331,56624.12800204517,39028.94087703127,24859.339924982523,0.0,63888.280802013796,21130.438936235143,1539.0154653461614,0.0,0.8865758371015247,2.822785312111042,0.0014959135982669303,354093.1150105447,1556145.9018133914,4.394736400810984,1556145.9018133914,4.394736400810984,0.85,0.09602666122237263,4.027634451161993,1.2677917206799614,1.0,0.0,4.02763445116309,1.2846925847916233,1.284993356950436,3.1350958967473717,19363.139708512394,1974.4907494926804,4632.441516551485,4632.441516551485,5.565197582501512,5.089757248831806,-2.4066697710091574,7.496427019840963,3.4219223777190213,3.4219223777190213,0.9776921079197204,0.0,0.0,0.00023410775829247314,7.865990862094179e-05,0.00015544784967153134,0.0006260871146961101,0.09602666122346601,0.07212473421657867,0.023901927006887348,0.09602669537019988,0.07212473421575744,0.023901927006615194,0.37905934430672517,0.37905934430672517,0.12561916348546245,0.0,4.221184834520102,3.9476960363944613,5.0484478038571865,4.2223498946731866,3.951010371200823,5.04309598395804,24859.339924982523,21130.438936235143,0.85,1.068199288699404,0.6646753245958129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513227536182665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.055973874747,1539.0154653461614,0.37905934430672517,0.12561916348546245,6.112874298809886,3.4219223777190213
707.0,-29.97327052655469,5.089504269849387,35.01917790364356,24.16943774968388,5.003217605503455,-26.475617938578143,-40.02285314546896,1.5055650175130157,-0.818052949678929,-5.040845125108634,40.03731395362214,42464.18766260253,25780.3574778903,25780.3574778903,68244.54514049283,77590.37391550532,77590.37391550532,25780.3574778903,103370.73139339562,103370.73139339562,103370.73139339562,128229.92632226393,91749.87797939163,56623.6917264326,39029.09583662115,24859.194928868306,0.0,63888.29076548945,21130.31568953806,1539.0106374963027,0.0,0.886575588154263,2.8227689418660105,0.0014959135982669303,354091.7183523672,1556142.726992548,4.394744769048747,1556142.726992548,4.394744769048747,0.85,0.09602585875355385,4.027634451161993,1.2677911486709497,1.0,0.0,4.02763445116165,1.2846939176499947,1.2849946578138762,3.135092644113609,19363.077068720355,1974.4843620115284,4632.441516551485,4632.441516551485,5.565177107099649,5.089504269849387,-2.406734233935558,7.496238503784945,3.421995842311261,3.421995842311261,0.9777130978032175,0.0,0.0,0.00023408261199296768,7.86519868511378e-05,0.00015543062514182987,0.0006260177405868795,0.09602585875455458,0.0721240057135593,0.023901853040995274,0.0960258102852322,0.07212400571280767,0.023901853040746185,0.3790560763072108,0.3790560763072108,0.12561896057428681,0.0,4.2215454951445395,3.9485364567006513,5.047347943172554,4.222792175429731,3.951708747370162,5.042755989732541,24859.194928868306,21130.31568953806,0.85,1.0681854894348888,0.6646630729013089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513289612192402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.036171449286,1539.0106374963027,0.3790560763072108,0.12561896057428681,6.112874298809886,3.421995842311261
708.0,-29.97429904786062,5.08925303300035,35.01913960156908,24.169155244622402,5.003090599980459,-26.4765564537787,-40.02373387394471,1.5053480058846387,-0.817918038596531,-5.040899961817425,40.03724018379536,42463.39054578905,25780.148421884416,25780.148421884416,68243.53896767346,77589.74076310715,77589.74076310715,25780.148421884416,103369.88918499157,103369.88918499157,103369.88918499157,128228.92175248415,91749.60854117826,56623.25832380389,39029.278019304846,24859.03256749258,0.0,63888.31058679742,21130.177682368692,1539.0037628173568,0.0,0.886575576056751,2.8227607306354607,0.0014959135982669303,354090.96126188315,1556139.543764866,4.394745175700648,1556139.543764866,4.394745175700648,0.85,0.0960250062748502,4.027634451161993,1.2677905568806453,1.0,0.0,4.027634451161143,1.2846949844441566,1.2849956926723969,3.135090040773073,19363.020205942925,1974.4785636219224,4632.441516551485,4632.441516551485,5.565131978412079,5.08925303300035,-2.4067641599579987,7.496017192958349,3.422069122399617,3.422069122399617,0.9777340349713192,0.0,0.0,0.0002340575603681862,7.864414664837557e-05,0.00015541341371981063,0.0006259484192706013,0.09602500627601625,0.0721232389139545,0.023901767362061746,0.09602510070186006,0.07212323891307869,0.023901767361771513,0.3790528113571221,0.3790528113571221,0.1256187638190007,0.0,4.22185455812064,3.9493748765513033,5.046046107157963,4.222981923220914,3.9526259050737167,5.040734454928042,24859.03256749258,21130.177682368692,0.85,1.0681694090965062,0.6646503899660816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335144405319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.01641630576,1539.0037628173568,0.3790528113571221,0.1256187638190007,6.112874298809886,3.422069122399617
709.0,-29.975323653809838,5.0890031188448654,35.019101577781626,24.168859607912623,5.002946391765005,-26.477493165285317,-40.024614323023684,1.5051159032267107,-0.8176746479704775,-5.040973098964081,40.037171685271275,42462.6091389231,25779.989698658133,25779.989698658133,68242.59883758123,77589.12417467771,77589.12417467771,25779.989698658133,103369.11387333584,103369.11387333584,103369.11387333584,128228.02024861285,91749.3471208448,56622.8320850344,39029.461150900446,24858.906375277023,0.0,63888.36752617747,21130.07041898547,1538.9993693964327,0.0,0.8865754515601215,2.8227489382352395,0.0014959135982669303,354089.95151256473,1556136.5880025646,4.394749360593888,1556136.5880025646,4.394749360593888,0.85,0.09602419116710637,4.027634451161993,1.2677899854211137,1.0,0.0,4.0276344511633875,1.2846961216261343,1.284996798060832,3.13508726566709,19362.96503527485,1974.4729377794508,4632.441516551485,4632.441516551485,5.565097715005684,5.0890031188448654,-2.406807179957257,7.495810298802122,3.422142506399907,3.422142506399907,0.9777550018285448,0.0,0.0,0.00023403260656543678,7.863630965497047e-05,0.0001553962969104663,0.000625879479019592,0.09602419116811396,0.07212250147188175,0.023901689696232218,0.09602441193867271,0.07212250147112495,0.02390168969598141,0.3790495492854932,0.3790495492854932,0.12561855900201568,0.0,4.222171982098416,3.950223457496918,5.044747269956474,4.223298450993582,3.9534808614931762,5.039412780372174,24858.906375277023,21130.07041898547,0.85,1.0681537419095841,0.6646375667921797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413049705246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.996702578048,1538.9993693964327,0.3790495492854932,0.12561855900201568,6.112874298809886,3.422142506399907
710.0,-29.976344329629317,5.08875343061618,35.01906351693026,24.16849328381943,5.00271717662316,-26.478434840070417,-40.025503014307446,1.5048076870504108,-0.8168225791075656,-5.041097762854704,40.03709455812361,42461.87898117468,25779.96258744229,25779.96258744229,68241.84156861698,77588.56545442915,77588.56545442915,25779.96258744229,103368.52804187144,103368.52804187144,103368.52804187144,128227.27507138527,91749.10756816194,56622.42109485143,39029.65163701168,24858.747029513834,0.0,63888.398666525514,21129.93497508676,1538.99425582154,0.0,0.8865750956798081,2.822723044307544,0.0014959135982669303,354088.23037763574,1556133.25991381,4.39476132334077,1556133.25991381,4.39476132334077,0.85,0.09602340245071693,4.027634451161993,1.267789476052858,1.0,0.0,4.027634451161564,1.2846976146281825,1.2849982594786538,3.135083622248082,19362.914479599327,1974.467782535252,4632.441516551485,4632.441516551485,5.5650918625376615,5.08875343061618,-2.4068882928776456,7.495641723493826,3.4222158706846693,3.4222158706846693,0.9777759630527626,0.0,0.0,0.0002340077509161339,7.86284000287886e-05,0.0001553793508873453,0.0006258112266330597,0.09602340245167881,0.07212178503690368,0.02390161741477513,0.09602317347933674,0.07212178503618122,0.02390161741453571,0.37904629069201856,0.37904629069201856,0.1256183470497089,0.0,4.2226406310870175,3.9511321294589266,5.043876053489896,4.224275183747125,3.9545334128566196,5.040153929612416,24858.747029513834,21129.93497508676,0.85,1.0681413682758722,0.664625814192189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513474421334518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.977033003936,1538.99425582154,0.37904629069201856,0.1256183470497089,6.112874298809886,3.4222158706846693
711.0,-29.97736106807541,5.088505692041061,35.019025427362386,24.168219265434914,5.00260153806751,-26.47936161213231,-40.026370611134894,1.5046020821107569,-0.8167394452343046,-5.041139749323915,40.03701760000102,42461.07825564851,25779.728629014244,25779.728629014244,68240.80688466274,77587.92076049976,77587.92076049976,25779.728629014244,103367.649389514,103367.649389514,103367.649389514,128226.20972334573,91748.82643522658,56621.9839303201,39029.82500545165,24858.560333831727,0.0,63888.38533928337,21129.776283756968,1538.9856910328938,0.0,0.8865751606467841,2.8227170245711677,0.0014959135982669303,354087.6507054138,1556129.9391239646,4.394759139506394,1556129.9391239646,4.394759139506394,0.85,0.09602252815146978,4.027634451161993,1.2677888348093256,1.0,0.0,4.02763445116109,1.284698627465725,1.284999240745834,3.1350811505941674,19362.855148744467,1974.461732471789,4632.441516551485,4632.441516551485,5.5650413581919045,5.088505692041061,-2.406908085880011,7.4954137779210726,3.422288886600424,3.422288886600424,0.9777968247429784,0.0,0.0,0.00023398299356833797,7.862067885930936e-05,0.00015536231470902862,0.0006257426111343553,0.09602252815273121,0.07212100188591813,0.02390152626681307,0.09602244135115959,0.0721210018849707,0.023901526266499076,0.3790430390923095,0.3790430390923095,0.12561815446557778,0.0,4.223009504015124,3.9520156421712045,5.042678755640566,4.224400304089613,3.9554711042954978,5.037809708740895,24858.560333831727,21129.776283756968,0.85,1.0681253959114096,0.6646134196404593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353555805045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.957408009892,1538.9856910328938,0.3790430390923095,0.12561815446557778,6.112874298809886,3.422288886600424
712.0,-29.978374217121484,5.0882589319229385,35.01898758835726,24.16790557270872,5.002437168039747,-26.4802900270819,-40.02724218936635,1.5043529779865,-0.8163789129628185,-5.041226289831689,40.036948718977214,42460.309618262356,25779.611214174784,25779.611214174784,68239.92083243714,77587.31281650464,77587.31281650464,25779.611214174784,103366.92403067942,103366.92403067942,103366.92403067942,128225.35900465376,91748.56087274505,56621.55767444741,39030.00355366404,24858.43497397433,0.0,63888.43852763837,21129.66972787818,1538.9816436102383,0.0,0.8865749692103824,2.822702110109778,0.0014959135982669303,354086.4559150277,1556126.9668703906,4.394765574551724,1556126.9668703906,4.394765574551724,0.85,0.09602173079778688,4.027634451161993,1.2677882682951171,1.0,0.0,4.0276344511641495,1.284699843587417,1.2850004254600498,3.135078182865781,19362.799103909205,1974.4560174890719,4632.441516551485,4632.441516551485,5.565016011981048,5.0882589319229385,-2.406960417596927,7.495219349519866,3.422362074514624,3.422362074514624,0.9778177355756068,0.0,0.0,0.00023395832602196904,7.861292296315901e-05,0.00015534540305881003,0.0006256744971893089,0.09602173079875431,0.07212027744470877,0.02390145335404555,0.09602166073034492,0.07212027744398214,0.02390145335380474,0.37903979216706646,0.37903979216706646,0.1256179570129057,0.0,4.223410761443915,3.9529054970890343,5.04159287364206,4.2248473768688655,3.9563028945738665,5.037084676920017,24858.43497397433,21129.66972787818,0.85,1.068110637935161,0.6646008354061411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513596459413485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.937827872032,1538.9816436102383,0.37903979216706646,0.1256179570129057,6.112874298809886,3.422362074514624
713.0,-29.97938330835669,5.088013427543536,35.01894984355361,24.167605640273564,5.002285224883298,-26.481213546437182,-40.02810922740025,1.504115462950204,-0.8160086899731027,-5.041298690659135,40.03687578474649,42459.53973966292,25779.460525528306,25779.460525528306,68239.00026519122,77586.71017292175,77586.71017292175,25779.460525528306,103366.17069845006,103366.17069845006,103366.17069845006,128224.45123176623,91748.3040048829,56621.13357156919,39030.18937034856,24858.280533316174,0.0,63888.469903664736,21129.538453318746,1538.9756104020255,0.0,0.8865748645472616,2.822688723564283,0.0014959135982669303,354085.45634148194,1556123.8197234145,4.3947690927544905,1556123.8197234145,4.3947690927544905,0.85,0.09602090517051975,4.027634451161993,1.267787696286105,1.0,0.0,4.027634451161944,1.2847010052941705,1.285001555876528,3.135075347932608,19362.744894003747,1974.4504896171218,4632.441516551485,4632.441516551485,5.564983482990462,5.088013427543536,-2.407002085823861,7.495015513367397,3.4224351446990586,3.4224351446990586,0.9778386127711596,0.0,0.0,0.00023393375965427075,7.860520817060931e-05,0.00015532855148366143,0.000625606625204684,0.09602090517161647,0.07211953169637576,0.023901373475240708,0.0960208175880054,0.07211953169555203,0.023901373474967718,0.37903654995516517,0.37903654995516517,0.12561776162643057,0.0,4.22381497352626,3.95380598017033,5.040486712369329,4.225290000686016,3.9572723673625774,5.035924315776754,24858.280533316174,21129.538453318746,0.85,1.0680957044062334,0.6645884586637655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365714626138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.918285750542,1538.9756104020255,0.37903654995516517,0.12561776162643057,6.112874298809886,3.4224351446990586
714.0,-29.98038860930111,5.08776967912906,35.01891234905763,24.167341086454712,5.002174983638895,-26.482129483702327,-40.028967534285016,1.503915858026468,-0.8159162227220804,-5.041345807228365,40.03680758581473,42458.750158037554,25779.249809737004,25779.249809737004,68237.99996777455,77586.0819656438,77586.0819656438,25779.249809737004,103365.3317753808,103365.3317753808,103365.3317753808,128223.47612667031,91748.03692606502,56620.70511840356,39030.3686751794,24858.144351289517,0.0,63888.51302646892,21129.42269859609,1538.9700405035194,0.0,0.8865748716076909,2.8226819793253473,0.0014959135982669303,354084.80584629095,1556120.8769112073,4.394768855421384,1556120.8769112073,4.394768855421384,0.85,0.09602006887913672,4.027634451161993,1.267787092956714,1.0,0.0,4.027634451160014,1.2847019894818033,1.2850025088538908,3.135072946206441,19362.688529157844,1974.444742002401,4632.441516551485,4632.441516551485,5.564937996006861,5.08776967912906,-2.407024626180179,7.49479430530924,3.422508182431143,3.422508182431143,0.9778594806946124,0.0,0.0,0.0002339092879245225,7.859757175610431e-05,0.00015531171616841818,0.0006255388187090142,0.09602006888021339,0.07211877821904378,0.02390129066116961,0.09602024141044363,0.0721187782182351,0.023901290660901613,0.3790333127519491,0.3790333127519491,0.12561756593871568,0.0,4.224156747305813,3.9546916609892833,5.039173743079743,4.225429584506287,3.9581461852224606,5.033832262699377,24858.144351289517,21129.42269859609,0.85,1.06807932655286,0.6645756513451323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513717590531208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.898791148893,1538.9700405035194,0.3790333127519491,0.12561756593871568,6.112874298809886,3.422508182431143
715.0,-29.981389991177313,5.0875262941230295,35.0188749776641,24.16698639225217,5.001969698499301,-26.48305139821906,-40.02983425799755,1.5036311055277143,-0.8153640727287552,-5.041458038306709,40.03673618239802,42458.012392465185,25779.206200723725,25779.206200723725,68237.21859318891,77585.47354942988,77585.47354942988,25779.206200723725,103364.6797501536,103364.6797501536,103364.6797501536,128222.69079974174,91747.74957770311,56620.28842068433,39030.51239668754,24858.01104958814,0.0,63888.52344627568,21129.30939214992,1538.9661141834408,0.0,0.8865745583527816,2.8226615167441675,0.0014959135982669303,354083.2563786639,1556117.7958286551,4.394779385344646,1556117.7958286551,4.394779385344646,0.85,0.09601929148816649,4.027634451161993,1.2677865621587263,1.0,0.0,4.02763445116404,1.2847033717501144,1.285003860130574,3.1350695730449143,19362.62788658698,1974.4385581811302,4632.441516551485,4632.441516551485,5.5649285821776475,5.0875262941230295,-2.4070951304827246,7.494621424605754,3.4225813407053494,3.4225813407053494,0.9778803830586712,0.0,0.0,0.00023388491394017578,7.858986115249505e-05,0.00015529505278768073,0.0006254717047026832,0.09601929148907526,0.0721180710894161,0.023901220399659157,0.09601926642913627,0.07211807108873355,0.02390122039943294,0.3790300792579994,0.3790300792579994,0.1256173567262151,0.0,4.224587508475452,3.955571825206789,5.038236398003789,4.226093965577945,3.9588823411517637,5.034273446604175,24858.01104958814,21129.30939214992,0.85,1.0680669220751373,0.6645639952560249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513777808241743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.879338843028,1538.9661141834408,0.3790300792579994,0.1256173567262151,6.112874298809886,3.4225813407053494
716.0,-29.98238713746204,5.087284834427382,35.01883765292732,24.166726238932483,5.001863867970287,-26.4839595537703,-40.03068379880858,1.5034362842651192,-0.8152361919224518,-5.041495170075576,40.036662798569054,42457.22171507025,25778.97516347774,25778.97516347774,68236.19687854798,77584.84538901252,77584.84538901252,25778.97516347774,103363.82055249026,103363.82055249026,103363.82055249026,128221.66089900825,91747.48104121571,56619.8573672189,39030.692971107565,24857.840346517984,0.0,63888.53331762555,21129.164294540285,1538.9583404886346,0.0,0.8865746351096222,2.822655472856313,0.0014959135982669303,354082.7437368613,1556114.6292954183,4.394776805197416,1556114.6292954183,4.394776805197416,0.85,0.09601842717473338,4.027634451161993,1.2677859286079185,1.0,0.0,4.027634451160406,1.2847043331459034,1.2850047905716788,3.135067226946588,19362.571214111595,1974.4327791969322,4632.441516551485,4632.441516551485,5.564878708424213,5.087284834427382,-2.407109877725948,7.49439471215333,3.4226542023604116,3.4226542023604116,0.9779012006744033,0.0,0.0,0.00023386064537672912,7.858230409118854e-05,0.00015527834128554059,0.0006254043968809329,0.09601842717593413,0.07211729724235169,0.023901129933582444,0.09601858412970335,0.07211729724144984,0.023901129933283544,0.3790268489872428,0.3790268489872428,0.12561715860644207,0.0,4.224936888940874,3.9564433417634746,5.036997141503548,4.226258978153112,3.959859904104974,5.031969510436738,24857.840346517984,21129.164294540285,0.85,1.068050764904991,0.664551516685971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513837791673712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.859931539131,1538.9583404886346,0.3790268489872428,0.12561715860644207,6.112874298809886,3.4226542023604116
717.0,-29.983381369413816,5.087044131663057,35.018800548369825,24.166413489170395,5.001691606899423,-26.484871729845192,-40.03154147705061,1.5031819673175817,-0.814663577526062,-5.041586366783346,40.03659456222884,42456.47735753201,25778.88433171897,25778.88433171897,68235.36168925097,77584.27318234819,77584.27318234819,25778.88433171897,103363.15751406716,103363.15751406716,103363.15751406716,128220.87481807478,91747.24038608486,56619.444561215045,39030.88424985535,24857.717304007623,0.0,63888.60155386297,21129.05970840648,1538.9545214603563,0.0,0.8865744175987957,2.822637203138843,0.0014959135982669303,354081.4846761078,1556111.6848821656,4.39478411672839,1556111.6848821656,4.39478411672839,0.85,0.09601763881826358,4.027634451161993,1.2677853582473473,1.0,0.0,4.027634451162235,1.2847055726861563,1.28500599931634,3.1350642020962987,19362.520425773248,1974.427600227728,4632.441516551485,4632.441516551485,5.564859100673431,5.087044131663057,-2.4071642534657482,7.494208385128806,3.4227272391757633,3.4227272391757633,0.9779220683359323,0.0,0.0,0.0002338364500522043,7.857467532513788e-05,0.00015526177472706642,0.0006253376728392852,0.09601763881920053,0.07211658200856831,0.023901056810632215,0.096017700814851,0.0721165820078646,0.02390105681039898,0.37902362135719214,0.37902362135719214,0.12561695041999466,0.0,4.225369471395595,3.9573557069528533,5.0359695871702,4.226922789257287,3.960834415418958,5.031685846564017,24857.717304007623,21129.05970840648,0.85,1.0680365515861754,0.6645391560455107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897521861392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.840575708853,1538.9545214603563,0.37902362135719214,0.12561695041999466,6.112874298809886,3.4227272391757633
718.0,-29.98437154227683,5.086804637288306,35.018763470600916,24.166107724327617,5.00154107910643,-26.48577807836931,-40.032390668615676,1.5029476151857004,-0.8143730068937316,-5.041655347339043,40.0365211333685,42455.71551405724,25778.73932497013,25778.73932497013,68234.45483902737,77583.64132655486,77583.64132655486,25778.73932497013,103362.38065152499,103362.38065152499,103362.38065152499,128219.93671363585,91746.94724368457,56619.02143113344,39031.02868061236,24857.556062110856,0.0,63888.58474272322,21128.922652794226,1538.9480069301662,0.0,0.8865743321635746,2.8226252730645265,0.0014959135982669303,354080.532333642,1556108.5164152184,4.394786988596517,1556108.5164152184,4.394786988596517,0.85,0.09601680980383967,4.027634451161993,1.2677847763476895,1.0,0.0,4.027634451161755,1.2847067186332999,1.2850071145758033,3.1350614056464825,19362.458560416984,1974.4212917170476,4632.441516551485,4632.441516551485,5.564827798227775,5.086804637288306,-2.4072020609949636,7.494006698283269,3.4228001018992376,3.4228001018992376,0.977942886256925,0.0,0.0,0.00023381235580057318,7.856712271984748e-05,0.0001552452330807257,0.0006252710491346044,0.0960168098049572,0.07211583591678783,0.023900973888169374,0.09601687928690171,0.07211583591594847,0.023900973887891194,0.37902039889886757,0.37902039889886757,0.12561674619730148,0.0,4.225779093900485,3.9582396069428682,5.034935782608727,4.227282340445299,3.9616460559400934,5.0306693260716315,24857.556062110856,21128.922652794226,0.85,1.0680226383759288,0.6645274063437892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513957077944613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.82124502417,1538.9480069301662,0.37902039889886757,0.12561674619730148,6.112874298809886,3.4228001018992376
719.0,-29.985358025494364,5.08656616279856,35.0187264722582,24.165803321544104,5.001381826449035,-26.48668197836107,-40.033243282791204,1.5027057793025393,-0.813893369663333,-5.041732259357906,40.03644929126663,42454.98370220457,25778.61693876951,25778.61693876951,68233.60064097408,77583.05015119263,77583.05015119263,25778.61693876951,103361.66708996214,103361.66708996214,103361.66708996214,128219.07335400264,91746.68975971805,56618.62331067627,39031.18494337976,24857.4062640405,0.0,63888.591207420264,21128.795324434424,1538.94232828047,0.0,0.8865742005433779,2.822609908786165,0.0014959135982669303,354079.4704921204,1556105.4164218684,4.39479141295343,1556105.4164218684,4.39479141295343,0.85,0.09601599598346777,4.027634451161993,1.267784227416851,1.0,0.0,4.027634451162241,1.2847078993981076,1.2850082647792873,3.1350585242364906,19362.404220487628,1974.41575058635,4632.441516551485,4632.441516551485,5.5648013788547095,5.08656616279856,-2.4072455132088844,7.493811676007445,3.4228729279822927,3.4228729279822927,0.9779636937092265,0.0,0.0,0.00023378835360497862,7.855954034949465e-05,0.000155228813255484,0.0006252049160807788,0.09601599598452784,0.07211510107904229,0.023900894905485547,0.0960159880916764,0.0721151010782461,0.02390089490522167,0.3790171794592786,0.3790171794592786,0.125616544081395,0.0,4.226221084068527,3.9591441745590714,5.033969837490133,4.227838889694567,3.9626184395962127,5.029959719463932,24857.4062640405,21128.795324434424,0.85,1.0680091601871036,0.6645158846024717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514016391345772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.801962515501,1538.94232828047,0.3790171794592786,0.125616544081395,6.112874298809886,3.4228729279822927
