time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
720.0,-29.98634068221864,5.086329117162011,35.018689601544,24.16553080491724,5.001252919447432,-26.487579399147158,-40.034083533659555,1.5024916363629295,-0.8135050438692133,-5.041788610029958,40.03637901199722,42454.21732799707,25778.445476385918,25778.445476385918,68232.66280438298,77582.46539391103,77582.46539391103,25778.445476385918,103360.91087029694,103360.91087029694,103360.91087029694,128218.16882505995,91746.44943523749,56618.201369270835,39031.386739962945,24857.257954763023,0.0,63888.64469472597,21128.66926154857,1538.9362652467184,0.0,0.886574168072914,2.8225981628918633,0.0014959135982669303,354078.6925205854,1556102.3838693995,4.394792504434395,1556102.3838693995,4.394792504434395,0.85,0.09601516666033219,4.027634451161993,1.2677836361760275,1.0,0.0,4.02763445116415,1.284708950432128,1.2850092853441148,3.135055959411855,19362.35350193038,1974.4105787328376,4632.441516551485,4632.441516551485,5.56476436546059,5.086329117162011,-2.4072734790833525,7.493602596245363,3.4229456625733663,3.4229456625733663,0.9779844750209618,0.0,0.0,0.00023376444676893936,7.855206858895646e-05,0.00015521237817998288,0.0006251387216044831,0.0960151666614252,0.07211435406908029,0.02390081259234491,0.09601520674159454,0.07211435406825936,0.023900812592072825,0.3790139642777808,0.3790139642777808,0.12561634707852104,0.0,4.22665588177847,3.96007431297744,5.032897386774835,4.228283566160769,3.9636893692731974,5.028500389468604,24857.257954763023,21128.66926154857,0.85,1.0679935868167763,0.6645033328043297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407548418986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.782720916966,1538.9362652467184,0.3790139642777808,0.12561634707852104,6.112874298809886,3.4229456625733663
721.0,-29.98731966091071,5.0860928379300985,35.018652843775634,24.16521239737051,5.001081576992072,-26.488477753129654,-40.03492769608272,1.5022396691977598,-0.8130139805051044,-5.0418753809945285,40.03630856032178,42453.48298869875,25778.353507829466,25778.353507829466,68231.83649652821,77581.86655365305,77581.86655365305,25778.353507829466,103360.22006148251,103360.22006148251,103360.22006148251,128217.3384232521,91746.17636258774,56617.792797579816,39031.53729445324,24857.118361769597,0.0,63888.655656222836,21128.550607504156,1538.9313873931983,0.0,0.8865739811534383,2.8225814926488555,0.0014959135982669303,354077.49457227,1556099.3438820906,4.394798787654882,1556099.3438820906,4.394798787654882,0.85,0.09601437077694544,4.027634451161993,1.2677831158181654,1.0,0.0,4.0276344511601145,1.2847101782045403,1.2850104828064388,3.1350529633001387,19362.295872134255,1974.4047021290917,4632.441516551485,4632.441516551485,5.564744512310558,5.0860928379300985,-2.407323721701894,7.493416559631992,3.4230184307443383,3.4230184307443383,0.9780052659269538,0.0,0.0,0.00023374063165457692,7.854456270729062e-05,0.0001551960689472863,0.0006250730339770023,0.09601437077794256,0.07211363286933906,0.023900737908603503,0.0960143151029229,0.07211363286859014,0.023900737908355292,0.37901075465709627,0.37901075465709627,0.12561614706077012,0.0,4.227130719144952,3.961001691134072,5.031994783024743,4.22886140048945,3.9645487312272962,5.028219266317933,24857.118361769597,21128.550607504156,0.85,1.067980470017643,0.664491724745874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514134348274101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.763523093075,1538.9313873931983,0.37901075465709627,0.12561614706077012,6.112874298809886,3.4230184307443383
722.0,-29.98829486141521,5.0858578966537005,35.018616137286415,24.164930346328788,5.0009457605306045,-26.48936915317779,-40.035763232130535,1.502020052279916,-0.8126267934825364,-5.041934129317449,40.03623653837992,42452.72927456606,25778.192953167712,25778.192953167712,68230.92222773377,77581.2711234964,77581.2711234964,25778.192953167712,103359.46407666411,103359.46407666411,103359.46407666411,128216.42365716558,91745.91955880498,56617.37770982093,39031.713165537825,24856.959580501476,0.0,63888.6727460393,21128.415643426255,1538.9247740454266,0.0,0.8865739427781295,2.8225694811763264,0.0014959135982669303,354076.68350259843,1556096.2361424782,4.394800077625158,1556096.2361424782,4.394800077625158,0.85,0.09601354087898072,4.027634451161993,1.2677824778715152,1.0,0.0,4.027634451161309,1.284711254463426,1.285011528840704,3.1350503369289617,19362.241675752237,1974.3991756361488,4632.441516551485,4632.441516551485,5.564709853554223,5.0858578966537005,-2.407353056381382,7.493210953035082,3.4230910350379813,3.4230910350379813,0.9780260100108518,0.0,0.0,0.00023371691067259565,7.853713418009257e-05,0.00015517977649250308,0.0006250074139248234,0.09601354088010106,0.07211288532930417,0.02390065555079688,0.09601348975217894,0.07211288532846272,0.023900655550517996,0.3790075499376988,0.3790075499376988,0.12561595422019972,0.0,4.227589242636441,3.961935962291818,5.031005512561023,4.229307335834903,3.9655630560773147,5.026936668537417,24856.959580501476,21128.415643426255,0.85,1.067965873997025,0.6644797496939372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514192992486548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.744366197203,1538.9247740454266,0.3790075499376988,0.12561595422019972,6.112874298809886,3.4230910350379813
723.0,-29.989266360022253,5.0856239634661,35.01857956270252,24.164635023940377,5.000793605055398,-26.490258855149673,-40.03659845385698,1.5017861001696937,-0.8121422289108864,-5.042007412773243,40.036166967389896,42451.99041622845,25778.071982512083,25778.071982512083,68230.06239874053,77580.68822010062,77580.68822010062,25778.071982512083,103358.7602026127,103358.7602026127,103358.7602026127,128215.57958891848,91745.66717213191,56616.96936820656,39031.88644880595,24856.819386305786,0.0,63888.70583511173,21128.296478359916,1538.9195515559747,0.0,0.8865738214209722,2.8225544770390645,0.0014959135982669303,354075.67176531954,1556093.2341656475,4.394804156996763,1556093.2341656475,4.394804156996763,0.85,0.09601273638106704,4.027634451161993,1.2677819366334013,1.0,0.0,4.027634451160736,1.2847123975879065,1.285012641874662,3.135047547391946,19362.18841156585,1974.393744200706,4632.441516551485,4632.441516551485,5.564683739753282,5.0856239634661,-2.407392876247114,7.4930168397132135,3.423163649149485,3.423163649149485,0.9780467568998529,0.0,0.0,0.00023369328194159018,7.852970909660438e-05,0.0001551635728449858,0.0006249421515558482,0.09601273638209476,0.07211215711839676,0.023900579263698003,0.09601264039448794,0.07211215711762486,0.023900579263442176,0.3790043501757585,0.3790043501757585,0.1256157612618573,0.0,4.22807309338981,3.9628850860331113,5.030073363333031,4.22986518386233,3.966544366386188,5.026205339280693,24856.819386305786,21128.296478359916,0.85,1.0679518626474178,0.6644678407759801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514251410822379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.7252523584,1538.9195515559747,0.3790043501757585,0.1256157612618573,6.112874298809886,3.423163649149485
724.0,-29.990234132514942,5.085391241132479,35.018543090181346,24.164342844765656,5.000654595189451,-26.49114388841927,-40.037425433378644,1.5015643510807688,-0.8118630085311338,-5.042070068786759,40.036096790983606,42451.23334721935,25777.926680034572,25777.926680034572,68229.16002725392,77580.06468590842,77580.06468590842,25777.926680034572,103357.99136594299,103357.99136594299,103357.99136594299,128214.66286880478,91745.37797293082,56616.546634189166,39032.034820824054,24856.67150286179,0.0,63888.706323685845,21128.170777432522,1538.9136416936453,0.0,0.8865737564343821,2.822543438589474,0.0014959135982669303,354074.80675026076,1556090.2060696401,4.394806341494936,1556090.2060696401,4.394806341494936,0.85,0.09601191963978521,4.027634451161993,1.26778133275453,1.0,0.0,4.027634451160891,1.284713483441686,1.285013697743728,3.1350448976157335,19362.127378390196,1974.3875205488314,4632.441516551485,4632.441516551485,5.564652373469004,5.085391241132479,-2.407424612452321,7.4928158535847995,3.4232361757989818,3.4232361757989818,0.9780674787997091,0.0,0.0,0.00023366974602513174,7.852235792535894e-05,0.00015514738809977282,0.0006248769653184452,0.09601191964085838,0.07211141958492959,0.023900500055928798,0.0960118891576275,0.07211141958412357,0.02390050005566165,0.3790011559036881,0.3790011559036881,0.12561557101513857,0.0,4.228524552004274,3.9638024644112875,5.029106889195361,4.230207060255623,3.9673546633812293,5.02512179484836,24856.67150286179,21128.170777432522,0.85,1.0679377303647,0.6644559858849599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514309607846514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.706180174258,1538.9136416936453,0.3790011559036881,0.12561557101513857,6.112874298809886,3.4232361757989818
725.0,-29.99119770934588,5.085159670520379,35.01850675999824,24.1640611429699,5.000515027810586,-26.492025200780684,-40.03825559103859,1.501342519232291,-0.8114022114601198,-5.042134405868998,40.036027991800225,42450.507705048076,25777.788473452016,25777.788473452016,68228.2961785001,77579.4860645706,77579.4860645706,25777.788473452016,103357.27453802263,103357.27453802263,103357.27453802263,128213.80612277745,91745.1317673498,56616.15340777424,39032.19817730618,24856.531584754823,0.0,63888.729762061004,21128.0518470416,1538.9082267646052,0.0,0.886573677885088,2.822529797421611,0.0014959135982669303,354073.9185284656,1556087.2374048103,4.394808981898251,1556087.2374048103,4.394808981898251,0.85,0.0960111099895133,4.027634451161993,1.2677807772299277,1.0,0.0,4.027634451159887,1.2847145694691675,1.2850147539203685,3.1350422474201216,19362.07541867379,1974.3822221323073,4632.441516551485,4632.441516551485,5.564622538967681,5.085159670520379,-2.407457321831049,7.492616992351428,3.423308677834116,3.423308677834116,0.9780881936668903,0.0,0.0,0.00023364631431546838,7.851497914292942e-05,0.00015513133517253895,0.0006248123099956761,0.09601110999055437,0.0721106876008202,0.023900422389734166,0.09601107879947957,0.07211068760003829,0.023900422389475016,0.37899796473037745,0.37899796473037745,0.1256153802339081,0.0,4.228991374138502,3.964741717818356,5.028136080873878,4.2307321944088585,3.968378268275444,5.024130452610905,24856.531584754823,21128.0518470416,0.85,1.0679238174338543,0.6644443842152646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514367582103151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.68715025332,1538.9082267646052,0.37899796473037745,0.1256153802339081,6.112874298809886,3.423308677834116
726.0,-29.99215804475586,5.084929432787594,35.01847060358864,24.163792852219217,5.000390300663211,-26.492902111334335,-40.03907373463733,1.5011343672287247,-0.811019620578918,-5.042188939218635,40.03596039290732,42449.74625305363,25777.62852793419,25777.62852793419,68227.37478098783,77578.90147712352,77578.90147712352,25777.62852793419,103356.53000505772,103356.53000505772,103356.53000505772,128212.92469567466,91744.88429532824,56615.72907120588,39032.39469346929,24856.394690616948,0.0,63888.78938408624,21127.935487024406,1538.9027585200752,0.0,0.8865736449610847,2.8225183408402885,0.0014959135982669303,354073.165655939,1556084.3205363373,4.394810088625637,1556084.3205363373,4.394810088625637,0.85,0.09601029425422256,4.027634451161993,1.2677801777469,1.0,0.0,4.0276344511620525,1.284715591341984,1.285015746031342,3.1350397537830297,19362.02319168525,1974.3768964616104,4632.441516551485,4632.441516551485,5.564588011706571,5.084929432787594,-2.4074824767056557,7.492411909493249,3.4233811394346865,3.4233811394346865,0.978108896981339,0.0,0.0,0.00023362296358266476,7.850770777360567e-05,0.0001551152558090591,0.0006247475481973719,0.09601029425526858,0.0721099514469185,0.023900342808350083,0.0960103443699344,0.07210995144613286,0.023900342808089694,0.3789947779747452,0.3789947779747452,0.12561518811781172,0.0,4.2294485642484005,3.9656921224460007,5.0270926927373125,4.231169318639729,3.969391639405785,5.022815409927205,24856.394690616948,21127.935487024406,0.85,1.0679083989339493,0.6644318457476867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425305458707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.66817212639,1538.9027585200752,0.3789947779747452,0.12561518811781172,6.112874298809886,3.4233811394346865
727.0,-29.99311433136688,5.084699675544575,35.01843449775138,24.16346560874956,5.000205605715351,-26.493781374492055,-40.03990354305131,1.5008726488276556,-0.8103736217771029,-5.042283158154644,40.03588955309247,42449.05065192285,25777.570869162304,25777.570869162304,68226.62152108515,77578.32115753819,77578.32115753819,25777.570869162304,103355.89202670049,103355.89202670049,103355.89202670049,128212.14397548781,91744.61517907787,56615.34467341064,39032.522784074696,24856.251948787318,0.0,63888.77473286202,21127.81415646922,1538.8978561676608,0.0,0.8865734214794875,2.8224987460572946,0.0014959135982669303,354071.8648980104,1556081.263827655,4.394817600872864,1556081.263827655,4.394817600872864,0.85,0.09600951086977849,4.027634451161993,1.2677796799177306,1.0,0.0,4.027634451161642,1.2847168635727317,1.285016988687914,3.1350366492126116,19361.966396855532,1974.3711050007428,4632.441516551485,4632.441516551485,5.564575564971585,5.084699675544575,-2.407536854047868,7.492236529592443,3.423453617169497,3.423453617169497,0.9781296049055707,0.0,0.0,0.0002335997134336078,7.850033336750222e-05,0.00015509938006610555,0.0006246836065081144,0.09600951087075406,0.07210924069434987,0.02390027017640418,0.09600934778552861,0.07210924069361715,0.02390027017616133,0.378991596055932,0.378991596055932,0.12561498988344158,0.0,4.229977273717452,3.966647611027952,5.026322278005978,4.231909536377543,3.9702931296900488,5.023061346970451,24856.251948787318,21127.81415646922,0.85,1.0678968536548237,0.6644211104284746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448283507219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.649226816699,1538.8978561676608,0.378991596055932,0.12561498988344158,6.112874298809886,3.423453617169497
728.0,-29.99406734867374,5.084471569135344,35.018398435414255,24.163215548638277,5.000097830788971,-26.494650002130765,-40.04071281580252,1.5006804842329264,-0.810003465541115,-5.042320930870358,40.03581860843866,42448.28420888898,25777.37276910766,25777.37276910766,68225.65697799664,77577.74171096845,77577.74171096845,25777.37276910766,103355.11448007611,103355.11448007611,103355.11448007611,128211.20347329586,91744.37675848627,56614.919256354115,39032.73055792461,24856.088993219742,0.0,63888.81955114435,21127.67564423678,1538.8905140599052,0.0,0.8865734861266856,2.822489417503104,0.0014959135982669303,354071.34342045715,1556078.2025997615,4.394815427782106,1556078.2025997615,4.394815427782106,0.85,0.09600866788474831,4.027634451161993,1.267779050213285,1.0,0.0,4.027634451162826,1.2847178102894474,1.285017905859206,3.1350343389841893,19361.91608009881,1974.3659741194813,4632.441516551485,4632.441516551485,5.56453280133303,5.084471569135344,-2.407549292214533,7.492020861349877,3.423525856122499,3.423525856122499,0.9781502446064282,0.0,0.0,0.00023357654489182566,7.849314207615195e-05,0.0001550834028156737,0.0006246192559838402,0.09600866788589954,0.07210848383881363,0.023900184047085906,0.09600857940801817,0.07210848383794899,0.023900184046799323,0.37898841894860374,0.37898841894860374,0.1256148026192469,0.0,4.230460607844805,3.967620232784043,5.025316989764633,4.232317465329231,3.971440010853371,5.021224000459483,24856.088993219742,21127.67564423678,0.85,1.0678810073080245,0.6644086478215212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454012257206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.630330606766,1538.8905140599052,0.37898841894860374,0.1256148026192469,6.112874298809886,3.423525856122499
729.0,-29.995016879013708,5.084244543658289,35.018362622032704,24.16293272925543,4.999964105908377,-26.495518086520942,-40.04152579056097,1.50046531340256,-0.8096837730446964,-5.042384316957363,40.03575373506418,42447.548083307134,25777.24305724659,25777.24305724659,68224.79114055372,77577.134729339,77577.134729339,25777.24305724659,103354.3777865856,103354.3777865856,103354.3777865856,128210.34716024305,91744.09888807505,56614.5122419905,39032.87405120506,24855.969373657463,0.0,63888.84342486252,21127.57396760884,1538.8862248030257,0.0,0.8865733981923178,2.8224777576522913,0.0014959135982669303,354070.468334571,1556075.4033486536,4.394818383662189,1556075.4033486536,4.394818383662189,0.85,0.09600787398379305,4.027634451161993,1.2677784287510443,1.0,0.0,4.027634451160549,1.2847188644432224,1.2850189306042241,3.135031766586154,19361.857437773542,1974.359994266497,4632.441516551485,4632.441516551485,5.564504800577788,5.084244543658289,-2.407580282889063,7.491824826547353,3.4235982101482882,3.4235982101482882,0.9781709171852252,0.0,0.0,0.00023355346322616877,7.848591850157203e-05,0.00015506754472459675,0.000624555385389889,0.09600787398476132,0.07210776496584978,0.023900109018911538,0.0960079056712485,0.07210776496512256,0.0239001090186705,0.37898524736686834,0.37898524736686834,0.12561460936858987,0.0,4.230933512738204,3.9685683172013455,5.024344117567807,4.232700543912642,3.9722419662244874,5.02033205001112,24855.969373657463,21127.57396760884,0.85,1.0678670560187955,0.6643968775742237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514597214649942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.611468015673,1538.8862248030257,0.37898524736686834,0.12561460936858987,6.112874298809886,3.4235982101482882
730.0,-29.995962587868043,5.084018590136366,35.01832693654682,24.162650538515322,4.999825776737311,-26.496383191340854,-40.04233827637506,1.5002463801972519,-0.8092306207148567,-5.042447145047659,40.03568583348972,42446.826546544544,25777.11442263076,25777.11442263076,68223.94096917531,77576.5490887219,77576.5490887219,25777.11442263076,103353.66351135267,103353.66351135267,103353.66351135267,128209.49481709737,91743.8389528255,56614.116410596034,39033.02504692163,24855.83130574469,0.0,63888.85635266632,21127.456609882986,1538.880867831337,0.0,0.8865733240808481,2.8224643949694714,0.0014959135982669303,354069.6009538641,1556072.4734364254,4.3948208748911615,1556072.4734364254,4.3948208748911615,0.85,0.09600706904961995,4.027634451161993,1.2677779144374655,1.0,0.0,4.027634451162566,1.2847199360016268,1.2850199728799214,3.1350291517208095,19361.802580520533,1974.3544003834677,4632.441516551485,4632.441516551485,5.564477032366282,5.084018590136366,-2.4076106413475786,7.4916292314839446,3.423670510077936,3.423670510077936,0.9781915743079816,0.0,0.0,0.00023353047654385223,7.84786998854712e-05,0.00015505177665838102,0.0006244918773831704,0.09600706905064815,0.07210703847555597,0.023900030575092192,0.09600710889906106,0.07210703847478371,0.023900030574836233,0.3789820793654232,0.3789820793654232,0.12561441262514414,0.0,4.231414815174105,3.969517591693773,5.02340155001076,4.233216524332818,3.973197044478127,5.01951176185122,24855.83130574469,21127.456609882986,0.85,1.0678535329006256,0.6643854495099767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514654098261837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.592643512906,1538.880867831337,0.3789820793654232,0.12561441262514414,6.112874298809886,3.423670510077936
731.0,-29.996904353431002,5.083793800233072,35.01829137453814,24.162372399028413,4.9996945950236285,-26.497244031855498,-40.04314255490897,1.5000342734354224,-0.8088472225278451,-5.0425045805522695,40.03561805901763,42446.08797459103,25776.97478839526,25776.97478839526,68223.06276298629,77575.95094131386,77575.95094131386,25776.97478839526,103352.92572970912,103352.92572970912,103352.92572970912,128208.61740761765,91743.5678128796,56613.704846105225,39033.181074193744,24855.691677908522,0.0,63888.87275210227,21127.337926222244,1538.8752959482138,0.0,0.8865732769986466,2.8224525881629305,0.0014959135982669303,354068.8080226033,1556069.549012747,4.394822457541669,1556069.549012747,4.394822457541669,0.85,0.09600625898335229,4.027634451161993,1.2677772902278233,1.0,0.0,4.027634451161321,1.2847209754277351,1.2850209831415738,3.1350266152703172,19361.745358606076,1974.3485653720768,4632.441516551485,4632.441516551485,5.564446889679104,5.083793800233072,-2.407636768035409,7.4914305682684805,3.4237427550049198,3.4237427550049198,0.9782122157156914,0.0,0.0,0.0002335075877796816,7.847155479234869e-05,0.00015503603298733291,0.0006244284676312692,0.09600625898439356,0.072106308529422,0.023899950454971567,0.0960063545728789,0.07210630852863993,0.023899950454712354,0.37897891493246444,0.37897891493246444,0.12561421427736746,0.0,4.231885990482795,3.9704560830450646,5.022450893205644,4.233657358024402,3.9741025017517586,5.018539011763494,24855.691677908522,21127.337926222244,0.85,1.0678395129571512,0.6643737187113594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471075336278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.573863916223,1538.8752959482138,0.37897891493246444,0.12561421427736746,6.112874298809886,3.4237427550049198
732.0,-29.997842793928292,5.08357001023255,35.0182559275665,24.162095761299156,4.999553729572883,-26.498102847739858,-40.04395029097793,1.499813783371951,-0.8082375245624007,-5.042568780217619,40.03555028566492,42445.3781257456,25776.8548000626,25776.8548000626,68222.2329258082,77575.39799741813,77575.39799741813,25776.8548000626,103352.25279748073,103352.25279748073,103352.25279748073,128207.80661596458,91743.33661405969,56613.316742336654,39033.355413025594,24855.55381848385,0.0,63888.909231509446,21127.220745711275,1538.8699808118938,0.0,0.8865731954301883,2.8224369909288023,0.0014959135982669303,354067.9217097339,1556066.6246415216,4.3948251994350125,1556066.6246415216,4.3948251994350125,0.85,0.09600545646408588,4.027634451161993,1.2677767132734883,1.0,0.0,4.027634451159823,1.2847220538986823,1.2850220325636028,3.135023983545336,19361.69656594644,1974.3435899054664,4632.441516551485,4632.441516551485,5.564420987931131,5.08357001023255,-2.4076676686063534,7.491237678838903,3.4238149743676534,3.4238149743676534,0.9782328498193296,0.0,0.0,0.00023348478188413554,7.8464379588288e-05,0.00015502040229584753,0.0006243655129197472,0.09600545646510744,0.0721055847294593,0.023899871735648143,0.09600548360112458,0.07210558472869205,0.023899871735393836,0.3789757533329672,0.3789757533329672,0.12561401352699997,0.0,4.232400248156125,3.9714327366038447,5.021558280924694,4.234331255655206,3.9752191350908674,5.017865702957863,24855.55381848385,21127.220745711275,0.85,1.067825914488482,0.6643622286919858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476717265051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.555131793184,1538.8699808118938,0.3789757533329672,0.12561401352699997,6.112874298809886,3.4238149743676534
733.0,-29.998777658967025,5.083347071536222,35.01822052015785,24.161799949966394,4.999400737172104,-26.498959657960558,-40.04475387101991,1.4995827361529679,-0.8076839335821546,-5.042639253625391,40.03548054406166,42444.66671893983,25776.752643559335,25776.752643559335,68221.41936249916,77574.81653826246,77574.81653826246,25776.752643559335,103351.56918182179,103351.56918182179,103351.56918182179,128206.97540251478,91743.07054731197,56612.92072793792,39033.4997993045,24855.406220692992,0.0,63888.90601999749,21127.095287589043,1538.864247022658,0.0,0.8865730890152115,2.82242140239108,0.0014959135982669303,354066.9487862892,1556063.615346045,4.394828776535331,1556063.615346045,4.394828776535331,0.85,0.09600465525616304,4.027634451161993,1.2677762132463979,1.0,0.0,4.027634451164064,1.2847231815707387,1.2850231313124367,3.1350212317627006,19361.64041468984,1974.3378640707926,4632.441516551485,4632.441516551485,5.564398935520345,5.083347071536222,-2.4077030679076743,7.491050139443896,3.4238871207178843,3.4238871207178843,0.9782534630622527,0.0,0.0,0.000233462064919435,7.845724190452743e-05,0.00015500482301490756,0.000624302765271109,0.09600465525720343,0.07210486202351483,0.023899793233688602,0.0960045841200867,0.07210486202273345,0.0238997932334296,0.378972596941074,0.378972596941074,0.12561381374215638,0.0,4.232938824076484,3.9724075699097057,5.020769243631548,4.234955320043241,3.976174933195068,5.017479021318991,24855.406220692992,21127.095287589043,0.85,1.0678132341340385,0.6643511270275073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514823393156828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.536434890108,1538.864247022658,0.378972596941074,0.12561381374215638,6.112874298809886,3.4238871207178843
734.0,-29.999708887862933,5.083125364183502,35.01818518159979,24.16153127504515,4.99927496154569,-26.499810473225423,-40.045549034234114,1.4993765468957514,-0.807236133114543,-5.042690767917787,40.03541173464626,42443.935908882006,25776.60488232641,25776.60488232641,68220.54079120842,77574.23489751546,77574.23489751546,25776.60488232641,103350.83977984187,103350.83977984187,103350.83977984187,128206.0968989443,91742.81385045657,56612.51486177297,39033.66554298178,24855.25711910243,0.0,63888.92266208421,21126.968551237063,1538.8579941571097,0.0,0.8865730758699797,2.8224094360989045,0.0014959135982669303,354066.2376049962,1556060.646278051,4.394829218407504,1556060.646278051,4.394829218407504,0.85,0.09600383848270772,4.027634451161993,1.267775540133007,1.0,0.0,4.0276344511614095,1.2847241927802595,1.2850241136876168,3.1350187641799034,19361.586240873985,1974.3323398789582,4632.441516551485,4632.441516551485,5.564367038467268,5.083125364183502,-2.407724244897856,7.4908496090813586,3.4239591508948797,3.4239591508948797,0.9782740431128227,0.0,0.0,0.0002334394383364648,7.845017957290468e-05,0.00015498925876356013,0.0006242400781561756,0.09600383848378485,0.07210412692711361,0.023899711556671234,0.09600378556987126,0.07210412692630462,0.023899711556403087,0.37896944525593773,0.37896944525593773,0.12561362041820637,0.0,4.233462421403658,3.9733842540977093,5.019914219128566,4.235454634803261,3.9771945341694845,5.016396130129749,24855.25711910243,21126.968551237063,0.85,1.0677992044416624,0.664339515214129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879399876517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.517778334033,1538.8579941571097,0.37896944525593773,0.12561362041820637,6.112874298809886,3.4239591508948797
735.0,-30.000636776884704,5.082904590938302,35.01814996353216,24.161254532542102,4.9991335102518635,-26.50065984993812,-40.046347689907975,1.4991565832926608,-0.8066149414331676,-5.042755366323799,40.035344567038436,42443.2342406571,25776.492789424028,25776.492789424028,68219.72703008112,77573.68398699285,77573.68398699285,25776.492789424028,103350.17677641688,103350.17677641688,103350.17677641688,128205.2981525729,91742.58018889163,56612.1304425049,39033.83305154081,24855.121376156018,0.0,63888.95442769682,21126.853169732614,1538.8528020123965,0.0,0.8865729900724721,2.8223936402605423,0.0014959135982669303,354065.3457923725,1556057.7480567966,4.394832102459653,1556057.7480567966,4.394832102459653,0.85,0.09600304278038274,4.027634451161993,1.267775042853318,1.0,0.0,4.027634451160962,1.2847252682517853,1.2850251604466008,3.13501613978736,19361.536928471727,1974.32731141335,4632.441516551485,4632.441516551485,5.564342841097054,5.082904590938302,-2.4077548616879225,7.4906594526262245,3.4240311809627024,3.4240311809627024,0.9782946231322007,0.0,0.0,0.00023341689491375005,7.844308681421059e-05,0.00015497380809953947,0.0006241778485294727,0.0960030427813915,0.07210340777970617,0.023899635001685335,0.09600291506912932,0.07210340777894854,0.02389963500143421,0.3789662980983827,0.3789662980983827,0.12561342773372225,0.0,4.234023375573599,3.974390913837283,5.019118955404053,4.236140424890607,3.9782965869338227,5.015815009775565,24855.121376156018,21126.853169732614,0.85,1.0677859364138669,0.6643282022824483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493518916928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.499163459854,1538.8528020123965,0.3789662980983827,0.12561342773372225,6.112874298809886,3.4240311809627024
736.0,-30.001560861725633,5.0826850071181635,35.01811485074705,24.160980304610007,4.999009227696019,-26.50150408525436,-40.04713426167143,1.498952451212135,-0.8062945814325531,-5.042806882892203,40.035277197449204,42442.498724768906,25776.350058416578,25776.350058416578,68218.84878318549,77573.07356694536,77573.07356694536,25776.350058416578,103349.42362536193,103349.42362536193,103349.42362536193,128204.4030836623,91742.29243367717,56611.71759144952,39033.97204691961,24854.97945830036,0.0,63888.95150521997,21126.732539555305,1538.846951407366,0.0,0.8865729716956126,2.8223833622820265,0.0014959135982669303,354064.6345821849,1556054.8411243225,4.394832720191188,1556054.8411243225,4.394832720191188,0.85,0.09600223379740563,4.027634451161993,1.2677744246879592,1.0,0.0,4.027634451162182,1.2847262694749093,1.2850261330611108,3.135013696581576,19361.476200037887,1974.3211188364924,4632.441516551485,4632.441516551485,5.564312029913157,5.0826850071181635,-2.407775585694975,7.490460592813139,3.4241031233073733,3.4241031233073733,0.978315178087821,0.0,0.0,0.0002333944459084773,7.843610195064251e-05,0.00015495834395783478,0.0006241155646195852,0.09600223379845488,0.07210267843714033,0.023899555361314547,0.09600219848200511,0.07210267843635229,0.023899555361053336,0.3789631570325323,0.3789631570325323,0.12561323861628176,0.0,4.234541594395978,3.9753581311099424,5.0182709986595455,4.236512301459641,3.979130535355182,5.014781178030148,24854.97945830036,21126.732539555305,0.85,1.0677722387979984,0.6643167202595458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514990778779775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.480584453522,1538.846951407366,0.3789631570325323,0.12561323861628176,6.112874298809886,3.4241031233073733
737.0,-30.002480915500602,5.082466381766514,35.01807986424153,24.160707962606125,4.9988722346978784,-26.50234596327431,-40.047924186196155,1.4987372824593517,-0.8056871695088148,-5.0428683486269135,40.0352106500057,42441.79475533669,25776.235042197943,25776.235042197943,68218.02979753463,77572.52250137873,77572.52250137873,25776.235042197943,103348.75754357668,103348.75754357668,103348.75754357668,128203.60261232332,91742.05725964224,56611.32951355048,39034.14194010196,24854.845068746643,0.0,63888.987008848606,21126.618308434645,1538.8417599335091,0.0,0.8865728996193053,2.822368116127483,0.0014959135982669303,354063.7860205957,1556051.96967067,4.394835143010518,1556051.96967067,4.394835143010518,0.85,0.09600143905407194,4.027634451161993,1.267773849931546,1.0,0.0,4.027634451161998,1.284727322119592,1.2850271572374918,3.1350111278999253,19361.42656844095,1974.3160578220852,4632.441516551485,4632.441516551485,5.56428720148991,5.082466381766514,-2.40780343318584,7.490269814952354,3.4241750565065288,3.4241750565065288,0.9783357304304368,0.0,0.0,0.00023337209680696352,7.842908789278885e-05,0.00015494300891417468,0.0006240538006694297,0.09600143905507796,0.07210196006371643,0.023899478991361536,0.0960013482132002,0.07210196006296085,0.023899478991111084,0.37896001911830907,0.37896001911830907,0.12561304862559047,0.0,4.2350936829276975,3.976354934177209,5.017469934174073,4.237181179118124,3.98022704442792,5.014148749392177,24854.845068746643,21126.618308434645,0.85,1.0677588265421465,0.6643053324582923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451504614088681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.462050727978,1538.8417599335091,0.37896001911830907,0.12561304862559047,6.112874298809886,3.4241750565065288
738.0,-30.003398172529728,5.082249328932273,35.01804507636318,24.16047054519879,4.998780149923403,-26.503180832714726,-40.04870551927013,1.49856281009621,-0.8054167367762375,-5.042899423050963,40.03514646238103,42441.06716833719,25776.04634010877,25776.04634010877,68217.11350844597,77571.9308980026,77571.9308980026,25776.04634010877,103347.97723811137,103347.97723811137,103347.97723811137,128202.69068963978,91741.79860029717,56610.93487058242,39034.29303301639,24854.713451528416,0.0,63889.00648454481,21126.506433799153,1538.836029599072,0.0,0.8865729739162962,2.8223608939107385,0.0014959135982669303,354063.3570250679,1556049.200044564,4.394832645543703,1556049.200044564,4.394832645543703,0.85,0.09600062018022193,4.027634451161993,1.2677732460526752,1.0,0.0,4.0276344511607425,1.2847281842553828,1.2850279909502815,3.135009024104484,19361.371980457367,1974.3104913968957,4632.441516551485,4632.441516551485,5.564246466579713,5.082249328932273,-2.4078084724455837,7.490057801377857,3.4242469128706445,3.4242469128706445,0.9783562608201841,0.0,0.0,0.0002333498176041161,7.842215069233332e-05,0.00015492766691178279,0.0006239920086920463,0.09600062018125596,0.07210122357661888,0.02389939660463708,0.09600075310981859,0.07210122357584227,0.02389939660437966,0.37895688616507067,0.37895688616507067,0.1256128602157911,0.0,4.235584222570196,3.977335666689555,5.016469524883519,4.2374826862747454,3.98120042571486,5.012408804711072,24854.713451528416,21126.506433799153,0.85,1.067744159160593,0.6642937416565396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515101261892522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.443566955297,1538.836029599072,0.37895688616507067,0.1256128602157911,6.112874298809886,3.4242469128706445
739.0,-30.004311550639887,5.082032909665672,35.01801047165433,24.16017948361116,4.998627853825631,-26.504018232178122,-40.04948720159007,1.4983345353515392,-0.8048064259641023,-5.0429739588786955,40.03508222177257,42440.35776023861,25775.970311992172,25775.970311992172,68216.32807223078,77571.36600714526,77571.36600714526,25775.970311992172,103347.33631913744,103347.33631913744,103347.33631913744,128201.9319518136,91741.5407107609,56610.53246380456,39034.45360772928,24854.595632676173,0.0,63889.04924040545,21126.406287774746,1538.832075130298,0.0,0.8865728268479361,2.8223440787892633,0.0014959135982669303,354062.328028198,1556046.4281359948,4.3948375891943785,1556046.4281359948,4.3948375891943785,0.85,0.0959998475815968,4.027634451161993,1.2677726597571746,1.0,0.0,4.027634451159501,1.2847292978663876,1.2850290763204744,3.135006306659996,19361.317554935762,1974.3049415382177,4632.441516551485,4632.441516551485,5.56423005447471,5.082032909665672,-2.407845386788824,7.489878296454496,3.4243188792352597,3.4243188792352597,0.9783768226386457,0.0,0.0,0.00023332763456323713,7.841521095870339e-05,0.00015491242360453374,0.0006239306142226204,0.09599984758251726,0.07210052364181471,0.023899323940702547,0.09599991853037114,0.0721005236411234,0.023899323940473387,0.3789537568702085,0.3789537568702085,0.12561266044307742,0.0,4.236129953546083,3.9783216723403143,5.015675696934295,4.238167532914588,3.982126102812117,5.012358592059286,24854.595632676173,21126.406287774746,0.85,1.0677311508509446,0.6642821933464926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515156215741387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.425108542297,1538.832075130298,0.3789537568702085,0.12561266044307742,6.112874298809886,3.4243188792352597
740.0,-30.005221252939062,5.081817477056876,35.017975863168,24.159901693370216,4.998490917952991,-26.504850786534462,-40.05026811556888,1.4981204515358713,-0.8042482516233918,-5.043031136196821,40.03501290231733,42439.66118165666,25775.851913055474,25775.851913055474,68215.51309471214,77570.79268144444,77570.79268144444,25775.851913055474,103346.64459449991,103346.64459449991,103346.64459449991,128201.08661618909,91741.27912238808,56610.14762254968,39034.590555375995,24854.44202168917,0.0,63889.03257706517,21126.275718435794,1538.8256783650152,0.0,0.8865727866827332,2.8223299875216834,0.0014959135982669303,354061.53867407626,1556043.4370852,4.394838939333601,1556043.4370852,4.394838939333601,0.85,0.09599903961277133,4.027634451161993,1.2677721553342423,1.0,0.0,4.027634451162095,1.2847303449095508,1.285030095224425,3.1350037516593035,19361.262348804325,1974.2993120794895,4632.441516551485,4632.441516551485,5.564204495827876,5.081817477056876,-2.4078693835261635,7.489686860583039,3.4243906749713884,3.4243906749713884,0.978397335706111,0.0,0.0,0.00023330554272722005,7.840827861327978e-05,0.00015489726411394028,0.0006238695573360442,0.09599903961384323,0.0720997969310376,0.02389924268280563,0.09599903581762616,0.07209979693023255,0.023899242682538777,0.3789506314757727,0.3789506314757727,0.12561246344569416,0.0,4.236683079518286,3.9793074992612674,5.014912236137491,4.238782884573425,3.983143732523331,5.011749627180336,24854.44202168917,21126.275718435794,0.85,1.0677186731921198,0.6642714636579363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515210937594902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.406697261738,1538.8256783650152,0.3789506314757727,0.12561246344569416,6.112874298809886,3.4243906749713884
741.0,-30.006127621413157,5.081603095174139,35.017941331223305,24.159632983524375,4.998362864094682,-26.50567945180474,-40.05104462904853,1.4979146944739368,-0.8037339025321444,-5.043084347341622,40.03494591476612,42438.960864308196,25775.72582592844,25775.72582592844,68214.68669023663,77570.22004385231,77570.22004385231,25775.72582592844,103345.94586978076,103345.94586978076,103345.94586978076,128200.24610692495,91741.02047212317,56609.76129252912,39034.73242177117,24854.300237144198,0.0,63889.03265891537,21126.15520157257,1538.8198655785436,0.0,0.8865727582821066,2.822316941467407,0.0014959135982669303,354060.8040756916,1556040.546657378,4.394839894010763,1556040.546657378,4.394839894010763,0.85,0.0959982366986527,4.027634451161993,1.2677715635439384,1.0,0.0,4.027634451159786,1.284731352832832,1.285031075105801,3.135001292123105,19361.207762737034,1974.2937458497076,4632.441516551485,4632.441516551485,5.564177277539941,5.081603095174139,-2.407890241563897,7.489493336738036,3.4244624076505112,3.4244624076505112,0.9784178307572889,0.0,0.0,0.00023328353376861019,7.840138589386917e-05,0.000154882147874741,0.0006238086746502731,0.09599823669969026,0.07209907369040416,0.023899163009286104,0.09599822636578281,0.07209907368962491,0.0238991630090278,0.3789475098481721,0.3789475098481721,0.12561226998163047,0.0,4.2372376017236775,3.980295447425931,5.014147988050752,4.2393504448094745,3.9841475946089417,5.010989777454824,24854.300237144198,21126.15520157257,0.85,1.0677057368267673,0.6642605013426521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515265439616705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.38832917399,1538.8198655785436,0.3789475098481721,0.12561226998163047,6.112874298809886,3.4244624076505112
742.0,-30.007030439082506,5.081389966676896,35.01790695487233,24.15938760330903,4.99825301294517,-26.50650310049952,-40.051812830474205,1.4977256743498817,-0.8032136469196303,-5.043126824549752,40.03488138283559,42438.241370895434,25775.575419669258,25775.575419669258,68213.81679056468,77569.66822664093,77569.66822664093,25775.575419669258,103345.24364631019,103345.24364631019,103345.24364631019,128199.412101486,91740.78857837735,56609.36172258226,39034.918728661214,24854.16845517581,0.0,63889.08718383702,21126.04318689944,1538.8143796162324,0.0,0.8865727756983315,2.822305074389329,0.0014959135982669303,354060.2176638994,1556037.7621903073,4.394839308570429,1556037.7621903073,4.394839308570429,0.85,0.09599743156911406,4.027634451161993,1.2677709717536345,1.0,0.0,4.027634451162511,1.2847322822845109,1.2850319766104474,3.1349990240768713,19361.158823418846,1974.2887554280867,4632.441516551485,4632.441516551485,5.564144809507988,5.081389966676896,-2.4079028802501976,7.489292846927093,3.424534098244314,3.424534098244314,0.9784383137840897,0.0,0.0,0.00023326161293429082,7.839456750760139e-05,0.00015486704542668942,0.0006237478475102037,0.09599743157013071,0.072098348641937,0.023899082928193722,0.09599748236849373,0.07209834864117344,0.023899082927940622,0.37894439201994645,0.37894439201994645,0.12561207878748637,0.0,4.237789728116411,3.9813070411390754,5.01330244813505,4.239913177630115,3.985273880937825,5.00983950006372,24854.16845517581,21126.04318689944,0.85,1.067691209834999,0.664248672841137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319742291315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.36999755046,1538.8143796162324,0.37894439201994645,0.12561207878748637,6.112874298809886,3.424534098244314
743.0,-30.007929736587343,5.08117776398946,35.017872737352555,24.15911896331238,4.998123480395549,-26.50732554885165,-40.052584594208724,1.4975192926475114,-0.8026762287239535,-5.0431837904069505,40.03481725638571,42437.55193512279,25775.4643224922,25775.4643224922,68213.01625761499,77569.10204673323,77569.10204673323,25775.4643224922,103344.56636922543,103344.56636922543,103344.56636922543,128198.60967061839,91740.53293290902,56608.982821248755,39035.055679622514,24854.043301392954,0.0,63889.09898101547,21125.93680618401,1538.8095973509062,0.0,0.8865727177840999,2.8222912831717193,0.0014959135982669303,354059.43123275053,1556034.9952229206,4.394841255337211,1556034.9952229206,4.394841255337211,0.85,0.09599664410100772,4.027634451161993,1.2677703898539772,1.0,0.0,4.027634451161513,1.2847332927702602,1.285032959280262,3.134996558295175,19361.104871489813,1974.2832538624111,4632.441516551485,4632.441516551485,5.564120827083892,5.08117776398946,-2.4079259773498487,7.489103741339309,3.424605809639602,3.424605809639602,0.9784588027541721,0.0,0.0,0.00023323977945785627,7.838771805510063e-05,0.00015485206140275563,0.0006236874973391909,0.09599664410198025,0.07209763761953775,0.023899006482442506,0.09599670866947202,0.07209763761880733,0.02389900648220039,0.3789412793243495,0.3789412793243495,0.1256118839680749,0.0,4.238355747730623,3.9823167698204998,5.012518617808894,4.240507561682989,3.986249003230739,5.009274938016574,24854.043301392954,21125.93680618401,0.85,1.067678482645128,0.6642377590539043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515373832614553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.351706849104,1538.8095973509062,0.3789412793243495,0.1256118839680749,6.112874298809886,3.424605809639602
744.0,-30.008825293434263,5.080966498594696,35.01783859270914,24.158845364023023,4.997991948685529,-26.50814482996379,-40.053352097142465,1.4973114852028402,-0.8021619088098078,-5.043239402138009,40.03475094399955,42436.86094235564,25775.35184737172,25775.35184737172,68212.21278972736,77568.52370103715,77568.52370103715,25775.35184737172,103343.87554840886,103343.87554840886,103343.87554840886,128197.78001590076,91740.26280270015,56608.600043969156,39035.18084303443,24853.904467491902,0.0,63889.08531052634,21125.818797368116,1538.8039990445648,0.0,0.8865726746979052,2.822277956645039,0.0014959135982669303,354058.66349705117,1556032.1339393223,4.394842703664789,1556032.1339393223,4.394842703664789,0.85,0.09599584855043604,4.027634451161993,1.2677698310324925,1.0,0.0,4.027634451159607,1.2847343097354205,1.2850339485500406,3.134994076706372,19361.047862672276,1974.2774405808586,4632.441516551485,4632.441516551485,5.564096547204678,5.080966498594696,-2.4079479107570845,7.48891440935178,3.4246774451066875,3.4246774451066875,0.9784792700304822,0.0,0.0,0.00023321803866957358,7.838090696617665e-05,0.00015483713170339695,0.0006236273659677084,0.09599584855145382,0.07209692070842327,0.023898927843030555,0.09599590147738762,0.07209692070765887,0.023898927842777164,0.3789381712961061,0.3789381712961061,0.12561168942847137,0.0,4.238922037254611,3.9833118240384238,5.011780381370841,4.241077493328191,3.987187893600435,5.008721651555447,24853.904467491902,21125.818797368116,0.85,1.0676661351182115,0.6642270856766166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542771241764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.333456574455,1538.8039990445648,0.3789381712961061,0.12561168942847137,6.112874298809886,3.4246774451066875
745.0,-30.00971737651065,5.08075628649648,35.01780453545483,24.15859125265854,4.997869720323946,-26.50896005373891,-40.05411519957704,1.4971123975402945,-0.8015149034454225,-5.043288609470194,40.03468520008265,42436.166707913675,25775.22545178595,25775.22545178595,68211.39215969962,77567.98663917453,77567.98663917453,25775.22545178595,103343.21209096049,103343.21209096049,103343.21209096049,128196.97833289007,91740.03632100039,56608.21638969143,39035.355479232174,24853.766241929578,0.0,63889.12172116175,21125.70130564014,1538.7982915425387,0.0,0.8865726621992002,2.822263622538285,0.0014959135982669303,354057.98417698144,1556029.2971882785,4.39484312380447,1556029.2971882785,4.39484312380447,0.85,0.0959950490386277,4.027634451161993,1.2677692667162046,1.0,0.0,4.027634451164029,1.2847352857350427,1.285034896955416,3.134991695084984,19361.000065523072,1974.272566628061,4632.441516551485,4632.441516551485,5.5640692623301,5.08075628649648,-2.4079649094229882,7.488721195919468,3.4247490096525826,3.4247490096525826,0.9784997170435951,0.0,0.0,0.0002331963840677038,7.837413547125908e-05,0.00015482224859644472,0.0006235674222534073,0.09599504903965159,0.07209620063666124,0.023898848402990357,0.09599505651729615,0.07209620063589225,0.023898848402735443,0.37893506678464706,0.37893506678464706,0.12561149735618984,0.0,4.239511902135803,3.9843410420621126,5.011033651783748,4.241773706024787,3.9883657673590847,5.007953135971434,24853.766241929578,21125.70130564014,0.85,1.0676526820544197,0.6642158408926399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481368485492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.315251261069,1538.7982915425387,0.37893506678464706,0.12561149735618984,6.112874298809886,3.4247490096525826
