time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
746.0,-30.010605982354832,5.080547160172998,35.01777061025315,24.15833616340535,4.9977529873981705,-26.509771598011174,-40.054870129656024,1.496918603042474,-0.8010002395179754,-5.0433352600516175,40.034620931853915,42435.453793425215,25775.09515881783,25775.09515881783,68210.54895224304,77567.42356121667,77567.42356121667,25775.09515881783,103342.5187200345,103342.5187200345,103342.5187200345,128196.15387938323,91739.78464429267,56607.81487645268,39035.521964266656,24853.63515934873,0.0,63889.15712361538,21125.58988544642,1538.7929290125917,0.0,0.8865726573843206,2.8222513411485055,0.0014959135982669303,354057.3401544688,1556026.524114734,4.3948432856549955,1556026.524114734,4.3948432856549955,0.85,0.095994253035343,4.027634451161993,1.2677686633868146,1.0,0.0,4.027634451161133,1.2847362367977595,1.2850358205288412,3.1349893743177843,19360.946951169186,1974.267150471281,4632.441516551485,4632.441516551485,5.564041136131926,5.080547160172998,-2.4079797732086288,7.4885269333816264,3.4248205398339455,3.4248205398339455,0.9785201542382701,0.0,0.0,0.00023317481571448064,7.83674370270539e-05,0.00015480737868742674,0.0006235075316955608,0.09599425303634472,0.07209548332510832,0.023898769711236403,0.09599430373298533,0.07209548332435599,0.02389876971098701,0.3789319678225893,0.3789319678225893,0.12561130625035724,0.0,4.2400950925919005,3.985368117644441,5.010266548524726,4.2423350205336305,3.9893890618304795,5.007109404765515,24853.63515934873,21125.58988544642,0.85,1.0676388924691314,0.6642043142206329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515534816803728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.29708568699,1538.7929290125917,0.3789319678225893,0.12561130625035724,6.112874298809886,3.4248205398339455
747.0,-30.011491604100282,5.080338990415263,35.01773680940348,24.15807698797437,4.997628840467195,-26.51058119765638,-40.05562855219466,1.496718434011197,-0.8004003844077943,-5.043387085928054,40.03455670343222,42434.768185951914,25774.98037092815,25774.98037092815,68209.74855688006,77566.87377106631,77566.87377106631,25774.98037092815,103341.85414199447,103341.85414199447,103341.85414199447,128195.35958131483,91739.542049242,56607.436464078586,39035.67287240379,24853.505439320365,0.0,63889.17831172416,21125.47962342231,1538.787760359427,0.0,0.8865726260423769,2.8222373252108848,0.0014959135982669303,354056.6246868397,1556023.7527625328,4.3948443392037175,1556023.7527625328,4.3948443392037175,0.85,0.09599346364530874,4.027634451161993,1.267768116104417,1.0,0.0,4.0276344511630935,1.284737217527155,1.2850367738712296,3.1349869811620543,19360.8957534263,1974.261929754432,4632.441516551485,4632.441516551485,5.5640163569978,5.080338990415263,-2.407998243068614,7.488337233483877,3.4248920472038558,3.4248920472038558,0.9785405849153873,0.0,0.0,0.00023315332162031024,7.836070812744827e-05,0.00015479261349286199,0.0006234480628892537,0.09599346364629673,0.07209477135469317,0.023898692291603556,0.09599350117628211,0.07209477135395115,0.023898692291357587,0.37892887385622315,0.37892887385622315,0.1256111141838613,0.0,4.240693923024423,3.986405012459329,5.009532767391704,4.242986701520238,3.9904555363534655,5.006499064555896,24853.505439320365,21125.47962342231,0.85,1.067626010528344,0.6641933627461414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515588057160558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.278960037362,1538.787760359427,0.37892887385622315,0.1256111141838613,6.112874298809886,3.4248920472038558
748.0,-30.01237364347861,5.0801315091130395,35.0177030415407,24.157789453770988,4.997483959700362,-26.51138964606551,-40.05638676518572,1.4964999622753645,-0.7998323378239434,-5.043450959562381,40.034490062531546,42434.097249011946,25774.897756266822,25774.897756266822,68208.99500527876,77566.29326046782,77566.29326046782,25774.897756266822,103341.19101673464,103341.19101673464,103341.19101673464,128194.55636132519,91739.25889414469,56607.0628826406,39035.77334611565,24853.365344590555,0.0,63889.13869070621,21125.36054290197,1538.7822675578473,0.0,0.8865725420293273,2.8222223198014436,0.0014959135982669303,354055.7428988221,1556020.8773197206,4.394847163273897,1556020.8773197206,4.394847163273897,0.85,0.09599268037234009,4.027634451161993,1.2677675479417667,1.0,0.0,4.027634451161978,1.284738283690883,1.2850378127818645,3.1349843795353656,19360.83599581035,1974.2558361734489,4632.441516551485,4632.441516551485,5.563998523062704,5.0801315091130395,-2.408025510539319,7.488157019652359,3.424963494593894,3.424963494593894,0.9785609984553982,0.0,0.0,0.000233131916284766,7.83539816209267e-05,0.0001547779346638393,0.0006233889419317792,0.09599268037334069,0.07209406412283531,0.02389861625050537,0.09599263904378645,0.07209406412208383,0.023898616250256254,0.37892578516682746,0.37892578516682746,0.12561092285897482,0.0,4.24130390064272,3.987413929577599,5.008928724065015,4.243618621738449,3.9913299649783767,5.006391044287511,24853.365344590555,21125.36054290197,0.85,1.067614877944832,0.6641832730667995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515641119097755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.260864548982,1538.7822675578473,0.37892578516682746,0.12561092285897482,6.112874298809886,3.424963494593894
749.0,-30.013252229708083,5.079925196156672,35.01766932056893,24.157544003706448,4.99737192873502,-26.512191700924767,-40.05713645657522,1.496311399939883,-0.799236226991809,-5.0434912693859415,40.0344238925944,42433.40588028091,25774.757554764103,25774.757554764103,68208.16343504502,77565.75002730919,77565.75002730919,25774.757554764103,103340.50758207329,103340.50758207329,103340.50758207329,128193.72710169172,91739.024922277,56606.68077520097,39035.937941195596,24853.219519618433,0.0,63889.15746081403,21125.236591675668,1538.7759132071074,0.0,0.8865725764331255,2.82220970237966,0.0014959135982669303,354055.18641470966,1556018.0222021684,4.394846006801841,1556018.0222021684,4.394846006801841,0.85,0.0959918748740836,4.027634451161993,1.267766948458739,1.0,0.0,4.027634451162831,1.2847392097694865,1.2850387116846527,3.13498211974448,19360.786617921185,1974.2508010300344,4632.441516551485,4632.441516551485,5.563968257920185,5.079925196156672,-2.4080351917956335,7.487960387952305,3.4250348027184154,3.4250348027184154,0.9785813722052615,0.0,0.0,0.00023311059655017378,7.834733123886988e-05,0.0001547632653113039,0.0006233298591421313,0.09599187487513669,0.07209333921218902,0.023898535662947664,0.09599181721399822,0.07209333921139811,0.02389853566268549,0.37892269969295767,0.37892269969295767,0.12561073950894874,0.0,4.241910309657442,3.9884457940254947,5.008240747398361,4.244255042394116,3.9924977705040874,5.005412170839406,24853.219519618433,21125.236591675668,0.85,1.067601548461177,0.6641722565571028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569396676602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.242811306633,1538.7759132071074,0.37892269969295767,0.12561073950894874,6.112874298809886,3.4250348027184154
750.0,-30.014126949661858,5.079719785999021,35.01763572963197,24.157279380038403,4.997247630127819,-26.51299150256592,-40.05788202686233,1.496112183019942,-0.7987235093087293,-5.043543188072929,40.03436023816067,42432.71404712049,25774.649218918075,25774.649218918075,68207.36326603856,77565.17891902565,77565.17891902565,25774.649218918075,103339.82813794372,103339.82813794372,103339.82813794372,128192.91986478114,91738.75654765945,56606.29167570585,39036.07207994844,24853.09172683741,0.0,63889.16380678585,21125.127967811797,1538.770847952657,0.0,0.8865725425370254,2.8221968302020466,0.0014959135982669303,354054.46966923284,1556015.2756279418,4.394847146207794,1556015.2756279418,4.394847146207794,0.85,0.0959910918963207,4.027634451161993,1.2677663857908925,1.0,0.0,4.027634451162598,1.2847401854919895,1.2850396603657048,3.134979738817476,19360.729979607135,1974.2450255293231,4632.441516551485,4632.441516551485,5.563944871581547,5.079719785999021,-2.4080532211721843,7.487773007171206,3.425106117491766,3.425106117491766,0.9786017478547903,0.0,0.0,0.0002330893724188692,7.834071793194981e-05,0.00015474865448691938,0.0006232710120824804,0.09599109189729749,0.07209263130873497,0.02389846058856251,0.09599105974369909,0.07209263130800138,0.023898460588319324,0.3789196188562581,0.3789196188562581,0.1256105570441595,0.0,4.242512728940596,3.9894614754237523,5.007585759430469,4.244819678764202,3.9934269650506167,5.004867050479675,24853.09172683741,21125.127967811797,0.85,1.067588918088079,0.6641613619399662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746607903104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.224797841054,1538.770847952657,0.3789196188562581,0.1256105570441595,6.112874298809886,3.425106117491766
751.0,-30.014998463272438,5.079515623279164,35.017602285750066,24.15704234680163,4.997147936846826,-26.513785957306087,-40.0586229521781,1.4959354308688113,-0.7982512134148578,-5.043577733626857,40.03429733953852,42432.01704202143,25774.49952638287,25774.49952638287,68206.5165684043,77564.61990917005,77564.61990917005,25774.49952638287,103339.11943555293,103339.11943555293,103339.11943555293,128192.08123689539,91738.50893910853,56605.90607191275,39036.22540799531,24852.961801342462,0.0,63889.187209337775,21125.017531141093,1538.7652643706197,0.0,0.8865725944661417,2.822186528168004,0.0014959135982669303,354053.9927631667,1556012.5616692235,4.394845400628116,1556012.5616692235,4.394845400628116,0.85,0.09599029344946776,4.027634451161993,1.2677657769666983,1.0,0.0,4.027634451165294,1.2847410559657158,1.2850405038756383,3.1349776147182404,19360.67772380517,1974.2396969204744,4632.441516551485,4632.441516551485,5.563912557620396,5.079515623279164,-2.4080581529898852,7.487573776269049,3.425177360754469,3.425177360754469,0.9786221030727055,0.0,0.0,0.00023306822785657192,7.833414633781665e-05,0.00015473408151875527,0.000623212317493847,0.09599029345047033,0.07209191162813806,0.023898381822332275,0.0959903666524482,0.0720919116273851,0.023898381822082666,0.3789165414354326,0.3789165414354326,0.12561037683022297,0.0,4.2430894972068245,3.9904787226196845,5.006822671925363,4.245326520212018,3.994483027214585,5.003704624696184,24852.961801342462,21125.017531141093,0.85,1.0675752744344746,0.6641502090641677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799017751663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.206832543656,1538.7652643706197,0.3789165414354326,0.12561037683022297,6.112874298809886,3.425177360754469
752.0,-30.01586685779089,5.079312075340143,35.01756895461658,24.156775033939653,4.997006731908077,-26.514581755923057,-40.0593716307543,1.4957216300284766,-0.797431858386517,-5.043641435345234,40.03423373577939,42431.36560087467,25774.42575268253,25774.42575268253,68205.7913535572,77564.10639301177,77564.10639301177,25774.42575268253,103338.5321456943,103338.5321456943,103338.5321456943,128191.36923282534,91738.28875891559,56605.54796673088,39036.378657983005,24852.83708713103,0.0,63889.21574511404,21124.911524061376,1538.760642847568,0.0,0.8865725003183218,2.82216821439064,0.0014959135982669303,354053.11335361097,1556009.8172887918,4.394848565375345,1556009.8172887918,4.394848565375345,0.8500000000000001,0.09598952439846502,4.027634451161993,1.2677652686974037,1.0,0.0,4.027634451161993,1.2847420995875944,1.2850415206735275,3.134975068112794,19360.631256538523,1974.2349585779573,4632.441516551485,4632.441516551485,5.563896632173721,5.079312075340143,-2.408084458282965,7.487396533623108,3.4252486379773104,3.4252486379773104,0.9786424679935173,0.0,0.0,0.00023304716072703163,7.832750649426024e-05,0.00015471965423277139,0.0006231542096597815,0.09598952439940776,0.07209121493333791,0.023898309466069856,0.09598944526152284,0.07209121493262988,0.023898309465835144,0.378913467519419,0.378913467519419,0.1256101914222714,0.0,4.2437384814640495,3.9915395118122774,5.006218746639661,4.246209576958734,3.9956633544935016,5.003681870568869,24852.83708713103,21124.911524061376,0.85,1.0675634464768535,0.6641397160070732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851235847936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.188902322669,1538.760642847568,0.378913467519419,0.1256101914222714,6.112874298809886,3.4252486379773104
753.0,-30.016731822323845,5.079109661297512,35.01753566722819,24.156523716542893,4.996897133821238,-26.515371306022956,-40.06010798094792,1.4955366175086524,-0.796972174017526,-5.043679784052118,40.03416834766522,42430.67803384401,25774.289685115793,25774.289685115793,68204.9677189598,77563.52953265652,77563.52953265652,25774.289685115793,103337.81921777231,103337.81921777231,103337.81921777231,128190.5122065498,91738.01664693478,56605.16514807494,39036.50166539981,24852.692988777486,0.0,63889.19465417729,21124.789040460862,1538.754329479331,0.0,0.8865725418852047,2.8221576342073496,0.0014959135982669303,354052.58394612424,1556006.995920672,4.394847168118529,1556006.995920672,4.394847168118529,0.85,0.09598872336439658,4.027634451161993,1.267764658224769,1.0,0.0,4.027634451161975,1.2847430083690152,1.2850424027086427,3.1349728505431496,19360.57382948388,1974.229102648089,4632.441516551485,4632.441516551485,5.563867259419363,5.079109661297512,-2.4080918796386537,7.487201540936166,3.425319760387838,3.425319760387838,0.9786627886822394,0.0,0.0,0.00023302617855249695,7.832097649560022e-05,0.00015470520205689673,0.0006230960015783345,0.09598872336543886,0.07209049379553069,0.023898229569908166,0.0959886960689585,0.07209049379474791,0.023898229569648672,0.3789103997269676,0.3789103997269676,0.1256100110062241,0.0,4.244347740350747,3.992571710969571,5.005541366508339,4.246707610034605,3.9966286961334845,5.002758909209774,24852.692988777486,21124.789040460862,0.85,1.0675509072878935,0.6641291733839338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159032674158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.171005537039,1538.754329479331,0.3789103997269676,0.1256100110062241,6.112874298809886,3.425319760387838
754.0,-30.01759324302177,5.07890814570009,35.01750250737228,24.15627393582838,4.996777237474393,-26.516158696182178,-40.060844051744766,1.4953426906231657,-0.7962932369061946,-5.043728332931676,40.03410548751366,42430.004358630424,25774.181871690507,25774.181871690507,68204.18623032093,77563.00074361255,77563.00074361255,25774.181871690507,103337.18261530306,103337.18261530306,103337.18261530306,128189.74911036482,91737.78700615089,56604.79062112147,39036.66265003268,24852.56649506177,0.0,63889.22914509445,21124.681520802504,1538.74925603004,0.0,0.8865725222881868,2.8221429552934,0.0014959135982669303,354051.91372519074,1556004.283632795,4.394847826865695,1556004.283632795,4.394847826865695,0.85,0.09598794286132772,4.027634451161993,1.2677640988538044,1.0,0.0,4.0276344511624,1.2847439586704572,1.2850433263860883,3.134970531661476,19360.52536563527,1974.2241607108717,4632.441516551485,4632.441516551485,5.563843985855111,5.07890814570009,-2.408106611905793,7.487014757605883,3.4253908856105446,3.4253908856105446,0.9786831101744413,0.0,0.0,0.00023300528407353365,7.831444947765908e-05,0.00015469083459587459,0.000623038134697346,0.09598794286229796,0.07208978838447902,0.023898154477818942,0.09598787819626792,0.07208978838375034,0.02389815447757738,0.37890733580609653,0.37890733580609653,0.1256098297248227,0.0,4.244984477555477,3.993629880111939,5.004896073037571,4.24743509602547,3.9977716326925474,5.002222555988681,24852.56649506177,21124.681520802504,0.85,1.0675380990343002,0.6641182704250594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595509382344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.153148518972,1538.74925603004,0.37890733580609653,0.1256098297248227,6.112874298809886,3.4253908856105446
755.0,-30.01845144606951,5.078707589821602,35.01746944083014,24.15602352647113,4.9966608969848965,-26.516942834370727,-40.06157579189164,1.4951522852746248,-0.7956880253283884,-5.043773143618848,40.034041885736514,42429.32683147476,25774.066705418634,25774.066705418634,68203.39353689339,77562.45505515944,77562.45505515944,25774.066705418634,103336.52176057808,103336.52176057808,103336.52176057808,128188.95564564741,91737.54060696514,56604.412383233954,39036.80913747909,24852.433885069328,0.0,63889.24302254841,21124.568802308928,1538.743744006716,0.0,0.8865725244366367,2.822129690860321,0.0014959135982669303,354051.2951111671,1556001.5393489178,4.394847754646273,1556001.5393489178,4.394847754646273,0.85,0.09598715685644611,4.027634451161993,1.2677635290427136,1.0,0.0,4.027634451162255,1.284744892335368,1.2850442335255672,3.134968253378839,19360.473365060134,1974.2188581279167,4632.441516551485,4632.441516551485,5.56381912504004,5.078707589821602,-2.408118401327122,7.486825991148724,3.425461944507485,3.425461944507485,0.9787034127164242,0.0,0.0,0.0002329844693578003,7.830796135967882e-05,0.0001546765079981215,0.0006229804323986677,0.09598715685743969,0.07208907898112564,0.02389807787631405,0.09598708343265808,0.07208907898037943,0.023898077876066678,0.37890427724613496,0.37890427724613496,0.12560964924614204,0.0,4.2456224627707115,3.9946893830049817,5.004251800433224,4.248085118290476,3.9988434741521246,5.001589479214431,24852.433885069328,21124.568802308928,0.85,1.0675254598465407,0.6641075214570971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516006708245028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.135333663578,1538.743744006716,0.37890427724613496,0.12560964924614204,6.112874298809886,3.425461944507485
756.0,-30.01930626806395,5.07850798797959,35.01743647923623,24.15577283771711,4.99654590925608,-26.517723793813804,-40.06230700816957,1.4949634349942909,-0.7951147839939381,-5.0438173463218785,40.03397880946506,42428.6618793821,25773.95222104145,25773.95222104145,68202.61410042355,77561.90279146511,77561.90279146511,25773.95222104145,103335.85501250657,103335.85501250657,103335.85501250657,128188.15861863871,91737.28681571357,56604.04590358338,39036.93434681132,24852.303606132147,0.0,63889.23795294347,21124.458065212326,1538.7383483642438,0.0,0.8865725277793045,2.822116921211133,0.0014959135982669303,354050.6848912302,1555998.817743124,4.3948476422836205,1555998.817743124,4.3948476422836205,0.85,0.0959863730121637,4.027634451161993,1.267762980661355,1.0,0.0,4.027634451162214,1.2847458185543654,1.2850451333249064,3.1349659932686205,19360.419804448702,1974.2133964655313,4632.441516551485,4632.441516551485,5.563794411424817,5.07850798797959,-2.4081295439023775,7.486637531881968,3.4255329570603075,3.4255329570603075,0.9787237020172307,0.0,0.0,0.0002329637383485617,7.83014783830967e-05,0.000154662259965465,0.0006229230465314791,0.09598637301314836,0.07208837140209921,0.02389800161104914,0.09598631289006536,0.07208837140135971,0.023898001610803986,0.37890122376126134,0.37890122376126134,0.12560946904137488,0.0,4.246256107876945,3.9957420704872675,5.003610723024224,4.248702562327935,3.9998700372633493,5.000962339781552,24852.303606132147,21124.458065212326,0.85,1.0675133447460592,0.6640971662650322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605813022071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.117554554421,1538.7383483642438,0.37890122376126134,0.12560946904137488,6.112874298809886,3.4255329570603075
757.0,-30.020157722525003,5.0783095355377785,35.01740366668775,24.155540589150064,4.99644703312371,-26.51850011083798,-40.06302998224271,1.4947894214251845,-0.7945669665120931,-5.0438512710010945,40.0339172275048,42427.97719091372,25773.814293017374,25773.814293017374,68201.7914839311,77561.35987953724,77561.35987953724,25773.814293017374,103335.17417255462,103335.17417255462,103335.17417255462,128187.35211627881,91737.04753948357,56603.664850813424,39037.09187630016,24852.177943724193,0.0,63889.269820024354,21124.351252165565,1538.7329812793705,0.0,0.8865725781002112,2.8221056920608985,0.0014959135982669303,354050.2165603488,1555996.1606171248,4.394845950763318,1555996.1606171248,4.394845950763318,0.85,0.09598558381327855,4.027634451161993,1.2677623696392408,1.0,0.0,4.0276344511626325,1.2847466751986223,1.285045963640359,3.1349639029338756,19360.369307116343,1974.2082471706794,4632.441516551485,4632.441516551485,5.563764637055603,5.0783095355377785,-2.408132836818148,7.486442372355926,3.4256039231543367,3.4256039231543367,0.9787439780440962,0.0,0.0,0.00023294309069768354,7.829506896989073e-05,0.0001546480217277928,0.0006228657001149068,0.09598558381425736,0.07208766001060464,0.023897923803652715,0.09598560161359244,0.07208766000986953,0.023897923803409018,0.378898174629325,0.378898174629325,0.12560928882006528,0.0,4.246875502574142,3.9967998042448016,5.002896965580305,4.249284304488981,4.0009672157788145,4.999977420077471,24852.177943724193,21124.351252165565,0.85,1.0674999366255882,0.6640861182234991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109349955664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.099814572262,1538.7329812793705,0.378898174629325,0.12560928882006528,6.112874298809886,3.4256039231543367
758.0,-30.0210058577573,5.078111804348711,35.01737097610219,24.155281169246905,4.996320231506209,-26.519276232788265,-40.06375669324768,1.4945906065256913,-0.7938956734632825,-5.043904636275297,40.03385515480317,42427.322306236216,25773.727742688105,25773.727742688105,68201.05004892431,77560.82000265949,77560.82000265949,25773.727742688105,103334.54774534759,103334.54774534759,103334.54774534759,128186.60322720988,91736.79865298558,56603.300956515945,39037.21966274404,24852.055481862284,0.0,63889.27514460633,21124.24715958294,1538.728236685881,0.0,0.8865725310950854,2.8220905508439014,0.0014959135982669303,354049.4798526449,1555993.4823201871,4.3948475308247605,1555993.4823201871,4.3948475308247605,0.85,0.09598481428960796,4.027634451161993,1.2677618470834568,1.0,0.0,4.027634451161256,1.284747647691323,1.2850469099367745,3.1349615299157048,19360.31678161388,1974.202891060034,4632.441516551485,4632.441516551485,5.563745953532246,5.078111804348711,-2.408150309043473,7.4862621133921845,3.425674903314356,3.425674903314356,0.978764258089816,0.0,0.0,0.00023292252521379733,7.82886269163113e-05,0.00015463389829748603,0.0006228088161004346,0.09598481429055102,0.07208696430177418,0.023897849988776834,0.0959847855763214,0.07208696430106593,0.023897849988542042,0.3788951299876709,0.3788951299876709,0.12560910374888135,0.0,4.247523254383793,3.9978594306221567,5.0022918114980826,4.2500089628119895,4.001997980291378,4.999769690533981,24852.055481862284,21124.24715958294,0.85,1.0674882426598011,0.6640758125711499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516160368255893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.082113558958,1538.728236685881,0.3788951299876709,0.12560910374888135,6.112874298809886,3.425674903314356
759.0,-30.021850416517285,5.077915227050102,35.01733837687991,24.155048780981474,4.9962213328895535,-26.520046344861736,-40.0644748826511,1.4944172612225723,-0.7933315384924526,-5.0439366408002035,40.03379243475563,42426.64775011333,25773.58927583308,25773.58927583308,68200.23702594641,77560.27672890463,77560.27672890463,25773.58927583308,103333.8660047377,103333.8660047377,103333.8660047377,128185.78752310113,91736.55622300708,56602.927244169514,39037.36553204174,24851.921518363426,0.0,63889.28705040517,21124.133290608912,1538.722346894849,0.0,0.8865725953308209,2.822079330615562,0.0014959135982669303,354049.03803069907,1555990.7760952732,4.3948453715622176,1555990.7760952732,4.3948453715622176,0.85,0.09598402025299904,4.027634451161993,1.267761225071736,1.0,0.0,4.027634451161395,1.2847485008596777,1.2850477369945688,3.1349594480685816,19360.265618708152,1974.1976738955864,4632.441516551485,4632.441516551485,5.563716062846195,5.077915227050102,-2.408151802752588,7.48606702980269,3.4257457702982173,3.4257457702982173,0.9787845057994906,0.0,0.0,0.00023290204811399047,7.828226088537157e-05,0.0001546197872286189,0.0006227519818733226,0.09598402025400325,0.07208625007356168,0.023897770180441574,0.09598404350940973,0.07208625007280749,0.023897770180191548,0.3788920897582173,0.3788920897582173,0.1256089209105636,0.0,4.248152647075926,3.9989208571508357,5.001607243267699,4.250605102307759,4.0031066363770265,4.998808106786953,24851.921518363426,21124.133290608912,0.85,1.0674753182351235,0.6640651306163584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516211188011738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.064450659052,1538.722346894849,0.3788920897582173,0.1256089209105636,6.112874298809886,3.4257457702982173
760.0,-30.022691944825585,5.07771927046707,35.01730587220602,24.154784890729957,4.99608897266819,-26.52081707551852,-40.06519694868473,1.4942141033498424,-0.7926118176596333,-5.043993128588122,40.03372999020901,42426.00225370632,25773.514789963843,25773.514789963843,68199.51704367016,77559.74119014097,77559.74119014097,25773.514789963843,103333.2559801048,103333.2559801048,103333.2559801048,128185.05297108501,91736.3067576564,56602.567821176206,39037.48770720022,24851.79699098021,0.0,63889.28469818043,21124.027442333176,1538.7175512463805,0.0,0.8865725337556895,2.822063182541499,0.0014959135982669303,354048.25821876246,1555988.081761119,4.394847441389448,1555988.081761119,4.394847441389448,0.85,0.09598325433245405,4.027634451161993,1.2677607261436066,1.0,0.0,4.027634451161829,1.2847494933332453,1.285048703486507,3.1349570263012225,19360.212971043464,1974.1923053278606,4632.441516551485,4632.441516551485,5.563699983664411,5.07771927046707,-2.4081712265190918,7.485890496986162,3.4258166558203844,3.4258166558203844,0.9788047588058241,0.0,0.0,0.00023288164613990324,7.827586097444056e-05,0.0001546057851654627,0.0006226955866813674,0.09598325433339545,0.07208555765813025,0.023897696675265197,0.09598318847146087,0.07208555765742325,0.02389769667503081,0.37888905387415095,0.37888905387415095,0.12560873463731112,0.0,4.2488206063545135,3.9999863456920366,5.001065834554481,4.25138131092848,4.004142489434457,4.998792753472856,24851.79699098021,21124.027442333176,0.85,1.0674640883185922,0.6640550517059493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626179380518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.046831136637,1538.7175512463805,0.37888905387415095,0.12560873463731112,6.112874298809886,3.4258166558203844
761.0,-30.023530094598634,5.0775246562755045,35.0172734705043,24.154565773811214,4.996005146359448,-26.521579911253394,-40.0659064767882,1.4940549630028692,-0.7921302856120178,-5.044014488630275,40.03366798011786,42425.31941037161,25773.35370298792,25773.35370298792,68198.67311335953,77559.19064681431,77559.19064681431,25773.35370298792,103332.54434980224,103332.54434980224,103332.54434980224,128184.20691057235,91736.06057350512,56602.18933701673,39037.63470720932,24851.662560770117,0.0,63889.29726797943,21123.913176654598,1538.711387720341,0.0,0.8865726496815792,2.822054303137092,0.0014959135982669303,354047.9633444783,1555985.4061761792,4.394843544580007,1555985.4061761792,4.394843544580007,0.85,0.0959824530712017,4.027634451161993,1.2677601030329244,1.0,0.0,4.02763445116124,1.284750279727297,1.2850494639582393,3.134955107397918,19360.161015849633,1974.1870073725108,4632.441516551485,4632.441516551485,5.56366520999801,5.0775246562755045,-2.40816446925338,7.485689125528884,3.4258874009629205,3.4258874009629205,0.9788249717036915,0.0,0.0,0.00023286132771153071,7.826957266254433e-05,0.00015459175504898637,0.0006226390785008935,0.09598245307221107,0.07208483812831114,0.023897614943899935,0.09598251454668776,0.07208483812755308,0.023897614943648622,0.3788860224204408,0.3788860224204408,0.1256085538447427,0.0,4.249442340075859,4.001044900674742,5.000359162185418,4.251884203018278,4.0052391400686815,4.997491860720288,24851.662560770117,21123.913176654598,0.85,1.0674506690424956,0.6640442331431728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516312218349716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.029244172309,1538.711387720341,0.3788860224204408,0.1256085538447427,6.112874298809886,3.4258874009629205
762.0,-30.024364752008708,5.0773307290704075,35.017241236037385,24.154315888322913,4.995882912246972,-26.522343444560786,-40.06661984659729,1.4938616047875566,-0.7913907612154958,-5.044065932395545,40.03360804774356,42424.66765423389,25773.27126461159,25773.27126461159,68197.93891884548,77558.67101082527,77558.67101082527,25773.27126461159,103331.94227543686,103331.94227543686,103331.94227543686,128183.49208512975,91735.82833690735,56601.824980269375,39037.78150737553,24851.549809692893,0.0,63889.33131706842,21123.817338238958,1538.7071469227378,0.0,0.8865726047123426,2.8220384837005072,0.0014959135982669303,354047.253166735,1555982.8202429821,4.394845056205556,1555982.8202429821,4.394845056205556,0.85,0.09598169172366162,4.027634451161993,1.2677595343207941,1.0,0.0,4.0276344511620925,1.284751226011177,1.2850503844678596,3.134952798345844,19360.112004175287,1974.1820095726155,4632.441516551485,4632.441516551485,5.563647414117366,5.0773307290704075,-2.408179704565232,7.485510433635639,3.4259582244659095,3.4259582244659095,0.9788452069902599,0.0,0.0,0.00023284109556808078,7.826325077372642e-05,0.00015457784479435435,0.0006225830530801131,0.0959816917245691,0.07208414961408185,0.023897542110487238,0.0959817071011513,0.07208414961340033,0.023897542110261297,0.3788829948007054,0.3788829948007054,0.12560836704978728,0.0,4.25010922838959,4.002123316786651,4.999774342284979,4.252675171180044,4.006340621541881,4.997337215783887,24851.549809692893,21123.817338238958,0.85,1.06743860849622,0.6640336779186149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362440784292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.011696840362,1538.7071469227378,0.3788829948007054,0.12560836704978728,6.112874298809886,3.4259582244659095
763.0,-30.025196376852165,5.077137586561301,35.017209021460005,24.154060624446743,4.995761191501537,-26.523104196592627,-40.067332797311224,1.4936690112308264,-0.7907218788890304,-5.044112174868624,40.033544158120534,42424.02721965476,25773.177101092773,25773.177101092773,68197.20432074754,77558.12747029024,77558.12747029024,25773.177101092773,103331.30457138302,103331.30457138302,103331.30457138302,128182.71641636406,91735.57118041444,56601.470929733965,39037.88916742275,24851.411844981038,0.0,63889.30101240378,21123.70006823388,1538.7013426498493,0.0,0.8865726006054596,2.8220242091636836,0.0014959135982669303,354046.6147934364,1555980.0635679036,4.394845194257029,1555980.0635679036,4.394845194257029,0.85,0.09598091235946096,4.027634451161993,1.267758999676444,1.0,0.0,4.027634451161719,1.284752168564288,1.2850513013423195,3.134950498400699,19360.057733356614,1974.176475489246,4632.441516551485,4632.441516551485,5.563627087143246,5.077137586561301,-2.4081910131046897,7.485328599665991,3.426028930852831,3.426028930852831,0.9788654088150945,0.0,0.0,0.00023282093854494888,7.8256933070597e-05,0.00015456400547435187,0.0006225273133580905,0.09598091236045654,0.07208344750248644,0.023897464857970105,0.09598085910042514,0.07208344750173874,0.023897464857722223,0.3788799721587617,0.3788799721587617,0.12560818237419044,0.0,4.250783806157585,4.003192394171947,4.999248822710513,4.253390295979614,4.00738208946882,4.997058789680693,24851.411844981038,21123.70006823388,0.85,1.067427616832236,0.6640239687615044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164124542842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.994191533759,1538.7013426498493,0.3788799721587617,0.12560818237419044,6.112874298809886,3.426028930852831
764.0,-30.026024726742246,5.076945547446369,35.01717689717158,24.15383815476673,4.995664478725893,-26.52385949975912,-40.06803733119739,1.493499251731449,-0.790029911910608,-5.044142435990108,40.03348235880428,42423.36616133146,25773.04469379185,25773.04469379185,68196.41085512331,77557.61542537916,77557.61542537916,25773.04469379185,103330.660119171,103330.660119171,103330.660119171,128181.9402276318,91735.35432225098,56601.105058157584,39038.054737881546,24851.280108460793,0.0,63889.33484634234,21123.588092191672,1538.6955318625878,0.0,0.8865726703908902,2.822011500483749,0.0014959135982669303,354046.19704178895,1555977.3970877675,4.394842848443622,1555977.3970877675,4.394842848443622,0.85,0.09598012430176277,4.027634451161993,1.2677584133809434,1.0,0.0,4.02763445116233,1.2847530041362174,1.2850521113146942,3.134948459505574,19360.011967177692,1974.1718086377807,4632.441516551485,4632.441516551485,5.563598504526401,5.076945547446369,-2.408190307775924,7.4851358552222935,3.426099550744368,3.426099550744368,0.9788855859269623,0.0,0.0,0.00023280086249873063,7.825069041506758e-05,0.00015455017208366306,0.0006224715975171759,0.09598012430275271,0.07208273835753932,0.023897385945213383,0.09598007195328592,0.07208273835679586,0.023897385944966907,0.3788769536514459,0.3788769536514459,0.12560800260175364,0.0,4.251461903942925,4.004291394731581,4.998646836926014,4.254112524079517,4.0086307360239175,4.996181344485876,24851.280108460793,21123.588092191672,0.85,1.0674146321782774,0.6640132701860519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516462286397052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.976719157663,1538.6955318625878,0.3788769536514459,0.12560800260175364,6.112874298809886,3.426099550744368
765.0,-30.026849922111627,5.076754504507614,35.01714494479335,24.15360010871666,4.995565904157373,-26.52461214975754,-40.06873770905656,1.493328131792069,-0.7895692880321121,-5.044176742652931,40.033423117437465,42422.70134274507,25772.92515265065,25772.92515265065,68195.62649539573,77557.04802814635,77557.04802814635,25772.92515265065,103329.97318079701,103329.97318079701,103329.97318079701,128181.13721242176,91735.08008417574,56600.73339872902,39038.162983829694,24851.164031624747,0.0,63889.327015454444,21123.489426881035,1538.69069990239,0.0,0.8865727102789527,2.8220013822270196,0.0014959135982669303,354045.7234423301,1555974.840979753,4.39484150762014,1555974.840979753,4.39484150762014,0.85,0.09597935042710448,4.027634451161993,1.2677578018093487,1.0,0.0,4.027634451160563,1.284753845912038,1.2850529275926375,3.134946405474897,19359.954091427848,1974.1659069537354,4632.441516551485,4632.441516551485,5.56357269931315,5.076754504507614,-2.408192326865246,7.484946831372859,3.426170181588966,3.426170181588966,0.978905766168276,0.0,0.0,0.00023278086449190984,7.824448504112829e-05,0.00015453637945078155,0.00062241604583381,0.09597935042803829,0.07208204029354838,0.023897310134489907,0.09597943073240199,0.07208204029284708,0.023897310134257405,0.37887394097989,0.37887394097989,0.1256078217625484,0.0,4.252104885721053,4.005350660907538,4.998023772347722,4.254607454620839,4.0095234777179485,4.995466270691793,24851.164031624747,21123.489426881035,0.85,1.0674024861601628,0.664002945789103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511922594972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.95928466897,1538.69069990239,0.37887394097989,0.1256078217625484,6.112874298809886,3.426170181588966
766.0,-30.02767182185869,5.076563846787045,35.017113021528665,24.153332446608715,4.995421895300505,-26.525366376844257,-40.06944577032698,1.4931164502750054,-0.7886547119566671,-5.044239490827845,40.033360060658474,42422.0829834534,25772.878926468227,25772.878926468227,68194.96190992164,77556.54451467218,77556.54451467218,25772.878926468227,103329.4234411404,103329.4234411404,103329.4234411404,128180.4583364488,91734.85000588727,56600.38847462363,39038.29059029294,24851.034895308403,0.0,63889.325485601345,21123.379661012143,1538.6857715650174,0.0,0.8865726190088974,2.8219819210917976,0.0014959135982669303,354044.857212417,1555972.1202503012,4.39484457563173,1555972.1202503012,4.39484457563173,0.85,0.09597859484889057,4.027634451161993,1.2677573056286207,1.0,0.0,4.027634451160502,1.2847548772639898,1.2850539335954425,3.1349438888601315,19359.905535247395,1974.1609556012907,4632.441516551485,4632.441516551485,5.563562720518543,5.076563846787045,-2.408215302859223,7.484779149646268,3.4262407928815186,3.4262407928815186,0.978925940823291,0.0,0.0,0.00023276094792530912,7.823821205434013e-05,0.00015452273587096899,0.0006223610944817197,0.09597859484982581,0.07208135647457575,0.023897238375250054,0.09597845154222596,0.07208135647387337,0.023897238375017196,0.3788709312990565,0.3788709312990565,0.12560763838982442,0.0,4.252825430541009,4.006440852053572,4.997619601283873,4.255584778871196,4.010684064249858,4.995883561293624,24851.034895308403,21123.379661012143,0.85,1.0673921095831673,0.6639932830878612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516561370090741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.941885764178,1538.6857715650174,0.3788709312990565,0.12560763838982442,6.112874298809886,3.4262407928815186
767.0,-30.028490424714548,5.076374544531616,35.017081140648,24.153122794255637,4.9953425234264985,-26.526111172032113,-40.070137347187824,1.4929632707330514,-0.7880894880502183,-5.044255482829181,40.03329744864362,42421.41031138028,25772.716270651486,25772.716270651486,68194.12658203176,77556.01433142668,77556.01433142668,25772.716270651486,103328.73060207817,103328.73060207817,103328.73060207817,128179.62266997609,91734.61809615919,56600.014076068495,39038.44891121188,24850.892067897912,0.0,63889.340979109795,21123.258257713223,1538.678993854143,0.0,0.8865727644828509,2.8219725623498033,0.0014959135982669303,354044.6364453075,1555969.4187147755,4.394839685574901,1555969.4187147755,4.394839685574901,0.85,0.09597779227107252,4.027634451161993,1.2677566748252143,1.0,0.0,4.027634451161101,1.2847556347821871,1.2850546658053676,3.1349420404331005,19359.85659255628,1974.1559648357268,4632.441516551485,4632.441516551485,5.563527608188219,5.076374544531616,-2.4082035600050675,7.484578104536683,3.4263112019766595,3.4263112019766595,0.978946057707617,0.0,0.0,0.00023274111281067417,7.823208555811163e-05,0.00015450902725256256,0.0006223058811779482,0.09597779227210107,0.07208063604587954,0.023897156226221527,0.09597772621934307,0.07208063604510709,0.02389715622596543,0.37886792659309315,0.37886792659309315,0.12560746585444893,0.0,4.25350052760615,4.007537109449686,4.99701389598988,4.256165994778939,4.01189221917906,4.994560670173655,24850.892067897912,21123.258257713223,0.85,1.0673787761299576,0.6639825933601508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610620425467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.924525375174,1538.678993854143,0.37886792659309315,0.12560746585444893,6.112874298809886,3.4263112019766595
768.0,-30.02930577705009,5.076186003364039,35.01704945060325,24.152886389661603,4.995232582938737,-26.52685609860693,-40.070832695905096,1.4927829044843952,-0.7873761802115951,-5.044298586831983,40.033239245343665,42420.7673450368,25772.624940109232,25772.624940109232,68193.39228514604,77555.49958719558,77555.49958719558,25772.624940109232,103328.12452730481,103328.12452730481,103328.12452730481,128178.90794743935,91734.38793663289,56599.65569442878,39038.59138022679,24850.783420134543,0.0,63889.37480036133,21123.165907114362,1538.6747839843886,0.0,0.8865727557598843,2.8219580675701477,0.0014959135982669303,354044.04140173964,1555966.9074063017,4.394839978794391,1555966.9074063017,4.394839978794391,0.85,0.09597703501079628,4.027634451161993,1.2677561660064387,1.0,0.0,4.027634451160337,1.2847565193125803,1.2850555251602023,3.134939882085216,19359.808019231237,1974.1510117350206,4632.441516551485,4632.441516551485,5.5635078927656,5.076186003364039,-2.408211578189526,7.484397581553565,3.4263817022075833,3.4263817022075833,0.9789662006307381,0.0,0.0,0.0002327213580056228,7.822592609516754e-05,0.00015449543191045525,0.0006222511241097016,0.09597703501169189,0.07207995043859244,0.023897084573099435,0.09597696969858603,0.07207995043791984,0.023897084572876443,0.3788649269618392,0.3788649269618392,0.12560728949309488,0.0,4.254202080339667,4.008646394560856,4.996475381642881,4.25692240662039,4.013002799638514,4.994239343521315,24850.783420134543,21123.165907114362,0.85,1.0673667178342832,0.6639721781218133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516659673519283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.907203637234,1538.6747839843886,0.3788649269618392,0.12560728949309488,6.112874298809886,3.4263817022075833
769.0,-30.030117914867667,5.0759983319349375,35.01701783875209,24.15264946119862,4.995125716933253,-26.527597824057665,-40.07152378382159,1.492605626112405,-0.7867109495840054,-5.044335840706424,40.03317814278162,42420.12054228888,25772.520571492143,25772.520571492143,68192.64111378102,77554.97020205786,77554.97020205786,25772.520571492143,103327.49077355,103327.49077355,103327.49077355,128178.14612068808,91734.14308403867,56599.29342422562,39038.72184423672,24850.65534713808,0.0,63889.377191374806,21123.057045067366,1538.6693269388643,0.0,0.8865727873713118,2.8219448947199903,0.0014959135982669303,354043.52711885056,1555964.271006128,4.394838916187272,1555964.271006128,4.394838916187272,0.85,0.09597626249259754,4.027634451161993,1.2677555659739306,1.0,0.0,4.0276344511635065,1.2847573892352886,1.285056370005957,3.1349377593845293,19359.756345051865,1974.1457424351706,4632.441516551485,4632.441516551485,5.563485362828262,5.0759983319349375,-2.40821513551749,7.484213467452427,3.426452116529584,3.426452116529584,0.9789863190084526,0.0,0.0,0.00023270168261938848,7.821980481902381e-05,0.00015448187780036466,0.0006221965331089458,0.09597626249356023,0.07207925354993452,0.02389700894362571,0.09597618471271936,0.07207925354921153,0.02389700894338601,0.3788619329115391,0.3788619329115391,0.12560711374340525,0.0,4.2549016154061405,4.009749391317882,4.995947819802154,4.257624891122418,4.0140916060870495,4.993766719927578,24850.65534713808,21123.057045067366,0.85,1.067354920513878,0.6639620294814156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708532147073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.889919731288,1538.6693269388643,0.3788619329115391,0.12560711374340525,6.112874298809886,3.426452116529584
770.0,-30.03092666874096,5.07581162236977,35.01698633590814,24.15241637444126,4.995027335118448,-26.5283356550174,-40.072214243095345,1.4924363213841552,-0.7861571330864194,-5.044367878248471,40.033118094120255,42419.4858900936,25772.40514782018,25772.40514782018,68191.89103791378,77554.4220770356,77554.4220770356,25772.40514782018,103326.82722485578,103326.82722485578,103326.82722485578,128177.35837930736,91733.88156056542,56598.94537358005,39038.8179855393,24850.53115445159,0.0,63889.349139990896,21122.95148128385,1538.66396912463,0.0,0.8865728417540053,2.8219338083786187,0.0014959135982669303,354043.08484694024,1555961.6800820357,4.394837088132108,1555961.6800820357,4.394837088132108,0.85,0.0959754889264941,4.027634451161993,1.2677550131967297,1.0,0.0,4.027634451160769,1.2847582216865385,1.2850571774787884,3.134935728120738,19359.70115261696,1974.1401143731,4632.441516551485,4632.441516551485,5.563460446448519,5.07581162236977,-2.4082146415597707,7.4840262639295405,3.426522478987412,3.426522478987412,0.979006422567832,0.0,0.0,0.00023268209073781145,7.821368955328823e-05,0.0001544684011845232,0.0006221422542266976,0.0959754889274477,0.07207855598954592,0.023896932937901773,0.09597547934797643,0.07207855598882976,0.02389693293766434,0.37885894368403195,0.37885894368403195,0.12560693878848964,0.0,4.255576449472187,4.010828085726416,4.9953943802562435,4.258210745162046,4.015082864918611,4.9931196937853315,24850.53115445159,21122.95148128385,0.85,1.0673436489154928,0.6639523873869229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757198462489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.87267304444,1538.66396912463,0.37885894368403195,0.12560693878848964,6.112874298809886,3.426522478987412
771.0,-30.03173198915999,5.075625753881658,35.01695494918464,24.152189504262083,4.994922548569641,-26.529071035908107,-40.072900511417515,1.4922615953068232,-0.785370592136303,-5.044404807468483,40.03305847065768,42418.84879565157,25772.304218573365,25772.304218573365,68191.15301422492,77553.9250561998,77553.9250561998,25772.304218573365,103326.22927477317,103326.22927477317,103326.22927477317,128176.6398056753,91733.66716246563,56598.59090187309,39038.9736228806,24850.41053090213,0.0,63889.384153782725,21122.84895126681,1538.6589288153978,0.0,0.8865728696580732,2.8219190671570056,0.0014959135982669303,354042.5750469242,1555959.1075072528,4.394836150146713,1555959.1075072528,4.394836150146713,0.85,0.09597472256879466,4.027634451161993,1.2677544604195283,1.0,0.0,4.027634451162637,1.284759079324675,1.2850580102531393,3.1349336354011927,19359.65590561477,1974.135500462928,4632.441516551485,4632.441516551485,5.56343865896422,5.075625753881658,-2.408217572560866,7.483843326442524,3.426592818821811,3.426592818821811,0.9790265196633746,0.0,0.0,0.0002326625835409451,7.820761184399888e-05,0.0001544549716969462,0.0006220881651598712,0.09597472256973037,0.07207786417461919,0.023896858395111187,0.09597466661990199,0.07207786417391646,0.0238968583948782,0.3788559575757479,0.3788559575757479,0.12560676254777123,0.0,4.256282846817157,4.0119402017439825,4.9948669114587005,4.2590342153321785,4.016319500578334,4.992686802355138,24850.41053090213,21122.84895126681,0.85,1.0673315123853406,0.6639420516802721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805662309082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.855467078016,1538.6589288153978,0.3788559575757479,0.12560676254777123,6.112874298809886,3.426592818821811
