time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
772.0,-30.03253414241809,5.075440696868777,35.01692364203749,24.151952505949907,4.994815184409902,-26.529803823681824,-40.0735825887881,1.4920848656628314,-0.7846913335211525,-5.044442415267946,40.03299801501884,42418.20803064167,25772.20684154571,25772.20684154571,68190.41487218738,77553.39733119318,77553.39733119318,25772.20684154571,103325.60417273888,103325.60417273888,103325.60417273888,128175.8890094541,91733.41973833667,56598.23043774146,39039.09922288356,24850.284836715222,0.0,63889.384059598786,21122.74211120794,1538.6536090309053,0.0,0.8865728971199063,2.821905667432711,0.0014959135982669303,354042.0558798553,1555956.499029825,4.39483522702693,1555956.499029825,4.39483522702693,0.85,0.09597395512540602,4.027634451161993,1.267753851595335,1.0,0.0,4.0276344511603215,1.284759946174965,1.285058852342247,3.1349315202059462,19359.60368873358,1974.1301758228938,4632.441516551485,4632.441516551485,5.563417638293519,5.075440696868777,-2.408220856565346,7.483661553434123,3.4266631011985136,3.4266631011985136,0.9790466003424324,0.0,0.0,0.00023264315455975246,7.82015716831288e-05,0.00015444158287662366,0.0006220342398858795,0.09597395512635586,0.07207717176765142,0.023896783358704436,0.09597388203959827,0.07207717176693808,0.023896783358467934,0.37885297670954954,0.37885297670954954,0.12560658648500964,0.0,4.256991590038638,4.013044799257386,4.994371703857325,4.259751081746799,4.017392750172746,4.992319347792943,24850.284836715222,21122.74211120794,0.85,1.0673199605207715,0.6639320233713965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853920716106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.838302936663,1538.6536090309053,0.37885297670954954,0.12560658648500964,6.112874298809886,3.4266631011985136
773.0,-30.03333349136438,5.075256589712579,35.01689243105791,24.151724203862273,4.994718631174468,-26.530533006011147,-40.07426037043331,1.4919181458104287,-0.7840874129045119,-5.044472659619447,40.03293820178599,42417.56142506458,25772.092858743865,25772.092858743865,68189.65428380844,77552.8612812232,77552.8612812232,25772.092858743865,103324.95413996707,103324.95413996707,103324.95413996707,128175.1140411601,91733.16723425261,56597.86737805016,39039.22206244717,24850.159901193016,0.0,63889.38196364018,21122.635916014064,1538.6481622832735,0.0,0.8865729597905787,2.821894127814195,0.0014959135982669303,354041.6383639351,1555953.9182735197,4.394833120374631,1555953.9182735197,4.394833120374631,0.85,0.09597318296543807,4.027634451161993,1.2677533037634574,1.0,0.0,4.027634451163271,1.2847607660577527,1.2850596475420728,3.134929519618396,19359.550399768545,1974.1247418607318,4632.441516551485,4632.441516551485,5.563393032952805,5.075256589712579,-2.4082185182492486,7.483475107961827,3.4267333185894304,3.4267333185894304,0.979066662454123,0.0,0.0,0.00023262379498885803,7.81955699904271e-05,0.00015442822499843093,0.0006219804392354762,0.09597318296639054,0.07207647578133186,0.023896707185058683,0.0959731566170496,0.07207647578061654,0.023896707184821522,0.3788500003223078,0.3788500003223078,0.12560641217014684,0.0,4.257682646046987,4.01413510442427,4.9938485490485505,4.260385246714918,4.0184396859199865,4.9916984123088355,24850.159901193016,21122.635916014064,0.85,1.0673080907656232,0.66392192444755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690198963729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.82117540009,1538.6481622832735,0.3788500003223078,0.12560641217014684,6.112874298809886,3.4267333185894304
774.0,-30.034129943967542,5.0750732569793735,35.016861322381665,24.151492199767404,4.99461198574675,-26.531260590499997,-40.074937872681744,1.49174263226862,-0.783340743513179,-5.044510435836309,40.03287875960314,42416.92627423098,25771.99992798463,25771.99992798463,68188.9262022156,77552.35108895217,77552.35108895217,25771.99992798463,103324.3510169368,103324.3510169368,103324.3510169368,128174.39017728236,91732.93533302781,56597.51051826368,39039.36090529347,24850.039160345572,0.0,63889.40006563904,21122.533286293736,1538.6431265163394,0.0,0.8865729827196224,2.821879815854628,0.0014959135982669303,354041.1168729869,1555951.35353008,4.394832349623056,1555951.35353008,4.394832349623056,0.85,0.09597242092617221,4.027634451161993,1.2677527169184764,1.0,0.0,4.027634451160767,1.2847616269301196,1.2850604838330044,3.134927419015343,19359.501458871975,1974.119751278161,4632.441516551485,4632.441516551485,5.563372972093128,5.0750732569793735,-2.408221573732395,7.483294830711769,3.4268035140920925,3.4268035140920925,0.9790867183120264,0.0,0.0,0.00023260450704119874,7.818957119733515e-05,0.00015441493584386357,0.0006219269153787139,0.09597242092710258,0.07207578764928649,0.02389663327781609,0.09597235824237424,0.07207578764858778,0.02389663327758443,0.37884702738756076,0.37884702738756076,0.12560623722800077,0.0,4.258395210341575,4.015239187084717,4.993370353633566,4.261169692323108,4.019584760404143,4.991385726216436,24850.039160345572,21122.533286293736,0.85,1.0672963923930932,0.6639117949245484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694989081292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.804077304783,1538.6431265163394,0.37884702738756076,0.12560623722800077,6.112874298809886,3.4268035140920925
775.0,-30.034923012995694,5.074891175851421,35.016830371344426,24.151286179572367,4.994540267289716,-26.531981636408034,-40.07561059026045,1.4915988906914925,-0.7828763783680301,-5.044524595967266,40.03282113378556,42416.28598416872,25771.849735354343,25771.849735354343,68188.13571952307,77551.8045616905,77551.8045616905,25771.849735354343,103323.65429704485,103323.65429704485,103323.65429704485,128173.57473060471,91732.67987131771,56597.161293753146,39039.46508618285,24849.920433559866,0.0,63889.38551974272,21122.432368525886,1538.63766336273,0.0,0.8865731194550235,2.8218720080242328,0.0014959135982669303,354040.9213961793,1555948.867160146,4.394827753312184,1555948.867160146,4.394827753312184,0.85,0.09597164029481735,4.027634451161993,1.2677521146880468,1.0,0.0,4.027634451163816,1.284762339003374,1.2850611713973414,3.1349256814971254,19359.447545723648,1974.1142536670166,4632.441516551485,4632.441516551485,5.563340550177006,5.074891175851421,-2.4082069183789767,7.483098094230398,3.426873636367096,3.426873636367096,0.9791067532477417,0.0,0.0,0.00023258530249870273,7.818361519000283e-05,0.0001544016873086999,0.0006218735551220612,0.09597164029575461,0.07207508549161667,0.023896554804137944,0.09597176673761595,0.07207508549091278,0.023896554803904565,0.37884405877751415,0.37884405877751415,0.12560606416279477,0.0,4.259052080228571,4.016318192627807,4.992743745761231,4.261648217599259,4.020607723027581,4.990210396975442,24849.920433559866,21122.432368525886,0.85,1.067284262711401,0.6639019242259184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997618724778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.787010587921,1538.63766336273,0.37884405877751415,0.12560606416279477,6.112874298809886,3.426873636367096
776.0,-30.035712919108715,5.074709367115704,35.01679951350864,24.151027388311945,4.994402926680496,-26.53270639791363,-40.076287638489134,1.491396405474871,-0.7819438431980075,-5.044584516659348,40.032761946374116,42415.677199417776,25771.81704828593,25771.81704828593,68187.49424770371,77551.31017887044,77551.31017887044,25771.81704828593,103323.12722715636,103323.12722715636,103323.12722715636,128172.93486063216,91732.44870995618,56596.81573046084,39039.59219943927,24849.80763347579,0.0,63889.39983291506,21122.33648845442,1538.633581350513,0.0,0.8865730285709601,2.821852641820157,0.0014959135982669303,354040.0942080466,1555946.313415553,4.394830808346874,1555946.313415553,4.394830808346874,0.85,0.09597090374837053,4.027634451161993,1.2677516053197913,1.0,0.0,4.027634451162732,1.2847633257169548,1.2850621337661257,3.1349232738367547,19359.3987609693,1974.109279006521,4632.441516551485,4632.441516551485,5.563333494055889,5.074709367115704,-2.4082259595828197,7.482935326698524,3.426943830655129,3.426943830655129,0.9791268087586084,0.0,0.0,0.00023256617599979375,7.817762126410791e-05,0.00015438855473568584,0.0006218206619185573,0.09597090374924103,0.0720744176863564,0.023896486062884626,0.09597084364381894,0.07207441768570266,0.023896486062667872,0.37884109284193784,0.37884109284193784,0.1256058832766548,0.0,4.259793273895639,4.017423214710789,4.992378148916146,4.262640673461362,4.021731032069795,4.990801791241381,24849.80763347579,21122.33648845442,0.85,1.0672739832590246,0.6638922467630651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704514417165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.769985106926,1538.633581350513,0.37884109284193784,0.1256058832766548,6.112874298809886,3.426943830655129
777.0,-30.03649950064926,5.074528669755807,35.01676864586132,24.150813125912123,4.994316111401421,-26.53342311376946,-40.076955885719485,1.4912397245110867,-0.7812773572959486,-5.044604144325253,40.032699944916914,42415.04642529278,25771.68368318763,25771.68368318763,68186.7301084804,77550.7914530098,77550.7914530098,25771.68368318763,103322.47513619743,103322.47513619743,103322.47513619743,128172.13959509398,91732.21231991072,56596.46729215112,39039.71669751066,24849.664458896543,0.0,63889.3811564072,21122.214790062062,1538.6268439320731,0.0,0.8865731532975463,2.82184151725194,0.0014959135982669303,354039.8232540244,1555943.6382574178,4.3948266157082125,1555943.6382574178,4.3948266157082125,0.85,0.0959701156812488,4.027634451161993,1.2677510305633772,1.0,0.0,4.027634451160933,1.2847640979917319,1.2850628817514775,3.1349213894268653,19359.348872743078,1974.1041918232097,4632.441516551485,4632.441516551485,5.563304704680388,5.074528669755807,-2.4082151476593268,7.482743817415134,3.427013803646274,3.427013803646274,0.9791468010417926,0.0,0.0,0.00023254713144083195,7.817170567027323e-05,0.00015437542577055873,0.0006217677832463033,0.09597011568226023,0.07207371009088755,0.023896405591372682,0.09597005856156136,0.07207371009012796,0.02389640559112084,0.3788381313436116,0.3788381313436116,0.12560571155069808,0.0,4.260508297569061,4.018531858553274,4.991896121516902,4.263326787029314,4.022929694659297,4.989930688155596,24849.664458896543,21122.214790062062,0.85,1.0672623349027734,0.6638825679255957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092480373117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.752996554027,1538.6268439320731,0.3788381313436116,0.12560571155069808,6.112874298809886,3.427013803646274
778.0,-30.037283108508923,5.074348745887928,35.01673791333463,24.150590516533725,4.9942150672328065,-26.53413857607047,-40.07762392340226,1.4910705347837367,-0.7804888344481355,-5.044638874601637,40.03264214527295,42414.42764584558,25771.59086414547,25771.59086414547,68186.01850999104,77550.29669482038,77550.29669482038,25771.59086414547,103321.88755896586,103321.88755896586,103321.88755896586,128171.43786773688,91731.9929358989,56596.12388688106,39039.85449890871,24849.55030877102,0.0,63889.40480767973,21122.117762455367,1538.622108234555,0.0,0.8865731857994738,2.821827008233413,0.0014959135982669303,354039.34381340735,1555941.1443967836,4.394825523167916,1555941.1443967836,4.394825523167916,0.85,0.09596935960149569,4.027634451161993,1.2677504766872159,1.0,0.0,4.02763445116304,1.28476492863149,1.2850636882096944,3.1349193626044585,19359.302573504083,1974.0994706147444,4632.441516551485,4632.441516551485,5.563284667936952,5.074348745887928,-2.4082152718551844,7.482564017743112,3.427083808887898,3.427083808887898,0.9791668025393995,0.0,0.0,0.00023252816030873872,7.816579234508023e-05,0.00015436236796365847,0.0006217151911733752,0.09596935960240188,0.07207302672869578,0.023896332873706107,0.09596927324995605,0.07207302672801523,0.023896332873480464,0.37883517435148684,0.37883517435148684,0.12560553984570308,0.0,4.261250646756935,4.019664931178681,4.991450224460152,4.264150040153481,4.024132172334589,4.989600584706352,24849.55030877102,21122.117762455367,0.85,1.0672508018386617,0.6638726369970379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139617638024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.736048273195,1538.622108234555,0.37883517435148684,0.12560553984570308,6.112874298809886,3.427083808887898
779.0,-30.03806344412407,5.074169512845553,35.01670723470331,24.15035341344776,4.994105806012753,-26.534851914568303,-40.078287839982636,1.490894276446542,-0.7797602869715092,-5.04467692017069,40.032582250018514,42413.80593031819,25771.507965085028,25771.507965085028,68185.31389540322,77549.77639047203,77549.77639047203,25771.507965085028,103321.28435555706,103321.28435555706,103321.28435555706,128170.70893131556,91731.74335861618,56595.772898420335,39039.96717799538,24849.424575758498,0.0,63889.39175375388,21122.01088939472,1538.6167809271954,0.0,0.8865732089981362,2.821812905392577,0.0014959135982669303,354038.8186067949,1555938.560120774,4.394824743353472,1555938.560120774,4.394824743353472,0.85,0.09596860142592607,4.027634451161993,1.267749948087149,1.0,0.0,4.027634451162408,1.2847657921726052,1.2850645276804937,3.134917255503087,19359.24990221703,1974.0940996382078,4632.441516551485,4632.441516551485,5.563266772608938,5.074169512845553,-2.408217740776229,7.482387253621782,3.427153746304014,3.427153746304014,0.9791867846582897,0.0,0.0,0.00023250926981459178,7.815991590872768e-05,0.0001543493539058641,0.0006216627753058532,0.09596860142686427,0.0720723417993763,0.02389625962748797,0.09596846384758878,0.07207234179867171,0.023896259627254363,0.378832223185432,0.378832223185432,0.12560537002803332,0.0,4.261999090795598,4.02078690464208,4.991062525209998,4.264916633199164,4.025203531817283,4.9894393689396,24849.424575758498,21122.01088939472,0.85,1.0672399912368382,0.6638630415169999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718657699064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.71913334572,1538.6167809271954,0.378832223185432,0.12560537002803332,6.112874298809886,3.427153746304014
780.0,-30.03884077753269,5.073991458264532,35.01667667776205,24.15014732340353,4.994032513082886,-26.535558953627135,-40.07894323496146,1.490750689166716,-0.779256661795614,-5.044690959661154,40.032524437211194,42413.16190390911,25771.36654972253,25771.36654972253,68184.52845363165,77549.23618276634,77549.23618276634,25771.36654972253,103320.60273248887,103320.60273248887,103320.60273248887,128169.9050190992,91731.48722800991,56595.41294910952,39040.08253211154,24849.30228661033,0.0,63889.38481872187,21121.906943618782,1538.6111006575072,0.0,0.8865733470266045,2.8218045921784314,0.0014959135982669303,354038.6247963839,1555936.0656983363,4.394820103578225,1555936.0656983363,4.394820103578225,0.85,0.09596782577070653,4.027634451161993,1.267749296952971,1.0,0.0,4.027634451161811,1.2847665027269766,1.2850652142241317,3.1349155217023106,19359.195847903517,1974.0885876322207,4632.441516551485,4632.441516551485,5.563236245431855,5.073991458264532,-2.408202249131861,7.482193707396393,3.4272235922460443,3.4272235922460443,0.979206740641727,0.0,0.0,0.00023249045340411137,7.81541152990996e-05,0.00015433633810501177,0.0006216103524179309,0.09596782577164753,0.07207164329023112,0.023896182481416412,0.09596784176468526,0.07207164328952444,0.023896182481182103,0.37882927676226574,0.37882927676226574,0.12560520495362598,0.0,4.262692348339158,4.021882602778078,4.990532077893306,4.265434297865568,4.0262391290003166,4.988383596770348,24849.30228661033,21121.906943618782,0.85,1.0672278133072766,0.6638530332425511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233340535456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.702257851945,1538.6111006575072,0.37882927676226574,0.12560520495362598,6.112874298809886,3.4272235922460443
781.0,-30.039615096157128,5.073814006901958,35.01664626955644,24.14991521453487,4.9939241977968445,-26.536266781511678,-40.0796024716459,1.4905758831411353,-0.778478589571705,-5.044731416752483,40.03246765553552,42412.5469698993,25771.294163508916,25771.294163508916,68183.84113340822,77548.73232368621,77548.73232368621,25771.294163508916,103320.02648719514,103320.02648719514,103320.02648719514,128169.2208562382,91731.25204989711,56595.06669606879,39040.20594869814,24849.194369043063,0.0,63889.4003177412,21121.815213686605,1538.6068428321087,0.0,0.8865733466434718,2.821789551366224,0.0014959135982669303,354038.066300408,1555933.6157686007,4.394820116457087,1555933.6157686007,4.394820116457087,0.85,0.09596708237533765,4.027634451161993,1.2677487452747305,1.0,0.0,4.02763445116156,1.2847673591696518,1.2850660467855188,3.134913431926744,19359.14621544598,1974.0835265300568,4632.441516551485,4632.441516551485,5.563220619500399,5.073814006901958,-2.4082060790065927,7.48202008590855,3.427293494968845,3.427293494968845,0.9792267128482415,0.0,0.0,0.00023247171136537494,7.8148281089745e-05,0.00015432343027562995,0.0006215583643996229,0.09596708237621264,0.07207096988026938,0.02389611249594326,0.09596706462235328,0.07207096987961227,0.023896112495725378,0.37882633328735604,0.37882633328735604,0.12560503475531304,0.0,4.2634205925572815,4.02298914018877,4.990109813614424,4.266252827180779,4.027339498217827,4.988343812562789,24849.194369043063,21121.815213686605,0.85,1.0672167964374288,0.6638432472204927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517279924451694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.685416491187,1538.6068428321087,0.37882633328735604,0.12560503475531304,6.112874298809886,3.427293494968845
782.0,-30.040386295345087,5.073637460243701,35.01661592051745,24.14970671469348,4.9938323700142835,-26.5369701524475,-40.0802610796876,1.4904162271063168,-0.7776248626790903,-5.044756948553905,40.03240856245802,42411.94270944644,25771.18559899082,25771.18559899082,68183.12830843727,77548.25736066922,77548.25736066922,25771.18559899082,103319.44295966004,103319.44295966004,103319.44295966004,128168.51040295897,91731.05118446708,56594.73653320232,39040.3496125164,24849.06744329893,0.0,63889.41705581533,21121.707326804088,1538.6011600423997,0.0,0.8865734307273818,2.8217752565226304,0.0014959135982669303,354037.713843187,1555931.0661130962,4.394817290008433,1555931.0661130962,4.394817290008433,0.8499999999999999,0.09596631568191741,4.027634451161993,1.267748218872585,1.0,0.0,4.027634451160558,1.2847681445829735,1.285066808399797,3.134911515469847,19359.10382440538,1974.0792038469185,4632.441516551485,4632.441516551485,5.563197183798575,5.073637460243701,-2.4081987586266966,7.481836218870397,3.4273632829049094,3.4273632829049094,0.9792466522585456,0.0,0.0,0.00023245304621480824,7.81424528459189e-05,0.00015431059336888935,0.0006215066620317881,0.09596631568286484,0.07207027885001237,0.023896036832852484,0.09596623311727315,0.07207027884930084,0.02389603683261657,0.3788233935590997,0.3788233935590997,0.12560486666734835,0.0,4.264173422430531,4.024138186298785,4.9896578663741025,4.2671320858748345,4.0286865634249125,4.987801523640712,24849.06744329893,21121.707326804088,0.85,1.0672053596743707,0.6638336153919568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326327982283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.668609615495,1538.6011600423997,0.3788233935590997,0.12560486666734835,6.112874298809886,3.4273632829049094
783.0,-30.04115421843015,5.0734616804039865,35.01658567078789,24.149478133209072,4.9937344316378445,-26.537671185595425,-40.08091172492129,1.4902513987927355,-0.7769866466823032,-5.044788251313603,40.03235075695605,42411.31971733673,25771.09358076566,25771.09358076566,68182.41329810239,77547.72567841093,77547.72567841093,25771.09358076566,103318.8192591766,103318.8192591766,103318.8192591766,128167.76879605655,91730.78980333591,56594.383842219715,39040.451067906884,24848.94953687995,0.0,63889.40060478683,21121.607106347958,1538.5961163466561,0.0,0.88657348072368,2.821763139900671,0.0014959135982669303,354037.28172036505,1555928.5720149346,4.394815609402059,1555928.5720149346,4.394815609402059,0.85,0.09596556091394527,4.027634451161993,1.2677476408192887,1.0,0.0,4.0276344511610285,1.2847689540266,1.285067594153575,3.134909540379977,19359.048662010635,1974.0735788480915,4632.441516551485,4632.441516551485,5.563177319926611,5.0734616804039865,-2.4081955323448145,7.481657212748801,3.4274330480078388,3.4274330480078388,0.9792665851450968,0.0,0.0,0.0002324344617269038,7.813669546225424e-05,0.00015429776626464957,0.0006214549991448434,0.0959655609148579,0.072069597131438,0.0238959637834199,0.09596551186676765,0.07206959713075262,0.023895963783192652,0.37882046014471876,0.37882046014471876,0.12560469818538644,0.0,4.264911757739128,4.025258053411903,4.989235939206139,4.267801604631302,4.029678891388926,4.987488699344567,24848.94953687995,21121.607106347958,0.85,1.0671944430950555,0.6638240352212526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737254485225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.651839421891,1538.5961163466561,0.37882046014471876,0.12560469818538644,6.112874298809886,3.4274330480078388
784.0,-30.04191937243069,5.073286929306314,35.01655554713006,24.14927267180758,4.993655854328014,-26.538367789980494,-40.081557899806626,1.4901042718675328,-0.7763596043198504,-5.0448062885689104,40.03229392957485,42410.690232472014,25770.970131720653,25770.970131720653,68181.66036419266,77547.20943529693,77547.20943529693,25770.970131720653,103318.17956701758,103318.17956701758,103318.17956701758,128167.01183151887,91730.55058195925,56594.0313790927,39040.57689207394,24848.8322645013,0.0,63889.409156575246,21121.507424826104,1538.5908064630737,0.0,0.8865735947994957,2.8217527246207386,0.0014959135982669303,354037.03272302874,1555926.1201220925,4.394811774787778,1555926.1201220925,4.394811774787778,0.85,0.0959647958953054,4.027634451161993,1.2677470468310643,1.0,0.0,4.027634451163248,1.284769680522696,1.285068297028365,3.134907767689061,19358.998176254638,1974.0684307336999,4632.441516551485,4632.441516551485,5.56315067111851,5.073286929306314,-2.4081822973922886,7.481469226698603,3.427502750189931,3.427502750189931,0.979286500054266,0.0,0.0,0.00023241594561506176,7.813097802363463e-05,0.00015428496759142715,0.0006214034507676436,0.0959647958962225,0.0720689077346969,0.023895888161525606,0.09596483881321693,0.07206890773400816,0.023895888161297237,0.3788175307772764,0.3788175307772764,0.1256045309081463,0.0,4.2656264485689235,4.026372142379444,4.988736280383648,4.2684466842490565,4.030794736753705,4.986703348691378,24848.8322645013,21121.507424826104,0.85,1.0671825152913577,0.6638140936400767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418565669298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.635109152907,1538.5908064630737,0.3788175307772764,0.1256045309081463,6.112874298809886,3.427502750189931
785.0,-30.042681465325476,5.073112890442442,35.01652556070817,24.149059666693233,4.993558384259657,-26.539063528380925,-40.082207741774596,1.4899404473048574,-0.775475649172904,-5.044838504417625,40.032237679514814,42410.08903301378,25770.88466366465,25770.88466366465,68180.97369667843,77546.73903329647,77546.73903329647,25770.88466366465,103317.62369696112,103317.62369696112,103317.62369696112,128166.34626654163,91730.34831720295,56593.69831687871,39040.72222258249,24848.722569580514,0.0,63889.444792163005,21121.414184143436,1538.5862535605308,0.0,0.8865736345018014,2.8217372472691893,0.0014959135982669303,354036.5879960339,1555923.6931414139,4.394810440210333,1555923.6931414139,4.394810440210333,0.85,0.09596404841986544,4.027634451161993,1.2677464995486667,1.0,0.0,4.02763445116331,1.2847704849756565,1.2850690779750218,3.1349058047813947,19358.95548989744,1974.064077936649,4632.441516551485,4632.441516551485,5.563132221224284,5.073112890442442,-2.4081793458244523,7.481292236266894,3.4275724697428065,3.4275724697428065,0.9793064199265161,0.0,0.0,0.00023239750493033855,7.812522852827451e-05,0.00015427227640206405,0.0006213523352961385,0.09596404842074766,0.07206823226152612,0.023895816159221546,0.09596403277057965,0.07206823226086358,0.023895816159001868,0.3788146050434222,0.3788146050434222,0.12560435959767843,0.0,4.266386763230344,4.02752674354889,4.988297778780407,4.269362855244708,4.032084807262265,4.986482505876438,24848.722569580514,21121.414184143436,0.85,1.0671711723035953,0.6638043133881797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517464420815211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.618408760483,1538.5862535605308,0.3788146050434222,0.12560435959767843,6.112874298809886,3.4275724697428065
786.0,-30.043440231228473,5.072939587971865,35.01649563264646,24.148831015359633,4.993459762403954,-26.53975638706474,-40.08284955108536,1.4897759182300945,-0.7748107516633809,-5.04486896997628,40.032179406516505,42409.46899062873,25770.79629646916,25770.79629646916,68180.26528709789,77546.20993666025,77546.20993666025,25770.79629646916,103317.00623312942,103317.00623312942,103317.00623312942,128165.6063350866,91730.08554924763,56593.34460317494,39040.82327341409,24848.600101957192,0.0,63889.42337537128,21121.310086663612,1538.580923287632,0.0,0.8865736904610054,2.8217248757039086,0.0014959135982669303,354036.16743150115,1555921.178881496,4.394808559163762,1555921.178881496,4.394808559163762,0.85,0.09596329323887734,4.027634451161993,1.2677459165500484,1.0,0.0,4.027634451161544,1.2847712925562988,1.285069862155214,3.1349038342444917,19358.900034824554,1974.0584230929578,4632.441516551485,4632.441516551485,5.563113145496037,5.072939587971865,-2.4081749901975065,7.481114578169372,3.427642112901049,3.427642112901049,0.9793263179717283,0.0,0.0,0.00023237914608945586,7.811955048601302e-05,0.00015425959560344283,0.0006213012616747435,0.09596329323980042,0.07206755126981151,0.02389574196998891,0.09596328562895119,0.07206755126911829,0.023895741969759056,0.3788116854169047,0.3788116854169047,0.12560418843772714,0.0,4.2671334255575175,4.0286499384688454,4.987899430353821,4.270058218312897,4.0330856545625124,4.986248098060912,24848.600101957192,21121.310086663612,0.85,1.067160441979833,0.6637948309763138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751009278621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.601744187075,1538.580923287632,0.3788116854169047,0.12560418843772714,6.112874298809886,3.427642112901049
787.0,-30.044196060784966,5.072767224918747,35.01646579995116,24.148626042902492,4.993377084311486,-26.540445008211883,-40.08349446868522,1.4896260317283123,-0.7740822251911936,-5.044889042336069,40.03212232812168,42408.874651289676,25770.683566374104,25770.683566374104,68179.55821766378,77545.71229914545,77545.71229914545,25770.683566374104,103316.39586551956,103316.39586551956,103316.39586551956,128164.8764284983,91729.85950987061,56593.02186197411,39040.930719885,24848.480562978748,0.0,63889.411282863744,21121.208478531935,1538.5755250272716,0.0,0.8865737950722333,2.8217128786458328,0.0014959135982669303,354035.89034102706,1555918.7161671864,4.39480504269903,1555918.7161671864,4.39480504269903,0.85,0.09596253186429637,4.027634451161993,1.267745367069729,1.0,0.0,4.027634451160929,1.2847720314900792,1.2850705777655533,3.134902031211514,19358.852331024027,1974.053558659076,4632.441516551485,4632.441516551485,5.563088810575747,5.072767224918747,-2.4081627783389963,7.480930003257743,3.4277116881398286,3.4277116881398286,0.9793461966113796,0.0,0.0,0.00023236085962385455,7.811384532923396e-05,0.0001542470142946206,0.0006212505887618903,0.09596253186521495,0.07206686548132948,0.023895666383885454,0.09596255225225087,0.07206686548063965,0.023895666383656724,0.37880876954067816,0.37880876954067816,0.12560401954181408,0.0,4.2678765637294305,4.029783760513965,4.987454715991419,4.270806817144887,4.0342814716854605,4.98563768974509,24848.480562978748,21121.208478531935,0.85,1.06714957688068,0.6637856539877756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517555565644382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.585120861308,1538.5755250272716,0.37880876954067816,0.12560401954181408,6.112874298809886,3.4277116881398286
788.0,-30.044948932648538,5.072595419094467,35.01643604713636,24.148398648854368,4.993269665787266,-26.54113344121184,-40.08413180764762,1.4894541743403749,-0.7732220294100784,-5.044926577463281,40.03206498939997,42408.26152053839,25770.6166989136,25770.6166989136,68178.87821945199,77545.2240701111,77545.2240701111,25770.6166989136,103315.8407690247,103315.8407690247,103315.8407690247,128164.2057126128,91729.63166898748,56592.669119373575,39041.06949957101,24848.364943588113,0.0,63889.434443159116,21121.110202049895,1538.570746144531,0.0,0.8865738116046369,2.821697093535095,0.0014959135982669303,354035.3721848597,1555916.2422237343,4.394804486968924,1555916.2422237343,4.394804486968924,0.85,0.09596178943752562,4.027634451161993,1.2677447681361813,1.0,0.0,4.027634451163364,1.2847728730547403,1.2850713961242275,3.134899977756915,19358.804247030057,1974.0486554562524,4632.441516551485,4632.441516551485,5.5630743759713885,5.072595419094467,-2.4081633417505706,7.480758760845038,3.4277812579320917,3.4277812579320917,0.9793660736948834,0.0,0.0,0.0002323426460343937,7.810820759405843e-05,0.00015423443844033525,0.0006211999378179178,0.09596178943841722,0.07206619431202606,0.023895595126391167,0.09596171914970673,0.07206619431135647,0.02389559512616915,0.37880585805819333,0.37880585805819333,0.1256038493786992,0.0,4.268657187458757,4.030931253157462,4.987119649172826,4.271704548053208,4.035450905368293,4.985707995719906,24848.364943588113,21121.110202049895,0.85,1.0671385466733014,0.663775816614373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600862797742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.568531068151,1538.570746144531,0.37880585805819333,0.1256038493786992,6.112874298809886,3.4277812579320917
789.0,-30.0456987293445,5.072424615804422,35.01640636204586,24.148192873131507,4.993191619603801,-26.54181616864406,-40.08476823857052,1.4893090588932683,-0.7725961597012656,-5.044942321645272,40.03200745636772,42407.65811448077,25770.49639480544,25770.49639480544,68178.1545092862,77544.70429429591,77544.70429429591,25770.49639480544,103315.20068910134,103315.20068910134,103315.20068910134,128163.44103415168,91729.38293187438,56592.33675201829,39041.16242206233,24848.24034505033,0.0,63889.40276711265,21121.00429329278,1538.5649537737372,0.0,0.8865739399285939,2.821686962806416,0.0014959135982669303,354035.1548434261,1555913.7598995268,4.394800173411134,1555913.7598995268,4.394800173411134,0.85,0.09596102431217571,4.027634451161993,1.2677442296454688,1.0,0.0,4.027634451163439,1.2847735893642613,1.2850720892958947,3.1348982299324577,19358.751753054075,1974.0433025604132,4632.441516551485,4632.441516551485,5.56304840605731,5.072424615804422,-2.4081476582438706,7.480572274048293,3.4278507085499648,3.4278507085499648,0.9793859167285613,0.0,0.0,0.0002323245081471421,7.810257826654277e-05,0.00015422192988059935,0.0006211495579117911,0.09596102431310928,0.0720655055752357,0.02389551873787359,0.09596102723536741,0.07206550557453459,0.023895518737641116,0.37880295167593286,0.37880295167593286,0.12560368455729762,0.0,4.269401811642069,4.03205921176675,4.986698719432866,4.272346161944029,4.0365415825853574,4.9849850632240305,24848.24034505033,21121.00429329278,0.85,1.0671277482089911,0.6637667011705155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517645982963838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.551975333126,1538.5649537737372,0.37880295167593286,0.12560368455729762,6.112874298809886,3.4278507085499648
790.0,-30.04644558510471,5.072254460095307,35.016376792923026,24.1479743848555,4.99309370342935,-26.54249823606166,-40.0854007928632,1.48914635437633,-0.7717874359298662,-5.044974121389164,40.031951463966216,42407.05124003104,25770.418685093908,25770.418685093908,68177.46992512495,77544.21366128257,77544.21366128257,25770.418685093908,103314.63234637649,103314.63234637649,103314.63234637649,128162.76195863684,91729.15410565125,56591.991684359455,39041.2915792131,24848.129612260353,0.0,63889.421191473455,21120.9101704213,1538.5603189529772,0.0,0.8865739808181266,2.821672531080624,0.0014959135982669303,354034.71586241806,1555911.3440503501,4.394798798926248,1555911.3440503501,4.394798798926248,0.85,0.0959602826686026,4.027634451161993,1.2677436642302204,1.0,0.0,4.027634451160989,1.284774387807418,1.2850728647133258,3.134896281700875,19358.70346111199,1974.038378152783,4632.441516551485,4632.441516551485,5.563031630948276,5.072254460095307,-2.408143663511798,7.480398123607104,3.427920175255959,3.427920175255959,0.9794057643588454,0.0,0.0,0.00023230644269918812,7.809698360007288e-05,0.00015420945909911524,0.0006210993301626528,0.09596028266948059,0.07206483481227353,0.02389544785720705,0.09596025178689835,0.07206483481161417,0.023895447856988418,0.3788000489537822,0.3788000489537822,0.12560351857687158,0.0,4.270171653830744,4.033198412365664,4.986345368667287,4.2731866854592795,4.037695647087617,4.984871489204522,24848.129612260353,21120.9101704213,0.85,1.0671167253307934,0.6637570109289171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690919099109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.535456108228,1538.5603189529772,0.3788000489537822,0.12560351857687158,6.112874298809886,3.427920175255959
791.0,-30.047189257963634,5.07208515441894,35.016347295241474,24.14776972671973,4.993007842621505,-26.543176232699167,-40.08603271851314,1.4889948173469447,-0.7709857589609896,-5.044995677771296,40.03189440658015,42406.45554442257,25770.31668116404,25770.31668116404,68176.77222558661,77543.73013049278,77543.73013049278,25770.31668116404,103314.04681165682,103314.04681165682,103314.04681165682,128162.05550608091,91728.93597806692,56591.66139195575,39041.416206790185,24848.008694424087,0.0,63889.42490121427,21120.807390260474,1538.5548675734278,0.0,0.8865740777879076,2.821659392180165,0.0014959135982669303,354034.41828660486,1555908.8822542483,4.394795539327135,1555908.8822542483,4.394795539327135,0.85,0.09595952744841198,4.027634451161993,1.2677430949686102,1.0,0.0,4.027634451160246,1.284775133847811,1.2850735878163637,3.134894461336212,19358.657427031954,1974.033683983007,4632.441516551485,4632.441516551485,5.56300961147334,5.07208515441894,-2.408131968949741,7.480217123368681,3.4279895526433832,3.4279895526433832,0.979425586469538,0.0,0.0,0.00023228845552735784,7.80913948636313e-05,0.00015419706066372655,0.0006210493937971409,0.09595952744932786,0.07206415364739385,0.023895373801934006,0.09595947544921048,0.07206415364670604,0.02389537380170594,0.3787971505937059,0.3787971505937059,0.12560335548839727,0.0,4.270948319375634,4.034355117654513,4.985966506835723,4.274009918810293,4.0389415788029055,4.9844100665870315,24848.008694424087,21120.807390260474,0.85,1.0671057429457447,0.6637476485348142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735679245019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.518970806854,1538.5548675734278,0.3787971505937059,0.12560335548839727,6.112874298809886,3.4279895526433832
792.0,-30.04793007800815,5.071916664353352,35.01631791168166,24.147564893960975,4.992922757459037,-26.543851583911508,-40.08666045321149,1.4888442633525067,-0.7702104585811185,-5.045018088115385,40.03183873523063,42405.85479691259,25770.218807870577,25770.218807870577,68176.07360478316,77543.24276751297,77543.24276751297,25770.218807870577,103313.46157538355,103313.46157538355,103313.46157538355,128161.3571663663,91728.7131805498,56591.325209909504,39041.54218960033,24847.895590982745,0.0,63889.43778058307,21120.71125233533,1538.5498793283634,0.0,0.8865741653792618,2.821646502674419,0.0014959135982669303,354034.1089224525,1555906.4802628714,4.394792594980379,1555906.4802628714,4.394792594980379,0.8499999999999999,0.09595877905774436,4.027634451161993,1.2677425564778977,1.0,0.0,4.027634451164022,1.2847758751452178,1.2850743062655812,3.1348926525466947,19358.6104074,1974.0288893149038,4632.441516551485,4632.441516551485,5.562988483674291,5.071916664353352,-2.4081207243343745,7.480037388687727,3.428058902864505,3.428058902864505,0.97944540081843,0.0,0.0,0.00023227053863214572,7.808584355795272e-05,0.000154184695074193,0.0006209995897227266,0.09595877905863326,0.07206347778757569,0.023895301271057576,0.09595873546637912,0.07206347778690814,0.02389530127083623,0.37879425754470725,0.37879425754470725,0.12560319293024583,0.0,4.271729512552383,4.035520314687119,4.985580197035631,4.27480762953428,4.040139141691441,4.983992341195972,24847.895590982745,21120.71125233533,0.85,1.0670945929892477,0.6637381118072749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780248896985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.502524374411,1538.5498793283634,0.37879425754470725,0.12560319293024583,6.112874298809886,3.428058902864505
793.0,-30.0486679072662,5.0717489638594415,35.016288637102825,24.14734965367245,4.992836760680513,-26.54452433413141,-40.08728399695826,1.4886931875357372,-0.7695866954971962,-5.045040997409582,40.03178314238738,42405.24961569367,25770.124059269245,25770.124059269245,68175.37367496292,77542.71689675271,77542.71689675271,25770.124059269245,103312.84095602196,103312.84095602196,103312.84095602196,128160.6235636235,91728.45029917508,56590.98301807552,39041.63031233284,24847.78260760155,0.0,63889.41291993439,21120.61521646132,1538.5449032012998,0.0,0.8865742501424293,2.8216355613136335,0.0014959135982669303,354033.7926707511,1555904.081661516,4.394789745702314,1555904.081661516,4.394789745702314,0.85,0.09595803248937716,4.027634451161993,1.2677419377630579,1.0,0.0,4.027634451161993,1.2847766187325784,1.28507502709982,3.1348908381717138,19358.55492839086,1974.0232320303937,4632.441516551485,4632.441516551485,5.562968030399061,5.0717489638594415,-2.4081096832109563,7.479858647070397,3.428128216952084,3.428128216952084,0.9794652048434526,0.0,0.0,0.00023225269533529367,7.808032967570945e-05,0.0001541723656595842,0.0006209499313476856,0.09595803249026368,0.07206280359893795,0.02389522889132573,0.09595806218835688,0.07206280359827219,0.023895228891104972,0.37879137003087343,0.37879137003087343,0.1256030300919347,0.0,4.272483985968165,4.036648772099568,4.985197547372195,4.275454301912362,4.041119700546801,4.983623383214081,24847.78260760155,21120.61521646132,0.85,1.067084052883686,0.6637288977570592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824647834534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.486110304253,1538.5449032012998,0.37879137003087343,0.1256030300919347,6.112874298809886,3.428128216952084
794.0,-30.049402757821397,5.071581895999929,35.016259431198236,24.147136089764558,4.9927395848076666,-26.545195521077886,-40.08791103316469,1.4885323480543335,-0.7687009176294168,-5.045070739093521,40.031726593494234,42404.67194191255,25770.048143141565,25770.048143141565,68174.72008505411,77542.24326775385,77542.24326775385,25770.048143141565,103312.29141089541,103312.29141089541,103312.29141089541,128159.95729808442,91728.2339314211,56590.662605539896,39041.74591764578,24847.66588718901,0.0,63889.41180483479,21120.516004110657,1538.539871499199,0.0,0.8865743035412862,2.8216203508931583,0.0014959135982669303,354033.38210155076,1555901.6418134265,4.39478795072249,1555901.6418134265,4.39478795072249,0.85,0.09595729067697381,4.027634451161993,1.2677414305927237,1.0,0.0,4.027634451160798,1.2847774078444896,1.285075793563323,3.1348889127177904,19358.509265708926,1974.0185757326842,4632.441516551485,4632.441516551485,5.562951642468978,5.071581895999929,-2.4081035757637475,7.479685471763676,3.428197488410343,3.428197488410343,0.9794849966886695,0.0,0.0,0.00023223492532917114,7.807478527328341e-05,0.00015416014005588773,0.0006209006910850513,0.09595729067786624,0.0720621331604201,0.023895157517446138,0.09595723687022908,0.07206213315974991,0.02389515751722391,0.3787884854930992,0.3787884854930992,0.12560286699400422,0.0,4.27327323693703,4.037802498125302,4.984878498807689,4.2763698214641295,4.042361690958728,4.983545742616286,24847.66588718901,21120.516004110657,0.85,1.0670738414889436,0.6637198675650291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786886778563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.469731455516,1538.539871499199,0.3787884854930992,0.12560286699400422,6.112874298809886,3.428197488410343
795.0,-30.050134759533293,5.0714153625193585,35.01623022475048,24.146913410536968,4.992633396876742,-26.54586504486042,-40.08853405304251,1.4883636821942152,-0.7677740176952739,-5.045104718208387,40.031668165860125,42404.089795336295,25769.984017668416,25769.984017668416,68174.07381300471,77541.7691416701,77541.7691416701,25769.984017668416,103311.75315933852,103311.75315933852,103311.75315933852,128159.29247220173,91728.01226845162,56590.33292207894,39041.86594041409,24847.53931286321,0.0,63889.405253277306,21120.40841593373,1538.534371038687,0.0,0.8865743421497513,2.821604100049531,0.0014959135982669303,354032.9130371757,1555899.1209085656,4.394786652915477,1555899.1209085656,4.394786652915477,0.8500000000000001,0.09595654859889977,4.027634451161993,1.2677409146307044,1.0,0.0,4.027634451162154,1.284778233424867,1.2850765965938467,3.134886898282377,19358.462485514166,1974.01380548038,4632.441516551485,4632.441516551485,5.562937799774382,5.0714153625193585,-2.408100556494547,7.479515919013906,3.428266671212489,3.428266671212489,0.9795047632035683,0.0,0.0,0.000232217225458555,7.806927674468096e-05,0.00015414794871387405,0.0006208515888159511,0.09595654859981896,0.07206146225870537,0.023895086341113588,0.0959563453363012,0.07206146225801507,0.02389508634088469,0.3787856056214401,0.3787856056214401,0.12560270729174516,0.0,4.274098408730765,4.038975149552925,4.984646847235126,4.277330700513119,4.043602098892279,4.983655617816794,24847.53931286321,21120.40841593373,0.85,1.0670638354315813,0.6637108238405633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912909471362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.453387685819,1538.534371038687,0.3787856056214401,0.12560270729174516,6.112874298809886,3.428266671212489
796.0,-30.05086365348386,5.071250200907225,35.01620115860645,24.14674392146992,4.992589294765921,-26.54652556227839,-40.08914813222361,1.4882512035505173,-0.7672484810591982,-5.045098060493826,40.031613839584416,42403.48414500108,25769.819393456004,25769.819393456004,68173.30353845708,77541.25903576116,77541.25903576116,25769.819393456004,103311.07842921716,103311.07842921716,103311.07842921716,128158.50070617998,91727.77850680765,56590.0036160074,39041.972100889165,24847.42227696282,0.0,63889.39437785199,21120.308935418398,1538.5284864985338,0.0,0.8865745730489865,2.8215979213886726,0.0014959135982669303,354033.0049434959,1555896.7769627094,4.394778891338203,1555896.7769627094,4.394778891338203,0.85,0.095955778423615,4.027634451161993,1.2677403008611878,1.0,0.0,4.027634451160966,1.2847787960003756,1.2850771366565372,3.1348855255864727,19358.41315199103,1974.0087748610413,4632.441516551485,4632.441516551485,5.562902262528671,5.071250200907225,-2.4080672596725012,7.479317460579726,3.428335736772517,3.428335736772517,0.9795244962207191,0.0,0.0,0.00023219960196885794,7.806384761827841e-05,0.00015413575435057952,0.0006208024743782362,0.09595577842451133,0.07206076940938164,0.02389500901512969,0.09595579319463193,0.07206076940870851,0.02389500901490648,0.3787827313999648,0.3787827313999648,0.1256025553954084,0.0,4.274847033609433,4.040130545304976,4.984159090923697,4.277849579434644,4.044764672527947,4.982220738286287,24847.42227696282,21120.308935418398,0.85,1.06705196069428,0.6637014571498387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956780671546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.43707649293,1538.5284864985338,0.3787827313999648,0.1256025553954084,6.112874298809886,3.428335736772517
797.0,-30.051589429725396,5.071085561135014,35.01617231189411,24.146535037457966,4.992494898479763,-26.547188303259478,-40.08976252572609,1.4880937720040763,-0.7663700019662087,-5.045130718306745,40.031562098663905,42402.89321553332,25769.75677266532,25769.75677266532,68172.64998819864,77540.79304252728,77540.79304252728,25769.75677266532,103310.5498151926,103310.5498151926,103310.5498151926,128157.88269171638,91727.56723689956,56589.667409865906,39042.11091892628,24847.332876523786,0.0,63889.44379545006,21120.232945045216,1538.5250755907155,0.0,0.8865745941507042,2.821582466626667,0.0014959135982669303,354032.55411938945,1555894.544566329,4.394778182013281,1555894.544566329,4.394778182013281,0.85,0.09595505949990144,4.027634451161993,1.2677397387428213,1.0,0.0,4.027634451163101,1.2847795687114976,1.2850778870020398,3.1348836401572746,19358.36856516865,1974.0042282704746,4632.441516551485,4632.441516551485,5.562888744648206,5.071085561135014,-2.408062756105793,7.479148317240806,3.4284049386237223,3.4284049386237223,0.9795442681782064,0.0,0.0,0.00023218205508473934,7.805841606225968e-05,0.00015412363902247967,0.000620753678265394,0.09595505950070007,0.07206011660047228,0.023894942900227797,0.0959550571668095,0.07206011659987252,0.023894942900028922,0.3787798614335599,0.3787798614335599,0.12560239405235427,0.0,4.275642944244282,4.041307915247671,4.983795351983929,4.278760716340514,4.045956214641137,4.982278290317936,24847.332876523786,21120.232945045216,0.85,1.0670409059509391,0.6636916945355075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800046586531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.420803158802,1538.5250755907155,0.3787798614335599,0.12560239405235427,6.112874298809886,3.4284049386237223
