time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
798.0,-30.05231250188339,5.0709216710187235,35.01614351197247,24.146330134850018,4.9924083335532,-26.547847826810656,-40.09037643028421,1.4879436584708576,-0.7655495155909762,-5.045152083072829,40.031505768096615,42402.31193017418,25769.66681395488,25769.66681395488,68171.97874412907,77540.31141821112,77540.31141821112,25769.66681395488,103309.978232166,103309.978232166,103309.978232166,128157.19069649678,91727.3424158071,56589.34292773114,39042.221653417735,24847.212464330783,0.0,63889.43411774852,21120.130594681166,1538.5196319389313,0.0,0.8865746894622786,2.821569102072952,0.0014959135982669303,354032.2591901588,1555892.1141493402,4.394774978157104,1555892.1141493402,4.394774978157104,0.85,0.0959543133012065,4.027634451161993,1.2677391931088646,1.0,0.0,4.027634451161433,1.2847803070516923,1.285078603054167,3.1348818385958834,19358.32111847732,1973.9993900544348,4632.441516551485,4632.441516551485,5.562869325361395,5.0709216710187235,-2.4080498326718978,7.478971503690621,3.428474022627284,3.428474022627284,0.9795640064649384,0.0,0.0,0.00023216457479130782,7.805298917773803e-05,0.0001541115856135698,0.0006207051315404148,0.09595431330210914,0.07205944362135391,0.02389486968075523,0.09595427347770219,0.07205944362067605,0.02389486968053045,0.37877699697457606,0.37877699697457606,0.12560223235047588,0.0,4.276443788590541,4.042487620897987,4.983444448921432,4.279602567481845,4.04716644010324,4.982000208709621,24847.212464330783,21120.130594681166,0.85,1.0670305612425335,0.663682696766832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043964453236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.404567986314,1538.5196319389313,0.37877699697457606,0.12560223235047588,6.112874298809886,3.428474022627284
799.0,-30.053032632027833,5.0707586794144115,35.016114822986076,24.14612827068197,4.9923353473163905,-26.548503344184308,-40.09098216248674,1.4878060594632871,-0.7649628105990587,-5.045165617772745,40.03145139945592,42401.70946680253,25769.558992517465,25769.558992517465,68171.26845932,77539.78718448007,77539.78718448007,25769.558992517465,103309.34617699753,103309.34617699753,103309.34617699753,128156.44658994745,91727.07929520884,56589.00157749264,39042.30857524022,24847.100412949916,0.0,63889.40898819013,21120.035351007427,1538.5144823048806,0.0,0.8865748175773054,2.821559749600565,0.0014959135982669303,354032.07235092623,1555889.768383603,4.394770671628199,1555889.768383603,4.394770671628199,0.85,0.09595356629526605,4.027634451161993,1.2677385798888285,1.0,0.0,4.027634451162805,1.284780986699232,1.285079260492918,3.134880180247301,19358.265588981976,1973.9937276217645,4632.441516551485,4632.441516551485,5.562846050067573,5.0707586794144115,-2.4080309390235555,7.4787896184379665,3.4285430583774277,3.4285430583774277,0.9795837309649793,0.0,0.0,0.00023214716682625725,7.804763487830046e-05,0.00015409953194795678,0.0006206565837815289,0.09595356629614377,0.07205877025335014,0.023894796042793626,0.09595364811921132,0.07205877025269099,0.023894796042575057,0.37877413784814196,0.37877413784814196,0.12560207089775538,0.0,4.277201562375581,4.043624998816199,4.983048258880558,4.28020280717368,4.048149186019089,4.9814377642438785,24847.100412949916,21120.035351007427,0.85,1.0670198635257584,0.6636735280277899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087301222518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.388362793092,1538.5144823048806,0.37877413784814196,0.12560207089775538,6.112874298809886,3.4285430583774277
800.0,-30.053749867293867,5.070596110216693,35.01608619835597,24.14590517235922,4.992230069105457,-26.549159485197126,-40.09159173639489,1.4876396869989563,-0.7640650172933192,-5.045201166471458,40.03139589597933,42401.13547876845,25769.50830372621,25769.50830372621,68170.64378249465,77539.30778945089,77539.30778945089,25769.50830372621,103308.8160931771,103308.8160931771,103308.8160931771,128155.80488266007,91726.8467712455,56588.67446052348,39042.41367858003,24846.98878948297,0.0,63889.402468062995,21119.940471060523,1538.5098595992563,0.0,0.8865748375829364,2.8215437011136695,0.0014959135982669303,354031.58162068145,1555887.3736574873,4.394769999148,1555887.3736574873,4.394769999148,0.85,0.09595283958776106,4.027634451161993,1.2677380271116276,1.0,0.0,4.027634451163457,1.2847818008055194,1.2850800525130548,3.134878193819984,19358.21651666143,1973.9887236376774,4632.441516551485,4632.441516551485,5.56283510793456,5.070596110216693,-2.408028215459683,7.478624325676376,3.4286120920284917,3.4286120920284917,0.9796034548652833,0.0,0.0,0.00023212983003547105,7.804224696336227e-05,0.0001540875830721088,0.0006206084580775109,0.09595283958862275,0.07205811264452648,0.023894726944096265,0.09595281621258309,0.07205811264387937,0.023894726943881683,0.37877128120633563,0.37877128120633563,0.12560190666301577,0.0,4.278002729862976,4.044771422514486,4.982799511312351,4.281136149178167,4.0492905089719216,4.981736914793203,24846.98878948297,21119.940471060523,0.85,1.0670101949469908,0.6636646116695787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130461910115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.372192435801,1538.5098595992563,0.37877128120633563,0.12560190666301577,6.112874298809886,3.4286120920284917
801.0,-30.054464255167463,5.070434682226446,35.01605765183192,24.145732225757115,4.9921731276829355,-26.54980822908474,-40.0921926140785,1.4875171015907243,-0.7633169381024913,-5.04520194365474,40.031340921706665,42400.53784792868,25769.371358829623,25769.371358829623,68169.90920675831,77538.83564139757,77538.83564139757,25769.371358829623,103308.2070002272,103308.2070002272,103308.2070002272,128155.07500256467,91726.63991463836,56588.34212113106,39042.553103897,24846.868002337484,0.0,63889.421106234484,21119.83780198686,1538.503921819509,0.0,0.8865750329293306,2.821533706006117,0.0014959135982669303,354031.5708921001,1555885.0017668917,4.394763432668795,1555885.0017668917,4.394763432668795,0.85,0.09595207823818086,4.027634451161993,1.267737441915088,1.0,0.0,4.027634451163326,1.284782409927859,1.2850806395915888,3.1348767075571544,19358.172861230876,1973.9842720226457,4632.441516551485,4632.441516551485,5.562805545791984,5.070434682226446,-2.4079996398575405,7.478434322083986,3.428680981452871,3.428680981452871,0.9796231375579632,0.0,0.0,0.0002321125632567355,7.803693624935019e-05,0.0001540756270073853,0.0006205603034193302,0.09595207823908346,0.07205742825470676,0.0238946499843767,0.09595212712642709,0.07205742825402893,0.023894649984151927,0.3787684278592608,0.3787684278592608,0.12560174888337752,0.0,4.27878035219652,4.045939645390376,4.982389904978618,4.281885005552226,4.050611140128069,4.980750008816983,24846.868002337484,21119.83780198686,0.85,1.0669983860615404,0.6636550639177905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173449338068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.356056068238,1538.503921819509,0.3787684278592608,0.12560174888337752,6.112874298809886,3.428680981452871
802.0,-30.05517590751312,5.070273641372423,35.016029227418535,24.145508708339207,4.99207006465332,-26.550459123212402,-40.09280134979633,1.487353280343043,-0.7624808713615607,-5.045237746394345,40.031287385365765,42399.98461754603,25769.324902482735,25769.324902482735,68169.30952002876,77538.34547588044,77538.34547588044,25769.324902482735,103307.67037836318,103307.67037836318,103307.67037836318,128154.43734907889,91726.39526339689,56588.03440502381,39042.62317597008,24846.766970715704,0.0,63889.390146685786,21119.751925108347,1538.4999048576487,0.0,0.8865750445081556,2.8215184453109194,0.0014959135982669303,354031.0766555122,1555882.6919191603,4.394763043451981,1555882.6919191603,4.394763043451981,0.85,0.09595136043849888,4.027634451161993,1.2677369358437138,1.0,0.0,4.0276344511616236,1.2847832118174662,1.2850814195685751,3.1348747509429735,19358.121229545384,1973.9790070559657,4632.441516551485,4632.441516551485,5.562795517312028,5.070273641372423,-2.407996784670303,7.478270426042727,3.4287499441928406,3.4287499441928406,0.9796428411979544,0.0,0.0,0.00023209536377233445,7.803155642467356e-05,0.00015406380734766088,0.0006205126981506232,0.09595136043932392,0.0720567774738381,0.02389458296548583,0.09595135888269493,0.07205677747321851,0.02389458296528037,0.3787655792347371,0.3787655792347371,0.12560158634322358,0.0,4.279589998902395,4.047096868751453,4.982142656283486,4.28275687503276,4.0516586761305575,4.981085572694269,24846.766970715704,21119.751925108347,0.85,1.066989516780745,0.6636467263218273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216266349526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.339952835593,1538.4999048576487,0.3787655792347371,0.12560158634322358,6.112874298809886,3.4287499441928406
803.0,-30.05588439298088,5.070113686722154,35.01600087385635,24.1453306976706,4.992011080641957,-26.551102758375222,-40.09339768728239,1.4872294460267461,-0.7617722774630238,-5.045239775261431,40.03123260021142,42399.39351593445,25769.19455803233,25769.19455803233,68168.58807396678,77537.86121905991,77537.86121905991,25769.19455803233,103307.05577709223,103307.05577709223,103307.05577709223,128153.70249260517,91726.17308876001,56587.7053855959,39042.74189240457,24846.646715512943,0.0,63889.38860791751,21119.649708186,1538.4940201286095,0.0,0.8865752327879383,2.8215088266312525,0.0014959135982669303,354031.04864816426,1555880.3281935342,4.394756714515643,1555880.3281935342,4.394756714515643,0.85,0.09595060295452705,4.027634451161993,1.2677363704284659,1.0,0.0,4.027634451161407,1.2847838264841873,1.2850820123790339,3.1348732511551147,19358.074341367315,1973.9742257924283,4632.441516551485,4632.441516551485,5.562767380000432,5.070113686722154,-2.407968838066569,7.478082524788723,3.4288187546722546,3.4288187546722546,0.9796625013349299,0.0,0.0,0.00023207824199261834,7.802628650435472e-05,0.00015405195548826362,0.0006204649631934044,0.09595060295542522,0.07205609625187144,0.023894506703553784,0.09595068514649642,0.07205609625119694,0.023894506703330112,0.3787627344997656,0.3787627344997656,0.1256014295712829,0.0,4.2803671322106425,4.048257564978201,4.981753925678618,4.283467497798426,4.052896604791101,4.980195151223825,24846.646715512943,21119.649708186,0.85,1.0669782503681522,0.6636374903528203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258919646299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.323880591763,1538.4940201286095,0.3787627344997656,0.1256014295712829,6.112874298809886,3.4288187546722546
804.0,-30.0565900911131,5.0699540557432785,35.01597261547802,24.14511287296193,4.991904504208346,-26.551748644209415,-40.09399804109705,1.48706305729521,-0.7607657788186657,-5.045277312684388,40.03117866549877,42398.83141621982,25769.155717465048,25769.155717465048,68167.98713368487,77537.40842282579,77537.40842282579,25769.155717465048,103306.56414029084,103306.56414029084,103306.56414029084,128153.10709340051,91725.96198126642,56587.38497462214,39042.86334071586,24846.542953109674,0.0,63889.40629382554,21119.561510143223,1538.489885452742,0.0,0.8865752369680096,2.821491106812356,0.0014959135982669303,354030.5304658668,1555878.0011631798,4.394756574004532,1555878.0011631798,4.394756574004532,0.85,0.09594988752822453,4.027634451161993,1.267735818200745,1.0,0.0,4.027634451160442,1.2847846400845295,1.285082804257295,3.1348712659710842,19358.029788821215,1973.9696826970694,4632.441516551485,4632.441516551485,5.562758995530355,5.0699540557432785,-2.4079669994782935,7.477921055221572,3.428887624421711,3.428887624421711,0.9796821784062031,0.0,0.0,0.0002320611887305449,7.802098142353798e-05,0.00015404020730700694,0.0006204176458138365,0.09594988752905312,0.07205544739874284,0.023894440130310286,0.09594982513912531,0.0720554473981206,0.023894440130103937,0.37875989385860537,0.37875989385860537,0.1256012686658445,0.0,4.281211003636486,4.049447052221808,4.981546884071349,4.284511533865725,4.054134662634738,4.980647329496435,24846.542953109674,21119.561510143223,0.85,1.0669685490608922,0.663628508633009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830138337219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.307848069308,1538.489885452742,0.37875989385860537,0.1256012686658445,6.112874298809886,3.428887624421711
805.0,-30.057292813522373,5.069795563855846,35.01594442094248,24.14493926279249,4.991850368775483,-26.552386606919764,-40.09458969868717,1.4869441621634458,-0.7600829000182898,-5.045275569232844,40.03112400828258,42398.24590391176,25769.01902649198,25769.01902649198,68167.26493040373,77536.9223202627,77536.9223202627,25769.01902649198,103305.94134675468,103305.94134675468,103305.94134675468,128152.36252597821,91725.73759777381,56587.061181384764,39042.97379598783,24846.421179223526,0.0,63889.394975211355,21119.458002339998,1538.4838233963326,0.0,0.8865754440144771,2.8214822704597617,0.0014959135982669303,354030.5545331886,1555875.642962863,4.39474961423706,1555875.642962863,4.39474961423706,0.8500000000000001,0.09594912884569687,4.027634451161993,1.2677352198166774,1.0,0.0,4.027634451164007,1.2847852313540906,1.2850833738470202,3.1348698232755177,19357.982434481833,1973.9648538983072,4632.441516551485,4632.441516551485,5.562729488201967,5.069795563855846,-2.407936002200506,7.4777315660563515,3.4289563252209536,3.4289563252209536,0.9797018072059868,0.0,0.0,0.00023204420852429838,7.801575351395919e-05,0.0001540284550103392,0.0006203703118588973,0.09594912884659586,0.07205476527129297,0.023894363575302894,0.09594916898426646,0.07205476527061785,0.023894363575079014,0.3787570590129466,0.3787570590129466,0.12560111521692008,0.0,4.2820075473619,4.050630261508445,4.981168212123748,4.2851926692145526,4.05536643088908,4.979656846277464,24846.421179223526,21119.458002339998,0.85,1.066957434122708,0.6636194617332343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343680272436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.291847770293,1538.4838233963326,0.3787570590129466,0.12560111521692008,6.112874298809886,3.4289563252209536
806.0,-30.05799238483198,5.069637452836888,35.015916351445796,24.144720250647538,4.991750728179063,-26.553026284121433,-40.09518156582487,1.48678462745909,-0.7592431441337908,-5.04530904504698,40.03107126120902,42397.67494530581,25768.973322274876,25768.973322274876,68166.64826758069,77536.43657097517,77536.43657097517,25768.973322274876,103305.40989325005,103305.40989325005,103305.40989325005,128151.73183234298,91725.4938723322,56586.73224662461,39043.068473008425,24846.321939092926,0.0,63889.39041210135,21119.373648228986,1538.4798469498571,0.0,0.8865754645942208,2.821467233964707,0.0014959135982669303,354030.09241951664,1555873.367178727,4.394748922458989,1555873.367178727,4.394748922458989,0.85,0.09594841564735228,4.027634451161993,1.2677346912166105,1.0,0.0,4.0276344511614175,1.2847860125816788,1.2850841335381213,3.1348679170850957,19357.93099817899,1973.9596088551125,4632.441516551485,4632.441516551485,5.562719622083433,5.069637452836888,-2.4079308647652145,7.477568317602103,3.4290251035944834,3.4290251035944834,0.9797214581698525,0.0,0.0,0.00023202730559654928,7.801052407684421e-05,0.00015401678151970505,0.0006203232953058539,0.09594841564816749,0.07205411819552215,0.023894297452645336,0.09594841187664506,0.07205411819490996,0.023894297452442318,0.3787542292158178,0.3787542292158178,0.12560095718293843,0.0,4.282832677367196,4.0518001181403065,4.9809451672182945,4.286065900913172,4.056416819331901,4.979989324796804,24846.321939092926,21119.373648228986,0.85,1.0669478582889904,0.6636105724570386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385799052924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.275883561657,1538.4798469498571,0.3787542292158178,0.12560095718293843,6.112874298809886,3.4290251035944834
807.0,-30.05868931609497,5.069480114334818,35.015888293360234,24.144524114113324,4.991672012343476,-26.553661492153825,-40.09577273447064,1.4866441883929602,-0.7584274700545848,-5.045323537507615,40.0310154545795,42397.11259521532,25768.88062024844,25768.88062024844,68165.99321546376,77535.95893400298,77535.95893400298,25768.88062024844,103304.83955425142,103304.83955425142,103304.83955425142,128151.03758675145,91725.26566568145,56586.41932685583,39043.16259869513,24846.198032500026,0.0,63889.36063119516,21119.26832762502,1538.4740281544846,0.0,0.8865755930400372,2.8214547389556794,0.0014959135982669303,354029.89235987765,1555870.9593921115,4.394744604815859,1555870.9593921115,4.394744604815859,0.85,0.09594767280606888,4.027634451161993,1.2677341241529216,1.0,0.0,4.027634451161977,1.2847867043441858,1.285084803826765,3.1348662291908465,19357.882836992692,1973.9546977808623,4632.441516551485,4632.441516551485,5.562699610600048,5.069480114334818,-2.407911649410552,7.47739176374537,3.429093732710191,3.429093732710191,0.979741066488626,0.0,0.0,0.00023201046758515725,7.800530113475103e-05,0.00015400516645040622,0.0006202765140525933,0.09594767280697179,0.07205344826097985,0.023894224545991934,0.095947637973265,0.0720534482603018,0.02389422454576708,0.37875140343625807,0.37875140343625807,0.12560080466983692,0.0,4.283651672339431,4.052971306431516,4.9806933764937185,4.2868960674530285,4.057628938525113,4.979658654393688,24846.198032500026,21119.26832762502,0.85,1.066938102714092,0.6636020798510567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842772919912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.259959055971,1538.4740281544846,0.37875140343625807,0.12560080466983692,6.112874298809886,3.429093732710191
808.0,-30.05938368410485,5.069323673839542,35.01586036304557,24.144341458473377,4.991607742934998,-26.55429294827646,-40.09635957246644,1.4865170070972087,-0.7577035378415644,-5.045331274006116,40.030963059985545,42396.54327880619,25768.77285943306,25768.77285943306,68165.31613823924,77535.47722409808,77535.47722409808,25768.77285943306,103304.25008353114,103304.25008353114,103304.25008353114,128150.34127971454,91725.03819974375,56586.10425441389,39043.2599392554,24846.091196183406,0.0,63889.3511354388,21119.177516755895,1538.4690288571373,0.0,0.8865757435561976,2.8214442495460705,0.0014959135982669303,354029.78556223924,1555868.6988209186,4.39473954529002,1555868.6988209186,4.39473954529002,0.85,0.09594693552965401,4.027634451161993,1.2677335664303975,1.0,0.0,4.027634451160914,1.2847873339555358,1.285085412030817,3.134864692946438,19357.834832127955,1973.9498026469748,4632.441516551485,4632.441516551485,5.562676348392637,5.069323673839542,-2.4078872400255174,7.4772109138650595,3.429162331350128,3.429162331350128,0.9797606661000365,0.0,0.0,0.00023199369262209732,7.800011677345729e-05,0.00015399357584864004,0.0006202298313456101,0.09594693553050249,0.0720527823382103,0.02389415319229218,0.09594698577260762,0.07205278233757313,0.023894153192080884,0.3787485817314454,0.3787485817314454,0.1256006546808299,0.0,4.284450659199308,4.054139776533987,4.980369242177517,4.287627736164552,4.0587992068472545,4.979057996164045,24846.091196183406,21119.177516755895,0.85,1.0669276636373382,0.6635932675060342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469501339093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.244064120176,1538.4690288571373,0.3787485817314454,0.1256006546808299,6.112874298809886,3.429162331350128
809.0,-30.06007509271337,5.069167859925153,35.015832560584755,24.144145601335936,4.991526864417254,-26.55492340156428,-40.09694242905823,1.486375173258834,-0.7568607462558248,-5.045351160733962,40.030910923342454,42395.97036300122,25768.69766972678,25768.69766972678,68164.668032728,77535.00935820097,77535.00935820097,25768.69766972678,103303.70702792775,103303.70702792775,103303.70702792775,128149.69644083269,91724.81665899097,56585.77766375325,39043.37666137524,24845.989412904943,0.0,63889.36607428018,21119.0910009692,1538.4645931347839,0.0,0.8865758311975374,2.8214307642638334,0.0014959135982669303,354029.51103821915,1555866.4493815124,4.394736599270532,1555866.4493815124,4.394736599270532,0.85,0.09594621278859874,4.027634451161993,1.2677330218954013,1.0,0.0,4.027634451161607,1.2847880319642166,1.2850860887413333,3.1348629898150926,19357.788077726047,1973.9450350248096,4632.441516551485,4632.441516551485,5.562660117274334,5.069167859925153,-2.4078716432214597,7.477039503146612,3.4292309386579443,3.4292309386579443,0.979780268187984,0.0,0.0,0.00023197699026436126,7.799496790079734e-05,0.00015398202236356393,0.0006201832981310865,0.09594621278942658,0.07205212787751575,0.023894084911910838,0.09594626003863958,0.07205212787689406,0.023894084911704676,0.37874576390231907,0.37874576390231907,0.12560050215439342,0.0,4.285266952389065,4.055316037885802,4.980091265058377,4.288490414478133,4.059983843887096,4.978941539423545,24845.989412904943,21119.0910009692,0.85,1.066917269980065,0.6635841450314294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851112007307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.228197303839,1538.4645931347839,0.37874576390231907,0.12560050215439342,6.112874298809886,3.4292309386579443
810.0,-30.060763997187617,5.069012780716433,35.01580483458706,24.143959313537948,4.9914515702884605,-26.555551042254223,-40.09752486655486,1.4862386153460083,-0.7559620936440297,-5.0453653366461575,40.030857545551434,42395.406478906494,25768.60950504645,25768.60950504645,68164.01598395294,77534.55770653218,77534.55770653218,25768.60950504645,103303.16721157864,103303.16721157864,103303.16721157864,128149.04518563139,91724.612582812,56585.46135514961,39043.50136406932,24845.877974052753,0.0,63889.379338122075,21118.99627794484,1538.459475075056,0.0,0.8865759524512715,2.821417208241917,0.0014959135982669303,354029.3153485907,1555864.1463952318,4.394732523387982,1555864.1463952318,4.394732523387982,0.85,0.09594548041440155,4.027634451161993,1.2677324394462635,1.0,0.0,4.0276344511636495,1.2847887051648728,1.2850867407171866,3.1348613472167313,19357.745009082595,1973.9406432454095,4632.441516551485,4632.441516551485,5.562641085262811,5.069012780716433,-2.407851710190793,7.476864490907225,3.4292994742501697,3.4292994742501697,0.9797998497857627,0.0,0.0,0.00023196034950086206,7.798982304425576e-05,0.0001539705264566063,0.0006201369968201766,0.09594548041526023,0.07205146631011983,0.0238940141051404,0.09594549298539638,0.072051466309475,0.02389401410492656,0.3787429504253911,0.3787429504253911,0.12560035018212715,0.0,4.28610040035926,4.056516574672003,4.979808908515622,4.289403243002141,4.061292196100851,4.978652526203689,24845.877974052753,21118.99627794484,0.85,1.066906842578767,0.663575181322972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855256165417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.212366628579,1538.459475075056,0.3787429504253911,0.12560035018212715,6.112874298809886,3.4292994742501697
811.0,-30.061449949016332,5.0688582715386845,35.01577717254121,24.143753642588877,4.991365769194947,-26.556177075894222,-40.09810702465472,1.4860928960636683,-0.7551703135163166,-5.04538676332921,40.03080395627451,42394.85428047945,25768.541101329756,25768.541101329756,68163.39538180921,77534.06998199706,77534.06998199706,25768.541101329756,103302.61108332682,103302.61108332682,103302.61108332682,128148.37844683789,91724.36698831806,56585.151286763285,39043.57300172752,24845.767363511066,0.0,63889.34036523859,21118.902258984406,1538.454563658857,0.0,0.8865760375086984,2.8214042182518946,0.0014959135982669303,354029.0195667538,1555861.8342869764,4.394729664226329,1555861.8342869764,4.394729664226329,0.85,0.09594475639480887,4.027634451161993,1.2677319108461962,1.0,0.0,4.027634451161235,1.2847894210749424,1.2850874355053807,3.134859600410003,19357.693178331225,1973.9353579796593,4632.441516551485,4632.441516551485,5.562626319028537,5.0688582715386845,-2.407837030696349,7.476695302235033,3.4293679717887477,3.4293679717887477,0.9798194205110707,0.0,0.0,0.00023194378115243592,7.798468096924924e-05,0.00015395910018318668,0.0006200909759677034,0.09594475639566075,0.07205081129004551,0.023893945105615242,0.09594475415355314,0.07205081128940578,0.023893945105403096,0.3787401426871056,0.3787401426871056,0.1256001982021939,0.0,4.286932526278292,4.057695470381532,4.979586780876446,4.290216449812874,4.062370924160973,4.97865752353556,24845.767363511066,21118.902258984406,0.85,1.0668977796943429,0.6635669430631025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859385336747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.196563072523,1538.454563658857,0.3787401426871056,0.1256001982021939,6.112874298809886,3.4293679717887477
812.0,-30.062132887726104,5.068704627219991,35.01574959109441,24.143576120864623,4.9913007843617905,-26.556798315516726,-40.098684712406225,1.4859662121432204,-0.7543370487466063,-5.045393578289696,40.03075097978421,42394.296410378694,25768.437318243246,25768.437318243246,68162.73372862194,77533.61214416464,77533.61214416464,25768.437318243246,103302.04946240789,103302.04946240789,103302.04946240789,128147.70432638642,91724.15849201212,56584.842758189145,39043.6841486922,24845.654863978525,0.0,63889.33901267072,21118.806634381745,1538.44921289716,0.0,0.8865761948321664,2.8213923898916393,0.0014959135982669303,354028.92549056566,1555859.5486199413,4.3947243758798535,1555859.5486199413,4.3947243758798535,0.85,0.09594401981944932,4.027634451161993,1.267731391587295,1.0,0.0,4.0276344511615205,1.2847900477828416,1.2850880411655925,3.134858071256444,19357.649176855375,1973.9308710778273,4632.441516551485,4632.441516551485,5.562603915489034,5.068704627219991,-2.4078114166384514,7.476516043858442,3.429436382821321,3.429436382821321,0.9798389665203774,0.0,0.0,0.00023192728666545826,7.797957868969093e-05,0.00015394770797576735,0.0006200450923206265,0.09594401982030955,0.07205014654046457,0.023893873279844977,0.0959440352478158,0.07205014653981857,0.023893873279630745,0.3787373390272001,0.3787373390272001,0.12560004968177618,0.0,4.287760743477634,4.058891271608047,4.9792977352796015,4.291056529543084,4.0636617568166,4.978128595984288,24845.654863978525,21118.806634381745,0.85,1.066887446043286,0.6635582252928134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634968327329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.180795704313,1538.44921289716,0.3787373390272001,0.12560004968177618,6.112874298809886,3.429436382821321
813.0,-30.062813305807232,5.06855147592015,35.01572209833583,24.143375968001806,4.991212757977228,-26.557419590616394,-40.09925852352751,1.4858190427771119,-0.7534159867511789,-5.045417414095679,40.03069840010432,42393.73369071642,25768.378155980965,25768.378155980965,68162.11184669739,77533.15577450194,77533.15577450194,25768.378155980965,103301.5339304829,103301.5339304829,103301.5339304829,128147.08388344926,91723.94111767787,56584.51903385473,39043.80231535904,24845.549952966372,0.0,63889.35226832541,21118.717460021417,1538.444680344803,0.0,0.886576263948091,2.8213774067628923,0.0014959135982669303,354028.5964526034,1555857.280075772,4.394722052584435,1555857.280075772,4.394722052584435,0.85,0.09594330406170759,4.027634451161993,1.267730798698031,1.0,0.0,4.027634451163522,1.284790770197607,1.2850887426344477,3.1348563085820764,19357.603301742736,1973.9261931182143,4632.441516551485,4632.441516551485,5.56259114419725,5.06855147592015,-2.407798255470918,7.476349731391068,3.429504797237746,3.429504797237746,0.9798585134964989,0.0,0.0,0.00023191085413198906,7.797451095500969e-05,0.00015393634317697937,0.0006199993190654975,0.09594330406253712,0.0720494978705849,0.02389380619195222,0.09594325054520159,0.07204949786996195,0.02389380619174564,0.3787345404415303,0.3787345404415303,0.1255998997211964,0.0,4.2886186992788,4.060097131199029,4.979098048802996,4.2920014273444735,4.064875922808028,4.9782539743698635,24845.549952966372,21118.717460021417,0.85,1.0668774909538454,0.6635492798967391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675902906173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.16506583386,1538.444680344803,0.3787345404415303,0.1255998997211964,6.112874298809886,3.429504797237746
814.0,-30.063490555833475,5.068399204368708,35.01569467649388,24.14319278849291,4.99114997002596,-26.55803548991686,-40.099827794451244,1.4856949041001957,-0.7527212087852035,-5.045422327332612,40.030645480168005,42393.16560988646,25768.272586172996,25768.272586172996,68161.43819605946,77532.66595404234,77532.66595404234,25768.272586172996,103300.93854021534,103300.93854021534,103300.93854021534,128146.37473028865,91723.69923211652,56584.19888792358,39043.88927132548,24845.43619007331,0.0,63889.325461398796,21118.620761562313,1538.4392065689708,0.0,0.8865764307610317,2.82136763451744,0.0014959135982669303,354028.52862855856,1555854.9968538038,4.394716445256262,1555854.9968538038,4.394716445256262,0.85,0.09594256809655388,4.027634451161993,1.2677302382281055,1.0,0.0,4.027634451160967,1.2847913847115575,1.2850893362771154,3.1348548091846196,19357.552253731887,1973.9209876697842,4632.441516551485,4632.441516551485,5.56256835496017,5.068399204368708,-2.4077709909372174,7.476170195305926,3.429573104307661,3.429573104307661,0.9798780298021889,0.0,0.0,0.0002318944991742769,7.796948361892647e-05,0.00015392501555535043,0.0006199536955463751,0.09594256809741501,0.0720488337028553,0.023893734394559715,0.09594259491971664,0.07204883370220862,0.023893734394345258,0.3787317473226574,0.3787317473226574,0.12559975383690986,0.0,4.2894378803392215,4.061277552717172,4.978819219518755,4.292701118547427,4.065990084331588,4.977694561934584,24845.43619007331,21118.620761562313,0.85,1.0668673945734775,0.6635406666720864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871668662063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.149363695378,1538.4392065689708,0.3787317473226574,0.12559975383690986,6.112874298809886,3.429573104307661
815.0,-30.064165368616177,5.068247583836569,35.01566738264845,24.143011320289247,4.99107585394978,-26.558650328331016,-40.10040066260842,1.485560813655624,-0.751779526655298,-5.0454373522604445,40.03059436463003,42392.62301833971,25768.194463856682,25768.194463856682,68160.81748219639,77532.2291110812,77532.2291110812,25768.194463856682,103300.42357493787,103300.42357493787,103300.42357493787,128145.75935780641,91723.50475374429,56583.898660966435,39044.00676975317,24845.335782868544,0.0,63889.34255262172,21118.535415438262,1538.4347283775926,0.0,0.8865765394847968,2.8213534102533,0.0014959135982669303,354028.32121925394,1555852.7914847096,4.394712790565564,1555852.7914847096,4.394712790565564,0.85,0.09594184986465443,4.027634451161993,1.267729704133235,1.0,0.0,4.027634451161553,1.2847920456584094,1.285089976440413,3.134853196493738,19357.511210628698,1973.9168024380087,4632.441516551485,4632.441516551485,5.562551490782602,5.068247583836569,-2.40775102364023,7.475998607476798,3.4296414215161763,3.4296414215161763,0.9798975490046218,0.0,0.0,0.00023187820413064742,7.796442481752922e-05,0.0001539137793131182,0.0006199084400700589,0.09594184986547057,0.07204818326362436,0.023893666601846202,0.09594184370455788,0.07204818326301148,0.02389366660164295,0.37872895783788535,0.37872895783788535,0.12559960627920325,0.0,4.290288368426445,4.062491391889466,4.978565342292882,4.293657825605123,4.067318629183774,4.977521262427047,24845.335782868544,21118.535415438262,0.85,1.0668573937203458,0.6635319964894539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757280661754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.133702342991,1538.4347283775926,0.37872895783788535,0.12559960627920325,6.112874298809886,3.4296414215161763
816.0,-30.064836853845247,5.068096671150292,35.01564017724505,24.14282412445175,4.9910045456138805,-26.559261890639434,-40.1009654631838,1.4854295823990487,-0.7509816105501272,-5.045449087337079,40.030542352979175,42392.06134288212,25768.1095223532,25768.1095223532,68160.17086523533,77531.7575799227,77531.7575799227,25768.1095223532,103299.86710227591,103299.86710227591,103299.86710227591,128145.0956678554,91723.27538102362,56583.57914394644,39044.106930085756,24845.228565579495,0.0,63889.33549566525,21118.44428074257,1538.4297805909787,0.0,0.8865766682283377,2.821341474340222,0.0014959135982669303,354028.1592242594,1555850.5474554403,4.39470846292169,1555850.5474554403,4.39470846292169,0.85,0.09594112600928947,4.027634451161993,1.267729123332538,1.0,0.0,4.027634451161752,1.284792693062037,1.285090603161911,3.1348516168495335,19357.462803352682,1973.911866269591,4632.441516551485,4632.441516551485,5.56253315455468,5.068096671150292,-2.4077285020611385,7.475825173211431,3.4297096813295953,3.4297096813295953,0.9799170518084558,0.0,0.0,0.0002318619904862908,7.795943755523967e-05,0.00015390255293105113,0.0006198632243068837,0.09594112601012639,0.07204752887446356,0.023893597135662824,0.0959411431896491,0.07204752887383507,0.023893597135454393,0.3787261740746793,0.3787261740746793,0.1255994587106326,0.0,4.291129447371077,4.063693443721377,4.978309287706338,4.294467476786963,4.068479701348508,4.977262755019808,24845.228565579495,21118.44428074257,0.85,1.0668473906706988,0.663523278400013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879772883133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.118067241718,1538.4297805909787,0.3787261740746793,0.1255994587106326,6.112874298809886,3.4297096813295953
817.0,-30.065505887744838,5.0679464783105,35.01561307252553,24.142636509519093,4.990935485650405,-26.559871021566956,-40.10152987958861,1.485300619463655,-0.7502370977960027,-5.045459603560328,40.03049087478334,42391.50870359415,25768.023140775163,25768.023140775163,68159.53184436931,77531.27533492206,77531.27533492206,25768.023140775163,103299.29847569723,103299.29847569723,103299.29847569723,128144.42205181136,91723.03521527004,56583.26858390624,39044.185145959775,24845.123576114132,0.0,63889.30872207391,21118.355039697013,1538.424929267679,0.0,0.8865768012512684,2.8213303881366074,0.0014959135982669303,354028.0140547819,1555848.3264443595,4.39470399142936,1555848.3264443595,4.39470399142936,0.85,0.09594040347992723,4.027634451161993,1.2677285524224864,1.0,0.0,4.0276344511616475,1.2847933297302987,1.285091219222918,3.1348500634008323,19357.412118293498,1973.9066978319302,4632.441516551485,4632.441516551485,5.562514507459467,5.0679464783105,-2.4077049351243724,7.475651413434872,3.4297779019756294,3.4297779019756294,0.9799365434216084,0.0,0.0,0.00023184583707039678,7.795445397987303e-05,0.00015389138309052373,0.0006198182362723615,0.09594040348075591,0.07204687574704204,0.023893527733713886,0.09594047805066867,0.07204687574641973,0.023893527733507506,0.3787233949828535,0.3787233949828535,0.12559931083202602,0.0,4.291952854405281,4.064873911273821,4.978047437295743,4.295222505764343,4.069576115600626,4.976980039469822,24845.123576114132,21118.355039697013,0.85,1.0668378357460617,0.6635149065081022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883797776156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.102476308673,1538.424929267679,0.3787233949828535,0.12559931083202602,6.112874298809886,3.4297779019756294
818.0,-30.066172561725477,5.067796869032493,35.01558604627492,24.1424502915703,4.9908573616125365,-26.560478934693244,-40.10209405152125,1.4851637345713062,-0.7492820896516719,-5.045476013572433,40.0304389508992,42390.965445583584,25767.953113360873,25767.953113360873,68158.91855894445,77530.83545155328,77530.83545155328,25767.953113360873,103298.78856491415,103298.78856491415,103298.78856491415,128143.80608045419,91722.8327890565,56582.96278305031,39044.30000667354,24845.017515540036,0.0,63889.317522213576,21118.26488820903,1538.4201525326177,0.0,0.8865769058447278,2.8213158257910873,0.0014959135982669303,354027.7875255569,1555846.0862066185,4.394700475578639,1555846.0862066185,4.394700475578639,0.85,0.09593968638021755,4.027634451161993,1.2677280166791753,1.0,0.0,4.027634451162575,1.2847940033397454,1.285091872308189,3.1348484198185838,19357.369397862036,1973.9023415602715,4632.441516551485,4632.441516551485,5.562499390719396,5.067796869032493,-2.4076856109126163,7.475482479945109,3.4298460882542092,3.4298460882542092,0.9799560252154883,0.0,0.0,0.00023182974166466907,7.794947285744083e-05,0.00015388026880722822,0.0006197734720020606,0.09593968638104647,0.072046226960458,0.02389345942058848,0.0959396962816608,0.07204622695983551,0.02389345942038204,0.37872061912005356,0.37872061912005356,0.12559916218307432,0.0,4.292808078850442,4.066080842883764,4.977833639974051,4.296193923920782,4.070877849229078,4.976947245128031,24845.017515540036,21118.26488820903,0.85,1.0668280896136726,0.6635063120034853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878079970712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.086912101091,1538.4201525326177,0.37872061912005356,0.12559916218307432,6.112874298809886,3.4298460882542092
819.0,-30.066836147407514,5.067647926563033,35.01555907610217,24.14226847412067,4.99078436840406,-26.561083554762543,-40.102653997577704,1.4850317757502751,-0.7483552523796675,-5.045487956632665,40.030386531771406,42390.4177488539,25767.873096335068,25767.873096335068,68158.29084518897,77530.39257967973,77530.39257967973,25767.873096335068,103298.2656760148,103298.2656760148,103298.2656760148,128143.17230061763,91722.62820522509,56582.6533743636,39044.41647873499,24844.906624602838,0.0,63889.323103337825,21118.170630912413,1538.4149958736837,0.0,0.8865770350051972,2.821302159455648,0.0014959135982669303,354027.62265968247,1555843.8246042358,4.394696133922374,1555843.8246042358,4.394696133922374,0.85,0.09593896400505682,4.027634451161993,1.2677274946728727,1.0,0.0,4.027634451163967,1.284794653748693,1.285092502284674,3.1348468328463346,19357.326222082604,1973.897938856042,4632.441516551485,4632.441516551485,5.562482117532997,5.067647926563033,-2.4076628904928965,7.47531081705593,3.429914200252528,3.429914200252528,0.9799754857864366,0.0,0.0,0.00023181372184158443,7.79445293365946e-05,0.0001538691925049898,0.0006197288607055737,0.0959389640059006,0.07204557414489587,0.02389338986100472,0.09593892395012343,0.07204557414426224,0.02389338986079458,0.37871784823293875,0.37871784823293875,0.12559901565850032,0.0,4.2936783317849745,4.067305909859215,4.977625482322367,4.297132704252988,4.072183839130275,4.97677014108757,24844.906624602838,21118.170630912413,0.85,1.0668181714016018,0.6634976814559373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891804093569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.07137286942,1538.4149958736837,0.37871784823293875,0.12559901565850032,6.112874298809886,3.429914200252528
820.0,-30.067496973944877,5.067499745839674,35.01553220343177,24.142085189837985,4.990720317335074,-26.561684796999153,-40.10320961298419,1.4849081403804643,-0.7476417838734619,-5.045494746882431,40.03033543137038,42389.86415135144,25767.781686803144,25767.781686803144,68157.64583815458,77529.9075710542,77529.9075710542,25767.781686803144,103297.68925785733,103297.68925785733,103297.68925785733,128142.49045652227,91722.38399102108,56582.340571282526,39044.492688598395,24844.801198664936,0.0,63889.29388726333,21118.081018865196,1538.4100282272123,0.0,0.8865771856525031,2.8212919207447054,0.0014959135982669303,354027.52892490063,1555841.6199001865,4.394691069999319,1555841.6199001865,4.394691069999319,0.85,0.09593824197657874,4.027634451161993,1.267726925960742,1.0,0.0,4.027634451162013,1.2847952650799084,1.2850930932612334,3.1348453412236794,19357.27468263037,1973.892683294537,4632.441516551485,4632.441516551485,5.562462385058967,5.067499745839674,-2.407636215255488,7.475135961095162,3.4299822640559623,3.4299822640559623,0.9799949325874178,0.0,0.0,0.00023179776964139928,7.79396243356772e-05,0.0001538581453057221,0.0006196843666252141,0.09593824197740465,0.07204492159757096,0.023893320379833684,0.09593828229045356,0.07204492159695075,0.02389332037962799,0.37871508323120534,0.37871508323120534,0.12559887103303688,0.0,4.294516645052681,4.068499470219649,4.9773840959163635,4.29785296300895,4.073261036182032,4.9764056396247724,24844.801198664936,21118.081018865196,0.85,1.0668085635509297,0.6634893199187804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957816994276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.0558732842,1538.4100282272123,0.37871508323120534,0.12559887103303688,6.112874298809886,3.4299822640559623
821.0,-30.068155119372978,5.0673519832384795,35.01550539103802,24.14188451310622,4.990632917732118,-26.562285960837457,-40.1037689653225,1.4847637591876874,-0.7467381346048683,-5.045517336231343,40.03028344169978,42389.33768401729,25767.73151214335,25767.73151214335,68157.06919616065,77529.44675070095,77529.44675070095,25767.73151214335,103297.1782628443,103297.1782628443,103297.1782628443,128141.873761905,91722.15343032345,56582.04436360368,39044.56562968864,24844.695499060686,0.0,63889.26112874932,21117.991174201583,1538.4054040327496,0.0,0.8865772589835424,2.821277315281247,0.0014959135982669303,354027.217094435,1555839.3768314226,4.394688605018778,1555839.3768314226,4.394688605018778,0.85,0.09593753486405496,4.027634451161993,1.267726375930943,1.0,0.0,4.027634451162695,1.2847959733290237,1.285093781262588,3.1348436131271677,19357.226024641335,1973.887721560506,4632.441516551485,4632.441516551485,5.56245155391094,5.0673519832384795,-2.4076211308727595,7.474973114111239,3.430050309415354,3.430050309415354,0.9800143741186725,0.0,0.0,0.00023178188316780662,7.79346866331947e-05,0.00015384719653461191,0.0006196402689774929,0.09593753486487598,0.07204428051374907,0.02389325435112691,0.09593750519321428,0.07204428051313252,0.023893254350922433,0.37871232184308706,0.37871232184308706,0.12559872577221237,0.0,4.295378488136066,4.069689623560862,4.9772478137148255,4.298779201626473,4.0744079203573165,4.976659727020319,24844.695499060686,21117.991174201583,0.85,1.066800084897067,0.663481419805349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997427873566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.040406854321,1538.4054040327496,0.37871232184308706,0.12559872577221237,6.112874298809886,3.430050309415354
822.0,-30.06881055680872,5.067205030343179,35.015478621725094,24.14171656072142,4.990570881785494,-26.562882150508702,-40.10432000560684,1.4846424754767216,-0.7458047654141637,-5.045520866680394,40.0302310717224,42388.78844623159,25767.634347436055,25767.634347436055,68156.42279366765,77529.01579569138,77529.01579569138,25767.634347436055,103296.65014312742,103296.65014312742,103296.65014312742,128141.230823831,91721.96191078595,56581.73456129074,39044.69705499468,24844.580680703588,0.0,63889.27773569827,21117.89357859805,1538.399826474794,0.0,0.8865774308512655,2.82126454779608,0.0014959135982669303,354027.16835902684,1555837.117356977,4.3946828277856005,1555837.117356977,4.3946828277856005,0.85,0.09593680718927192,4.027634451161993,1.2677258165599783,1.0,0.0,4.0276344511636735,1.2847965733871305,1.2850943611331027,3.134842149013422,19357.185605976516,1973.8836000037238,4632.441516551485,4632.441516551485,5.562430579073598,5.067205030343179,-2.407591875469097,7.474796905812276,3.4301182339403926,3.4301182339403926,0.9800337811258265,0.0,0.0,0.00023176606305734028,7.792982258845452e-05,0.00015383624046888577,0.0006195961419497251,0.09593680719012412,0.07204362333868025,0.02389318385144388,0.09593674180869707,0.07204362333804028,0.023893183851231632,0.3787095639348753,0.3787095639348753,0.12559858621849648,0.0,4.296248170471301,4.070912966013111,4.977042623928639,4.299716101266256,4.075799778852058,4.976215152690543,24844.580680703588,21117.89357859805,0.85,1.0667896900575713,0.663472650631434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519036878248563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.024972108446,1538.399826474794,0.3787095639348753,0.12559858621849648,6.112874298809886,3.4301182339403926
823.0,-30.06946319063366,5.067059073270384,35.01545204235295,24.141550668887817,4.990528847891882,-26.563473816353625,-40.10486280368639,1.4845394736030013,-0.7452670764711229,-5.045514644862305,40.030183065493546,42388.21712118249,25767.51484873541,25767.51484873541,68155.73196991789,77528.51210708299,77528.51210708299,25767.51484873541,103296.02695581841,103296.02695581841,103296.02695581841,128140.5143696628,91721.70462333724,56581.40963740083,39044.77220659601,24844.487413844377,0.0,63889.25962044039,21117.81430176772,1538.3952496773256,0.0,0.8865776366130439,2.821258159323789,0.0014959135982669303,354027.25424692704,1555835.0461562907,4.394675911225542,1555835.0461562907,4.394675911225542,0.85,0.09593608491892504,4.027634451161993,1.267725184657611,1.0,0.0,4.027634451161514,1.2847970877777735,1.285094855404497,3.1348408939253742,19357.13130752067,1973.8780631021473,4632.441516551485,4632.441516551485,5.562404783021944,5.067059073270384,-2.4075551569789684,7.474614230249353,3.430186156455708,3.430186156455708,0.9800531875587737,0.0,0.0,0.00023175031160530896,7.792503157223385e-05,0.0001538252800330751,0.0006195519973208544,0.09593608491970643,0.07204297044521218,0.023893114474494243,0.0959362614201448,0.0720429704446254,0.023893114474299634,0.37870681161749703,0.37870681161749703,0.12559844695921923,0.0,4.297046536024197,4.0720836466064725,4.976709676638109,4.300247568391171,4.076778103054039,4.975389724345234,24844.487413844377,21117.81430176772,0.85,1.0667791797060129,0.6634638963263401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076166505342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.009569674505,1538.3952496773256,0.37870681161749703,0.12559844695921923,6.112874298809886,3.430186156455708
