time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
824.0,-30.07011325323206,5.066913256681126,35.01542555005639,24.14135212255644,4.990427375008982,-26.564069111987113,-40.10541744120417,1.4843832337554106,-0.7440485926271094,-5.045548483621829,40.030132442985916,42387.70606863857,25767.497990710945,25767.497990710945,68155.20405934952,77528.11675949507,77528.11675949507,25767.497990710945,103295.614750206,103295.614750206,103295.614750206,128140.00667215644,91721.5305751647,56581.11988427311,39044.90076765732,24844.391921950428,0.0,63889.29268960774,21117.733133657865,1538.3914636211127,0.0,0.8865776476406624,2.8212380702926794,0.0014959135982669303,354026.78712643025,1555832.8620800427,4.394675540538753,1555832.8620800427,4.394675540538753,0.8500000000000001,0.09593539672713433,4.027634451161993,1.267724738479592,1.0,0.0,4.027634451161926,1.284797851097108,1.2850955987432495,3.134839031465328,19357.094576047533,1973.8743175342788,4632.441516551485,4632.441516551485,5.562401143898945,5.066913256681126,-2.407547957651228,7.474461214332354,3.4302541344559865,3.4302541344559865,0.9800726098445676,0.0,0.0,0.0002317346231908281,7.792013633630502e-05,0.0001538144868545231,0.0006195085263430807,0.09593539672791011,0.07204234433565267,0.02389305239225745,0.0959353433888133,0.07204234433507009,0.023893052392064233,0.37870406139352775,0.37870406139352775,0.12559830004807776,0.0,4.2979507643935335,4.07331947044122,4.976605918817256,4.301499890994705,4.078199345711823,4.976126536608774,24844.391921950428,21117.733133657865,0.85,1.0667703646441475,0.6634555538839667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519115286909774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.994201558318,1538.3914636211127,0.37870406139352775,0.12559830004807776,6.112874298809886,3.4302541344559865
825.0,-30.070760403141605,5.066768572556081,35.0153991006652,24.14119600960987,4.990389134023565,-26.56465546204609,-40.1059594010934,1.4842841929194497,-0.7433965108961615,-5.045534790230418,40.0300807080908,42387.15503011046,25767.362095005363,25767.362095005363,68154.51712511582,77527.6374873191,77527.6374873191,25767.362095005363,103294.99958232445,103294.99958232445,103294.99958232445,128139.27308335254,91721.29702701398,56580.814569770475,39044.980508048335,24844.273501028085,0.0,63889.25400907642,21117.63247587387,1538.3852774557988,0.0,0.8865779050086332,2.821231042596223,0.0014959135982669303,354026.97615409887,1555830.63001293,4.394666889270372,1555830.63001293,4.394666889270372,0.8499999999999999,0.09593465498570636,4.027634451161993,1.2677241307543596,1.0,0.0,4.0276344511601145,1.2847983466807937,1.2850960743758537,3.134837822267725,19357.045287580437,1973.8692915093775,4632.441516551485,4632.441516551485,5.562371808244065,5.066768572556081,-2.4075055406640473,7.474274113220129,3.430321911573678,3.430321911573678,0.9800919747353366,0.0,0.0,0.00023171900604221043,7.791535326787923e-05,0.00015380365277433122,0.0006194648906284533,0.09593465498655886,0.07204167723709892,0.023892977749459938,0.09593474649004065,0.07204167723645874,0.023892977749247618,0.3787013175767627,0.3787013175767627,0.1255981606976412,0.0,4.298783933871903,4.074526689697052,4.976302580024878,4.302138279334258,4.079381323461689,4.975115269505466,24844.273501028085,21117.63247587387,0.85,1.0667602585472895,0.6634473306589044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915425338903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.978863197908,1538.3852774557988,0.3787013175767627,0.1255981606976412,6.112874298809886,3.430321911573678
826.0,-30.071404952895403,5.066624103206088,35.01537276797287,24.140990862529748,4.990295374352051,-26.565245023989203,-40.106505586858816,1.4841354454372047,-0.7424486003419588,-5.045563951851572,40.03003120839054,42386.632772255914,25767.3363219992,25767.3363219992,68153.96909425511,77527.18429063614,77527.18429063614,25767.3363219992,103294.52061263534,103294.52061263534,103294.52061263534,128138.70275744052,91721.06602730956,56580.51450889435,39045.057242683564,24844.182144805178,0.0,63889.23938748874,21117.5548230844,1538.3816120683873,0.0,0.8865779358085519,2.8212150827002223,0.0014959135982669303,354026.5735984573,1555828.4943840555,4.394665853949996,1555828.4943840555,4.394665853949996,0.85,0.09593396780389948,4.027634451161993,1.2677236098470166,1.0,0.0,4.02763445116061,1.2847990746718891,1.2850967825515651,3.1348360460102036,19356.996536942526,1973.8643203277907,4632.441516551485,4632.441516551485,5.562366244653879,5.066624103206088,-2.407494643852207,7.474118747058295,3.4303897872904243,3.4303897872904243,0.980111367797264,0.0,0.0,0.00023170345260490078,7.791053317859976e-05,0.00015379291942630102,0.0006194216606261506,0.09593396780466389,0.0720410521852478,0.023892915619416092,0.09593397853867407,0.07204105218467377,0.023892915619225706,0.3786985779742991,0.3786985779742991,0.12559801521868444,0.0,4.299662009642702,4.0757291325172105,4.9761946014505725,4.303115351509632,4.080484253310317,4.975707231133185,24844.182144805178,21117.5548230844,0.85,1.0667519248570287,0.6634393080684629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193045472434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.963561519613,1538.3816120683873,0.3786985779742991,0.12559801521868444,6.112874298809886,3.4303897872904243
827.0,-30.072047035285966,5.066480567069917,35.01534646513118,24.140826088283234,4.990245073798426,-26.56582801861583,-40.10704321609808,1.4840260571196868,-0.741695285932451,-5.045558625342539,40.02997941245757,42386.08574508179,25767.224336340576,25767.224336340576,68153.31008142237,77526.71866737503,77526.71866737503,25767.224336340576,103293.9430037156,103293.9430037156,103293.9430037156,128138.00833563144,91720.83920031972,56580.20627799187,39045.14769147539,24844.06533191584,0.0,63889.21302339123,21117.455532128464,1538.3757050980496,0.0,0.8865781507452528,2.821205735867179,0.0014959135982669303,354026.6471271363,1555826.259688249,4.394658628985994,1555826.259688249,4.394658628985994,0.85,0.09593323673505669,4.027634451161993,1.2677230345411226,1.0,0.0,4.027634451161653,1.2847996184078179,1.285097306507124,3.1348347193262875,19356.94866692262,1973.8594389442492,4632.441516551485,4632.441516551485,5.562342070434253,5.066480567069917,-2.4074581976896328,7.473938764759549,3.4304574866574367,3.4304574866574367,0.9801307104735534,0.0,0.0,0.00023168795966312122,7.790578886989884e-05,0.00015378217079322238,0.0006193783690612601,0.09593323673590587,0.07204039339750556,0.023892843338400308,0.09593331560251292,0.07204039339686788,0.02389284333818881,0.37869584225831915,0.37869584225831915,0.12559787648653886,0.0,4.300501087456155,4.076920392582622,4.975963417283708,4.3038633394101,4.08169549007647,4.975048812287184,24844.06533191584,21117.455532128464,0.85,1.0667420501246425,0.6634310197178876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923168189161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.948290359442,1538.3757050980496,0.37869584225831915,0.12559787648653886,6.112874298809886,3.4304574866574367
828.0,-30.072686600439695,5.066337349199655,35.015320246605796,24.140635574609064,4.990157988340978,-26.56641242620707,-40.107584826741345,1.4838838140996522,-0.7406366684713248,-5.045581882213822,40.029929262651414,42385.56605066414,25767.186144431416,25767.186144431416,68152.75219509556,77526.29769484825,77526.29769484825,25767.186144431416,103293.48383927967,103293.48383927967,103293.48383927967,128137.45117775537,91720.64111515625,56579.9094709369,39045.25738246594,24843.9673384757,0.0,63889.22472094164,21117.372237704345,1538.3715253145265,0.0,0.8865782140030628,2.8211890023230475,0.0014959135982669303,354026.32608261367,1555824.0960156324,4.3946565026143665,1555824.0960156324,4.3946565026143665,0.85,0.09593254304041565,4.027634451161993,1.267722497149371,1.0,0.0,4.0276344511616955,1.284800315718613,1.2850979841523738,3.1348330179303088,19356.906862635016,1973.855176093265,4632.441516551485,4632.441516551485,5.562333825989283,5.066337349199655,-2.4074427555137277,7.4737801047133825,3.4305252267617017,3.4305252267617017,0.9801500647890576,0.0,0.0,0.0002316725284091158,7.790100969737337e-05,0.00015377151871174242,0.0006193354663709148,0.09593254304120198,0.07203976313606822,0.023892779905133762,0.09593249278345144,0.07203976313547773,0.02389277990493792,0.37869310977473414,0.37869310977473414,0.12559773560538393,0.0,4.301399481522708,4.078144753369315,4.975870938618698,4.304945213742485,4.082998625618245,4.975456797031995,24843.9673384757,21117.372237704345,0.85,1.0667331227257233,0.6634227639449033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270170604264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.933047143786,1538.3715253145265,0.37869310977473414,0.12559773560538393,6.112874298809886,3.4305252267617017
829.0,-30.073322945841788,5.066195064662157,35.01529408488188,24.140475515183084,4.990110407514785,-26.566989984761232,-40.10811784593386,1.4837774464257063,-0.7398686616688224,-5.045575468199683,40.02987848005029,42385.024639766816,25767.074144499704,25767.074144499704,68152.09878426652,77525.84021442365,77525.84021442365,25767.074144499704,103292.91435892336,103292.91435892336,103292.91435892336,128136.76951444321,91720.42121647212,56579.60564178089,39045.35063854582,24843.855155519843,0.0,63889.20579406566,21117.276882191865,1538.3658547825264,0.0,0.886578430809572,2.8211795885854984,0.0014959135982669303,354026.414623482,1555821.905043908,4.394649214801027,1555821.905043908,4.394649214801027,0.85,0.09593181674299434,4.027634451161993,1.2677219196455556,1.0,0.0,4.02763445116102,1.2848008450345147,1.2850984938648125,3.134831726432897,19356.860454778554,1973.8504438089005,4632.441516551485,4632.441516551485,5.562309648688542,5.066195064662157,-2.4074052906541343,7.473600355316291,3.4305928236492895,3.4305928236492895,0.9801693781855113,0.0,0.0,0.00023165717578018015,7.78963066004506e-05,0.00015376086917972957,0.0006192925739488911,0.09593181674382571,0.07203910771311026,0.023892709030715456,0.09593184252368178,0.07203910771248595,0.023892709030508393,0.37869038267934896,0.37869038267934896,0.12559760126569913,0.0,4.302259347684242,4.079360535495937,4.9756492706040945,4.30570680653085,4.084235764785319,4.974774798074407,24843.855155519843,21117.276882191865,0.85,1.0667232114911784,0.66341448626528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308508618523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.91783295403,1538.3658547825264,0.37869038267934896,0.12559760126569913,6.112874298809886,3.4305928236492895
830.0,-30.07395667359749,5.066053194574551,35.01526803711348,24.140288668591552,4.99003252119346,-26.567568217912175,-40.108654706832,1.4836440654995937,-0.7389431947799494,-5.045593013675629,40.02982947577865,42384.510543276454,25767.024410512626,25767.024410512626,68151.53495378909,77525.3969815471,77525.3969815471,25767.024410512626,103292.42139205974,103292.42139205974,103292.42139205974,128136.18232180076,91720.20223911929,56579.31580081401,39045.42937589475,24843.76092974102,0.0,63889.19030563577,21117.196790279868,1538.3617538622598,0.0,0.8865785190295061,2.821165286230555,0.0014959135982669303,354026.17242080247,1555819.7907988932,4.394646249344569,1555819.7907988932,4.394646249344569,0.8500000000000001,0.09593112334248294,4.027634451161993,1.2677214201679456,1.0,0.0,4.02763445116137,1.2848015005928963,1.2850991299313006,3.1348301269132732,19356.814241361677,1973.8457313518559,4632.441516551485,4632.441516551485,5.562298912668044,5.066053194574551,-2.4073853846074194,7.473438579181971,3.43066046339581,3.43066046339581,0.9801887038273743,0.0,0.0,0.0002316418872368198,7.78915698715777e-05,0.0001537503173652421,0.0006192500750973392,0.09593112334325739,0.07203847759317054,0.023892645750086847,0.09593110999948772,0.07203847759258898,0.023892645749893957,0.3786876601903254,0.3786876601903254,0.12559746426005083,0.0,4.303144858687176,4.080578504015534,4.9755242961229555,4.306649818895664,4.085417521739998,4.974991033035849,24843.76092974102,21117.196790279868,0.85,1.0667146449620497,0.6634066004047894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519346653820333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.902661947795,1538.3617538622598,0.3786876601903254,0.12559746426005083,6.112874298809886,3.43066046339581
831.0,-30.07458819776326,5.0659121168787165,35.015242051613484,24.1401192144491,4.989977641630356,-26.5681421666296,-40.10918332552535,1.483531610488186,-0.738186378218586,-5.0455921480369526,40.029779193925165,42383.97193319492,25766.929323500146,25766.929323500146,68150.90125669507,77524.93083259044,77524.93083259044,25766.929323500146,103291.86015609058,103291.86015609058,103291.86015609058,128135.51274148237,91719.96877090927,56579.00987147936,39045.50988825546,24843.652585391785,0.0,63889.162473647244,21117.104697583018,1538.3564234141165,0.0,0.8865787057361844,2.8211553713141075,0.0014959135982669303,354026.1843703184,1555817.6214360225,4.394639973320748,1555817.6214360225,4.394639973320748,0.85,0.0959304068192712,4.027634451161993,1.2677208063984295,1.0,0.0,4.027634451161184,1.2848020581437327,1.2850996680370146,3.134828766526941,19356.76496976543,1973.8407070473027,4632.441516551485,4632.441516551485,5.562278386340375,5.0659121168787165,-2.4073517828913125,7.4732638997700285,3.430727991027153,3.430727991027153,0.9802079974363294,0.0,0.0,0.00023162665277934641,7.788690612394811e-05,0.0001537397466553983,0.000619207500142199,0.09593040682008963,0.07203782981700652,0.02389257700308312,0.09593046065249969,0.07203782981639192,0.023892577002879282,0.37868494232955374,0.37868494232955374,0.1255973308399274,0.0,4.303997526545004,4.081775882810007,4.975329397583209,4.307405769818388,4.086567086072819,4.974551451230866,24843.652585391785,21117.104697583018,0.85,1.0667051909595104,0.6633984590215485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384642299762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.887522170227,1538.3564234141165,0.37868494232955374,0.1255973308399274,6.112874298809886,3.430727991027153
832.0,-30.07521700983267,5.065771521664894,35.01521615911698,24.139942007046216,4.989904769207906,-26.568715473565643,-40.109715646225936,1.4834032329324425,-0.7372000182008378,-5.045605395030114,40.029729931832,42383.460242665315,25766.87142565868,25766.87142565868,68150.331668324,77524.50632660354,77524.50632660354,25766.87142565868,103291.37775226223,103291.37775226223,103291.37775226223,128134.93223931848,91719.76856620602,56578.72248223377,39045.606759969174,24843.554487056263,0.0,63889.16124702543,21117.021313997822,1538.3520010408436,0.0,0.8865788168032924,2.821140766562285,0.0014959135982669303,354026.0015051844,1555815.4960719594,4.394636239872838,1555815.4960719594,4.394636239872838,0.85,0.0959297097048028,4.027634451161993,1.2677203146135434,1.0,0.0,4.027634451163024,1.284802690047609,1.2851002805982141,3.134827224725648,19356.722718165933,1973.8363985831995,4632.441516551485,4632.441516551485,5.562265887997705,5.065771521664894,-2.4073284858126143,7.473100007477509,3.4307955212465333,3.4307955212465333,0.9802272917847238,0.0,0.0,0.00023161148466380036,7.788220997618005e-05,0.00015372927468762032,0.000619165322884005,0.09592970970558773,0.07203719697877686,0.023892512726810863,0.09592970027715315,0.07203719697818743,0.023892512726615366,0.37868222773425264,0.37868222773425264,0.12559719596284802,0.0,4.304884891903953,4.082998314741303,4.975198420045558,4.308405376829285,4.087863251347017,4.974649319243724,24843.554487056263,21117.021313997822,0.85,1.0666962961811768,0.6633904627232622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422498875045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.872405413653,1538.3520010408436,0.37868222773425264,0.12559719596284802,6.112874298809886,3.4307955212465333
833.0,-30.075843253509678,5.065631838671778,35.01519037186385,24.139786383043997,4.989861316084819,-26.569283526399843,-40.11023961994795,1.4833015889665315,-0.7364527419505293,-5.045597637476435,40.029681212254815,42382.925012797554,25766.76195917399,25766.76195917399,68149.68697197155,77524.05008788966,77524.05008788966,25766.76195917399,103290.81204706365,103290.81204706365,103290.81204706365,128134.26400062945,91719.54750288976,56578.42242776339,39045.69452791819,24843.451953565796,0.0,63889.146481483986,21116.934160530927,1538.346842759325,0.0,0.886579032978889,2.821131784915385,0.0014959135982669303,354026.1085925787,1555813.3941163677,4.394628973273926,1555813.3941163677,4.394628973273926,0.85,0.09592899274516475,4.027634451161993,1.2677197491982954,1.0,0.0,4.02763445116368,1.2848031967558384,1.285100768015523,3.1348259883940788,19356.67606452318,1973.8316412356087,4632.441516551485,4632.441516551485,5.5622422575893555,5.065631838671778,-2.40728952205733,7.472921360729108,3.4308629618851616,3.4308629618851616,0.9802465605386176,0.0,0.0,0.0002315963794121945,7.787758772134053e-05,0.00015371879169085394,0.0006191231012050773,0.09592899274595978,0.07203654910318842,0.023892443642771367,0.09592909659397603,0.0720365491025914,0.023892443642573355,0.37867951806947076,0.37867951806947076,0.1255970636681456,0.0,4.305734778900387,4.084209069025633,4.9749518849369565,4.30914489552589,4.08906670844226,4.973980499366917,24843.451953565796,21116.934160530927,0.85,1.06668645184863,0.6633822385634898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460193061673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.857321938603,1538.346842759325,0.37867951806947076,0.1255970636681456,6.112874298809886,3.4308629618851616
834.0,-30.07646671454274,5.065492364110282,35.015164662861736,24.139590735454135,4.989771604228717,-26.56985370066326,-40.11076764492316,1.4831585903409485,-0.7354278381750419,-5.045622754558997,40.02963191695761,42382.41868247962,25766.73694737949,25766.73694737949,68149.1556298591,77523.61905341758,77523.61905341758,25766.73694737949,103290.35600079707,103290.35600079707,103290.35600079707,128133.71276877551,91719.33179258063,56578.13142160907,39045.778189968405,24843.356767978443,0.0,63889.13495794685,21116.853252781675,1538.3428515935316,0.0,0.886579083655882,2.8211152808764592,0.0014959135982669303,354025.76186958887,1555811.2673241193,4.394627269800856,1555811.2673241193,4.394627269800856,0.85,0.09592830984226053,4.027634451161993,1.2677192238951105,1.0,0.0,4.027634451162713,1.284803896791589,1.2851014488925083,3.134824280358892,19356.63054058972,1973.8269990863057,4632.441516551485,4632.441516551485,5.562236858321084,5.065492364110282,-2.4072747611109553,7.472767125221237,3.430930443385013,3.430930443385013,0.9802658409671466,0.0,0.0,0.000231581342180679,7.7872929984785e-05,0.000153708412195894,0.0006190812963935909,0.09592830984302847,0.07203592771311297,0.023892382129915506,0.09592829199592084,0.0720359277125363,0.023892382129724235,0.378676812455615,0.378676812455615,0.12559692634153377,0.0,4.306637063154483,4.085430009991342,4.974885561898361,4.310194916383978,4.090266706959255,4.97457250575286,24843.356767978443,21116.853252781675,0.85,1.066678327617306,0.6633744330765569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497733471642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.842268956612,1538.3428515935316,0.378676812455615,0.12559692634153377,6.112874298809886,3.430930443385013
835.0,-30.07708754636724,5.065353753176747,35.015138972790815,24.139435949642234,4.989722366978709,-26.570417460440947,-40.111287113372214,1.4830522810440796,-0.7345364072574512,-5.04561642378377,40.02958105035724,42381.888368661166,25766.63331202429,25766.63331202429,68148.52168068546,77523.18958235273,77523.18958235273,25766.63331202429,103289.82289437702,103289.82289437702,103289.82289437702,128133.06428338702,91719.13297117672,56577.831757451444,39045.89023747252,24843.241389010003,0.0,63889.13162648253,21116.755180658503,1538.3369901424494,0.0,0.8865793003418249,2.821104224699569,0.0014959135982669303,354025.8492612946,1555809.0727419988,4.394619986049969,1555809.0727419988,4.394619986049969,0.85,0.09592758904863669,4.027634451161993,1.2677186458418146,1.0,0.0,4.027634451161489,1.284804425053085,1.2851019580380658,3.134822991441348,19356.588580924465,1973.8227203912106,4632.441516551485,4632.441516551485,5.562214486672175,5.065353753176747,-2.4072367110554365,7.472590464232184,3.4309977549567483,3.4309977549567483,0.9802850728447853,0.0,0.0,0.0002315663692567897,7.786834797712431e-05,0.00015369802127966539,0.0006190394455814094,0.0959275890494696,0.07203527712783549,0.023892311921634123,0.09592757398249085,0.07203527712721002,0.02389231192142667,0.37867411150766167,0.37867411150766167,0.12559679575790325,0.0,4.307524073000877,4.086667015634873,4.974709099271138,4.311080016526319,4.091626986431947,4.974015289061811,24843.241389010003,21116.755180658503,0.85,1.066668460593654,0.6633661671352808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953510725919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.827250845467,1538.3369901424494,0.37867411150766167,0.12559679575790325,6.112874298809886,3.4309977549567483
836.0,-30.077705782985426,5.065215648049636,35.01511339864122,24.139262933190935,4.989655090199272,-26.5709806883923,-40.11180651197208,1.4829299955977981,-0.733601810380037,-5.04562639835567,40.029533046652325,42381.36885916177,25766.57261525327,25766.57261525327,68147.94147441504,77522.75939948743,77522.75939948743,25766.57261525327,103289.3320147407,103289.3320147407,103289.3320147407,128132.47972031504,91718.9250865105,56577.53454615087,39045.98948928848,24843.147705574327,0.0,63889.13719486281,21116.67554973818,1538.3327367339998,0.0,0.886579423528413,2.821090688719605,0.0014959135982669303,354025.7115696579,1555807.001678419,4.3946158452175,1555807.001678419,4.3946158452175,0.85,0.0959268968797945,4.027634451161993,1.2677181024057789,1.0,0.0,4.027634451160546,1.2848050279245335,1.2851025418923958,3.134821520482536,19356.544708530277,1973.818246652045,4632.441516551485,4632.441516551485,5.562201384127695,5.065215648049636,-2.407210553381515,7.472426201431151,3.4310650945986487,3.4310650945986487,0.9803043127424711,0.0,0.0,0.00023155145980917238,7.786376683477918e-05,0.0001536876929743932,0.000618997846943273,0.09592689688056086,0.07203464848998198,0.023892248390578887,0.09592686180704117,0.0720346484894065,0.023892248390388005,0.37867141608098137,0.37867141608098137,0.12559666384264073,0.0,4.308428730414846,4.087911166327956,4.97458210789523,4.312024587975657,4.0928691195492775,4.974055174922341,24843.147705574327,21116.67554973818,0.85,1.0666592861719641,0.6633579778968993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572323619707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.812264624099,1538.3327367339998,0.37867141608098137,0.12559666384264073,6.112874298809886,3.4310650945986487
837.0,-30.078321502301005,5.065078122017374,35.015087876518166,24.1390841891058,4.989590381720065,-26.571541393475744,-40.11232552640138,1.4828102728866641,-0.7328028348534872,-5.045632469464442,40.02948341372224,42380.85861101703,25766.503123871553,25766.503123871553,68147.36173488857,77522.29570670311,77522.29570670311,25766.503123871553,103288.79883057467,103288.79883057467,103288.79883057467,128131.84161216825,91718.68371605955,56577.24662034047,39046.04121746564,24843.042781593587,0.0,63889.08399905922,21116.58636435455,1538.327746793978,0.0,0.8865795725203076,2.821079404605147,0.0014959135982669303,354025.62776248256,1555804.8603260212,4.394610836958441,1555804.8603260212,4.394610836958441,0.85,0.09592619622653203,4.027634451161993,1.267717558969744,1.0,0.0,4.027634451162626,1.2848056186801835,1.2851031137072348,3.1348200790866563,19356.493769229353,1973.8130522889421,4632.441516551485,4632.441516551485,5.562186383100381,5.065078122017374,-2.407181443442979,7.4722595654603525,3.431132355807265,3.431132355807265,0.9803235302306471,0.0,0.0,0.00023153661194807299,7.785918932975211e-05,0.00015367742261832089,0.0006189564817033305,0.0959261962273321,0.07203401349048016,0.023892182736851942,0.09592618306882707,0.07203401348987937,0.023892182736652664,0.37866872632945625,0.37866872632945625,0.12559653374568674,0.0,4.309311994794882,4.089123678819931,4.97446475262069,4.312829634610978,4.09396240084908,4.973983786998872,24843.042781593587,21116.58636435455,0.85,1.0666511001455594,0.6633505437586348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609384589194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.797309698968,1538.327746793978,0.37866872632945625,0.12559653374568674,6.112874298809886,3.431132355807265
838.0,-30.078934417802635,5.064941281120929,35.01506243888824,24.138925002794736,4.989534794591789,-26.57209866254648,-40.11284021018071,1.4826990393274657,-0.7318727483866496,-5.045632953382874,40.029434830502694,42380.34261666535,25766.420907573363,25766.420907573363,68146.76352423872,77521.87419659337,77521.87419659337,25766.420907573363,103288.29510416674,103288.29510416674,103288.29510416674,128131.23669531707,91718.48708938138,56576.95550942034,39046.14619995671,24842.94159115033,0.0,63889.08779110704,21116.500352477782,1538.3228452063029,0.0,0.8865797461883043,2.8210670395729145,0.0014959135982669303,354025.62108234654,1555802.7642642646,4.394604999230787,1555802.7642642646,4.394604999230787,0.85,0.09592549406212361,4.027634451161993,1.2677169721247625,1.0,0.0,4.027634451163604,1.2848061695803747,1.285103645745363,3.1348187349360583,19356.452272743398,1973.808820824991,4632.441516551485,4632.441516551485,5.562168635159499,5.064941281120929,-2.407148085582994,7.472089366703923,3.4311995615342816,3.4311995615342816,0.9803427318669377,0.0,0.0,0.00023152183257119837,7.785465026506086e-05,0.0001536671823061375,0.00061891523746919,0.09592549406291015,0.0720333772408112,0.02389211682209895,0.09592547575743289,0.07203337724022056,0.02389211682190305,0.3786660400281049,0.3786660400281049,0.12559640560330884,0.0,4.310202615900209,4.090357122490104,4.974313682455431,4.3137602049962425,4.09529005666235,4.973708482540246,24842.94159115033,21116.500352477782,0.85,1.066641673567991,0.6633424279782005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646294835449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.782384595914,1538.3228452063029,0.3786660400281049,0.12559640560330884,6.112874298809886,3.4311995615342816
839.0,-30.079545087777742,5.064805084618579,35.01503711388016,24.138760612718784,4.9894787342003415,-26.572653957709658,-40.11335457963867,1.4825876041239978,-0.7310243539184853,-5.045634751471553,40.029387235571974,42379.83505229393,25766.343580282126,25766.343580282126,68146.17863257605,77521.43346356103,77521.43346356103,25766.343580282126,103287.77704384315,103287.77704384315,103287.77704384315,128130.62316132964,91718.27014162758,56576.671730326874,39046.22045700078,24842.84611748649,0.0,63889.06657448727,21116.419199863514,1538.31829611997,0.0,0.8865799095739708,2.821055601919553,0.0014959135982669303,354025.59626106336,1555800.7108430536,4.394599507137853,1555800.7108430536,4.394599507137853,0.8499999999999999,0.09592479756499964,4.027634451161993,1.267716476493515,1.0,0.0,4.0276344511640385,1.284806721310762,1.2851041786845459,3.1348173887610065,19356.406487657146,1973.8041520455147,4632.441516551485,4632.441516551485,5.562151942603108,5.064805084618579,-2.407115556803172,7.47192064142175,3.4312667447338834,3.4312667447338834,0.9803619270668238,0.0,0.0,0.00023150710820564056,7.785011421683596e-05,0.0001536569939888046,0.0006188742026513007,0.09592479756576731,0.07203274555647593,0.023892052009291388,0.09592482085063733,0.07203274555589946,0.023892052009100183,0.378663358565059,0.378663358565059,0.1255962769009849,0.0,4.311085642796286,4.091584355156726,4.974150862439387,4.314610397553054,4.096489978290094,4.973496164205187,24842.84611748649,21116.419199863514,0.85,1.0666328729834467,0.6633347038007503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683037180782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.767495138622,1538.31829611997,0.378663358565059,0.1255962769009849,6.112874298809886,3.4312667447338834
840.0,-30.080152969979924,5.064669613182357,35.015011913174035,24.138600343745225,4.989429395886727,-26.573206071245,-40.11386091643942,1.482482497143752,-0.7302436549098275,-5.045632083342214,40.029340206089934,42379.30614669493,25766.256572346636,25766.256572346636,68145.56271904157,77520.98229744694,77520.98229744694,25766.256572346636,103287.23886979358,103287.23886979358,103287.23886979358,128129.99079649629,91718.04435699704,56576.36820621247,39046.306834205076,24842.751926702713,0.0,63889.05876090779,21116.339137697305,1538.3137156452456,0.0,0.8865800936769354,2.821045583022597,0.0014959135982669303,354025.63309261436,1555798.6818194014,4.394593318649328,1555798.6818194014,4.394593318649328,0.85,0.09592409867707687,4.027634451161993,1.2677158786589282,1.0,0.0,4.027634451160974,1.28480724329583,1.285104681958975,3.1348161151630594,19356.358837618824,1973.7992930938522,4632.441516551485,4632.441516551485,5.562133160296806,5.064669613182357,-2.407079575681814,7.471749188864171,3.4313338942575426,3.4313338942575426,0.9803811126450122,0.0,0.0,0.00023149245191523762,7.784564924451027e-05,0.00015364680267072737,0.0006188331557475101,0.09592409867783834,0.07203211246190204,0.023891986215936304,0.09592421447221586,0.07203211246133022,0.023891986215746643,0.3786606814181524,0.3786606814181524,0.12559614693716642,0.0,4.311945984815168,4.092794628710919,4.973948062395209,4.3153884284324135,4.097640795465054,4.973141937804996,24842.751926702713,21116.339137697305,0.85,1.0666233630716475,0.6633265064256327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719645090563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.752630236193,1538.3137156452456,0.3786606814181524,0.12559614693716642,6.112874298809886,3.4313338942575426
841.0,-30.08075860673105,5.064534224936109,35.0149867256783,24.1384053247981,4.989333697085911,-26.57376079983293,-40.114375146198995,1.4823358901796553,-0.72908138194515,-5.045659573358447,40.02929018944874,42378.8198183929,25766.246589549755,25766.246589549755,68145.06640794265,77520.57814023388,77520.57814023388,25766.246589549755,103286.82472978364,103286.82472978364,103286.82472978364,128129.47494322047,91717.84590607877,56576.08758420501,39046.39813541529,24842.650213436827,0.0,63889.04834885212,21116.2526814213,1538.3093930895645,0.0,0.8865801348726718,2.8210269846615965,0.0014959135982669303,354025.2536134225,1555796.5239209826,4.394591933884561,1555796.5239209826,4.394591933884561,0.85,0.09592342267638401,4.027634451161993,1.267715411600657,1.0,0.0,4.027634451161682,1.2848079593164112,1.2851053793844731,3.1348143681371003,19356.3169561416,1973.7950223717173,4632.441516551485,4632.441516551485,5.562131005321541,5.064534224936109,-2.4070658715415365,7.471600096477646,3.431401035515313,3.431401035515313,0.980400295861518,0.0,0.0,0.00023147785061372006,7.784111491292138e-05,0.0001536367357007987,0.0006187926096726065,0.09592342267716042,0.07203149721411306,0.023891925463047355,0.09592331698931612,0.07203149721353004,0.02389192546285398,0.3786580075134595,0.3786580075134595,0.1255960134301506,0.0,4.312883561238323,4.094036033343741,4.973962070916855,4.316578191413271,4.098950127528553,4.973965828969938,24842.650213436827,21116.2526814213,0.85,1.06661576857197,0.6633190024523868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756086056501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.737800826482,1538.3093930895645,0.3786580075134595,0.1255960134301506,6.112874298809886,3.431401035515313
842.0,-30.081361531015393,5.0643999224466825,35.0149615678773,24.138262832444184,4.989304550652132,-26.574306431069598,-40.11487669833002,1.4822494506981978,-0.7284012971715583,-5.045639086954065,40.02924067937477,42378.29255319628,25766.116298731173,25766.116298731173,68144.40885192745,77520.11707649488,77520.11707649488,25766.116298731173,103286.23337522605,103286.23337522605,103286.23337522605,128128.76824967057,91717.61639808801,56575.791874756374,39046.471692590705,24842.53487444453,0.0,63889.006567035234,21116.15464327785,1538.3031948479954,0.0,0.8865804188005697,2.8210203831752265,0.0014959135982669303,354025.53641294106,1555794.3878799323,4.39458238985684,1555794.3878799323,4.39458238985684,0.85,0.09592269850345578,4.027634451161993,1.2677147824456916,1.0,0.0,4.0276344511620215,1.2848083937201824,1.2851057952130602,3.1348133082318337,19356.268520317913,1973.7900832922471,4632.441516551485,4632.441516551485,5.5621028795873855,5.0643999224466825,-2.4070166386572027,7.471416561103885,3.4314679760829994,3.4314679760829994,0.9804194217379998,0.0,0.0,0.00023146331554991265,7.783669260427653e-05,0.00015362662294563612,0.0006187518791915176,0.0959226985042698,0.07203084458883094,0.02389185391543885,0.09592273673978916,0.07203084458821968,0.0238918539152361,0.3786553388980054,0.3786553388980054,0.12559589010642982,0.0,4.313747482938197,4.095250705652859,4.973760389182019,4.317237789782496,4.100147909778968,4.972992621546723,24842.53487444453,21116.15464327785,0.85,1.0666061739499308,0.6633111834151164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792392587227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.722996137902,1538.3031948479954,0.3786553388980054,0.12559589010642982,6.112874298809886,3.4314679760829994
843.0,-30.08196199086797,5.064266134292306,35.014936601272474,24.138103785831504,4.989246678348251,-26.5748527170019,-40.11538209216667,1.482137404474188,-0.7274438888886152,-5.04564483933922,40.02919593273881,42377.79193240224,25766.054578525185,25766.054578525185,68143.84651092743,77519.70544176243,77519.70544176243,25766.054578525185,103285.76002028762,103285.76002028762,103285.76002028762,128128.21555388725,91717.42369360951,56575.51018421696,39046.57056599172,24842.45553359963,0.0,63889.026099591356,21116.087203559684,1538.2996522241226,0.0,0.8865805517018273,2.8210070406272205,0.0014959135982669303,354025.4570055403,1555792.4573524809,4.394577922480115,1555792.4573524809,4.394577922480115,0.85,0.0959220193630081,4.027634451161993,1.2677142967050896,1.0,0.0,4.0276344511630295,1.2848089477955877,1.2851063308183783,3.1348119563398207,19356.227851580792,1973.7859362351867,4632.441516551485,4632.441516551485,5.562089556115138,5.064266134292306,-2.406986559835827,7.4712526941281325,3.4315350185402487,3.4315350185402487,0.9804385767257854,0.0,0.0,0.00023144884073340703,7.783223665732107e-05,0.00015361660407608595,0.0006187115268473557,0.09592201936372124,0.07203022664687489,0.02389179271684635,0.09592207653063191,0.07203022664633937,0.023891792716668726,0.37865267371978445,0.37865267371978445,0.12559576185347524,0.0,4.31464112603436,4.0964892132942055,4.973606292631757,4.318200950450603,4.101432515660633,4.972978968578957,24842.45553359963,21116.087203559684,0.85,1.0665970460201346,0.6633031448365323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828536684085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.708225601182,1538.2996522241226,0.37865267371978445,0.12559576185347524,6.112874298809886,3.4315350185402487
844.0,-30.082560071057998,5.064132836534796,35.01491169271165,24.13793000103908,4.989181922778392,-26.5753975491246,-40.11588346967471,1.4820194008369894,-0.7265649039116511,-5.04565133987513,40.029147690164265,42377.28495118843,25765.99573090119,25765.99573090119,68143.28068208962,77519.262064325,77519.262064325,25765.99573090119,103285.25779522619,103285.25779522619,103285.25779522619,128127.61345369848,91717.19549984347,56575.21838667432,39046.64123685461,24842.355658472286,0.0,63888.9968953269,21116.002309701442,1538.2949477049337,0.0,0.8865806934634107,2.820994648415036,0.0014959135982669303,354025.3672704916,1555790.375999958,4.394573157271137,1555790.375999958,4.394573157271137,0.85,0.09592132973558207,4.027634451161993,1.2677137257950384,1.0,0.0,4.027634451162436,1.2848095296218094,1.2851068942556914,3.1348105367396744,19356.179693113707,1973.7810254382189,4632.441516551485,4632.441516551485,5.562076852743972,5.064132836534796,-2.4069569794779153,7.471089816012711,3.4316019923177565,3.4316019923177565,0.9804577120907876,0.0,0.0,0.0002314344241106001,7.782781635449232e-05,0.0001536066077561078,0.0006186712653246267,0.09592132973635678,0.07202960123775355,0.023891728498603226,0.09592137714523756,0.0720296012371718,0.023891728498410265,0.3786500135471417,0.3786500135471417,0.12559563240951363,0.0,4.315533415209529,4.097710360658141,4.973499318569395,4.31908643596347,4.102582815618234,4.973059061246431,24842.355658472286,21116.002309701442,0.85,1.0665886771353252,0.6632955126939561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986453321407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.693484337768,1538.2949477049337,0.3786500135471417,0.12559563240951363,6.112874298809886,3.4316019923177565
845.0,-30.08315577259784,5.064000333224827,35.014886876029514,24.137789499387168,4.989139269247092,-26.575938029787597,-40.11638421854002,1.4819215264289636,-0.725589604199115,-5.04564285134481,40.02910054918847,42376.78552612166,25765.900397196212,25765.900397196212,68142.68592331787,77518.86387545314,77518.86387545314,25765.900397196212,103284.76427264935,103284.76427264935,103284.76427264935,128127.0209053683,91717.02048262008,56574.942133256496,39046.75372151509,24842.256632718952,0.0,63889.01035423404,21115.91813781111,1538.289953464979,0.0,0.8865809076404374,2.820982736388119,0.0014959135982669303,354025.4844483232,1555788.3421762683,4.39456595787348,1555788.3421762683,4.39456595787348,0.85,0.0959206284499907,4.027634451161993,1.2677131933486088,1.0,0.0,4.02763445116211,1.2848100171578891,1.2851073634557515,3.134809347199416,19356.142757130146,1973.777259016091,4632.441516551485,4632.441516551485,5.562056273163066,5.064000333224827,-2.4069161951326907,7.4709165283575185,3.4316688910513946,3.4316688910513946,0.9804768260146842,0.0,0.0,0.00023142006564717374,7.78234018256353e-05,0.00015359666382153844,0.0006186312147911751,0.09592062845075774,0.07202896699592987,0.023891661454827885,0.09592068385882688,0.07202896699535387,0.023891661454636833,0.3786473571514431,0.3786473571514431,0.12559550476877968,0.0,4.316434962882738,4.098969784227506,4.97331379873043,4.320053247145722,4.104023481360855,4.9725878627969,24842.256632718952,21115.91813781111,0.85,1.0665791431969165,0.663287555890483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519900387256883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.678770731598,1538.289953464979,0.3786473571514431,0.12559550476877968,6.112874298809886,3.4316688910513946
846.0,-30.08374903261116,5.0638681421616,35.01486214106705,24.137611837964528,4.989065511769848,-26.576479423349255,-40.11688503725452,1.481795902500141,-0.7245995743080584,-5.045656732443316,40.02905329606627,42376.297123247976,25765.86292758727,25765.86292758727,68142.16005083524,77518.4411102474,77518.4411102474,25765.86292758727,103284.30403783466,103284.30403783466,103284.30403783466,128126.4681354535,91716.80731100752,56574.66332397647,39046.82665225672,24842.16409761883,0.0,63888.99074987555,21115.839482976004,1538.285833828004,0.0,0.8865810081910511,2.8209680111838455,0.0014959135982669303,354025.29283012403,1555786.3035162152,4.394562577941983,1555786.3035162152,4.394562577941983,0.85,0.09591995195296805,4.027634451161993,1.2677126570558177,1.0,0.0,4.027634451161511,1.284810634391749,1.2851079624602544,3.1348078412105793,19356.09776896827,1973.772671500285,4632.441516551485,4632.441516551485,5.56204818464024,5.0638681421616,-2.4068918447880776,7.470759986949678,3.431735807280446,3.431735807280446,0.9804959449372702,0.0,0.0,0.00023140576684866048,7.781898691254829e-05,0.0001535867799361122,0.0006185914061137211,0.09591995195371607,0.07202835214530878,0.02389159980840729,0.09591993716231684,0.07202835214474708,0.023891599808220972,0.37864470691348784,0.37864470691348784,0.12559537373420132,0.0,4.317365400736151,4.1002268509305395,4.973251780936096,4.321057158135261,4.105229133692319,4.97297731339853,24842.16409761883,21115.839482976004,0.85,1.0665712394426574,0.6632801148659642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936098871202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.664084841716,1538.285833828004,0.37864470691348784,0.12559537373420132,6.112874298809886,3.431735807280446
847.0,-30.08433932551023,5.063736844792252,35.01483747717106,24.137470113951736,4.989029819552655,-26.577014339265883,-40.11737733436746,1.4817048333003977,-0.7237835648741111,-5.045642544600449,40.029005896089025,42375.78614569016,25765.75568432181,25765.75568432181,68141.54183001196,77518.0098974477,77518.0098974477,25765.75568432181,103283.76558176952,103283.76558176952,103283.76558176952,128125.82629909253,91716.59990525883,56574.37615346941,39046.91527976602,24842.06071732301,0.0,63888.97599708903,21115.751609724557,1538.280453642641,0.0,0.8865812523598873,2.8209588743401697,0.0014959135982669303,354025.4886827011,1555784.2585223662,4.394554370396628,1555784.2585223662,4.394554370396628,0.85,0.09591924598059702,4.027634451161993,1.2677121026301759,1.0,0.0,4.027634451161647,1.28481108981922,1.2851083997138324,3.1348067300140627,19356.053997645788,1973.7682080675652,4632.441516551485,4632.441516551485,5.562025034155756,5.063736844792252,-2.4068466522060934,7.470583496998345,3.43180259686508,3.43180259686508,0.9805150276757371,0.0,0.0,0.00023139154037164528,7.781464734639488e-05,0.0001535768930252504,0.0006185515852509185,0.09591924598137155,0.07202771476307165,0.023891531218299893,0.09591931742272551,0.07202771476249005,0.023891531218106974,0.3786420622983598,0.3786420622983598,0.12559524735332492,0.0,4.318259546104741,4.101477473488558,4.973063144874857,4.321858979726358,4.106506663793823,4.972335581910272,24842.06071732301,21115.751609724557,0.85,1.0665618092410292,0.66327227012718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997166428562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.649428007027,1538.280453642641,0.3786420622983598,0.12559524735332492,6.112874298809886,3.43180259686508
848.0,-30.084927156213325,5.063605667666054,35.01481288108609,24.137278412841283,4.988944317008768,-26.57755202028102,-40.11787378750739,1.481569181068448,-0.72278871655692,-5.045664581540693,40.02895854342319,42375.30308394625,25765.741255143745,25765.741255143745,68141.04433909,77517.57799033048,77517.57799033048,25765.741255143745,103283.31924547422,103283.31924547422,103283.31924547422,128125.28872297372,91716.37064527508,56574.09573885841,39046.972118240745,24841.969477499508,0.0,63888.94159574025,21115.67405587458,1538.276588136076,0.0,0.8865813116956399,2.8209431310589714,0.0014959135982669303,354025.18447923224,1555782.2155717178,4.394552375871957,1555782.2155717178,4.394552375871957,0.85,0.09591858026530237,4.027634451161993,1.2677115932619198,1.0,0.0,4.027634451162436,1.2848117536960348,1.2851090455422487,3.1348051102238474,19356.005614162,1973.7632743252796,4632.441516551485,4632.441516551485,5.5620219193451295,5.063605667666054,-2.4068281491903276,7.4704338168563815,3.431869435728929,3.431869435728929,0.9805341244939798,0.0,0.0,0.00023137737403607653,7.781027137171381e-05,0.0001535671026643627,0.000618512153256118,0.0959185802660403,0.07202710841668224,0.023891471849358074,0.09591854750126096,0.0720271084161281,0.02389147184917427,0.3786394226285931,0.3786394226285931,0.1255951169725567,0.0,4.319191875184572,4.102713687702135,4.973071898556498,4.322875864983757,4.1076172484278,4.9730650075622975,24841.969477499508,21115.67405587458,0.85,1.066554596729041,0.6632650663095598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007051989354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.634810838197,1538.276588136076,0.3786394226285931,0.1255951169725567,6.112874298809886,3.431869435728929
849.0,-30.085512660925726,5.063475336103046,35.01478829372377,24.13713214863094,4.988903774718484,-26.578083111120996,-40.118361719045765,1.4814742249059247,-0.7219437909176349,-5.045651910760687,40.028909605313814,42374.79463198163,25765.63978756087,25765.63978756087,68140.43441954251,77517.14791481414,77517.14791481414,25765.63978756087,103282.787702375,103282.787702375,103282.787702375,128124.64457172347,91716.16048093286,56573.80719806861,39047.0592031825,24841.856869348474,0.0,63888.91607253098,21115.5783389462,1538.2707112158782,0.0,0.8865815537070303,2.8209334342753016,0.0014959135982669303,354025.3593898432,1555780.1042219202,4.394544240851224,1555780.1042219202,4.394544240851224,0.85,0.09591787324197996,4.027634451161993,1.2677110547712074,1.0,0.0,4.027634451162688,1.284812227067098,1.2851095008938607,3.134803955248827,19355.961260660442,1973.7587515268153,4632.441516551485,4632.441516551485,5.5620000156508205,5.063475336103046,-2.4067839686726225,7.470259304775668,3.43193609203718,3.43193609203718,0.98055316915348,0.0,0.0,0.00023136326454969267,7.780597073218224e-05,0.00015355729381751044,0.0006184726468066096,0.0959178732427813,0.07202647000177097,0.023891403241010332,0.09591787751970707,0.07202647000116923,0.023891403240810734,0.37863678687475777,0.37863678687475777,0.1255949952410954,0.0,4.320091124253793,4.1039471268681496,4.972955841374755,4.323708119843047,4.108904735070098,4.97251570808794,24841.856869348474,21115.5783389462,0.85,1.0665454762479445,0.6632573729044788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042292249669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.620223318929,1538.2707112158782,0.37863678687475777,0.1255949952410954,6.112874298809886,3.43193609203718
