time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
850.0,-30.08609587145006,5.063345387334153,35.01476380919698,24.136968771368288,4.98883818308072,-26.578614642122243,-40.11885345736516,1.4813569537450488,-0.7208957982291508,-5.045660593936524,40.028863425877866,42374.31196396616,25765.59385226713,25765.59385226713,68139.9058162333,77516.75003252533,77516.75003252533,25765.59385226713,103282.34388479247,103282.34388479247,103282.34388479247,128124.11095160303,91715.97144190391,56573.533373312974,39047.153409545484,24841.767066810553,0.0,63888.92047635604,21115.50200678897,1538.2666236964262,0.0,0.8865816768620729,2.820918551222828,0.0014959135982669303,354025.23952510825,1555778.1118922879,4.39454010109341,1555778.1118922879,4.39454010109341,0.8500000000000001,0.09591719984530847,4.027634451161993,1.2677105190278963,1.0,0.0,4.027634451162898,1.284812804719346,1.2851100606228179,3.134802545839966,19355.921365487095,1973.754683351307,4632.441516551485,4632.441516551485,5.56199009965003,5.063345387334153,-2.406755433025978,7.470100820360131,3.432002784795116,3.432002784795116,0.9805722242271759,0.0,0.0,0.00023134921113668834,7.780163676193663e-05,0.00015354757437475173,0.0006184335004441085,0.09591719984604392,0.07202585710986331,0.023891342736180612,0.09591712991407834,0.07202585710931105,0.023891342735997422,0.37863415490945734,0.37863415490945734,0.1255948728630564,0.0,4.321029897694473,4.105207563339945,4.972917244449036,4.324764795707381,4.1102330806131135,4.972746344815732,24841.767066810553,21115.50200678897,0.85,1.0665371289447667,0.6632497723865597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077393230035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.605662802649,1538.2666236964262,0.37863415490945734,0.1255948728630564,6.112874298809886,3.432002784795116
851.0,-30.086676298394217,5.063216146581057,35.01473938774036,24.136817932035797,4.988792599771094,-26.579141666467063,-40.11933691855518,1.481257967836137,-0.7200393661711928,-5.045653419755262,40.0288162938623,42373.80713149141,25765.508890371522,25765.508890371522,68139.31602186293,77516.32197029232,77516.32197029232,25765.508890371522,103281.83086066385,103281.83086066385,103281.83086066385,128123.49673333812,91715.75920017563,56573.24436134319,39047.23870981382,24841.66587267428,0.0,63888.9045824881,21115.415991773138,1538.2615196271558,0.0,0.8865818843055879,2.8209080590817157,0.0014959135982669303,354025.3385593019,1555776.0784672876,4.394533128048074,1555776.0784672876,4.394533128048074,0.85,0.09591650752431474,4.027634451161993,1.2677099574590107,1.0,0.0,4.027634451162756,1.2848132966876722,1.2851105347352012,3.1348013454915846,19355.87657356985,1973.7501158468847,4632.441516551485,4632.441516551485,5.561971759020082,5.063216146581057,-2.406715102383266,7.469931248964324,3.432069375810005,3.432069375810005,0.98059125023143,0.0,0.0,0.00023133522557946027,7.779737596034094e-05,0.00015353784961911934,0.0006183943326832943,0.09591650752508078,0.07202522968164393,0.02389127784343685,0.09591647734386702,0.0720252296810687,0.023891277843246045,0.3786315284351142,0.3786315284351142,0.12559475458963928,0.0,4.321944796967898,4.106458086060229,4.972812533302545,4.325614053584047,4.111473713384498,4.972407331644035,24841.66587267428,21115.415991773138,0.85,1.0665281627091767,0.6632420356617922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112356835102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.591128729782,1538.2615196271558,0.3786315284351142,0.12559475458963928,6.112874298809886,3.432069375810005
852.0,-30.0872545593401,5.063087393224604,35.0147150665716,24.13665843140336,4.98873512712571,-26.57966793017784,-40.11982404682783,1.4811484979556597,-0.7190946067439654,-5.045656154873439,40.02877037202856,42373.32680433831,25765.450402774335,25765.450402774335,68138.77720711264,77515.90695507299,77515.90695507299,25765.450402774335,103281.35735784733,103281.35735784733,103281.35735784733,128122.93194199771,91715.55431755212,56572.974166785796,39047.31127862924,24841.574584150385,0.0,63888.88586277963,21115.338396527826,1538.2572057613868,0.0,0.8865820368475789,2.820895238507797,0.0014959135982669303,354025.30080304353,1555774.0972553135,4.394528000474306,1555774.0972553135,4.394528000474306,0.85,0.09591583102808822,4.027634451161993,1.2677094305073844,1.0,0.0,4.027634451162776,1.2848138375944076,1.2851110578653546,3.13480002573995,19355.83333473274,1973.7457067125613,4632.441516551485,4632.441516551485,5.561959133367504,5.063087393224604,-2.4066819727201594,7.469769365944764,3.432135963828378,3.432135963828378,0.9806102753795366,0.0,0.0,0.00023132129298718637,7.779308305849882e-05,0.00015352820992868755,0.0006183555075340128,0.09591583102882528,0.07202461446382462,0.023891216565000664,0.09591578893702521,0.07202461446327114,0.02389121656481707,0.3786289065923936,0.3786289065923936,0.12559463556325898,0.0,4.322869943930243,4.107711650231295,4.972739906659683,4.326561548129462,4.112720842458373,4.972444199208496,24841.574584150385,21115.338396527826,0.85,1.0665200415837728,0.6632347118299671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201471537236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.576630980951,1538.2572057613868,0.3786289065923936,0.12559463556325898,6.112874298809886,3.432135963828378
853.0,-30.087830076255795,5.062959314024818,35.014690832125986,24.136502213683002,4.988689949151647,-26.58019049429456,-40.12030303766949,1.4810503671827422,-0.7183416283468773,-5.0456495339934575,40.02872425566945,42372.82463323375,25765.369503974416,25765.369503974416,68138.19413720816,77515.45536747895,77515.45536747895,25765.369503974416,103280.82487145337,103280.82487145337,103280.82487145337,128122.3034388042,91715.31673267757,56572.68599840119,39047.36748252931,24841.478567350834,0.0,63888.84604988014,21115.25678224821,1538.2524035504882,0.0,0.886582237788074,2.8208860506705347,0.0014959135982669303,354025.3921993388,1555772.1076528202,4.394521246026391,1555772.1076528202,4.394521246026391,0.85,0.09591514469669199,4.027634451161993,1.2677088546520103,1.0,0.0,4.027634451162749,1.2848143253153868,1.2851115278833694,3.1347988357565355,19355.783194347405,1973.7405938161764,4632.441516551485,4632.441516551485,5.561941669833504,5.062959314024818,-2.406641826777854,7.469601140802672,3.432202483476817,3.432202483476817,0.9806292809933763,0.0,0.0,0.00023130742727705574,7.778886208271856e-05,0.0001535185651943372,0.0006183166620696709,0.09591514469743957,0.07202399190280749,0.02389115279463208,0.09591519883805057,0.07202399190224612,0.023891152794445866,0.37862628947316757,0.37862628947316757,0.1255945178111606,0.0,4.323755808122314,4.108928512113891,4.972620209453851,4.327307905646592,4.11380845423048,4.97215401150595,24841.478567350834,21115.25678224821,0.85,1.0665115798775018,0.6632272650558109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181820917841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.562157276723,1538.2524035504882,0.37862628947316757,0.1255945178111606,6.112874298809886,3.432202483476817
854.0,-30.088403008517563,5.062831531569084,35.01466665422708,24.136334156524413,4.988619455908988,-26.580713263561876,-40.12078206343574,1.4809297109457102,-0.7172674786972948,-5.045660407292602,40.028677433808355,42372.333667162726,25765.33389468803,25765.33389468803,68137.66756185076,77515.05849176396,77515.05849176396,25765.33389468803,103280.39238645199,103280.39238645199,103280.39238645199,128121.77635312667,91715.12256745434,56572.39774282237,39047.47202736885,24841.383966674683,0.0,63888.85599404354,21115.17637167348,1538.2480830868928,0.0,0.8865823521074342,2.8208705658706235,0.0014959135982669303,354025.24210158765,1555770.0876147575,4.394517403276936,1555770.0876147575,4.394517403276936,0.85,0.09591447530799235,4.027634451161993,1.2677082853904,1.0,0.0,4.0276344511625295,1.284814918288165,1.2851121032585033,3.1347973889719842,19355.7422173318,1973.7364153234594,4632.441516551485,4632.441516551485,5.561933982896441,5.062831531569084,-2.4066145445890625,7.469446076158146,3.432268991906922,3.432268991906922,0.9806482834019777,0.0,0.0,0.00023129362459860147,7.778464101094024e-05,0.00015350898358766125,0.0006182780708605254,0.09591447530873659,0.07202338244697946,0.02389109286175713,0.09591441530065818,0.0720233824464206,0.023891092861571747,0.3786236747418411,0.3786236747418411,0.12559439817445586,0.0,4.324688088831238,4.110171315311334,4.972608918079686,4.328392928595292,4.115122184892357,4.972543075927149,24841.383966674683,21115.17637167348,0.85,1.066503171823946,0.6632194771356239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216323762345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.5477192692,1538.2480830868928,0.3786236747418411,0.12559439817445586,6.112874298809886,3.432268991906922
855.0,-30.08897380487925,5.062704461664175,35.01464251254412,24.136182898096763,4.988575602235109,-26.5812314460092,-40.12126039071006,1.4808332433574514,-0.7164520033763324,-5.045651188891595,40.0286301328688,42371.84907337194,25765.248388589076,25765.248388589076,68137.097461961,77514.62166222506,77514.62166222506,25765.248388589076,103279.87005081415,103279.87005081415,103279.87005081415,128121.1495060171,91714.89837174704,56572.12578286296,39047.52509876009,24841.279455202948,0.0,63888.80455396304,21115.087536922507,1538.2427343473883,0.0,0.8865825705833629,2.820860855415789,0.0014959135982669303,354025.36935470614,1555768.0469097982,4.394510059393621,1555768.0469097982,4.394510059393621,0.8500000000000001,0.09591378390154258,4.027634451161993,1.2677077710768208,1.0,0.0,4.0276344511618785,1.2848153979910037,1.2851125654045683,3.134796218553877,19355.694902623,1973.7315905658916,4632.441516551485,4632.441516551485,5.561915524789923,5.062704461664175,-2.4065723606348475,7.4692768222990225,3.4323353763894837,3.4323353763894837,0.9806672503969953,0.0,0.0,0.00023127987413134468,7.778042630542108e-05,0.00015349944782592362,0.0006182396642980328,0.09591378390231288,0.07202275594899507,0.02389102795331781,0.0959137752552281,0.07202275594841664,0.023891027953125935,0.3786210643058487,0.3786210643058487,0.12559428352688834,0.0,4.325587599935773,4.111395360149743,4.972522458271214,4.329199185515279,4.1163089116028,4.972194149037307,24841.279455202948,21115.087536922507,0.85,1.0664951072047324,0.6632124261705817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250671809718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.533313857015,1538.2427343473883,0.3786210643058487,0.12559428352688834,6.112874298809886,3.4323353763894837
856.0,-30.089542272873018,5.062577986750138,35.01461849488601,24.136037297453754,4.988528941441694,-26.58174781345078,-40.12173459688199,1.480734482011887,-0.715503115377544,-5.045646912163408,40.028585461971446,42371.357679246365,25765.17698968449,25765.17698968449,68136.53466893085,77514.21913426908,77514.21913426908,25765.17698968449,103279.39612395357,103279.39612395357,103279.39612395357,128120.58755680763,91714.70640087796,56571.84494582454,39047.62383894824,24841.191432854055,0.0,63888.81527180229,21115.012717925947,1538.2384414453743,0.0,0.8865827543334484,2.820848801527676,0.0014959135982669303,354025.4283917466,1555766.1196746367,4.394503882792015,1555766.1196746367,4.394503882792015,0.85,0.09591310748285706,4.027634451161993,1.2677072062110528,1.0,0.0,4.027634451161423,1.2848158883077825,1.2851130382400462,3.1347950222399166,19355.65438870827,1973.7274592963215,4632.441516551485,4632.441516551485,5.561900111987768,5.062577986750138,-2.4065336734825142,7.469111660232652,3.432401762854118,3.432401762854118,0.9806862179583195,0.0,0.0,0.00023126618050296142,7.777624812076224e-05,0.00015348993238219918,0.0006182013395690702,0.09591310748357759,0.07202214093630223,0.023890966547275357,0.09591311760898806,0.07202214093576118,0.02389096654709588,0.3786184569966518,0.3786184569966518,0.12559416830288467,0.0,4.326497989452093,4.112638968288138,4.972420621681351,4.330143796785876,4.117621498331459,4.97202140836481,24841.191432854055,21115.012717925947,0.85,1.066486119347455,0.6632046235164297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028489196143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.518932136285,1538.2384414453743,0.3786184569966518,0.12559416830288467,6.112874298809886,3.432401762854118
857.0,-30.090108242058086,5.06245199706148,35.01459456247824,24.135877133253985,4.988474127130317,-26.582262747010766,-40.12220862843094,1.4806286320755002,-0.7146217156532657,-5.045647372799382,40.02853990973376,42370.87612679424,25765.11876263894,25765.11876263894,68135.99488943318,77513.79081444173,77513.79081444173,25765.11876263894,103278.90957708067,103278.90957708067,103278.90957708067,128120.00903824667,91714.48432861934,56571.56964094145,39047.682986308755,24841.099461166006,0.0,63888.78244747476,21114.934541991104,1538.2340258895138,0.0,0.8865829171293694,2.82083708620615,0.0014959135982669303,354025.4220330102,1555764.1544176948,4.394498410548131,1555764.1544176948,4.394498410548131,0.85,0.09591243383126512,4.027634451161993,1.2677066671708603,1.0,0.0,4.027634451162417,1.284816411661944,1.285113544198828,3.1347937453197234,19355.607522136313,1973.7226802359944,4632.441516551485,4632.441516551485,5.561887542580181,5.06245199706148,-2.406498396104003,7.468950393165483,3.43246811702449,3.43246811702449,0.9807051762927115,0.0,0.0,0.00023125254780958295,7.777207168207908e-05,0.00015348047612750385,0.0006181632532318804,0.09591243383199759,0.0720215284226264,0.02389090540937119,0.095912461561881,0.07202152842207638,0.023890905409188742,0.37861585419176147,0.37861585419176147,0.1255940516272341,0.0,4.327404453453482,4.113867508191504,4.972348610503502,4.331025657146142,4.118780870095691,4.97205969007598,24841.099461166006,21114.934541991104,0.85,1.0664782185425148,0.6631974268977319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520318972676913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.504578033979,1538.2340258895138,0.37861585419176147,0.1255940516272341,6.112874298809886,3.43246811702449
858.0,-30.090671769899,5.062326673016476,35.01457071645723,24.13573076426985,4.988431829329759,-26.58277423123132,-40.12268210118634,1.4805342906545043,-0.7137656156623393,-5.0456387787699954,40.02849456109973,42370.40294583569,25765.03888540048,25765.03888540048,68135.44183123617,77513.36748365634,77513.36748365634,25765.03888540048,103278.40636905683,103278.40636905683,103278.40636905683,128119.41156224404,91714.27132759096,56571.30678973957,39047.738375390436,24841.00519318721,0.0,63888.74356857764,21114.85441420913,1538.2292720119763,0.0,0.8865831253440685,2.8208267655484476,0.0014959135982669303,354025.540667193,1555762.1979466735,4.394491411593354,1555762.1979466735,4.394491411593354,0.8500000000000001,0.09591175168642051,4.027634451161993,1.2677061187895018,1.0,0.0,4.027634451161656,1.284816881052727,1.2851139962582414,3.134792600064464,19355.562569974863,1973.7180963912106,4632.441516551485,4632.441516551485,5.561870299569518,5.062326673016476,-2.406456323507305,7.468782996523781,3.4325344067796624,3.4325344067796624,0.9807241162227607,0.0,0.0,0.00023123897465731423,7.77679003736022e-05,0.00015347107428371202,0.0006181253860419199,0.09591175168715574,0.07202090961547487,0.02389084207168086,0.09591183675563421,0.07202090961492279,0.023890842071497723,0.37861325490524883,0.37861325490524883,0.12559393553178336,0.0,4.32829571356632,4.1150907501729534,4.972231441701979,4.331873163107673,4.119999918883025,4.9717791093870005,24841.00519318721,21114.85441420913,0.85,1.0664702109550825,0.6631904241528189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352903735987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.49025504221,1538.2292720119763,0.37861325490524883,0.12559393553178336,6.112874298809886,3.4325344067796624
859.0,-30.091232972147242,5.062201531910871,35.014546905546,24.135563300829403,4.988356293789431,-26.583286946075727,-40.1231519767083,1.480410267710421,-0.7125783549300309,-5.045652745447488,40.02844789169471,42369.9248018758,25765.01693267259,25765.01693267259,68134.9417345484,77512.99346684616,77512.99346684616,25765.01693267259,103278.01039951875,103278.01039951875,103278.01039951875,128118.92090197235,91714.09324550627,56571.024580505524,39047.854072223054,24840.9105024536,0.0,63888.76457467665,21114.77392708556,1538.2250093953608,0.0,0.8865832233415842,2.8208094231004712,0.0014959135982669303,354025.34786761564,1555760.1844957217,4.394488117493449,1555760.1844957217,4.394488117493449,0.85,0.09591109003956753,4.027634451161993,1.267705603926443,1.0,0.0,4.027634451162806,1.284817489187228,1.2851145871663519,3.1347911162929947,19355.52498717686,1973.7142640123652,4632.441516551485,4632.441516551485,5.561865560658557,5.062201531910871,-2.4064308852744074,7.468632417185278,3.432600687354522,3.432600687354522,0.9807430535298635,0.0,0.0,0.00023122545824880928,7.776376096134727e-05,0.000153461697287462,0.000618087618928775,0.09591109004030512,0.07202030668959881,0.02389078335070631,0.09591099190941371,0.07202030668904495,0.02389078335052258,0.3786106589310577,0.3786106589310577,0.12559381711292245,0.0,4.32925745972625,4.116358034877294,4.972264806328269,4.333074390517481,4.121401023714554,4.972371705985893,24840.9105024536,21114.77392708556,0.85,1.0664620326929093,0.6631827220942977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386688581788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.475962093062,1538.2250093953608,0.3786106589310577,0.12559381711292245,6.112874298809886,3.432600687354522
860.0,-30.091791730315553,5.062077214241253,35.014523124605425,24.135420738626294,4.988322699486659,-26.5837932664639,-40.123620874341555,1.4803242356275679,-0.7118295435842583,-5.045635978721764,40.028401142825395,42369.453252583306,25764.918120354145,25764.918120354145,68134.37137293746,77512.55027329856,77512.55027329856,25764.918120354145,103277.4683936527,103277.4683936527,103277.4683936527,128118.27301067032,91713.86198041527,56570.76495966988,39047.88557860599,24840.80461701763,0.0,63888.69019562362,21114.683924464985,1538.2194004834785,0.0,0.886583478293381,2.820801478729462,0.0014959135982669303,354025.57931978314,1555758.167618425,4.39447954751638,1555758.167618425,4.39447954751638,0.85,0.09591039679742068,4.027634451161993,1.2677050560945649,1.0,0.0,4.02763445116205,1.284817919464499,1.2851150002526552,3.134790066471579,19355.476180531245,1973.7092871195816,4632.441516551485,4632.441516551485,5.561844230153227,5.062077214241253,-2.4063826845588885,7.468459898800141,3.4326668142426917,3.4326668142426917,0.9807619469264833,0.0,0.0,0.00023121200142848839,7.775963036696253e-05,0.00015345237106152585,0.0006180500562998952,0.09591039679818408,0.07201967930197326,0.023890717496210835,0.09591039964727036,0.0720196793014,0.023890717496020675,0.3786080690941437,0.3786080690941437,0.12559370588958219,0.0,4.330161693558409,4.117591363030726,4.972169374471434,4.33380643513749,4.122556222015646,4.97181953080559,24840.80461701763,21114.683924464985,0.85,1.0664543468384435,0.6631761133754722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042033415199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.461696949023,1538.2194004834785,0.3786080690941437,0.12559370588958219,6.112874298809886,3.4326668142426917
861.0,-30.092348111656793,5.061953393741346,35.01449948266652,24.13528055129575,4.988273719218685,-26.584298986208985,-40.12408589534459,1.4802245937634897,-0.7107525287939325,-5.045634017802001,40.02835762964347,42368.975847669106,25764.858459988754,25764.858459988754,68133.83430765786,77512.1790973948,77512.1790973948,25764.858459988754,103277.03755738355,103277.03755738355,103277.03755738355,128117.7595498022,91713.69554401531,56570.4922942597,39048.00361083957,24840.721992418657,0.0,63888.72560325823,21114.613693555857,1538.2154617556982,0.0,0.8865836460405381,2.820787459443729,0.0014959135982669303,354025.6063888282,1555756.290339534,4.394473908847256,1555756.290339534,4.394473908847256,0.85,0.09590973132604227,4.027634451161993,1.2677045522211121,1.0,0.0,4.027634451162688,1.2848184132937739,1.2851154769801154,3.134788861592283,19355.441055461753,1973.7057053592976,4632.441516551485,4632.441516551485,5.56183135133648,5.061953393741346,-2.4063452553877713,7.4682986491291175,3.432732980965542,3.432732980965542,0.9807808517044405,0.0,0.0,0.00023119860256729533,7.77555341227726e-05,0.00015344306844452274,0.0006180125887591675,0.09590973132674084,0.07201907323362175,0.02389065809311909,0.09590969553796272,0.0720190732330972,0.023890658092945084,0.378605482951877,0.378605482951877,0.12559359263124822,0.0,4.331105663567143,4.118870255622028,4.972096076169123,4.334881489008069,4.1239895802640945,4.971806612044304,24840.721992418657,21114.613693555857,0.85,1.0664453495404067,0.6631682733942083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453833341076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.447462061316,1538.2154617556982,0.378605482951877,0.12559359263124822,6.112874298809886,3.432732980965542
862.0,-30.09290214092263,5.0618299954489085,35.01447589488318,24.135115288104885,4.988216629995413,-26.5848033996116,-40.12454690001903,1.4801178886769608,-0.7099107482928844,-5.0456352570363086,40.02831192314598,42368.492052506976,25764.807795092518,25764.807795092518,68133.2998475995,77511.73934903077,77511.73934903077,25764.807795092518,103276.5471441233,103276.5471441233,103276.5471441233,128117.1744343036,91713.4563032474,56570.20900669358,39048.05255172646,24840.627290180295,0.0,63888.679841906756,21114.53319665325,1538.2108967048055,0.0,0.8865838054261115,2.8207761778696723,0.0014959135982669303,354025.58928211645,1555754.3184367893,4.394468551246552,1555754.3184367893,4.394468551246552,0.85,0.09590906300807206,4.027634451161993,1.2677039802121,1.0,0.0,4.027634451162814,1.2848189400492769,1.2851159867150963,3.1347875763782875,19355.390565613387,1973.7005568276004,4632.441516551485,4632.441516551485,5.561820414361655,5.0618299954489085,-2.406310142111644,7.468140137560553,3.4327990904718053,3.4327990904718053,0.9807997401348015,0.0,0.0,0.0002311852610600009,7.77514734542562e-05,0.0001534337876057447,0.0006179752089331694,0.09590906300880633,0.07201846538798684,0.0238905976208195,0.09590904455919794,0.07201846538743546,0.02389059762063659,0.3786029033517896,0.3786029033517896,0.125593479024067,0.0,4.332030645601549,4.120108721770748,4.9720686900069495,4.335724508743397,4.1250603278109,4.971956788886075,24840.627290180295,21114.53319665325,0.85,1.0664377479108365,0.6631611759289482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487190179134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.433256164102,1538.2108967048055,0.3786029033517896,0.125593479024067,6.112874298809886,3.4327990904718053
863.0,-30.09345392032502,5.06170729063296,35.01445238316894,24.134978488460206,4.988178846573098,-26.585303857122195,-40.12501108283175,1.480028783362848,-0.7089944068272871,-5.045623159831929,40.02826696324062,42368.03118069681,25764.724577913843,25764.724577913843,68132.75575861066,77511.33662492073,77511.33662492073,25764.724577913843,103276.06120283458,103276.06120283458,103276.06120283458,128116.59316684687,91713.26099462307,56569.95555036922,39048.117160282054,24840.531964012298,0.0,63888.64912429435,21114.45216941045,1538.205994609207,0.0,0.8865840300883155,2.8207654709373577,0.0014959135982669303,354025.7562750947,1555752.3787459077,4.394460999433654,1555752.3787459077,4.394460999433654,0.85,0.09590838372849511,4.027634451161993,1.267703482382931,1.0,0.0,4.027634451162317,1.284819384353697,1.285116414050438,3.1347864923348854,19355.349347292136,1973.6963537285553,4632.441516551485,4632.441516551485,5.561802450361815,5.06170729063296,-2.406265077963508,7.467972368596468,3.432865120976489,3.432865120976489,0.9808186059932825,0.0,0.0,0.00023117197443638123,7.77473849898269e-05,0.00015342458944655432,0.000617938162110327,0.09590838372922529,0.07201784913274294,0.023890534596482358,0.09590839916722371,0.07201784913219464,0.023890534596300472,0.3786003273855031,0.3786003273855031,0.125593367874279,0.0,4.33294645637784,4.121357433820037,4.971973391815936,4.336628753004618,4.126375064549109,4.9716152032438,24840.531964012298,21114.45216941045,0.85,1.066429744445832,0.6631542811035256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052040614824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.419078840754,1538.205994609207,0.3786003273855031,0.125593367874279,6.112874298809886,3.432865120976489
864.0,-30.094003203450423,5.0615848049829015,35.01442892752539,24.13480980265888,4.988109870642219,-26.58580518708986,-40.12547159856183,1.4799118542741834,-0.7079730321050874,-5.045633171143023,40.028221572978374,42367.56585938992,25764.698278007007,25764.698278007007,68132.26413739692,77510.9310269963,77510.9310269963,25764.698278007007,103275.62930500331,103275.62930500331,103275.62930500331,128116.07055758049,91713.04917624177,56569.68400860503,39048.18351959637,24840.441252577177,0.0,63888.62477217355,21114.3750646906,1538.2018563493307,0.0,0.8865841436109415,2.8207507870111987,0.0014959135982669303,354025.61807632877,1555750.420490129,4.394457183476212,1555750.420490129,4.394457183476212,0.85,0.09590772774099414,4.027634451161993,1.2677029405953362,1.0,0.0,4.027634451162086,1.2848199587026956,1.2851169715385407,3.1347850910012043,19355.30464471888,1973.6917953346842,4632.441516551485,4632.441516551485,5.561796773030162,5.0615848049829015,-2.4062362907155013,7.467821095698403,3.4329311550160924,3.4329311550160924,0.9808374728617407,0.0,0.0,0.0002311587486208632,7.774332902101802e-05,0.00015341541959984517,0.0006179012293198093,0.09590772774171391,0.07201725088453255,0.023890476857181354,0.09590765415933412,0.07201725088399208,0.023890476857002064,0.37859775577348603,0.37859775577348603,0.12559325455215165,0.0,4.333893705482637,4.122605535919774,4.972006536043864,4.337660139037951,4.127579216300717,4.9721200756706025,24840.441252577177,21114.3750646906,0.85,1.0664224559591973,0.6631472505547334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553487374555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.404928122029,1538.2018563493307,0.37859775577348603,0.12559325455215165,6.112874298809886,3.4329311550160924
865.0,-30.0945500545848,5.061463123982679,35.01440551857233,24.1346770542674,4.988079077253713,-26.586300509394395,-40.12592366253955,1.479829532056019,-0.7071291675270004,-5.045615035326117,40.02817602164172,42367.07595499725,25764.601720026647,25764.601720026647,68131.6776750239,77510.51646756362,77510.51646756362,25764.601720026647,103275.11818759027,103275.11818759027,103275.11818759027,128115.45786456585,91712.84287316943,56569.402360573724,39048.26723621745,24840.339676975582,0.0,63888.60691319303,21114.288725429244,1538.1964550611272,0.0,0.8865844011990871,2.820741745944736,0.0014959135982669303,354025.8684279354,1555748.4552870472,4.394448524892839,1555748.4552870472,4.394448524892839,0.85,0.09590704214464123,4.027634451161993,1.267702380125411,1.0,0.0,4.027634451161501,1.2848203710260113,1.285117367039622,3.1347840849889925,19355.261106107417,1973.6873556318842,4632.441516551485,4632.441516551485,5.561775929166293,5.061463123982679,-2.4061866419756557,7.467649765958335,3.432997050662713,3.432997050662713,0.9808563001893466,0.0,0.0,0.00023114558205613277,7.773934768086069e-05,0.0001534062343752721,0.0006178642345928771,0.09590704214538384,0.07201662975041845,0.023890412394965387,0.09590703784913879,0.07201662974986082,0.023890412394780403,0.37859518844035567,0.37859518844035567,0.12559314722079415,0.0,4.3348060509982815,4.123848502450471,4.9719147022670995,4.338485867799136,4.1288544896195845,4.971581854195904,24840.339676975582,21114.288725429244,0.85,1.0664135746080052,0.6631397678237437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586419082806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.390809019407,1538.1964550611272,0.37859518844035567,0.12559314722079415,6.112874298809886,3.432997050662713
866.0,-30.095094803884905,5.061341929501415,35.014382250398455,24.134530999604635,4.988032780765108,-26.586795490263206,-40.1263794285245,1.4797334671360043,-0.7062103013911383,-5.045611334107294,40.02813330420785,42366.61053430772,25764.543337751667,25764.543337751667,68131.1538720594,77510.11062163822,77510.11062163822,25764.543337751667,103274.65395938989,103274.65395938989,103274.65395938989,128114.91295034775,91712.6381583829,56569.13807102251,39048.33343040044,24840.258990957856,0.0,63888.59242135829,21114.220142314178,1538.1925742316432,0.0,0.8865845749319308,2.820730023359607,0.0014959135982669303,354025.9195205546,1555746.6123476038,4.39444268502854,1555746.6123476038,4.39444268502854,0.85,0.09590638243393898,4.027634451161993,1.267701818007045,1.0,0.0,4.027634451162754,1.2848208475371614,1.2851178268092696,3.134782922368093,19355.217902690954,1973.682950109462,4632.441516551485,4632.441516551485,5.561763326249499,5.061341929501415,-2.4061474940368957,7.467489423538311,3.4330629849026177,3.4330629849026177,0.9808751385436051,0.0,0.0,0.0002311324667843559,7.773533392784486e-05,0.00015339713285651105,0.0006178275770023572,0.0959063824346247,0.07201602863628521,0.02389035379833948,0.09590641609731666,0.07201602863577031,0.02389035379816867,0.37859262505084484,0.37859262505084484,0.12559303712214973,0.0,4.3357243928531375,4.12509194106633,4.971845617330814,4.339401032716182,4.130072713870845,4.971576315943594,24840.258990957856,21114.220142314178,0.85,1.0664056178092098,0.6631326333642051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619205125276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.376720328233,1538.1925742316432,0.37859262505084484,0.12559303712214973,6.112874298809886,3.4330629849026177
867.0,-30.09563693881552,5.061221237518598,35.0143590561316,24.13439032332974,4.987985184981711,-26.58728824771328,-40.12683107340706,1.4796364938721573,-0.7051632866919704,-5.045606469753244,40.028088920541265,42366.13928998751,25764.483037938055,25764.483037938055,68130.62232792556,77509.7319844421,77509.7319844421,25764.483037938055,103274.21502238016,103274.21502238016,103274.21502238016,128114.38275317835,91712.45907131479,56568.86637683052,39048.43632720475,24840.16773079819,0.0,63888.60405800294,21114.14257117846,1538.1880629900468,0.0,0.8865847606344374,2.820716741791438,0.0014959135982669303,354025.9866694144,1555744.697524363,4.394436442817121,1555744.697524363,4.394436442817121,0.85,0.09590571629946978,4.027634451161993,1.2677013124851513,1.0,0.0,4.02763445116196,1.2848213281668364,1.2851182907801306,3.1347817496994397,19355.180107799253,1973.6790961030786,4632.441516551485,4632.441516551485,5.561750309395776,5.061221237518598,-2.4061074158785223,7.467328653397121,3.4331288631074073,3.4331288631074073,0.9808939608878307,0.0,0.0,0.0002311194151362987,7.773135665677229e-05,0.0001533880584795264,0.0006177910287289911,0.09590571630018552,0.07201542301690159,0.023890293283283928,0.09590570332982057,0.07201542301636414,0.02389029328310564,0.37859006567351383,0.37859006567351383,0.12559292612854955,0.0,4.336667054402881,4.126363777551546,4.971788540949888,4.340443183061268,4.131460329164042,4.971569485497412,24840.16773079819,21114.14257117846,0.85,1.0663971037162028,0.6631251365505546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651865294503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.362655515435,1538.1880629900468,0.37859006567351383,0.12559292612854955,6.112874298809886,3.4331288631074073
868.0,-30.09617687239809,5.061101071736674,35.01433593380754,24.1342440241948,4.987939669667434,-26.587778815572097,-40.12728614090008,1.4795416128342522,-0.7042520520107587,-5.045600046320484,40.028044627480675,42365.69183326807,25764.419893830876,25764.419893830876,68130.11172709895,77509.322147213,77509.322147213,25764.419893830876,103273.74204104388,103273.74204104388,103273.74204104388,128113.81812285334,91712.24873801973,56568.61842404559,39048.47812663793,24840.07608180946,0.0,63888.554208447385,21114.064669538042,1538.1834891998178,0.0,0.8865849539557635,2.8207054390710433,0.0014959135982669303,354026.0753402332,1555742.7866118678,4.394429944508287,1555742.7866118678,4.394429944508287,0.85,0.09590504985079346,4.027634451161993,1.2677008196013055,1.0,0.0,4.027634451162589,1.2848217988977866,1.2851187449189283,3.134780601183129,19355.135718641555,1973.6745696686999,4632.441516551485,4632.441516551485,5.56173667854756,5.061101071736674,-2.406066102970175,7.46716717470685,3.4331946909084268,3.4331946909084268,0.9809127688309791,0.0,0.0,0.00023110641715957253,7.772734943581948e-05,0.00015337906772375305,0.0006177548172512962,0.09590504985150856,0.07201481743969577,0.02389023241181279,0.09590505477051887,0.0720148174391588,0.02389023241163465,0.37858751205768987,0.37858751205768987,0.1255928151014472,0.0,4.337601555518972,4.127624334323343,4.97173276963224,4.341347994309729,4.132678693526941,4.9715218991211145,24840.07608180946,21114.064669538042,0.85,1.0663899437262698,0.6631186502521677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684368859875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.34862491886,1538.1834891998178,0.37858751205768987,0.1255928151014472,6.112874298809886,3.4331946909084268
869.0,-30.096714389750836,5.060981197616275,35.01431284129497,24.13408983210104,4.987877457340796,-26.588268878256606,-40.12773733176289,1.4794319458394494,-0.7031297338877494,-5.04560444206727,40.0279992511476,42365.23874721524,25764.384894447834,25764.384894447834,68129.62364166307,77508.94789391846,77508.94789391846,25764.384894447834,103273.3327883663,103273.3327883663,103273.3327883663,128113.31417501892,91712.0662537365,56568.35710700452,39048.56571859108,24839.981386652624,0.0,63888.547105243706,21113.98417865473,1538.1789885138396,0.0,0.8865850960530317,2.8206900779136723,0.0014959135982669303,354026.0146601432,1555740.8289661533,4.394425168047689,1555740.8289661533,4.394425168047689,0.85,0.0959043925039314,4.027634451161993,1.267700295946561,1.0,0.0,4.027634451161585,1.2848223386819664,1.285119268202499,3.1347792841878337,19355.097206794806,1973.6706425532477,4632.441516551485,4632.441516551485,5.561729123269654,5.060981197616275,-2.406032753725287,7.467013951341562,3.4332604762934107,3.4332604762934107,0.9809315646552602,0.0,0.0,0.00023109347801841796,7.772337654014824e-05,0.00015337010147826972,0.0006177187044920901,0.09590439250465707,0.07201421892147421,0.02389017358318286,0.0959042672421454,0.07201421892092931,0.023890173583002095,0.3785849632146599,0.3785849632146599,0.12559270408866602,0.0,4.3385785717904355,4.128911346287396,4.9717681272860546,4.342474708179509,4.134051213478358,4.971901199113972,24839.981386652624,21113.98417865473,0.85,1.0663824226497596,0.6631116321588424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716740582142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.334620351463,1538.1789885138396,0.3785849632146599,0.12559270408866602,6.112874298809886,3.4332604762934107
870.0,-30.097249622306496,5.06086210386489,35.01428981175345,24.13395648999142,4.987849116711178,-26.588753496919132,-40.12818014072252,1.4793529913165542,-0.702356004556691,-5.045585231421258,40.02795490027872,42364.76078944823,25764.29125016626,25764.29125016626,68129.05203961449,77508.52103988791,77508.52103988791,25764.29125016626,103272.81229005418,103272.81229005418,103272.81229005418,128112.69655900197,91711.84395955228,56568.08370908314,39048.62250052126,24839.88426894779,0.0,63888.50676946905,21113.90162860562,1538.1738061224053,0.0,0.8865853547667691,2.820682091058378,0.0014959135982669303,354026.2798492117,1555738.9155632625,4.394416471641284,1555738.9155632625,4.394416471641284,0.85,0.09590371492142802,4.027634451161993,1.2676997272344308,1.0,0.0,4.027634451162482,1.284822734666749,1.2851196477249485,3.1347783180429643,19355.050293387227,1973.6658587170164,4632.441516551485,4632.441516551485,5.561708908382702,5.06086210386489,-2.4059818781036233,7.4668439819685135,3.4333261493866516,3.4333261493866516,0.9809503283961861,0.0,0.0,0.0002310805945401937,7.771947763265305e-05,0.00015336111690754064,0.0006176825179254927,0.09590371492214955,0.07201360471954465,0.02389011020260489,0.0959037005551939,0.07201360471900287,0.023890110202425152,0.3785824206351846,0.3785824206351846,0.12559259857865182,0.0,4.339502198087644,4.130166199744622,4.971685860311823,4.343229226864594,4.135221757499892,4.971393323113205,24839.88426894779,21113.90162860562,0.85,1.0663741490382102,0.6631045696891047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748967576298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.320646191416,1538.1738061224053,0.3785824206351846,0.12559259857865182,6.112874298809886,3.4333261493866516
871.0,-30.097782764271464,5.060743408314992,35.01426690688805,24.133810714725428,4.987799553588808,-26.589238356243992,-40.12862298460675,1.4792551455542102,-0.701371850577118,-5.045583561785407,40.02791247263311,42364.29194012065,25764.24346598778,25764.24346598778,68128.53540610844,77508.12973105052,77508.12973105052,25764.24346598778,103272.3731970383,103272.3731970383,103272.3731970383,128112.17695378905,91711.64777435987,56567.80998340125,39048.708656620685,24839.80375675076,0.0,63888.51241337144,21113.833193238144,1538.1699723009344,0.0,0.8865855170922161,2.8206692678007923,0.0014959135982669303,354026.30289733433,1555737.085134504,4.394411015233687,1555737.085134504,4.394411015233687,0.85,0.09590306351648778,4.027634451161993,1.2676991475326944,1.0,0.0,4.027634451161849,1.2848232189270952,1.2851201156088536,3.1347771365194586,19355.008890073303,1973.6616367539684,4632.441516551485,4632.441516551485,5.561698593265217,5.060743408314992,-2.405943823947437,7.466687232262429,3.433391858101011,3.433391858101011,0.9809691023145746,0.0,0.0,0.0002310677620420502,7.771557859849397e-05,0.00015335218344355624,0.0006176465371981809,0.09590306351716685,0.07201301074728142,0.02389005276988542,0.09590304308696043,0.07201301074677152,0.023890052769716265,0.37857988197361164,0.37857988197361164,0.12559249035852887,0.0,4.340444199088779,4.131428044829306,4.9716564442606455,4.344211711208288,4.136478631204739,4.971541955024122,24839.80375675076,21113.833193238144,0.85,1.0663659683497277,0.6630971725560805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781057720629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.306699886227,1538.1699723009344,0.37857988197361164,0.12559249035852887,6.112874298809886,3.433391858101011
872.0,-30.09831328823825,5.060625478090562,35.01424411048007,24.133682122360938,4.9877739699270585,-26.58971846085161,-40.129065060149856,1.479179142533261,-0.70058391982991,-5.045563971920886,40.02786982193457,42363.831425432465,25764.151626931587,25764.151626931587,68127.98305236406,77507.71091478488,77507.71091478488,25764.151626931587,103271.86254171647,103271.86254171647,103271.86254171647,128111.57794753433,91711.4327334091,56567.553244027826,39048.75498820142,24839.715405817853,0.0,63888.47039401927,21113.758094945173,1538.1652785657259,0.0,0.8865857715747566,2.8206611376762174,0.0014959135982669303,354026.57332141476,1555735.245084357,4.394402461060264,1555735.245084357,4.394402461060264,0.8499999999999999,0.09590239262643786,4.027634451161993,1.2676986194821076,1.0,0.0,4.027634451162557,1.2848236008673481,1.2851204812308141,3.134776204642451,19354.963507402565,1973.6570090094544,4632.441516551485,4632.441516551485,5.5616787680702595,5.060625478090562,-2.4058924136643705,7.466517891754933,3.4334574884498994,3.4334574884498994,0.9809878538428284,0.0,0.0,0.0002310549932097314,7.771168650959494e-05,0.00015334330670013646,0.0006176107849205693,0.09590239262712977,0.07201240221195943,0.023889990415170342,0.09590250154153294,0.07201240221143988,0.02388999041499798,0.37857734770708823,0.37857734770708823,0.12559238312176363,0.0,4.341344715495154,4.1326676226581185,4.971527423857879,4.344980052090989,4.137662789682793,4.971048594373656,24839.715405817853,21113.758094945173,0.85,1.0663580241035424,0.6630904005709022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813022657226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.292777621451,1538.1652785657259,0.37857734770708823,0.12559238312176363,6.112874298809886,3.4334574884498994
873.0,-30.09884167993692,5.060507828125497,35.014221418215016,24.13353215614336,4.987717349860793,-26.59019975001542,-40.12950734524054,1.4790754199320595,-0.6995210157294878,-5.045566888095005,40.02782726248327,42363.38077075372,25764.117995807697,25764.117995807697,68127.49876656142,77507.33109859034,77507.33109859034,25764.117995807697,103271.44909439803,103271.44909439803,103271.44909439803,128111.0838568001,91711.24326650235,56567.292938636514,39048.83369762871,24839.634762402075,0.0,63888.46846003078,21113.689548041762,1538.161538323684,0.0,0.8865859110015267,2.820646736307031,0.0014959135982669303,354026.5330657052,1555733.408972464,4.3943977743717,1555733.408972464,4.3943977743717,0.85,0.09590174641450736,4.027634451161993,1.2676980881346394,1.0,0.0,4.027634451161618,1.2848241123837159,1.2851209765255898,3.1347749566200003,19354.923521929035,1973.6529316258902,4632.441516551485,4632.441516551485,5.561671508156937,5.060507828125497,-2.4058575262199215,7.4663653543454185,3.433523151846055,3.433523151846055,0.9810066148131585,0.0,0.0,0.00023104227634375627,7.770779275615111e-05,0.00015333448358760516,0.0006175752486485718,0.09590174641518451,0.07201181310356333,0.023889933311621182,0.09590179377883992,0.07201181310305486,0.023889933311452494,0.37857481644695434,0.37857481644695434,0.12559227060940983,0.0,4.342286763962363,4.133926262178761,4.971507965368062,4.346045872365494,4.138955414271777,4.9714245861279664,24839.634762402075,21113.689548041762,0.85,1.0663504762081222,0.6630833668717014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520844830763182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.278890032509,1538.161538323684,0.37857481644695434,0.12559227060940983,6.112874298809886,3.433523151846055
874.0,-30.099367826193042,5.060390534668226,35.01419871176723,24.13338212007659,4.987660643629715,-26.590679026420208,-40.12994928108526,1.478971843849786,-0.6984371708438175,-5.0455660366026525,40.027781464846306,42362.938519361545,25764.075214872584,25764.075214872584,68127.01373423413,77506.95153440158,77506.95153440158,25764.075214872584,103271.02674927417,103271.02674927417,103271.02674927417,128110.56045151685,91711.0531110645,56567.040095995464,39048.903350076704,24839.53370224269,0.0,63888.437052319394,21113.603646906286,1538.1565440432248,0.0,0.8865860813733789,2.820632499089892,0.0014959135982669303,354026.5448199506,1555731.4331596824,4.394392047497145,1555731.4331596824,4.394392047497145,0.85,0.09590108618449539,4.027634451161993,1.2676976007455965,1.0,0.0,4.0276344511639115,1.284824623102076,1.2851214710924208,3.1347737105455584,19354.88339114653,1973.6488394249343,4632.441516551485,4632.441516551485,5.561662273084035,5.060390534668226,-2.405819880115994,7.46621041478422,3.4335887032367443,3.4335887032367443,0.981025343781927,0.0,0.0,0.0002310296141598628,7.770390225753026e-05,0.00015332571190233255,0.000617539919506773,0.0959010861852334,0.07201121334314418,0.023889872842089214,0.09590101675992997,0.07201121334259002,0.023889872841905364,0.3785722895747266,0.3785722895747266,0.12559216043732765,0.0,4.343255581213725,4.135201346500935,4.971546520922402,4.347128865758862,4.14030335505322,4.9717023623732075,24839.53370224269,21113.603646906286,0.85,1.0663434085645842,0.6630767706004417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087651115916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.265027475869,1538.1565440432248,0.3785722895747266,0.12559216043732765,6.112874298809886,3.4335887032367443
875.0,-30.099891723940082,5.060274005522988,35.01417607926549,24.13325869655239,4.987635069054742,-26.591153165550498,-40.130382904876,1.4788965106582799,-0.6975631720928845,-5.045545367263225,40.027738205778384,42362.47142683331,25763.98349742862,25763.98349742862,68126.45492426193,77506.55351679934,77506.55351679934,25763.98349742862,103270.53701422796,103270.53701422796,103270.53701422796,128109.97731558568,91710.85619812999,56566.774108135985,39048.980099993336,24839.44030135772,0.0,63888.42040135106,21113.52425615406,1538.1515337147882,0.0,0.8865863435633109,2.8206233571887056,0.0014959135982669303,354026.8301455689,1555729.5668682028,4.394383234255204,1555729.5668682028,4.394383234255204,0.85,0.09590041490466569,4.027634451161993,1.2676970622548835,1.0,0.0,4.027634451161378,1.284825001576091,1.2851218334546866,3.1347727871276683,19354.84183424846,1973.6446018006618,4632.441516551485,4632.441516551485,5.561642474141375,5.060274005522988,-2.4057674870133803,7.466041492536368,3.433654166090677,3.433654166090677,0.9810440474544792,0.0,0.0,0.00023101700672363112,7.770008510753741e-05,0.0001533169216160937,0.0006175045154470819,0.09590041490536828,0.07201060477091638,0.02388981013445191,0.09590042191442605,0.0720106047703888,0.023889810134276886,0.37856976804956805,0.37856976804956805,0.12559205564400913,0.0,4.344193837021692,4.1364729919375804,4.971472459517827,4.347982195170346,4.141598462323373,4.971215518206691,24839.44030135772,21113.52425615406,0.85,1.0663349398261417,0.6630696323482348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908057057995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.251192289874,1538.1515337147882,0.37856976804956805,0.12559205564400913,6.112874298809886,3.433654166090677
