time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
876.0,-30.10041347897362,5.060157715453669,35.014153540514414,24.133103561494522,4.987576913188507,-26.59162863435306,-40.13081666836513,1.4787920685610199,-0.6965605583759498,-5.045549132063995,40.02769567144666,42362.01432700662,25763.954808318325,25763.954808318325,68125.96913532494,77506.15916440377,77506.15916440377,25763.954808318325,103270.11397272209,103270.11397272209,103270.11397272209,128109.47288537095,91710.64889462905,56566.5040572038,39049.04981936139,24839.358912648862,0.0,63888.408732010255,21113.45507575153,1538.147762969357,0.0,0.886586478572803,2.820609654540042,0.0014959135982669303,354026.7781751429,1555727.731845089,4.394378696052887,1555727.731845089,4.394378696052887,0.85,0.09589977349880288,4.027634451161993,1.2676965006859975,1.0,0.0,4.027634451160874,1.2848255161258526,1.2851223319911884,3.1347715317069356,19354.798084504553,1973.6401405683443,4632.441516551485,4632.441516551485,5.561636281055029,5.060157715453669,-2.405733049385253,7.465890764838922,3.433719664022977,3.433719664022977,0.981062761149422,0.0,0.0,0.00023100445148112355,7.769626690123996e-05,0.0001533081845798836,0.0006174693258590411,0.09589977349947894,0.07201001922173715,0.023889754277741784,0.09589973553506449,0.07201001922122952,0.02388975427757337,0.37856725144349535,0.37856725144349535,0.12559194834730972,0.0,4.345154917960599,4.13773827960631,4.971509547571543,4.348988573688018,4.1427924309719515,4.971650740826817,24839.358912648862,21113.45507575153,0.85,1.0663275308841982,0.6630625987994253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939468274154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.237384610802,1538.147762969357,0.37856725144349535,0.12559194834730972,6.112874298809886,3.433719664022977
877.0,-30.10093255939243,5.060041975230513,35.01413102083804,24.13296669200065,4.987535996614259,-26.59209997146293,-40.131249838136114,1.478703408677867,-0.6955940184403175,-5.045537912871251,40.02765114952762,42361.56618233797,25763.888826778744,25763.888826778744,68125.45500911672,77505.76892039608,77505.76892039608,25763.888826778744,103269.65774717482,103269.65774717482,103269.65774717482,128108.91822596134,91710.45159985246,56566.24886176639,39049.11415342896,24839.26047878653,0.0,63888.37463221549,21113.371406968552,1538.1426760487495,0.0,0.8865866971684837,2.820598182848597,0.0014959135982669303,354026.93304822466,1555725.8110749093,4.394371348190597,1555725.8110749093,4.394371348190597,0.85,0.095899110473511,4.027634451161993,1.2676959957135847,1.0,0.0,4.027634451162591,1.2848259567061218,1.2851227566245955,3.134770456760965,19354.756447021773,1973.6358947267186,4632.441516551485,4632.441516551485,5.5616220376934375,5.060041975230513,-2.4056875267063482,7.4657295019368615,3.433785039861271,3.433785039861271,0.9810814399603631,0.0,0.0,0.00023099196122300007,7.769245409426246e-05,0.0001532995071287376,0.0006174343762578572,0.09589911047423284,0.07200941697751619,0.023889693496716657,0.09589905199062314,0.07200941697697416,0.02388969349653684,0.3785647392347504,0.3785647392347504,0.12559184574159846,0.0,4.346109203360697,4.139005356824157,4.971513868122315,4.349943894430908,4.144094807324507,4.971552484357119,24839.26047878653,21113.371406968552,0.85,1.0663200527684844,0.6630559382078457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097075114917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.223602394166,1538.1426760487495,0.3785647392347504,0.12559184574159846,6.112874298809886,3.433785039861271
878.0,-30.10144941030179,5.059926716096571,35.01410857967074,24.132824688591086,4.987493956443749,-26.592569414128548,-40.13168269358573,1.478613960263639,-0.694703025640365,-5.0455294969280144,40.02760839690787,42361.126444262896,25763.831096073023,25763.831096073023,68124.95754033592,77505.36250536298,77505.36250536298,25763.831096073023,103269.19360143601,103269.19360143601,103269.19360143601,128108.36649858786,91710.23677903526,56566.00071790745,39049.151179030894,24839.172897151846,0.0,63888.32407618274,21113.29696257907,1538.1382696072494,0.0,0.8865868950601676,2.820587382502046,0.0014959135982669303,354027.0492244492,1555723.9666377462,4.394364696273348,1555723.9666377462,4.394364696273348,0.85,0.09589845782036585,4.027634451161993,1.2676954616187142,1.0,0.0,4.027634451162718,1.2848264008636905,1.2851231849058427,3.134769373087697,19354.71111080846,1973.6312717195435,4632.441516551485,4632.441516551485,5.561609575430175,5.059926716096571,-2.4056439806769374,7.465570696773509,3.4338503877530413,3.4338503877530413,0.9811001107865832,0.0,0.0,0.00023097952523016998,7.768864422677442e-05,0.00015329088100339555,0.0006173996333782494,0.09589845782105506,0.07200882247809619,0.023889635342958876,0.0958984314601848,0.07200882247757867,0.023889635342787183,0.37856223149595875,0.37856223149595875,0.1255917449255079,0.0,4.347050202674154,4.140255025052852,4.971517390632471,4.350826471287633,4.145269573268536,4.971547484141297,24839.172897151846,21113.29696257907,0.85,1.0663131100308918,0.6630495799788074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001873790043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.209856367142,1538.1382696072494,0.37856223149595875,0.1255917449255079,6.112874298809886,3.4338503877530413
879.0,-30.10196422964202,5.059812110764492,35.014086246821606,24.13269634069877,4.98746523873653,-26.59303569582273,-40.132107481453545,1.4785367049102927,-0.6938620236665543,-5.045512376664007,40.0275666695527,42360.6621355217,25763.752639849587,25763.752639849587,68124.41477537129,77504.95732617717,77504.95732617717,25763.752639849587,103268.70996602676,103268.70996602676,103268.70996602676,128107.79782651686,91710.02776747728,56565.732576793744,39049.21687853726,24839.08786049011,0.0,63888.30473902737,21113.224681416596,1538.1338088796388,0.0,0.8865871336047313,2.8205782621920363,0.0014959135982669303,354027.28555784107,1555722.1664342303,4.394356677855713,1555722.1664342303,4.394356677855713,0.85,0.09589780001362348,4.027634451161993,1.2676949071930723,1.0,0.0,4.027634451163134,1.2848267878751154,1.2851235560913312,3.13476842884247,19354.66700059279,1973.626773729336,4632.441516551485,4632.441516551485,5.561592639172448,5.059812110764492,-2.4055938852395222,7.465405996004014,3.4339156878730197,3.4339156878730197,0.9811187679637199,0.0,0.0,0.0002309671387323113,7.768490553571859e-05,0.0001532822331965927,0.0006173648031736433,0.09589780001429862,0.07200822407071636,0.023889575943582257,0.0958978690643946,0.07200822407020942,0.02388957594341407,0.3785597271217025,0.3785597271217025,0.12559164549557983,0.0,4.347964498280135,4.141491903860356,4.971452131839953,4.351650352997467,4.146471641132223,4.9712236521036175,24839.08786049011,21113.224681416596,0.85,1.0663049372439555,0.6630425131572617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032862882273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.196137701947,1538.1338088796388,0.3785597271217025,0.12559164549557983,6.112874298809886,3.4339156878730197
880.0,-30.10247675541978,5.059697708176884,35.014063980154496,24.13254651417958,4.9874058655032725,-26.59350297870297,-40.132539987657196,1.4784320887795093,-0.6927491289164891,-5.0455162806758045,40.02752393153205,42360.23962605753,25763.728310512943,25763.728310512943,68123.96793657048,77504.58934937805,77504.58934937805,25763.728310512943,103268.31765989099,103268.31765989099,103268.31765989099,128107.32131148645,91709.84262175029,56565.49289840182,39049.277470387184,24839.00365159545,0.0,63888.28112198263,21113.15310385613,1538.129874668847,0.0,0.8865872686425667,2.82056308522926,0.0014959135982669303,354027.23166565,1555720.3226301689,4.394352138706156,1555720.3226301689,4.394352138706156,0.85,0.09589716183017824,4.027634451161993,1.2676944368379197,1.0,0.0,4.027634451162196,1.2848273027767587,1.2851240552682521,3.1347671725666952,19354.627927069647,1973.6227893388311,4632.441516551485,4632.441516551485,5.561587387225596,5.059697708176884,-2.405559265886288,7.465256974063172,3.43398099312467,3.43398099312467,0.9811374266070486,0.0,0.0,0.0002309548080252202,7.768109908407598e-05,0.00015327370894114423,0.0006173304705887285,0.0958971618308578,0.072007640966048,0.023889520864809787,0.09589712237906704,0.07200764096553774,0.0238895208646405,0.37855722549629517,0.37855722549629517,0.1255915430041977,0.0,4.348927210596116,4.142753702694392,4.971506405834646,4.352767151759338,4.14779363632374,4.971716078207578,24839.00365159545,21113.15310385613,0.85,1.0662983373507984,0.6630361450040992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063730292296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.182442507486,1538.129874668847,0.37855722549629517,0.1255915430041977,6.112874298809886,3.43398099312467
881.0,-30.10298722188867,5.059584407325414,35.01404183811697,24.13244463913145,4.987408468660556,-26.593962209887987,-40.132952377293236,1.4783834566529221,-0.6921051098649968,-5.045476975638938,40.02748302828063,42359.74265486105,25763.596102176383,25763.596102176383,68123.33875703743,77504.16468646396,77504.16468646396,25763.596102176383,103267.76078864034,103267.76078864034,103267.76078864034,128106.6758470639,91709.62504998154,56565.203018350534,39049.357812923336,24838.915058423565,0.0,63888.2728713469,21113.07779966003,1538.124701042962,0.0,0.8865876172848208,2.8205591668955297,0.0014959135982669303,354027.7742448768,1555718.5579832834,4.394340419481358,1555718.5579832834,4.394340419481358,0.85,0.0958964841338399,4.027634451161993,1.2676937835058197,1.0,0.0,4.027634451162215,1.2848275556583715,1.285124292429049,3.1347665555772988,19354.58201029004,1973.6181071303697,4632.441516551485,4632.441516551485,5.561558847558966,5.059584407325414,-2.4054925744800393,7.465076981805454,3.4340461685286825,3.4340461685286825,0.9811560481510522,0.0,0.0,0.00023094252746530184,7.767746983728729e-05,0.00015326505762801453,0.0006172956262619195,0.09589648413449832,0.07200702772730869,0.023889456407189633,0.09589670431162638,0.07200702772681429,0.023889456407025608,0.37855472840636784,0.37855472840636784,0.12559144527180224,0.0,4.349802045335878,4.1439817671595165,4.971309015199267,4.3533718657739655,4.148967914779405,4.970594195068429,24838.915058423565,21113.07779966003,0.85,1.0662886269318748,0.6630284518750682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109446031001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.168776100083,1538.124701042962,0.37855472840636784,0.12559144527180224,6.112874298809886,3.4340461685286825
882.0,-30.103495551241966,5.0594708541530995,35.01401979321856,24.132272670418047,4.987322414200941,-26.594428383762594,-40.13338467394931,1.4782552467146937,-0.6908226872399155,-5.045501439629921,40.02744157357009,42359.33746039093,25763.626380677742,25763.626380677742,68122.96384106867,77503.8151385793,77503.8151385793,25763.626380677742,103267.44151925705,103267.44151925705,103267.44151925705,128106.28593482162,91709.44583715028,56564.968158934076,39049.41964246245,24838.844415564578,0.0,63888.26405802703,21113.01775322989,1538.122007051178,0.0,0.8865876428665779,2.820539341871512,0.0014959135982669303,354027.4365360903,1555716.7695469065,4.39433955957906,1555716.7695469065,4.39433955957906,0.85,0.09589587307656997,4.027634451161993,1.2676933774398642,1.0,0.0,4.027634451161958,1.2848281807315243,1.2851249019341637,3.1347650305030172,19354.54418885703,1973.6142504175261,4632.441516551485,4632.441516551485,5.561565383745393,5.0594708541530995,-2.405472914375586,7.464943768528686,3.434111485618784,3.434111485618784,0.9811747101767955,0.0,0.0,0.00023093029891694915,7.767366556649488e-05,0.00015325663335045427,0.0006172616963513917,0.09589587307719948,0.07200646627356716,0.023889406803632312,0.09589586508422362,0.07200646627309447,0.02388940680347549,0.378552233739472,0.378552233739472,0.12559133611512455,0.0,4.350787304210314,4.14524974130785,4.971435436263221,4.354678752389987,4.150275760069178,4.971894601385202,24838.844415564578,21113.01775322989,0.85,1.066282905717949,0.6630222011028148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125066979201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.15513386331,1538.122007051178,0.378552233739472,0.12559133611512455,6.112874298809886,3.434111485618784
883.0,-30.104001709626186,5.059358106090871,35.01399769053815,24.1321486881003,4.987298270507407,-26.59488641172385,-40.13380439775062,1.4781829725982911,-0.6899723956967136,-5.045475743359486,40.02739580075028,42358.889585287914,25763.529767467397,25763.529767467397,68122.41935275531,77503.40920505123,77503.40920505123,25763.529767467397,103266.93897251862,103266.93897251862,103266.93897251862,128105.67041500211,91709.23442820806,56564.71480841737,39049.46624421188,24838.731442483495,0.0,63888.19768669538,21112.92172611097,1538.1157476315045,0.0,0.8865879397918696,2.820531102851499,0.0014959135982669303,354027.79125566524,1555714.7948207546,4.394329578768231,1555714.7948207546,4.394329578768231,0.85,0.09589519485642685,4.027634451161993,1.2676927894959227,1.0,0.0,4.027634451165934,1.2848285440043463,1.285125249646341,3.134764144178578,19354.499572692614,1973.6097008349043,4632.441516551485,4632.441516551485,5.561544527959086,5.059358106090871,-2.4054162643018744,7.464774370392745,3.434176537757345,3.434176537757345,0.9811932965020986,0.0,0.0,0.00023091812318694287,7.766997210338889e-05,0.00015324815108355396,0.000617227532881,0.09589519485717435,0.07200585315261457,0.023889341704559777,0.09589522683174484,0.07200585315205328,0.023889341704373564,0.37854974425089843,0.37854974425089843,0.12559123733200375,0.0,4.351721537542971,4.146499646924042,4.971411109025894,4.355503347662761,4.151547603371739,4.971362663119521,24838.731442483495,21112.92172611097,0.85,1.0662754909259509,0.6630158795997635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521155545633202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.141517424536,1538.1157476315045,0.37854974425089843,0.12559123733200375,6.112874298809886,3.434176537757345
884.0,-30.104505440965102,5.059245694376612,35.01397569743029,24.13201241232457,4.987251877284679,-26.595344480342828,-40.13422412155194,1.4780909166556204,-0.6889107671249803,-5.0454716953571594,40.02735478691386,42358.45213778314,25763.489405711007,25763.489405711007,68121.94154349415,77503.0436117982,77503.0436117982,25763.489405711007,103266.53301750921,103266.53301750921,103266.53301750921,128105.18608316328,91709.05337116984,56564.46189712738,39049.54608226939,24838.653065654064,0.0,63888.19914792346,21112.855105805953,1538.1119592772093,0.0,0.886588109113418,2.820517535292921,0.0014959135982669303,354027.8471356156,1555713.0254077674,4.394323887216218,1555713.0254077674,4.394323887216218,0.85,0.09589455746511363,4.027634451161993,1.2676922515546907,1.0,0.0,4.027634451164088,1.2848289997035167,1.2851256898819712,3.13476303235014,19354.461362054495,1973.6058044341846,4632.441516551485,4632.441516551485,5.561535815111607,5.059245694376612,-2.405375465846014,7.464621160222626,3.4342416435154948,3.4342416435154948,0.9812118981472843,0.0,0.0,0.0002309060064271567,7.766627880265635e-05,0.00015323972762450037,0.0006171936062671178,0.09589455746576969,0.07200527098273736,0.02388928648303233,0.0958945476751512,0.07200527098224474,0.023889286482868893,0.3785472586541412,0.3785472586541412,0.1255911377866122,0.0,4.352688594126164,4.147773529727203,4.971446389743164,4.35656092823217,4.152876736375845,4.971595210194437,24838.653065654064,21112.855105805953,0.85,1.0662679877040844,0.6630090173571579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118589424065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.127927533196,1538.1119592772093,0.3785472586541412,0.1255911377866122,6.112874298809886,3.4342416435154948
885.0,-30.10500698985915,5.059133681790719,35.01395373031113,24.131870723236375,4.987206249317651,-26.59580050779845,-40.13463975917546,1.4779997672502379,-0.6879420196720503,-5.045464431720002,40.02731155766459,42358.007125740456,25763.441510307126,25763.441510307126,68121.44863604759,77502.65298982315,77502.65298982315,25763.441510307126,103266.09450013028,103266.09450013028,103266.09450013028,128104.65479521349,91708.84671485127,56564.200850741414,39049.60651567762,24838.560295083218,0.0,63888.166810760835,21112.776250820734,1538.107270632141,0.0,0.8865883028578028,2.8205055726830652,0.0014959135982669303,354027.94740526006,1555711.1604194066,4.39431737472004,1555711.1604194066,4.39431737472004,0.85,0.09589391050218582,4.027634451161993,1.2676917449338365,1.0,0.0,4.0276344511594155,1.2848294510522074,1.2851261258343065,3.1347619311369095,19354.417748893244,1973.6013571294218,4632.441516551485,4632.441516551485,5.561525475984018,5.059133681790719,-2.405332279235823,7.4644659610265425,3.4343066628251777,3.4343066628251777,0.981230475092908,0.0,0.0,0.00023089394274590196,7.766262161767665e-05,0.0001532313211282253,0.0006171597479731069,0.09589391050288273,0.07200468145502302,0.023889229047859714,0.09589386959958705,0.07200468145449972,0.023889229047686096,0.37854477845872336,0.37854477845872336,0.12559104123140186,0.0,4.3536533245387545,4.149037625261599,4.971501924249651,4.357522412047956,4.154107721949174,4.971737874680457,24838.560295083218,21112.776250820734,0.85,1.0662608122381394,0.6630023874562949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216097445904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.11436939172,1538.107270632141,0.37854477845872336,0.12559104123140186,6.112874298809886,3.4343066628251777
886.0,-30.105506471630477,5.059022302138488,35.01393184238597,24.13175239870327,4.987178834227697,-26.5962528532264,-40.13505483800543,1.4779252158169565,-0.6869686689963146,-5.045445639400863,40.027269930109284,42357.568738574955,25763.36555826767,25763.36555826767,68120.93429684262,77502.28324078518,77502.28324078518,25763.36555826767,103265.64879905285,103265.64879905285,103265.64879905285,128104.12126602839,91708.66747034519,56563.95296810815,39049.68278026338,24838.472466975534,0.0,63888.155247238916,21112.701596929204,1538.1026024577527,0.0,0.8865885495619295,2.8204948985186555,0.0014959135982669303,354028.2068207395,1555709.3645326325,4.394309082045427,1555709.3645326325,4.394309082045427,0.85,0.09589325791920443,4.027634451161993,1.2676911938050766,1.0,0.0,4.027634451163561,1.284829824644737,1.2851264840771432,3.1347610196359335,19354.37992077552,1973.5974997349267,4632.441516551485,4632.441516551485,5.561509080301702,5.059022302138488,-2.4052804823551055,7.464302784493594,3.4343716151857278,3.4343716151857278,0.9812490329102079,0.0,0.0,0.00023088192936194607,7.765896950840122e-05,0.00015322295985354485,0.0006171260718151482,0.09589325791987817,0.0720040874039764,0.02388917051590177,0.09589324233606447,0.0720040874034705,0.023889170515733926,0.37854230283987134,0.37854230283987134,0.1255909483205868,0.0,4.354611677236562,4.150318113737342,4.971482206159692,4.358476970404524,4.155475439567454,4.971439068570305,24838.472466975534,21112.701596929204,0.85,1.0662529546083057,0.6629956456663466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246169913293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.100838180844,1538.1026024577527,0.37854230283987134,0.1255909483205868,6.112874298809886,3.4343716151857278
887.0,-30.106003499594646,5.058911498285941,35.01391009721089,24.13162876563149,4.987151477010761,-26.59670298413507,-40.135465760808415,1.4778509615444477,-0.6860965777309502,-5.045428958554375,40.02723031213725,42357.1238441086,25763.2964623057,25763.2964623057,68120.42030641431,77501.89176296984,77501.89176296984,25763.2964623057,103265.18822527555,103265.18822527555,103265.18822527555,128103.58474442307,91708.46552992007,56563.69761103156,39049.74213209834,24838.396519147525,0.0,63888.13865124587,21112.637041275397,1538.0986567062052,0.0,0.886588778217371,2.820485316615856,0.0014959135982669303,354028.4370888659,1555707.6553443086,4.394301396059337,1555707.6553443086,4.394301396059337,0.85,0.0958926153213824,4.027634451161993,1.2676906377309938,1.0,0.0,4.027634451163875,1.2848301967241647,1.2851268408830867,3.13476011182719,19354.337302865817,1973.593153917578,4632.441516551485,4632.441516551485,5.56149416463321,5.058911498285941,-2.405230092958462,7.4641415912444025,3.434436571793623,3.434436571793623,0.9812675919410351,0.0,0.0,0.00023086997556786223,7.765535412271626e-05,0.00015321462144514598,0.0006170924877542131,0.09589261532202062,0.07200350134180161,0.023889113980219003,0.09589269529707677,0.07200350134132238,0.023889113980060012,0.3785398327195074,0.3785398327195074,0.12559085379698678,0.0,4.355550232923122,4.1515850558322995,4.971423817900529,4.359332380823446,4.156684229041957,4.9712219846243215,24838.396519147525,21112.637041275397,0.85,1.0662451864229716,0.6629888542430185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521276118555932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.08733166303,1538.0986567062052,0.3785398327195074,0.12559085379698678,6.112874298809886,3.434436571793623
888.0,-30.10649847152731,5.0588008510064135,35.01388840197033,24.131473211478465,4.987093154577333,-26.597154360999106,-40.135876823309786,1.4777490440424326,-0.6851097764250653,-5.045431874651292,40.027188276221814,42356.68851934385,25763.277673543296,25763.277673543296,68119.96619288715,77501.49637495885,77501.49637495885,25763.277673543296,103264.77404850215,103264.77404850215,103264.77404850215,128103.08680645016,91708.24631329224,56563.43845765006,39049.78650626909,24838.312757948002,0.0,63888.09926421709,21112.5658442558,1538.0947071901967,0.0,0.8865889157446921,2.8204719243761915,0.0014959135982669303,354028.39683405566,1555705.8418432462,4.394296773240071,1555705.8418432462,4.394296773240071,0.85,0.09589198613699279,4.027634451161993,1.2676901234174154,1.0,0.0,4.027634451161208,1.2848306981213826,1.2851273271009316,3.1347588885064823,19354.291038951873,1973.5884363112657,4632.441516551485,4632.441516551485,5.56149010872396,5.0588008510064135,-2.4051941537446635,7.463995004751077,3.434501516468335,3.434501516468335,0.9812861475623814,0.0,0.0,0.00023085807178914106,7.765173766362515e-05,0.0001532063341255159,0.0006170591094601631,0.09589198613766087,0.07200292608300583,0.02388906005465503,0.09589200862248934,0.07200292608250419,0.023889060054488598,0.3785373670297792,0.3785373670297792,0.12559075562402316,0.0,4.356506399469822,4.1528318606627295,4.971497265943981,4.36032209822622,4.157813671230542,4.971785513210818,24838.312757948002,21112.5658442558,0.85,1.066238735811636,0.6629824491126673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305920186847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.073857653759,1538.0947071901967,0.3785373670297792,0.12559075562402316,6.112874298809886,3.434501516468335
889.0,-30.106991529479124,5.058691224881155,35.01386680684449,24.13137654019522,4.987094097780443,-26.59759808805301,-40.13628303129224,1.477700656347744,-0.6843552875333785,-5.045393296669235,40.027147801780565,42356.241073878526,25763.155135030975,25763.155135030975,68119.3962089095,77501.09960898168,77501.09960898168,25763.155135030975,103264.25474401265,103264.25474401265,103264.25474401265,128102.47836533225,91708.04894006319,56563.19040493323,39049.84281681107,24838.2236213196,0.0,63888.06643813067,21112.49007812166,1538.089506104988,0.0,0.8865892591229902,2.8204664605875456,0.0014959135982669303,354028.92937815585,1555704.0957083541,4.394285230986391,1555704.0957083541,4.394285230986391,0.85,0.0958913181826535,4.027634451161993,1.2676895547052847,1.0,0.0,4.027634451160486,1.2848309489863796,1.2851275627885728,3.1347582764405293,19354.24938491233,1973.58418878132,4632.441516551485,4632.441516551485,5.561463656471538,5.058691224881155,-2.405127440359959,7.463818665241114,3.434566323702821,3.434566323702821,0.9813046639150916,0.0,0.0,0.00023084621460272274,7.764816406674303e-05,0.0001531980505359797,0.0006170257461895679,0.09589131818330493,0.07200232114342457,0.023888997039880355,0.09589153574121514,0.07200232114293544,0.023888997039718068,0.3785349045075269,0.3785349045075269,0.12559066249071216,0.0,4.357398881746292,4.1540693363205605,4.971342611578734,4.361038009135882,4.159091775138847,4.970797353301464,24838.2236213196,21112.49007812166,0.85,1.066230362048544,0.6629757861727806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521335598654939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.060408266056,1538.089506104988,0.3785349045075269,0.12559066249071216,6.112874298809886,3.434566323702821
890.0,-30.107482085023314,5.058581351400679,35.01384529209794,24.131208867207192,4.987012155195188,-26.598047851794657,-40.13669762117786,1.477577921960023,-0.6830966192848109,-5.0454144794421305,40.02710695273145,42355.839379271165,25763.18481765705,25763.18481765705,68119.02419692822,77500.75085627958,77500.75085627958,25763.18481765705,103263.93567393663,103263.93567393663,103263.93567393663,128102.08784087443,91707.86501319011,56562.95353615522,39049.901641149874,24838.152166937798,0.0,63888.05380808767,21112.42934189713,1538.0866758548414,0.0,0.8865892992348923,2.820447335491169,0.0014959135982669303,354028.636963594,1555702.333413754,4.394283882672837,1555702.333413754,4.394283882672837,0.85,0.09589071344684834,4.027634451161993,1.2676891068788247,1.0,0.0,4.027634451161642,1.2848315475532779,1.2851281463364135,3.134756816044774,19354.210568618542,1973.5802306209096,4632.441516551485,4632.441516551485,5.561470064027029,5.058581351400679,-2.4051048113216575,7.463686162722337,3.4346312545733784,3.4346312545733784,0.9813232155923938,0.0,0.0,0.00023083441815168647,7.764451688722394e-05,0.00015318990126446253,0.0006169929239028534,0.09589071344747269,0.07200176519960148,0.023888948247871203,0.09589071340609089,0.07200176519913268,0.02388894824771566,0.3785324447844888,0.3785324447844888,0.12559055959987583,0.0,4.358391345543623,4.155337760542579,4.97149681728996,4.3623178601573045,4.160371736513071,4.972073360791967,24838.152166937798,21112.42934189713,0.85,1.0662247499595134,0.6629696297605685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365162476156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.046980722704,1538.0866758548414,0.3785324447844888,0.12559055959987583,6.112874298809886,3.4346312545733784
891.0,-30.10797048097128,5.0584722508929465,35.01382372015735,24.131094698701077,4.986990491670885,-26.598489643036697,-40.13710344498975,1.4775096537298225,-0.682150381248789,-5.045387272212839,40.02706225734147,42355.410740292275,25763.092060927956,25763.092060927956,68118.50280122022,77500.37466415565,77500.37466415565,25763.092060927956,103263.4667250836,103263.4667250836,103263.4667250836,128101.50841255495,91707.67718043133,56562.71325654185,39049.95991543276,24838.041687471345,0.0,63888.0016029041,21112.335434350643,1538.080511963697,0.0,0.8865895999534223,2.820438005373681,0.0014959135982669303,354029.01254193846,1555700.4051834648,4.394273774382193,1555700.4051834648,4.394273774382193,0.85,0.09589004516662444,4.027634451161993,1.2676885892683645,1.0,0.0,4.02763445116183,1.284831891194922,1.2851284749675769,3.1347559776214804,19354.17092801886,1973.5761884046906,4632.441516551485,4632.441516551485,5.561450040735043,5.0584722508929465,-2.4050465030450785,7.463518753938025,3.4346959281149037,3.4346959281149037,0.9813416937471153,0.0,0.0,0.0002308226741844586,7.764094697693183e-05,0.0001531817272075268,0.0006169600017895333,0.09589004516735258,0.07200116023000865,0.023888884937343945,0.09589004444019195,0.0720011602294619,0.023888884937162545,0.3785299900033519,0.3785299900033519,0.12559046753742764,0.0,4.35935089505324,4.156611659570785,4.971501960761998,4.36323689096406,4.161758438086622,4.9715742708569906,24838.041687471345,21112.335434350643,0.85,1.066217460120459,0.662963462271873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521394576366804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.033586875652,1538.080511963697,0.3785299900033519,0.12559046753742764,6.112874298809886,3.4346959281149037
892.0,-30.108456833386317,5.058363597496019,35.01380228188812,24.13097183397042,4.986957062269098,-26.59893077171645,-40.137505427096016,1.4774310005926339,-0.6811494385271999,-5.045374881079464,40.02702300691176,42354.97477843294,25763.0384076313,25763.0384076313,68118.01318606423,77500.01094799217,77500.01094799217,25763.0384076313,103263.04935562346,103263.04935562346,103263.04935562346,128101.01679377939,91707.49623439927,56562.460064813335,39050.040188428815,24837.967438155927,0.0,63888.007626584746,21112.27232243254,1538.0767544208738,0.0,0.8865898054088409,2.8204262180865944,0.0014959135982669303,354029.1835936887,1555698.7118589203,4.394266868248807,1555698.7118589203,4.394266868248807,0.85,0.09588941287699446,4.027634451161993,1.2676880579208958,1.0,0.0,4.027634451161338,1.2848322833194596,1.285128852156658,3.134755020909266,19354.132740807698,1973.5722943928558,4632.441516551485,4632.441516551485,5.561438458657543,5.058363597496019,-2.4049989731688632,7.4633625706648825,3.434760651714072,3.434760651714072,0.9813601862040205,0.0,0.0,0.00023081097990305545,7.763741101057302e-05,0.00015317356889248243,0.0006169271430787972,0.09588941287762467,0.07200058256775949,0.02388883030986519,0.09588943165463787,0.07200058256728628,0.023888830309708182,0.3785275403534905,0.3785275403534905,0.12559037519738458,0.0,4.360321825340293,4.157898899607176,4.9715125811505345,4.364225442552254,4.163071211207239,4.971578625200095,24837.967438155927,21112.27232243254,0.85,1.0662096959448664,0.6629565759193969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521423860880365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.02021994066,1538.0767544208738,0.3785275403534905,0.12559037519738458,6.112874298809886,3.434760651714072
893.0,-30.108940998094422,5.058255182510701,35.01378087983936,24.13082543006169,4.986906062362451,-26.599371688244887,-40.13790733935309,1.4773367525064436,-0.6801677254516676,-5.045372150372809,40.026981185359276,42354.5480646813,25763.009798238185,25763.009798238185,68117.5578629195,77499.62305671228,77499.62305671228,25763.009798238185,103262.63285495047,103262.63285495047,103262.63285495047,128100.5139213051,91707.28311707001,56562.20812501291,39050.08332450788,24837.881066354625,0.0,63887.96439086251,21112.19890640143,1538.0725188141953,0.0,0.8865899709422493,2.8204135547708025,0.0014959135982669303,354029.2212893733,1555696.9076136767,4.394261304046693,1555696.9076136767,4.394261304046693,0.85,0.09588878349691511,4.027634451161993,1.2676875545969235,1.0,0.0,4.027634451162626,1.2848327482948003,1.2851293022816341,3.1347538864551625,19354.087764101874,1973.5677080452424,4632.441516551485,4632.441516551485,5.561432282779658,5.058255182510701,-2.40495856769066,7.46321375020136,3.434825328357487,3.434825328357487,0.9813786652449963,0.0,0.0,0.00023079933876697293,7.763387580747584e-05,0.0001531654629594971,0.0006168944953438467,0.09588878349758438,0.07200000734752364,0.02388877615006074,0.09588875496550743,0.07200000734702111,0.023888776149894004,0.37852509646726995,0.37852509646726995,0.1255902829709609,0.0,4.361298003810646,4.15916584358331,4.9716057388016,4.36520442492116,4.164238820704327,4.97198356239744,24837.881066354625,21112.19890640143,0.85,1.0662032905944632,0.6629503454760096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453022974604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.00687766458,1538.0725188141953,0.37852509646726995,0.1255902829709609,6.112874298809886,3.434825328357487
894.0,-30.10942322941078,5.058147395305441,35.01375952178639,24.130706407036655,4.986881229103664,-26.599808247577883,-40.13830478126181,1.4772662472642797,-0.6792672872117009,-5.045350641099071,40.02693966272551,42354.11131256374,25762.934464631184,25762.934464631184,68117.04577719493,77499.24002540704,77499.24002540704,25762.934464631184,103262.17449003822,103262.17449003822,103262.17449003822,128099.96417606455,91707.08467314015,56561.95596027038,39050.14301429975,24837.789686026324,0.0,63887.93270032607,21112.121233122376,1538.06756905401,0.0,0.8865902311130542,2.8204041639508306,0.0014959135982669303,354029.5182114566,1555695.1162658054,4.394252558727636,1555695.1162658054,4.394252558727636,0.85,0.09588813623942449,4.027634451161993,1.2676869847858332,1.0,0.0,4.027634451161508,1.2848331020933623,1.285129641264582,3.1347530232524514,19354.0458840995,1973.5634374735005,4632.441516551485,4632.441516551485,5.561416020597669,5.058147395305441,-2.404904242077468,7.463051637382909,3.4348898958327427,3.4348898958327427,0.9813971130950694,0.0,0.0,0.00023078774465458874,7.763038007172573e-05,0.000153157364582863,0.0006168618780431166,0.09588813624009676,0.07199941817565136,0.023888718064445404,0.09588815524964728,0.07199941817514657,0.023888718064277913,0.3785226568188278,0.3785226568188278,0.12559019584977352,0.0,4.362247658163483,4.160425696396146,4.971613591772098,4.366083353887348,4.1655055868201885,4.971685904892695,24837.789686026324,21112.121233122376,0.85,1.0661958040919248,0.6629438380989838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521482054003263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.993563003814,1538.06756905401,0.3785226568188278,0.12559019584977352,6.112874298809886,3.4348898958327427
895.0,-30.109903334099187,5.058039958646614,35.01373825972289,24.13057917673143,4.986841382821051,-26.60024439413604,-40.13870215332133,1.4771824428515874,-0.6782104635232713,-5.045341819342453,40.02689974250374,42353.68342493753,25762.892399059292,25762.892399059292,68116.57582399683,77498.88469759519,77498.88469759519,25762.892399059292,103261.77709665448,103261.77709665448,103261.77709665448,128099.48856643126,91706.90699592482,56561.705723241495,39050.2236363148,24837.711469776787,0.0,63887.93510609158,21112.054749310268,1538.0636604412373,0.0,0.8865904208015616,2.8203912204390607,0.0014959135982669303,354029.63999035,1555693.394049829,4.394246182585825,1555693.394049829,4.394246182585825,0.85,0.09588750900371049,4.027634451161993,1.2676864484930412,1.0,0.0,4.027634451161901,1.2848335180051134,1.2851300424414271,3.134752008505715,19354.00838674594,1973.5596138075634,4632.441516551485,4632.441516551485,5.56140693994943,5.058039958646614,-2.4048591900961482,7.462899148742762,3.434954471996674,3.434954471996674,0.9814155634276212,0.0,0.0,0.0002307762022050144,7.762688509583055e-05,0.00015314931710918385,0.0006168294657608817,0.09588750900435067,0.07199884436505798,0.0238886646392927,0.09588749203671533,0.07199884436457728,0.023888664639133205,0.37852022097504046,0.37852022097504046,0.1255901076997297,0.0,4.363221759938085,4.1617055788426,4.9716592805961,4.367131355819197,4.16684175476729,4.971858811120455,24837.711469776787,21112.054749310268,0.85,1.0661884080442297,0.6629371156636301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510969213947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.980270936507,1538.0636604412373,0.37852022097504046,0.1255901076997297,6.112874298809886,3.434954471996674
896.0,-30.11038129418058,5.05793340613461,35.01371714014766,24.13047751123088,4.986839204845021,-26.60067484317431,-40.13909491533411,1.4771327538323318,-0.6775004351476923,-5.045307121091956,40.026861368629206,42353.24558985696,25762.786301440465,25762.786301440465,68116.03189129743,77498.48025860233,77498.48025860233,25762.786301440465,103261.2665600428,103261.2665600428,103261.2665600428,128098.89955724377,91706.69459201676,56561.459923245406,39050.260743079285,24837.632997200973,0.0,63887.893740280255,21111.988047620827,1538.059142452782,0.0,0.8865907367854456,2.8203858912901887,0.0014959135982669303,354030.1189785563,1555691.7385468618,4.394235561187071,1555691.7385468618,4.394235561187071,0.85,0.0958868598401251,4.027634451161993,1.2676859001116831,1.0,0.0,4.027634451162358,1.284833774201817,1.2851302839332848,3.134751383434093,19353.96356060195,1973.5550428129843,4632.441516551485,4632.441516551485,5.5613840367744105,5.05793340613461,-2.404794872028954,7.4627282781635635,3.4350189742634365,3.4350189742634365,0.9814339926466962,0.0,0.0,0.00023076471184337144,7.762343080927581e-05,0.00015314128103409563,0.0006167970993880043,0.09588685984074156,0.07199825412047169,0.023888605720269882,0.09588706336670813,0.07199825412000879,0.0238886057201163,0.3785177902300099,0.3785177902300099,0.12559002102721115,0.0,4.364126354679115,4.1629512168487395,4.97152882613284,4.367806685944288,4.167999026589541,4.971072989736456,24837.632997200973,21111.988047620827,0.85,1.0661805845127026,0.6629306917212383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521539757018567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.967005398268,1538.059142452782,0.3785177902300099,0.12559002102721115,6.112874298809886,3.4350189742634365
897.0,-30.11085729177115,5.057826303907442,35.01369601516887,24.130291712377243,4.98673732609831,-26.60111349637697,-40.13950018035246,1.4769935306976663,-0.6761404055370122,-5.045340318651655,40.026818972080186,42352.86818785254,25762.852267260107,25762.852267260107,68115.72045511265,77498.13888008274,77498.13888008274,25762.852267260107,103260.99114734285,103260.99114734285,103260.99114734285,128098.54496555668,91706.50409253604,56561.233400279634,39050.30076917378,24837.553818213823,0.0,63887.8545873876,21111.920745481748,1538.0561307125952,0.0,0.8865907212639087,2.8203640213485905,0.0014959135982669303,354029.6607064618,1555689.9095016022,4.3942360829237925,1555689.9095016022,4.3942360829237925,0.85,0.0958862703599859,4.027634451161993,1.2676854489883413,1.0,0.0,4.02763445116179,1.2848344491827384,1.2851309443672885,3.1347497366091823,19353.923357211952,1973.5509432081244,4632.441516551485,4632.441516551485,5.561398276742558,5.057826303907442,-2.4047807604900635,7.462607064397505,3.435083564186727,3.435083564186727,0.9814524469104934,0.0,0.0,0.00023075326918469365,7.761986670951812e-05,0.00015313340247517554,0.0006167653674326722,0.09588627036061603,0.07199771017884932,0.023888560181766716,0.09588613039782934,0.07199771017837617,0.023888560181609727,0.37851536233974376,0.37851536233974376,0.12558992488114595,0.0,4.365154251962679,4.164223813948013,4.971813136267315,4.369199913114642,4.1692519035219675,4.972887252796568,24837.553818213823,21111.920745481748,0.85,1.0661763631762287,0.6629251907327879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568416337616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.953766820168,1538.0561307125952,0.37851536233974376,0.12558992488114595,6.112874298809886,3.435083564186727
898.0,-30.11133097137222,5.057720643070425,35.01367488425774,24.130222002882533,4.986765203515969,-26.60153708643432,-40.13988431598989,1.476971318571734,-0.6754874672216147,-5.045278910050278,40.026776549331736,42352.41317477488,25762.679300441974,25762.679300441974,68115.09247521686,77497.7421897347,77497.7421897347,25762.679300441974,103260.42149017667,103260.42149017667,103260.42149017667,128097.86366894527,91706.30987843747,56560.98086345189,39050.3655722062,24837.442178768608,0.0,63887.80775097481,21111.825851953316,1538.0491083018596,0.0,0.8865911880769259,2.8203625730073205,0.0014959135982669303,354030.50841517263,1555688.0793276883,4.39422039160345,1555688.0793276883,4.39422039160345,0.85,0.09588558081235384,4.027634451161993,1.2676848621433603,1.0,0.0,4.027634451161042,1.2848345766152487,1.2851310571987822,3.1347494256983186,19353.882369881598,1973.5467636635956,4632.441516551485,4632.441516551485,5.561360938587824,5.057720643070425,-2.404696748933083,7.462417392003508,3.4351478106917552,3.4351478106917552,0.9814708030547872,0.0,0.0,0.0002307418827678589,7.76164885715916e-05,0.0001531253941962673,0.0006167331130126469,0.09588558081301982,0.07199708882651523,0.023888491986504584,0.09588569384990786,0.07199708882601517,0.023888491986338665,0.3785129391992328,0.3785129391992328,0.12558984623165936,0.0,4.366059235451871,4.165478292571208,4.971657514352046,4.369791442828671,4.170611651866807,4.97115179991124,24837.442178768608,21111.825851953316,0.85,1.0661673153775972,0.6629185546616078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159695808971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.9405516253,1538.0491083018596,0.3785129391992328,0.12558984623165936,6.112874298809886,3.4351478106917552
899.0,-30.11180241932406,5.057614776433826,35.01365395125566,24.130067706014984,4.986696193778219,-26.601968357410744,-40.14028088478369,1.4768621318586723,-0.674313321301554,-5.04529483084546,40.0267400520106,42352.01942999952,25762.703996391938,25762.703996391938,68114.72342639146,77497.39534200389,77497.39534200389,25762.703996391938,103260.09933839583,103260.09933839583,103260.09933839583,128097.49002218863,91706.12537969183,56560.749467662135,39050.417680032995,24837.3906837928,0.0,63887.808363825796,21111.78208122388,1538.0472823326807,0.0,0.8865912392348141,2.82034518333244,0.0014959135982669303,354030.28863804275,1555686.5047859119,4.394218671997387,1555686.5047859119,4.394218671997387,0.85,0.09588499514088156,4.027634451161993,1.2676844187127427,1.0,0.0,4.027634451161561,1.2848351108443052,1.2851315769902731,3.1347481222826397,19353.843432898688,1973.5427931963197,4632.441516551485,4632.441516551485,5.56136626967509,5.057614776433826,-2.4046696474021743,7.4622844238359995,3.4352123135124346,3.4352123135124346,0.9814892324321242,0.0,0.0,0.00023073055050991568,7.761300123749438e-05,0.0001531175492724213,0.000616701516527098,0.09588499514143892,0.07199654742515299,0.023888447716285927,0.09588499433997354,0.07199654742473449,0.02388844771614707,0.3785105196077364,0.3785105196077364,0.12558975507976475,0.0,4.3670503653074775,4.166753299903064,4.971786580931564,4.370981509543924,4.171823488664643,4.972272573512271,24837.3906837928,21111.78208122388,0.85,1.066161528636174,0.6629123852365524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625360957005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.927367000897,1538.0472823326807,0.3785105196077364,0.12558975507976475,6.112874298809886,3.4352123135124346
900.0,-30.112271677212256,5.057509499715151,35.01363296691061,24.129954270925396,4.986667759135663,-26.602393598887062,-40.14066900182513,1.4767896808042509,-0.6732409136457704,-5.045273088892062,40.0266966905264,42351.60005094555,25762.633206241033,25762.633206241033,68114.23325718658,77497.04961616124,77497.04961616124,25762.633206241033,103259.68282240228,103259.68282240228,103259.68282240228,128096.96893649838,91705.95754727245,56560.507982031435,39050.49951693446,24837.286114096107,0.0,63887.785631030565,21111.69319698169,1538.041565541788,0.0,0.8865915072560743,2.820333546499403,0.0014959135982669303,354030.58877283393,1555684.6341168014,4.394209662812545,1555684.6341168014,4.394209662812545,0.85,0.09588434665443746,4.027634451161993,1.2676838807715107,1.0,0.0,4.027634451163441,1.2848354730970206,1.2851319248340258,3.134747238456622,19353.80801321048,1973.5391813932874,4632.441516551485,4632.441516551485,5.561350988283914,5.057509499715151,-2.4046148208674816,7.462124320582632,3.4352765781488444,3.4352765781488444,0.9815075937568126,0.0,0.0,0.00023071927140403233,7.760958836641495e-05,0.00015310968303761737,0.0006166698342088007,0.09588434665514196,0.07199595806862501,0.023888388586516957,0.09588427130688972,0.07199595806809603,0.023888388586341437,0.3785081049371792,0.3785081049371792,0.12558967109329777,0.0,4.368039211306268,4.168052334427898,4.971833774718334,4.372032175246318,4.173289397934525,4.972063893747759,24837.286114096107,21111.69319698169,0.85,1.0661542356556997,0.6629060568093191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521653630115123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.91421129455,1538.041565541788,0.3785081049371792,0.12558967109329777,6.112874298809886,3.4352765781488444
901.0,-30.11273898149196,5.057404625484265,35.01361206758958,24.129825888108485,4.9866338621937905,-26.60281762828797,-40.14105313746256,1.4767125089836017,-0.6723347047738457,-5.045259766831581,40.02665719833574,42351.17262967014,25762.584907706256,25762.584907706256,68113.7575373764,77496.66551020171,77496.66551020171,25762.584907706256,103259.25041790797,103259.25041790797,103259.25041790797,128096.45699597847,91705.74833405593,56560.25545349927,39050.54764506296,24837.206578070498,0.0,63887.75422313345,21111.625591359923,1538.0374654358936,0.0,0.8865917183310503,2.820323122257591,0.0014959135982669303,354030.77267608873,1555682.930375371,4.394202567805321,1555682.930375371,4.394202567805321,0.85,0.09588372211381613,4.027634451161993,1.2676833252469084,1.0,0.0,4.027634451162751,1.2848358573379306,1.285132294732022,3.1347463009842405,19353.76386043639,1973.5346790633284,4632.441516551485,4632.441516551485,5.561340562132908,5.057404625484265,-2.4045661091012915,7.461970734585557,3.4353408442994335,3.4353408442994335,0.9815259555141239,0.0,0.0,0.00023070803976001233,7.760621064206168e-05,0.00015310182911795064,0.0006166382014913743,0.09588372211445079,0.07199538686660856,0.02388833524784223,0.09588368412925283,0.07199538686613202,0.023888335247684113,0.37850569651102783,0.37850569651102783,0.12558958795826788,0.0,4.369012036992103,4.1693276090479685,4.971888378445328,4.372925062057732,4.1744538107111,4.972132126290717,24837.206578070498,21111.625591359923,0.85,1.066147313606975,0.6628996925100081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681768056156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.901083747545,1538.0374654358936,0.37850569651102783,0.12558958795826788,6.112874298809886,3.4353408442994335
