time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
902.0,-30.11320427169783,5.057300251486887,35.01359124878627,24.129712173622124,4.986606759274046,-26.603239165281856,-40.14144069571046,1.476641652851824,-0.6713251039420811,-5.045241432963451,40.02661774492987,42350.768007164756,25762.52487968534,25762.52487968534,68113.2928868501,77496.31326763416,77496.31326763416,25762.52487968534,103258.8381473195,103258.8381473195,103258.8381473195,128095.96321320962,91705.57292192876,56560.027661434164,39050.605844993996,24837.125065890104,0.0,63887.7309108841,21111.556306006587,1538.0331393053732,0.0,0.8865919548118848,2.8203119174432345,0.0014959135982669303,354031.0257645395,1555681.2283085738,4.394194618816355,1555681.2283085738,4.394194618816355,0.85,0.09588309324955036,4.027634451161993,1.267682849396952,1.0,0.0,4.027634451161342,1.2848362119302106,1.2851326350373822,3.1347454358491924,19353.726841111547,1973.530904142755,4632.441516551485,4632.441516551485,5.56132760395077,5.057300251486887,-2.4045136229249744,7.461813874411861,3.4354050564059753,3.4354050564059753,0.9815443018302786,0.0,0.0,0.00023069685702469854,7.760280296025266e-05,0.0001530940540644459,0.0006166068864180191,0.09588309325018612,0.07199481246199804,0.023888280788188086,0.09588305907274466,0.07199481246152066,0.023888280788029688,0.37850329250499,0.37850329250499,0.12558950598538657,0.0,4.369986660448831,4.170616530304358,4.971908961039503,4.37391632902137,4.175806737496998,4.972026154531136,24837.125065890104,21111.556306006587,0.85,1.06614042971506,0.6628936010615107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217097889572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.887979695903,1538.0331393053732,0.37850329250499,0.12558950598538657,6.112874298809886,3.4354050564059753
903.0,-30.113667447146593,5.057196176442149,35.01357049505332,24.12957422146576,4.986566350139255,-26.603660129391525,-40.14182434240354,1.4765590323779318,-0.6704456625517992,-5.045232313252142,40.026578002624156,42350.35642086082,25762.489005368527,25762.489005368527,68112.84542622935,77495.91685014604,77495.91685014604,25762.489005368527,103258.40585551456,103258.40585551456,103258.40585551456,128095.45050327973,91705.34709431724,56559.78666500662,39050.62269923402,24837.04464776517,0.0,63887.667346999195,21111.487950600396,1538.0290789128665,0.0,0.8865921453724445,2.8203013556708134,0.0014959135982669303,354031.1516569348,1555679.5137797166,4.394188213378492,1555679.5137797166,4.394188213378492,0.85,0.09588247432469532,4.027634451161993,1.2676822933228689,1.0,0.0,4.027634451162847,1.2848366214560036,1.2851330303548643,3.1347444366878285,19353.679182002434,1973.526044266129,4632.441516551485,4632.441516551485,5.561319859801882,5.057196176442149,-2.4044678912472417,7.461664067689391,3.4354692446259065,3.4354692446259065,0.9815626413216876,0.0,0.0,0.00023068572561123652,7.75994298078073e-05,0.0001530862958034292,0.0006165756389786671,0.09588247432533245,0.07199424592470416,0.0238882284006283,0.0958824674799407,0.07199424592422576,0.023888228400469558,0.37850089371312196,0.37850089371312196,0.12558942291467784,0.0,4.370943893041044,4.171865594383235,4.971980129697386,4.374786650700344,4.176879055724839,4.972282146320708,24837.04464776517,21111.487950600396,0.85,1.0661344865869267,0.6628878182519841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521737689191265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.87490041606,1538.0290789128665,0.37850089371312196,0.12558942291467784,6.112874298809886,3.4354692446259065
904.0,-30.11412880829341,5.057092736584633,35.0135498192191,24.12946941275152,4.986548998361478,-26.60407715450127,-40.14220362352205,1.476497344563191,-0.6694879714682429,-5.045206870332255,40.026538764112,42349.93453950263,25762.412782901945,25762.412782901945,68112.34732240457,77495.56117778506,77495.56117778506,25762.412782901945,103257.973960687,103257.973960687,103257.973960687,128094.93517047932,91705.17061431913,56559.543976011846,39050.69626478587,24836.96120979232,0.0,63887.65747457818,21111.41702832347,1538.02447729195,0.0,0.8865924173105625,2.820291669420658,0.0014959135982669303,354031.50288206857,1555677.8209864951,4.394179072546284,1555677.8209864951,4.394179072546284,0.85,0.09588184007208671,4.027634451161993,1.267681804285385,1.0,0.0,4.027634451162826,1.2848369329577702,1.2851333276823556,3.134743676685991,19353.64193731198,1973.5222463646587,4632.441516551485,4632.441516551485,5.561303405742763,5.057092736584633,-2.4044100259899084,7.461502762574542,3.435533349073222,3.435533349073222,0.9815809568780633,0.0,0.0,0.00023067463829252267,7.759609517223284e-05,0.00015307854312028983,0.0006165444140049661,0.09588184007271955,0.07199366768773281,0.02388817238498674,0.09588188071405805,0.07199366768725764,0.023888172384829074,0.37849849753386855,0.37849849753386855,0.12558934204831682,0.0,4.3718899764282355,4.173129473892118,4.971961632050068,4.375718898864022,4.1782328706133285,4.9719360229155996,24836.96120979232,21111.41702832347,0.85,1.066126854776409,0.6628813171989328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521765462719707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.86184799218,1538.02447729195,0.37849849753386855,0.12558934204831682,6.112874298809886,3.435533349073222
905.0,-30.114588100730618,5.0569895364544495,35.013529233489734,24.129342182446294,4.986507094115304,-26.60449477292087,-40.14258674634618,1.4764137662993684,-0.6684076594594899,-5.045199772991517,40.026500036924844,42349.53756454672,25762.384015622098,25762.384015622098,68111.92158016883,77495.21409220884,77495.21409220884,25762.384015622098,103257.59810783094,103257.59810783094,103257.59810783094,128094.48467633962,91704.991945867,56559.31541817969,39050.75169743034,24836.886568508682,0.0,63887.63826593902,21111.35358323238,1538.0207941093638,0.0,0.8865925938820358,2.820278215198248,0.0014959135982669303,354031.60085689643,1555676.150253771,4.394173137336949,1555676.150253771,4.394173137336949,0.85,0.09588122782526715,4.027634451161993,1.2676812641462316,1.0,0.0,4.0276344511619895,1.2848373467702785,1.2851337274086871,3.134742667067033,19353.604230765828,1973.5184013670141,4632.441516551485,4632.441516551485,5.561297195782045,5.0569895364544495,-2.4043656316629334,7.461355168117382,3.4355974716769415,3.4355974716769415,0.9815992776219833,0.0,0.0,0.00023066360117620063,7.759272689492599e-05,0.00015307087428127465,0.0006165135267247481,0.09588122782588566,0.07199310667367441,0.02388812115221126,0.09588121279234188,0.07199310667320999,0.023888121152057164,0.37849610517621896,0.37849610517621896,0.12558925755312383,0.0,4.372868394781335,4.174409406772327,4.972024748527929,4.376792113532019,4.179542547276128,4.97229071070268,24836.886568508682,21111.35358323238,0.85,1.0661205113991814,0.6628753028600355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521793127557525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.848816475635,1538.0207941093638,0.37849610517621896,0.12558925755312383,6.112874298809886,3.4355974716769415
906.0,-30.11504513433369,5.056886955719579,35.013508711574474,24.129232100117974,4.986489212401329,-26.60490795560374,-40.1429578551091,1.4763520336652938,-0.6675248361192985,-5.045174349889828,40.02646072417549,42349.100537879414,25762.309688184552,25762.309688184552,68111.41022606396,77494.83932151424,77494.83932151424,25762.309688184552,103257.1490096988,103257.1490096988,103257.1490096988,128093.95095158854,91704.79440640082,56559.05562274123,39050.820870732874,24836.801941889746,0.0,63887.62281262262,21111.281650606285,1538.016119515987,0.0,0.8865928659875539,2.8202695168591583,0.0014959135982669303,354031.9518088008,1555674.4542606454,4.394163990884094,1555674.4542606454,4.394163990884094,0.85,0.09588059469314769,4.027634451161993,1.2676806877413767,1.0,0.0,4.027634451161188,1.284837658265298,1.285134024864287,3.134741907082515,19353.562541643267,1973.5141502595961,4632.441516551485,4632.441516551485,5.561281150800738,5.056886955719579,-2.4043076458159653,7.461194601535544,3.435661494198644,3.435661494198644,0.9816175697710411,0.0,0.0,0.0002306526188242037,7.758946436978464e-05,0.00015306315445441908,0.0006164824340841475,0.09588059469378163,0.07199252991828656,0.02388806477549507,0.09588065508483848,0.07199252991781056,0.02388806477533713,0.37849371769234325,0.37849371769234325,0.12558917509379047,0.0,4.373815701616593,4.17567485433176,4.972006485881138,4.377649513770507,4.180784488000938,4.971981779072564,24836.801941889746,21111.281650606285,0.85,1.0661127653133906,0.6628686226452031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820668448266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.835811023533,1538.016119515987,0.37849371769234325,0.12558917509379047,6.112874298809886,3.435661494198644
907.0,-30.11550038231612,5.056784703183121,35.01348829233351,24.129108851216756,4.986454833466396,-26.605321180872746,-40.14333650758488,1.4762756320169759,-0.6665341494888821,-5.045162282557356,40.02642267093792,42348.70254996476,25762.270304374917,25762.270304374917,68110.97285433968,77494.47794939743,77494.47794939743,25762.270304374917,103256.74825377236,103256.74825377236,103256.74825377236,128093.47701412017,91704.60286558657,56558.827466129354,39050.861554952455,24836.72876034781,0.0,63887.590315300266,21111.21944629564,1538.0124018501838,0.0,0.8865930654487691,2.8202578295968235,0.0014959135982669303,354032.118391769,1555672.8126055077,4.394157286272013,1555672.8126055077,4.394157286272013,0.85,0.0958799807248192,4.027634451161993,1.267680166284554,1.0,0.0,4.027634451162163,1.2848380382997877,1.285134390930907,3.1347409798761237,19353.522118488167,1973.5100282449325,4632.441516551485,4632.441516551485,5.561272649061536,5.056784703183121,-2.4042594255737275,7.461044128756848,3.4357255315710487,3.4357255315710487,0.9816358661631568,0.0,0.0,0.0002306416798589639,7.758613565638798e-05,0.00015305554420257594,0.0006164517827716421,0.09587998072542868,0.0719919682024857,0.02388801252294298,0.09588004756369493,0.07199196820202806,0.02388801252279113,0.37849133408199914,0.37849133408199914,0.12558908936822225,0.0,4.374774299659123,4.176939349030761,4.972036581027339,4.378628133068446,4.182020074822901,4.972179908517603,24836.72876034781,21111.21944629564,0.85,1.066106461649219,0.662862730319988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848073989942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.822835513662,1538.0124018501838,0.37849133408199914,0.12558908936822225,6.112874298809886,3.4357255315710487
908.0,-30.11595336066996,5.056682654234596,35.01346787659199,24.128971702326112,4.986408127849553,-26.605733595805855,-40.143715020362265,1.4761883629794013,-0.6655070367211806,-5.045155990655374,40.02638193437782,42348.31379697972,25762.245873822972,25762.245873822972,68110.55967080269,77494.1103782122,77494.1103782122,25762.245873822972,103256.35625203517,103256.35625203517,103256.35625203517,128092.99789326251,91704.39921954446,56558.60263828773,39050.88509028525,24836.641641227347,0.0,63887.5267315126,21111.145395043244,1538.0080166557789,0.0,0.8865932451984881,2.820244985050719,0.0014959135982669303,354032.2052480815,1555671.0551905746,4.39415124423629,1555671.0551905746,4.39415124423629,0.85,0.09587936468031076,4.027634451161993,1.267679685489275,1.0,0.0,4.027634451160951,1.2848384690639618,1.2851348078095863,3.134739928900346,19353.479140621657,1973.5056457222047,4632.441516551485,4632.441516551485,5.561267375265449,5.056682654234596,-2.4042154941699074,7.460898148404503,3.4357894969820832,3.4357894969820832,0.9816541419948809,0.0,0.0,0.00023063079590410367,7.758280830302948e-05,0.00015304798760107418,0.0006164213475430999,0.09587936468096353,0.07199140506815659,0.023887959612806948,0.09587935695482674,0.07199140506766645,0.02388795961264431,0.37848895435630514,0.37848895435630514,0.12558900395119713,0.0,4.375747517063246,4.178194700957135,4.972153176967879,4.379648953934179,4.183228002076987,4.972631525831105,24836.641641227347,21111.145395043244,0.85,1.0661010553286463,0.6628573050722179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521875372556992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.809880541268,1538.0080166557789,0.37848895435630514,0.12558900395119713,6.112874298809886,3.4357894969820832
909.0,-30.116404405588913,5.056581274658816,35.013447511572004,24.128871433809422,4.9863943042149375,-26.606140981980943,-40.14408144922925,1.4761308806008686,-0.6645479036697566,-5.045127285124798,40.02634258026212,42347.883238073584,25762.165549093523,25762.165549093523,68110.0487871671,77493.75874536297,77493.75874536297,25762.165549093523,103255.92429445649,103255.92429445649,103255.92429445649,128092.47891564007,91704.22404374476,56558.34853643076,39050.97278590444,24836.55462118358,0.0,63887.527407088026,21111.071428006042,1538.0031280150718,0.0,0.8865935341843065,2.8202356622036153,0.0014959135982669303,354032.6015126574,1555669.3574170659,4.394141530385154,1555669.3574170659,4.394141530385154,0.85,0.09587873040325168,4.027634451161993,1.2676791288657117,1.0,0.0,4.027634451161732,1.2848387603745617,1.2851350852628152,3.134739218162939,19353.442171171835,1973.5018758874678,4632.441516551485,4632.441516551485,5.561250035655404,5.056581274658816,-2.4041549485449436,7.46073622320376,3.4358533533879165,3.4358533533879165,0.9816723866822619,0.0,0.0,0.0002306199588751109,7.757958730013827e-05,0.00015304037157497263,0.0006163906729739924,0.09587873040388625,0.07199082761747944,0.023887902786406824,0.09587876650278583,0.07199082761700296,0.023887902786248718,0.3784865780266662,0.3784865780266662,0.12558892404878477,0.0,4.376703730930615,4.179464450264163,4.972157801423805,4.38057938145505,4.184597462444572,4.972230884865496,24836.55462118358,21111.071428006042,0.85,1.0660930474452923,0.6628505587363721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902535124973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.79695586217,1538.0031280150718,0.3784865780266662,0.12558892404878477,6.112874298809886,3.4358533533879165
910.0,-30.116853546468334,5.056480115656426,35.0134272414235,24.12874378440904,4.986353896908127,-26.60654931289002,-40.14445556150747,1.4760496633238092,-0.663514373047974,-5.045119432079962,40.026304613543,42347.492772826095,25762.139080286783,25762.139080286783,68109.63185311288,77493.4039484897,77493.4039484897,25762.139080286783,103255.54302877648,103255.54302877648,103255.54302877648,128092.02534329217,91704.03417254768,56558.12299685994,39051.01241743082,24836.482314515695,0.0,63887.494731946514,21111.00996733834,1537.999551581735,0.0,0.8865937118499003,2.820222915799765,0.0014959135982669303,354032.70991982386,1555667.7194984762,4.39413555840866,1555667.7194984762,4.39413555840866,0.85,0.09587812427563824,4.027634451161993,1.267678638729267,1.0,0.0,4.027634451161404,1.2848391626336655,1.2851354737495089,3.134738236734737,19353.402100376068,1973.4977898034567,4632.441516551485,4632.441516551485,5.561244321863522,5.056480115656426,-2.4041097156294144,7.460589831285841,3.4359172416396144,3.4359172416396144,0.9816906404684612,0.0,0.0,0.00023060916805971084,7.757629888565942e-05,0.0001530328691740514,0.0006163604560455756,0.09587812427624408,0.07199027184199613,0.023887852434247948,0.0958781294269424,0.07199027184154123,0.023887852434097006,0.37848420612421363,0.37848420612421363,0.1255888418428565,0.0,4.377681693036095,4.180735845489664,4.972244999404779,4.381605059031983,4.18583625580095,4.972608724806435,24836.482314515695,21111.00996733834,0.85,1.0660870666298816,0.6628447859867405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192958185219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.784054816935,1537.999551581735,0.37848420612421363,0.1255888418428565,6.112874298809886,3.4359172416396144
911.0,-30.117300521518676,5.0563793315477685,35.013406983735784,24.128625529725127,4.986320117666666,-26.60695503127408,-40.14482548283411,1.475974627415976,-0.6624473713321208,-5.045104105414592,40.02626443618575,42347.09432368052,25762.094093038897,25762.094093038897,68109.18841671941,77493.06049255657,77493.06049255657,25762.094093038897,103255.15458559548,103255.15458559548,103255.15458559548,128091.5488161415,91703.85745200764,56557.891283106845,39051.07352100088,24836.39423054602,0.0,63887.467751546894,21110.935095964116,1537.9949028221088,0.0,0.886593935624122,2.8202106015302975,0.0014959135982669303,354032.9214964781,1555665.9862123765,4.394128036558465,1555665.9862123765,4.394128036558465,0.85,0.09587750376474585,4.027634451161993,1.2676781419990588,1.0,0.0,4.027634451160689,1.2848395358650186,1.2851358332692024,3.1347373261287346,19353.364804921166,1973.4939867254534,4632.441516551485,4632.441516551485,5.561234610516336,5.0563793315477685,-2.404058972908686,7.460438304456455,3.4359810274649916,3.4359810274649916,0.9817088649899975,0.0,0.0,0.00023059842974117647,7.757304743599347e-05,0.000153025382305183,0.0006163303016745899,0.09587750376539313,0.0719897050271605,0.023887798738232626,0.09587744518217867,0.0719897050266745,0.023887798738071363,0.3784818387098621,0.3784818387098621,0.12558876280665904,0.0,4.37867158074738,4.182021461426302,4.972337188881568,4.382656734082445,4.187192801449328,4.972735091983623,24836.39423054602,21110.935095964116,0.85,1.0660805759525551,0.6628388291795331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956514500087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.771176881133,1537.9949028221088,0.3784818387098621,0.12558876280665904,6.112874298809886,3.4359810274649916
912.0,-30.117745437466674,5.056279192380703,35.013386824778344,24.128519498650007,4.986308469989231,-26.607356682958482,-40.14519100366158,1.4759197154750971,-0.6616439861335834,-5.045075517593876,40.026226796528945,42346.686550352024,25762.016700047818,25762.016700047818,68108.70325039985,77492.67694514964,77492.67694514964,25762.016700047818,103254.69364519746,103254.69364519746,103254.69364519746,128091.00966968577,91703.64876857806,56557.65837375628,39051.10043869086,24836.3160244883,0.0,63887.416463179165,21110.868620815054,1537.9905116785985,0.0,0.8865942177935492,2.8202033245669136,0.0014959135982669303,354033.3161367577,1555664.362406205,4.394118551840684,1555664.362406205,4.394118551840684,0.85,0.09587687894349925,4.027634451161993,1.2676776315318423,1.0,0.0,4.027634451159986,1.284839814843309,1.2851360985782412,3.1347366454807273,19353.32076395437,1973.4894957966656,4632.441516551485,4632.441516551485,5.561217903777394,5.056279192380703,-2.4039983271877152,7.460277519568418,3.4360447577849733,3.4360447577849733,0.9817270736528495,0.0,0.0,0.00023058774134890951,7.756983478858097e-05,0.00015301790656032854,0.000616300192107066,0.09587687894410442,0.0719891348136639,0.02388774413044052,0.09587695456462587,0.07198913481320951,0.023887744130289743,0.3784794765963113,0.3784794765963113,0.12558868666719558,0.0,4.379613452081344,4.183276643364991,4.972328202712333,4.383431531460303,4.188351166281052,4.972346619908194,24836.3160244883,21110.868620815054,0.85,1.0660738377119003,0.6628329786157199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521983317369211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.75832736274,1537.9905116785985,0.3784794765963113,0.12558868666719558,6.112874298809886,3.4360447577849733
913.0,-30.118188599169404,5.05617899715536,35.013366707634404,24.128378962073498,4.986249029261346,-26.607761535196342,-40.14556078528983,1.4758219652824094,-0.6604375299115759,-5.045079932864215,40.026187696510945,42346.3039189368,25762.023427041222,25762.023427041222,68108.32734597802,77492.34716022461,77492.34716022461,25762.023427041222,103254.37058726583,103254.37058726583,103254.37058726583,128090.6106782312,91703.47379042293,56557.430549111385,39051.15915701282,24836.24009096536,0.0,63887.39924797818,21110.804077320554,1537.9870032092763,0.0,0.8865943370325948,2.8201868567954063,0.0014959135982669303,354033.25518618093,1555662.6756001895,4.394114543793602,1555662.6756001895,4.394114543793602,0.85,0.0958762853514534,4.027634451161993,1.2676770974369722,1.0,0.0,4.027634451161955,1.284840294153004,1.2851365643196058,3.134735476067165,19353.283836215847,1973.4857302152975,4632.441516551485,4632.441516551485,5.561219355925982,5.05617899715536,-2.403962045154346,7.460141042309706,3.4361085146888217,3.4361085146888217,0.9817452899110919,0.0,0.0,0.00023057709555332126,7.756658481717033e-05,0.00015301051073615094,0.0006162704044308135,0.09587628535206899,0.07198858873990097,0.023887696612168025,0.09587618889947196,0.07198858873943875,0.02388769661201465,0.37847711773414927,0.37847711773414927,0.12558860676858982,0.0,4.380621558072562,4.184557429067979,4.97250835719575,4.384642402952636,4.189672346806958,4.973220580537884,24836.24009096536,21110.804077320554,0.85,1.066068241119291,0.662827168070657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009996858092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.745504195866,1537.9870032092763,0.37847711773414927,0.12558860676858982,6.112874298809886,3.4361085146888217
914.0,-30.11862951386589,5.0560796070014,35.01334661138434,24.128287459630542,4.98624499283372,-26.60815882390971,-40.145921835768945,1.4757743028716173,-0.6595406432405184,-5.045043313505734,40.026148070796886,42345.89496524002,25761.92681847522,25761.92681847522,68107.82178371525,77491.99150762794,77491.99150762794,25761.92681847522,103253.91832610316,103253.91832610316,103253.91832610316,128090.06518390017,91703.2944686778,56557.19792626584,39051.218380457736,24836.146857797008,0.0,63887.365238254744,21110.724829127455,1537.9815698088858,0.0,0.8865946673396161,2.820179283631335,0.0014959135982669303,354033.76069817826,1555660.9661166363,4.394103441007346,1555660.9661166363,4.394103441007346,0.85,0.09587564731296139,4.027634451161993,1.2676766051026065,1.0,0.0,4.027634451162076,1.2848405390142104,1.2851367956283473,3.1347348786583136,19353.24599179744,1973.4818711585956,4632.441516551485,4632.441516551485,5.561198501142244,5.0560796070014,-2.4038954389140805,7.45997504591548,3.4361720877831443,3.4361720877831443,0.981763453652327,0.0,0.0,0.00023056650418554997,7.756341170436736e-05,0.00015300309248118262,0.0006162405264115357,0.09587564731359866,0.07198800832204585,0.023887638991552794,0.09587562844783672,0.07198800832156738,0.023887638991394018,0.3784747638631812,0.3784747638631812,0.12558853533121234,0.0,4.381584633120326,4.185838815344198,4.9725054737848495,4.385502670265225,4.1910332549305735,4.972563574731566,24836.146857797008,21110.724829127455,0.85,1.0660608952915993,0.6628211197522349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036571246348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.73270134184,1537.9815698088858,0.3784747638631812,0.12558853533121234,6.112874298809886,3.4361720877831443
915.0,-30.119068307379184,5.055980315492274,35.01332662251478,24.12814989164474,4.986199565272626,-26.60855834279676,-40.14628700735045,1.4756896006843312,-0.6585868981558747,-5.045039721278717,40.026111005970364,42345.51213605349,25761.914981095128,25761.914981095128,68107.42711714862,77491.61697821211,77491.61697821211,25761.914981095128,103253.53195930723,103253.53195930723,103253.53195930723,128089.61128415939,91703.0786560279,56556.97381384569,39051.227602424675,24836.07932485215,0.0,63887.306927276826,21110.667426124328,1537.9783516835216,0.0,0.8865948200163558,2.8201670943433412,0.0014959135982669303,354033.81028711295,1555659.367113014,4.394098309004475,1555659.367113014,4.394098309004475,0.85,0.09587505459535123,4.027634451161993,1.2676760825468234,1.0,0.0,4.0276344511620845,1.2848409570605608,1.2851372002282013,3.134733858715364,19353.20044626578,1973.4772268068891,4632.441516551485,4632.441516551485,5.561195945820161,5.055980315492274,-2.4038531225071256,7.4598334379994,3.436235736748625,3.436235736748625,0.9817816390710358,0.0,0.0,0.00023055596421647624,7.756020249509327e-05,0.00015299576172138297,0.0006162110007908134,0.09587505459593891,0.0719874627669567,0.02388759182898222,0.09587502995493401,0.07198746276651542,0.0238875918288358,0.3784724148754602,0.3784724148754602,0.12558845967862156,0.0,4.382557567767208,4.1870916580379,4.972628623458434,4.386452823122852,4.192109849687085,4.973128053728431,24836.07932485215,21110.667426124328,0.85,1.0660556907599121,0.6628157324624053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522063010984103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.71992873078,1537.9783516835216,0.3784724148754602,0.12558845967862156,6.112874298809886,3.436235736748625
916.0,-30.1195051364736,5.055881520527993,35.01330664632619,24.128040368109964,4.98617603250967,-26.608953903686718,-40.146644006576366,1.4756247997168899,-0.6575970203606403,-5.045017125063771,40.026071397583486,42345.10396333526,25761.855395713785,25761.855395713785,68106.95935904904,77491.26734686867,77491.26734686867,25761.855395713785,103253.12274258246,103253.12274258246,103253.12274258246,128089.11293060315,91702.8958132226,56556.73242966549,39051.29264839678,24835.99018802068,0.0,63887.282836417464,21110.59165981758,1537.9734678178052,0.0,0.8865950787809088,2.8201566511401963,0.0014959135982669303,354034.122216918,1555657.658379715,4.394089611019353,1555657.658379715,4.394089611019353,0.85,0.09587443358107002,4.027634451161993,1.267675555595197,1.0,0.0,4.02763445115913,1.2848412819005688,1.2851375116614108,3.1347330661762496,19353.16185875582,1973.4732919759367,4632.441516551485,4632.441516551485,5.561183083190137,5.055881520527993,-2.4037967837521843,7.459678304280176,3.4362992498217078,3.4362992498217078,0.981799785663345,0.0,0.0,0.00023054547187435182,7.755706522497446e-05,0.00015298840664937737,0.0006161813772494128,0.09587443358170906,0.0719868954992523,0.023887538082456763,0.09587439845669207,0.07198689549877248,0.023887538082297544,0.3784700689169504,0.3784700689169504,0.125588388297945,0.0,4.383522209596208,4.188351515387183,4.9726971903873505,4.387420104703153,4.193433483604224,4.973014426905479,24835.99018802068,21110.59165981758,0.85,1.0660487711370665,0.6628095934485011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089323615042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.707183916937,1537.9734678178052,0.3784700689169504,0.125588388297945,6.112874298809886,3.4362992498217078
917.0,-30.119940377274567,5.055783290345099,35.01328679068014,24.12793975034731,4.9861625455986465,-26.60934703036555,-40.14700442841274,1.4755691986836896,-0.656684056703682,-5.044990782312762,40.02603495625159,42344.7167997108,25761.787621947195,25761.787621947195,68106.504421658,77490.91306191623,77490.91306191623,25761.787621947195,103252.70068386343,103252.70068386343,103252.70068386343,128088.61849410099,91702.7117423125,56556.51548008301,39051.32918025499,24835.917810237563,0.0,63887.24699049255,21110.530138701928,1537.9694545145114,0.0,0.8865953451607743,2.820147663320493,0.0014959135982669303,354034.4858661118,1555656.0862766174,4.394080657060433,1555656.0862766174,4.394080657060433,0.85,0.09587382007977716,4.027634451161993,1.2676750566670671,1.0,0.0,4.027634451162035,1.2848415636189559,1.2851377800126322,3.1347323788448556,19353.123012064174,1973.4693307158077,4632.441516551485,4632.441516551485,5.561168452942493,5.055783290345099,-2.40373754901112,7.45952083935622,3.4363627471999703,3.4363627471999703,0.9818179277714201,0.0,0.0,0.00023053501811950994,7.755389799634617e-05,0.00015298112012316375,0.0006161520297854056,0.09587382008036176,0.07198633402059958,0.02388748605976218,0.09587387153015413,0.07198633402016064,0.023887486059616526,0.37846772664259376,0.37846772664259376,0.1255883171055464,0.0,4.38446983299724,4.189611826652879,4.97269592429268,4.388306725609084,4.194702652935803,4.972740952819265,24835.917810237563,21110.530138701928,0.85,1.0660422483346847,0.6628039052302938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522115518538403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.694463830498,1537.9694545145114,0.37846772664259376,0.1255883171055464,6.112874298809886,3.4363627471999703
918.0,-30.120373397330148,5.055685495731118,35.01326706696531,24.12783494163307,4.986141934363897,-26.60973887054813,-40.14735702713949,1.475507407576091,-0.6556969498575995,-5.044970079175543,40.025999087716606,42344.30701285125,25761.735353677734,25761.735353677734,68106.04236652899,77490.57075724386,77490.57075724386,25761.735353677734,103252.30611092159,103252.30611092159,103252.30611092159,128088.156298489,91702.53587100463,56556.272126588665,39051.40416046218,24835.850187567416,0.0,63887.2543480296,21110.472659432304,1537.9658400482033,0.0,0.8865955807176162,2.820137035517505,0.0014959135982669303,354034.77166331577,1555654.538885532,4.394072739174182,1555654.538885532,4.394072739174182,0.85,0.09587321472027745,4.027634451161993,1.2676744813611736,1.0,0.0,4.027634451161073,1.2848418741868215,1.2851380772890693,3.1347316211273775,19353.08589583292,1973.4655459135301,4632.441516551485,4632.441516551485,5.561157169849274,5.055685495731118,-2.4036823617608563,7.459367857491975,3.436426250295677,3.436426250295677,0.9818360715130506,0.0,0.0,0.00023052461813663738,7.755079962948181e-05,0.00015297381850715557,0.0006161226215452218,0.09587321472085215,0.07198577941329824,0.02388743530755391,0.09587331038156068,0.07198577941286673,0.02388743530741072,0.3784653881830022,0.3784653881830022,0.1255882418729447,0.0,4.385423332397352,4.190881738459268,4.972689312198042,4.389273129317928,4.196000369145736,4.972702232518316,24835.850187567416,21110.472659432304,0.85,1.0660348932123032,0.6627974146795874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522141618307844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.681761001904,1537.9658400482033,0.3784653881830022,0.1255882418729447,6.112874298809886,3.436426250295677
919.0,-30.120804503215286,5.0555876537639275,35.01324733882404,24.127693951036804,4.986083985680207,-26.610132721572583,-40.14771751882506,1.475412204031693,-0.6545294906536014,-5.044972198824741,40.02595951134951,42343.93800975732,25761.74103606285,25761.74103606285,68105.67904582017,77490.23315479419,77490.23315479419,25761.74103606285,103251.97419085703,103251.97419085703,103251.97419085703,128087.74263910393,91702.34881366004,56556.0536685996,39051.43905006715,24835.76844824691,0.0,63887.20749831406,21110.40318100987,1537.9619360286722,0.0,0.886595713383927,2.8201213530912757,0.0014959135982669303,354034.7424025338,1555652.8315375927,4.39406827979846,1555652.8315375927,4.39406827979846,0.85,0.09587262191149809,4.027634451161993,1.2676739939721307,1.0,0.0,4.027634451161338,1.2848423409799636,1.2851385308864134,3.134730482255178,19353.046418878188,1973.4615203844523,4632.441516551485,4632.441516551485,5.561158396499431,5.0555876537639275,-2.4036440771031997,7.459231730867128,3.4364897210710352,3.4364897210710352,0.9818542060202958,0.0,0.0,0.0002305142645564182,7.754763202366936e-05,0.00015296663253274882,0.000616093679067136,0.09587262191212406,0.07198523495004387,0.02388738696208019,0.09587254822173744,0.07198523494957387,0.023887386961924224,0.3784630541978629,0.3784630541978629,0.12558816308301246,0.0,4.386428645412138,4.192159795886823,4.972866596895983,4.390442708171122,4.197268114008807,4.973571706348537,24835.76844824691,21110.40318100987,0.85,1.066029988047567,0.6627921248690475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522167584996413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.669088154214,1537.9619360286722,0.3784630541978629,0.12558816308301246,6.112874298809886,3.4364897210710352
920.0,-30.121233739427197,5.055490283957046,35.01322755941561,24.127584741823398,4.9860577027854855,-26.61052172275261,-40.14807347031308,1.475345686105211,-0.6534749991391209,-5.044949681510087,40.02591856180741,42343.558395073684,25761.68437682578,25761.68437682578,68105.24277189946,77489.89590974693,77489.89590974693,25761.68437682578,103251.58028657272,103251.58028657272,103251.58028657272,128087.25044931647,91702.17417941433,56555.83666471797,39051.486127440396,24835.670162743754,0.0,63887.15629018415,21110.319638332192,1537.9565256336978,0.0,0.8865959766068695,2.8201100470475287,0.0014959135982669303,354035.0532438001,1555651.064951561,4.394059431963334,1555651.064951561,4.394059431963334,0.8500000000000001,0.09587199975803365,4.027634451161993,1.2676735362550247,1.0,0.0,4.027634451163716,1.2848426734733107,1.2851388502112375,3.1347296710453296,19353.009563719002,1973.457762204117,4632.441516551485,4632.441516551485,5.561146165532917,5.055490283957046,-2.4035876596041597,7.459077943561206,3.4365530145704843,3.4365530145704843,0.9818722898772813,0.0,0.0,0.0002305039563045343,7.754450442950552e-05,0.00015295945187502878,0.0006160647580027209,0.09587199975869601,0.07198466750080723,0.023887332257888774,0.0958718550576164,0.0719846675003099,0.023887332257723742,0.3784607251330611,0.3784607251330611,0.12558809259921314,0.0,4.387430007448643,4.193450819863017,4.97298875780632,4.391474682370983,4.198657313037415,4.9735202208107125,24835.670162743754,21110.319638332192,0.85,1.0660240136930839,0.662786714167453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193436987048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.656439219738,1537.9565256336978,0.3784607251330611,0.12558809259921314,6.112874298809886,3.4365530145704843
921.0,-30.12166082978508,5.055393556633484,35.013207902912114,24.127488140389346,4.986051057147713,-26.610906828695974,-40.1484212843701,1.4752970560528889,-0.6526454795341579,-5.044918544662075,40.02588258284937,42343.1542521018,25761.60727882753,25761.60727882753,68104.76153092933,77489.5302685909,77489.5302685909,25761.60727882753,103251.13754741843,103251.13754741843,103251.13754741843,128086.73499203772,91701.97823237757,56555.602215865256,39051.52890723591,24835.59744461928,0.0,63887.126351855186,21110.257827926387,1537.952376029639,0.0,0.8865962657454155,2.820102723854874,0.0014959135982669303,354035.4830741495,1555649.5128005412,4.394049713019089,1555649.5128005412,4.394049713019089,0.8499999999999999,0.09587138693213627,4.027634451161993,1.2676729713892567,1.0,0.0,4.027634451163217,1.284842922170552,1.2851390857873908,3.134729064279625,19352.96821066592,1973.4535453662486,4632.441516551485,4632.441516551485,5.561129522473751,5.055393556633484,-2.4035247323115323,7.458918288945016,3.436616287435015,3.436616287435015,0.9818903678385756,0.0,0.0,0.0002304937000075845,7.754144844813658e-05,0.0001529522515594479,0.000616035757763628,0.09587138693271244,0.07198410683127736,0.023887280101435083,0.09587137869180282,0.07198410683084475,0.023887280101291524,0.3784584016432048,0.3784584016432048,0.12558802553433351,0.0,4.388387524986911,4.19472076775304,4.97299823606096,4.392273065127938,4.199859156495279,4.973095358559931,24835.59744461928,21110.257827926387,0.85,1.0660169805704787,0.662780698867233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219176946953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.64381337085,1537.952376029639,0.3784584016432048,0.12558802553433351,6.112874298809886,3.436616287435015
922.0,-30.122086060675446,5.055296997672118,35.013188348869456,24.127364891488128,4.98601331411524,-26.611293370812575,-40.14877307983113,1.475220624246677,-0.6516252874362749,-5.0449095017833665,40.02584625421483,42342.77462988478,25761.587075363994,25761.587075363994,68104.36170524877,77489.18264133045,77489.18264133045,25761.587075363994,103250.76971669444,103250.76971669444,103250.76971669444,128086.29939222448,91701.78695880205,56555.37894733347,39051.56445718732,24835.52967553004,0.0,63887.094132717364,21110.200224200533,1537.9490104390497,0.0,0.8865964435348686,2.820090294950725,0.0014959135982669303,354035.6079071484,1555647.9455654826,4.394043736904217,1555647.9455654826,4.394043736904217,0.85,0.09587079724270503,4.027634451161993,1.2676724971877418,1.0,0.0,4.027634451163229,1.2848433008462299,1.2851394514298482,3.1347281403960254,19352.927843909412,1973.4494291026408,4632.441516551485,4632.441516551485,5.561125161174538,5.055296997672118,-2.403478046823545,7.458775044495662,3.4366795918323354,3.4366795918323354,0.9819084548092387,0.0,0.0,0.0002304834887822535,7.753835759841925e-05,0.00015294513118383423,0.0006160070794935012,0.09587079724328333,0.0719835642995037,0.023887232943779632,0.0958707655874579,0.07198356429906949,0.023887232943635546,0.3784560821953717,0.3784560821953717,0.12558795444994914,0.0,4.389364092423193,4.195985714754727,4.973099527717011,4.393284214347091,4.201062571255079,4.973521890653444,24835.52967553004,21110.200224200533,0.85,1.0660112598605684,0.6627750910367439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522244788313192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.6312162027,1537.9490104390497,0.3784560821953717,0.12558795444994914,6.112874298809886,3.4366795918323354
923.0,-30.12250934855658,5.0552009465137555,35.013168834052145,24.12726479759442,4.9859952030823225,-26.611676200535708,-40.14912050971759,1.4751620550557072,-0.6506091967665952,-5.044884155929648,40.0258082886411,42342.38540085901,25761.526139003407,25761.526139003407,68103.91153986243,77488.84923808556,77488.84923808556,25761.526139003407,103250.37537708896,103250.37537708896,103250.37537708896,128085.82185866532,91701.61707340338,56555.15323615359,39051.626485833105,24835.446481576364,0.0,63887.07296740947,21110.12950933991,1537.944392565332,0.0,0.8865967103568511,2.8200798279620147,0.0014959135982669303,354035.95779579435,1555646.307713344,4.3940347681029355,1555646.307713344,4.3940347681029355,0.85,0.09587018513173633,4.027634451161993,1.2676719581475484,1.0,0.0,4.027634451162775,1.2848435958540247,1.285139733445614,3.134727420643645,19352.891990956363,1973.4457731188902,4632.441516551485,4632.441516551485,5.5611120069101245,5.0552009465137555,-2.4034193052415667,7.458620251755322,3.4367427858067123,3.4367427858067123,0.9819265102304893,0.0,0.0,0.000230473324629051,7.75353052161231e-05,0.0001529380194129279,0.0006159784358799901,0.09587018513234721,0.07198300477493624,0.023887180357410963,0.09587015074546955,0.07198300477447757,0.023887180357258755,0.37845376652440177,0.37845376652440177,0.12558788572629281,0.0,4.390337348620335,4.197265213835351,4.973143504062762,4.394274959163056,4.202430925301769,4.973367607002444,24835.446481576364,21110.12950933991,0.85,1.0660045667549065,0.6627692181555886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522270288258325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.618642049538,1537.944392565332,0.37845376652440177,0.12558788572629281,6.112874298809886,3.4367427858067123
924.0,-30.1229308566588,5.055105376262731,35.01314943565332,24.12716424968096,4.985979503927589,-26.612057187086574,-40.14946388835085,1.4751058343496781,-0.6496639467492855,-5.0448596109927095,40.02577264992906,42341.98700079939,25761.468430122877,25761.468430122877,68103.45543092227,77488.50439937372,77488.50439937372,25761.468430122877,103249.9728294966,103249.9728294966,103249.9728294966,128085.34951976596,91701.43601029864,56554.91861170129,39051.6859984415,24835.37669026936,0.0,63887.06268871086,21110.070186728957,1537.9405559469226,0.0,0.8865969646608465,2.820070203898005,0.0014959135982669303,354036.2966283861,1555644.7702442645,4.394026220077502,1555644.7702442645,4.394026220077502,0.85,0.09586958252714743,4.027634451161993,1.2676714691100646,1.0,0.0,4.027634451159881,1.2848438797853687,1.2851400044378103,3.134726727915615,19352.853779037956,1973.4418765876173,4632.441516551485,4632.441516551485,5.561099549358242,5.055105376262731,-2.4033610396721246,7.458466415934856,3.4368059720367268,3.4368059720367268,0.9819445634390648,0.0,0.0,0.00023046320362296588,7.753228853570006e-05,0.00015293091508726582,0.0006159498222532013,0.0958695825277186,0.0719824528306037,0.0238871296971149,0.09586961190785198,0.07198245283017485,0.023887129696972587,0.37845145560104654,0.37845145560104654,0.12558781548161785,0.0,4.391300392729306,4.198542581290553,4.97315286569642,4.395195664243431,4.203698261401428,4.973236986668667,24835.37669026936,21110.070186728957,0.85,1.06599759896234,0.6627630887823148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522295671771432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.606092646964,1537.9405559469226,0.37845145560104654,0.12558781548161785,6.112874298809886,3.4368059720367268
925.0,-30.123350373259964,5.05501012267448,35.0131301256314,24.127049731928878,4.985952462099393,-26.612437515344798,-40.14981093406675,1.4750396041786002,-0.6487156133621284,-5.044842504160322,40.02573642728135,42341.612415100266,25761.430430590186,25761.430430590186,68103.04284569045,77488.1487641975,77488.1487641975,25761.430430590186,103249.57919478769,103249.57919478769,103249.57919478769,128084.88481690659,91701.23875481685,56554.70240569684,39051.70705457779,24835.305622118907,0.0,63887.0126766967,21110.00977880107,1537.9368123149393,0.0,0.8865971831683668,2.8200596689148663,0.0014959135982669303,354036.53278120497,1555643.2075851283,4.394018875296459,1555643.2075851283,4.394018875296459,0.85,0.09586898634113382,4.027634451161993,1.267670918530785,1.0,0.0,4.027634451160908,1.2848442104469202,1.2851403222329432,3.134725921176872,19352.812149848032,1973.4376315916275,4632.441516551485,4632.441516551485,5.561091346441368,5.05501012267448,-2.4033082018229557,7.458318324497435,3.4368691432551906,3.4368691432551906,0.9819626123586259,0.0,0.0,0.00023045313084223625,7.752923974915608e-05,0.00015292389109308017,0.0006159215321722343,0.09586898634171363,0.07198190638969484,0.02388707995201879,0.09586904403017647,0.0719819063892595,0.02388707995187432,0.3784491491994639,0.3784491491994639,0.12558774194948638,0.0,4.39225987229878,4.199803146658667,4.9731987266424085,4.3961268907982,4.204877635463731,4.973414700736896,24835.305622118907,21110.00977880107,0.85,1.0659919754008405,0.6627577443536455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320948639906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.593564789697,1537.9368123149393,0.3784491491994639,0.12558774194948638,6.112874298809886,3.4368691432551906
926.0,-30.1237679313262,5.0549150199880435,35.01311081835702,24.126921663433336,4.985910996040593,-26.612817523051525,-40.15015413807703,1.4749605877603198,-0.6476851486656869,-5.044833147507989,40.02569788725961,42341.23034865112,25761.4123223724,25761.4123223724,68102.64267102352,77487.79679111953,77487.79679111953,25761.4123223724,103249.20911349193,103249.20911349193,103249.20911349193,128084.43256124889,91701.03853169133,56554.47208920028,39051.740491656725,24835.223447756962,0.0,63886.96393941369,21109.939930593417,1537.9326089667225,0.0,0.8865973705728195,2.8200471415534856,0.0014959135982669303,354036.6619460132,1555641.5449548785,4.394012575997277,1555641.5449548785,4.394012575997277,0.85,0.09586839129454018,4.027634451161993,1.2676704393839469,1.0,0.0,4.027634451162378,1.2848446008316896,1.285140699825992,3.1347249687276384,19352.76989436066,1973.4333227310713,4632.441516551485,4632.441516551485,5.561087437440524,5.0549150199880435,-2.4032611155959516,7.4581761355839955,3.436932250716506,3.436932250716506,0.9819806430618588,0.0,0.0,0.00023044310548958247,7.752622482089037e-05,0.00015291688066869212,0.0006158932967454517,0.09586839129515673,0.07198136102657626,0.02388703026858046,0.0958683764024037,0.07198136102611334,0.02388703026842684,0.3784468462475509,0.3784468462475509,0.1255876680079224,0.0,4.3932345969961375,4.201052934485631,4.973338536978588,4.397147998842286,4.206069743696105,4.973915571750865,24835.223447756962,21109.939930593417,0.85,1.0659865248191747,0.6627522695992384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234610616613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.581062778565,1537.9326089667225,0.3784468462475509,0.1255876680079224,6.112874298809886,3.436932250716506
927.0,-30.12418358674046,5.054820494432217,35.01309154368731,24.1268309642561,4.985898929946617,-26.613192877931844,-40.15049660867078,1.4749082211324163,-0.6466404261820458,-5.04480334045033,40.02566022238804,42340.85361073773,25761.34306669915,25761.34306669915,68102.19667743688,77487.47709333722,77487.47709333722,25761.34306669915,103248.82016003637,103248.82016003637,103248.82016003637,128083.95927398618,91700.8817184903,56554.25823586803,39051.803869580304,24835.139113949812,0.0,63886.94298353011,21109.86824685734,1537.9278194346018,0.0,0.8865976590424944,2.8200368186351996,0.0014959135982669303,354037.07342065615,1555639.9200802147,4.39400287955677,1555639.9200802147,4.39400287955677,0.85,0.09586777832598574,4.027634451161993,1.2676699349610137,1.0,0.0,4.027634451160915,1.2848448664392802,1.2851409526723094,3.134724320706412,19352.736800190247,1973.4299480648588,4632.441516551485,4632.441516551485,5.561072487295337,5.054820494432217,-2.4031988957615154,7.458019390193733,3.4369952449438883,3.4369952449438883,0.9819986414125396,0.0,0.0,0.00023043312621770108,7.752321644348372e-05,0.00015290990977421734,0.0006158652205307097,0.09586777832659107,0.07198080157537616,0.023886976751214917,0.09586775810522115,0.07198080157492165,0.023886976751064087,0.3784445462419132,0.3784445462419132,0.12558759946898268,0.0,4.394209651996107,4.202333193802815,4.97338753637888,4.398162914268312,4.207510336236737,4.973640215082298,24835.139113949812,21109.86824685734,0.85,1.065979893497071,0.6627465900450596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522371146325848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.56858601953,1537.9278194346018,0.3784445462419132,0.12558759946898268,6.112874298809886,3.4369952449438883
