time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
928.0,-30.12459756884879,5.054726248818797,35.01307236388861,24.126711242739134,4.985870950566295,-26.613568318133108,-40.1508353074081,1.4748416998451506,-0.6457680328881565,-5.044787215173421,40.02562443635782,42340.4684165805,25761.30947361042,25761.30947361042,68101.77789019092,77487.10419010802,77487.10419010802,25761.30947361042,103248.41366371844,103248.41366371844,103248.41366371844,128083.48365781267,91700.66458152335,56554.028807973744,39051.817526166225,24835.06999409422,0.0,63886.88752026045,21109.809494980087,1537.9242032197196,0.0,0.8865978709632709,2.820027173093988,0.0014959135982669303,354037.296023884,1555638.3762605574,4.3939957561861265,1555638.3762605574,4.3939957561861265,0.85,0.09586718764481637,4.027634451161993,1.267669388777577,1.0,0.0,4.027634451163612,1.2848451981864273,1.2851412717255468,3.134723511320307,19352.690975172078,1973.42527521346,4632.441516551485,4632.441516551485,5.561065235592621,5.054726248818797,-2.4031466921702416,7.457872940989039,3.437058254767861,3.437058254767861,0.9820166442193888,0.0,0.0,0.00023042318751517477,7.752024130549175e-05,0.00015290294620968304,0.0006158371738382885,0.09586718764538835,0.07198025925361944,0.023886928391768914,0.09586722769942387,0.07198025925318997,0.0238869283916264,0.37844225127509123,0.37844225127509123,0.1255875298361525,0.0,4.395166105079397,4.203575238872531,4.973477261196535,4.399019182285258,4.208573801020407,4.973866824625077,24835.06999409422,21109.809494980087,0.85,1.0659742637891665,0.662741136092333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522396072469095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.556133458353,1537.9242032197196,0.37844225127509123,0.1255875298361525,6.112874298809886,3.437058254767861
929.0,-30.125009531194845,5.054632281603806,35.013053208456014,24.126602452620887,4.985839984214717,-26.613942238893127,-40.15117756845427,1.4747726919074535,-0.6446441322235046,-5.0447710011693205,40.025586786466924,42340.1066346874,25761.276065798957,25761.276065798957,68101.38270048636,77486.78774388986,77486.78774388986,25761.276065798957,103248.06380968881,103248.06380968881,103248.06380968881,128083.05341027949,91700.50187741853,56553.82076819376,39051.86789913863,24834.989600590674,0.0,63886.8574997293,21109.74116050207,1537.9199442557438,0.0,0.8865980900927475,2.820014213412885,0.0014959135982669303,354037.5198520669,1555636.752034665,4.393988390509236,1555636.752034665,4.393988390509236,0.85,0.09586659124995403,4.027634451161993,1.2676689299615105,1.0,0.0,4.027634451160628,1.2848455414667077,1.2851416023773774,3.1347226737964715,19352.656637773594,1973.4217737732656,4632.441516551485,4632.441516551485,5.561058023885501,5.054632281603806,-2.4030944277814816,7.4577267093852875,3.437121191498533,3.437121191498533,0.982034626142438,0.0,0.0,0.00023041329769428234,7.751723498332513e-05,0.00015289606271095722,0.0006158094496216759,0.09586659125055803,0.07197971253127107,0.023886878719286964,0.09586654534405568,0.07197971253081756,0.023886878719136466,0.3784399588744971,0.3784399588744971,0.12558746183155156,0.0,4.396152770585218,4.204846958110352,4.973598835423218,4.40012686894579,4.209964387612956,4.9741159655563365,24834.989600590674,21109.74116050207,0.85,1.0659685789174231,0.6627357846622335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522420898348318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.54370056389,1537.9199442557438,0.3784399588744971,0.12558746183155156,6.112874298809886,3.437121191498533
930.0,-30.12541956140292,5.0545388009486265,35.013034109236955,24.126501695159845,4.985824423461261,-26.61431287981098,-40.15151176191864,1.4747177418637847,-0.6437079061866484,-5.044744624852855,40.025550112933914,42339.7197824148,25761.217678621477,25761.217678621477,68100.93746103629,77486.44147706675,77486.44147706675,25761.217678621477,103247.65915568822,103247.65915568822,103247.65915568822,128082.57026949673,91700.3148097904,56553.593115115895,39051.91299408279,24834.91111380851,0.0,63886.8241078913,21109.674446737234,1537.915558931506,0.0,0.8865983574806999,2.8200049237310063,0.0014959135982669303,354037.883967358,1555635.169930332,4.393979402706408,1555635.169930332,4.393979402706408,0.85,0.09586598854167577,4.027634451161993,1.2676684205932545,1.0,0.0,4.027634451164067,1.2848458188799912,1.2851418672071258,3.134721996973076,19352.617158648605,1973.4177480228832,4632.441516551485,4632.441516551485,5.561045419910413,5.0545388009486265,-2.4030346095387762,7.457573410487402,3.4371840551367088,3.4371840551367088,0.9820525871819168,0.0,0.0,0.00023040345464581498,7.751429962847537e-05,0.00015288915501733961,0.0006157816279568835,0.09586598854226437,0.07197916082023977,0.023886827722024603,0.09586598509371641,0.07197916081979783,0.02388682772187794,0.37843767115514815,0.37843767115514815,0.12558739712154804,0.0,4.3971202419044175,4.206111627517771,4.973664503881423,4.401036718666205,4.211219962075063,4.973977335174254,24834.91111380851,21109.674446737234,0.85,1.0659621668785453,0.6627300757807587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522445603185965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.531294332595,1537.915558931506,0.37843767115514815,0.12558739712154804,6.112874298809886,3.4371840551367088
931.0,-30.125827745616608,5.054445744523737,35.01301511746354,24.126401112321787,4.985807778595288,-26.614681967574896,-40.151845710910834,1.4746620005481945,-0.6427586348884233,-5.044720776136131,40.025515044065344,42339.339898036436,25761.166770986692,25761.166770986692,68100.50666902313,77486.10017071902,77486.10017071902,25761.166770986692,103247.2669417057,103247.2669417057,103247.2669417057,128082.10931309548,91700.1315183125,56553.37124560827,39051.95585856025,24834.842371389776,0.0,63886.79822995003,21109.61601568131,1537.911786373248,0.0,0.8865986061677851,2.819995166002994,0.0014959135982669303,354038.2131903226,1555633.657052717,4.393971043505535,1555633.657052717,4.393971043505535,0.85,0.0958653948055025,4.027634451161993,1.267667882102542,1.0,0.0,4.027634451160846,1.2848460999030864,1.2851421357049468,3.134721311342884,19352.578476449882,1973.413803536364,4632.441516551485,4632.441516551485,5.561034430535887,5.054445744523737,-2.4029765592082164,7.457422303731954,3.4372469089417357,3.4372469089417357,0.9820705454119245,0.0,0.0,0.00023039365629647286,7.751136652357607e-05,0.00015288228977289678,0.0006157539772618499,0.0958653948060639,0.07197861613982082,0.02388677866624308,0.09586544510823002,0.0719786161393993,0.023886778666103198,0.37843538760091844,0.37843538760091844,0.1255873317366553,0.0,4.39808025370013,4.207373468942592,4.9737087339776735,4.401962141247736,4.2124657403350625,4.973931005235329,24834.842371389776,21109.61601568131,0.85,1.0659558556042603,0.6627243980147971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522470192235595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.518913076388,1537.911786373248,0.37843538760091844,0.1255873317366553,6.112874298809886,3.4372469089417357
932.0,-30.1262340628014,5.054353004759359,35.01299620264871,24.126291169691854,4.9857833173254935,-26.615050156414735,-40.152179485280044,1.474599410933309,-0.6418000685127367,-5.044701718499144,40.02547930208733,42338.96746888339,25761.128771725427,25761.128771725427,68100.09624060882,77485.75282462835,77485.75282462835,25761.128771725427,103246.88159635378,103246.88159635378,103246.88159635378,128081.65254137013,91699.93826913617,56553.15291336889,39051.98372863031,24834.770945016353,0.0,63886.75467364666,21109.5553032639,1537.9079667516305,0.0,0.8865988328741417,2.819984724984164,0.0014959135982669303,354038.4762743265,1555632.1151381766,4.393963423152901,1555632.1151381766,4.393963423152901,0.85,0.09586480445046923,4.027634451161993,1.2676673611951998,1.0,0.0,4.027634451162373,1.284846412873104,1.2851424362151216,3.1347205477700752,19352.537692758644,1973.4096447572458,4632.441516551485,4632.441516551485,5.561026227677606,5.054353004759359,-2.4029219947974356,7.457274999556795,3.4373097349218087,3.4373097349218087,0.9820884956919453,0.0,0.0,0.0002303839031459299,7.750843505493834e-05,0.00015287546809099155,0.0006157265020207936,0.09586480445104134,0.07197807444472037,0.023886730006320966,0.09586487658532637,0.07197807444429082,0.02388673000617841,0.37843310805033276,0.37843310805033276,0.1255872645550362,0.0,4.399037967581933,4.208624093795322,4.973777660428766,4.402901649986404,4.213662491170339,4.974089606527514,24834.770945016353,21109.5553032639,0.85,1.0659501580333077,0.6627190203221929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249467066204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.506555133928,1537.9079667516305,0.37843310805033276,0.1255872645550362,6.112874298809886,3.4373097349218087
933.0,-30.12663864903987,5.054260529609999,35.012977318601884,24.12618730394172,4.985753700358617,-26.615417302708227,-40.15251311995087,1.4745323540214845,-0.6406313170890598,-5.0446849407758885,40.02544236863379,42338.60182473495,25761.097017923188,25761.097017923188,68099.69884265814,77485.45083833966,77485.45083833966,25761.097017923188,103246.54785626286,103246.54785626286,103246.54785626286,128081.24085578733,91699.78759403601,56552.9385804092,39052.05445958534,24834.692999524465,0.0,63886.74745910981,21109.489049595795,1537.9038290380222,0.0,0.8865990522785592,2.819971239088231,0.0014959135982669303,354038.7078850466,1555630.5218244086,4.393956048245179,1555630.5218244086,4.393956048245179,0.85,0.09586421316401078,4.027634451161993,1.267666871058755,1.0,0.0,4.027634451161898,1.284846746657188,1.2851427575980248,3.1347197334162784,19352.505893985268,1973.4064021847694,4632.441516551485,4632.441516551485,5.561019373019618,5.054260529609999,-2.4028691082737184,7.4571296378837175,3.4373725013337606,3.4373725013337606,0.982106428952503,0.0,0.0,0.00023037419192262394,7.750550491567848e-05,0.00015286868700694546,0.0006156991902930732,0.09586421316460261,0.07197753219709237,0.023886680967510253,0.09586418393648581,0.071977532196648,0.023886680967362784,0.3784308318634179,0.3784308318634179,0.12558719746376826,0.0,4.400035390467508,4.209914236297891,4.9738868923784025,4.404053623686821,4.215106423058103,4.974355725337375,24834.692999524465,21109.489049595795,0.85,1.0659440580574993,0.6627133718434082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519037202815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.49422098814,1537.9038290380222,0.3784308318634179,0.12558719746376826,6.112874298809886,3.4373725013337606
934.0,-30.127041282747797,5.054168575342029,35.012958497978666,24.12608570829036,4.985742695423346,-26.61578083014228,-40.15283865211529,1.4744822428124087,-0.639809898801559,-5.044655706310482,40.02540644787995,42338.210991619446,25761.034512156355,25761.034512156355,68099.2455037758,77485.08269724807,77485.08269724807,25761.034512156355,103246.11720940443,103246.11720940443,103246.11720940443,128080.73363016846,91699.57751110279,56552.70580545216,39052.07967294514,24834.616420764018,0.0,63886.69609370916,21109.423957649415,1537.8994785149823,0.0,0.8865993315042006,2.8199638018774804,0.0014959135982669303,354039.11145710695,1555628.9721998156,4.393946662551958,1555628.9721998156,4.393946662551958,0.85,0.09586361325924983,4.027634451161993,1.2676663298206408,1.0,0.0,4.027634451162153,1.2848470010623947,1.2851429996444574,3.1347191127283516,19352.461557664436,1973.4018811382518,4632.441516551485,4632.441516551485,5.561005879969225,5.054168575342029,-2.4028069666293175,7.456975541971346,3.437435193004969,3.437435193004969,0.9821243408585626,0.0,0.0,0.00023036452794004424,7.750264603521726e-05,0.00015286188190482698,0.0006156717818293372,0.09586361325982548,0.07197698339346958,0.023886629866355893,0.09586369011560467,0.07197698339303737,0.023886629866212455,0.3784285615985937,0.3784285615985937,0.1255871329359325,0.0,4.400987068465724,4.211165795920863,4.973928739380483,4.404845807508934,4.216227067149248,4.974151719932422,24834.616420764018,21109.423957649415,0.85,1.065937819102238,0.6627077870722514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254330001764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.481907975067,1537.8994785149823,0.3784285615985937,0.1255871329359325,6.112874298809886,3.437435193004969
935.0,-30.12744221201481,5.054076698428884,35.01293972471523,24.125972936768108,4.98570249742984,-26.61614574285899,-40.153171902615554,1.4744060282686753,-0.6385836927388482,-5.044647258633172,40.02537018607995,42337.859662872586,25761.025229577364,25761.025229577364,68098.88489244995,77484.78751913497,77484.78751913497,25761.025229577364,103245.81274871234,103245.81274871234,103245.81274871234,128080.35722403199,91699.42788422426,56552.50002794036,39052.14206253767,24834.544475319657,0.0,63886.68653785733,21109.362804021708,1537.8958700276655,0.0,0.8865995060145935,2.8199485823099866,0.0014959135982669303,354039.2280745467,1555627.407863642,4.393940796685073,1555627.407863642,4.393940796685073,0.85,0.09586303532139515,4.027634451161993,1.2676658940827479,1.0,0.0,4.027634451162197,1.2848473775085105,1.285143363812951,3.1347181942902123,19352.429980109846,1973.3986611238136,4632.441516551485,4632.441516551485,5.561003876149217,5.054076698428884,-2.402760152815408,7.456836851244292,3.437497887683482,3.437497887683482,0.982142253623852,0.0,0.0,0.00023035490523845906,7.749971947196993e-05,0.00015285518576648913,0.0006156448122318779,0.095863035321972,0.07197645151840078,0.023886583803571226,0.09586296666965648,0.07197645151796767,0.023886583803427487,0.37842629459084237,0.37842629459084237,0.12558706644364356,0.0,4.401999796248674,4.212459987253794,4.974087346671752,4.406063565894328,4.2176527094682115,4.974737841135152,24834.544475319657,21109.362804021708,0.85,1.0659323339941351,0.6627023869485615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522567445817185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.469620591484,1537.8958700276655,0.37842629459084237,0.12558706644364356,6.112874298809886,3.437497887683482
936.0,-30.127841107193184,5.053985365833565,35.01292097352878,24.12587647503244,4.985691824524652,-26.616505871821232,-40.153496875986434,1.4743565891472865,-0.6376842305391506,-5.044616504443164,40.02533328258711,42337.4827871077,25760.959911438254,25760.959911438254,68098.44269854596,77484.43885750031,77484.43885750031,25760.959911438254,103245.39876893857,103245.39876893857,103245.39876893857,128079.85969571624,91699.23590647505,56552.27983606044,39052.173411571785,24834.460926777676,0.0,63886.63433834946,21109.291787761023,1537.891084885132,0.0,0.8865997965480692,2.8199402915770406,0.0014959135982669303,354039.6526263988,1555625.8158460222,4.393931030905175,1555625.8158460222,4.393931030905175,0.85,0.09586243280923751,4.027634451161993,1.2676653424045075,1.0,0.0,4.02763445116191,1.2848476285827193,1.285143602643852,3.1347175817297246,19352.38946474312,1973.394529706181,4632.441516551485,4632.441516551485,5.560989775995145,5.053985365833565,-2.402696861698802,7.456682227532367,3.4375604524402528,3.4375604524402528,0.9821601292686436,0.0,0.0,0.0002303453317245515,7.749686569580929e-05,0.0001528484660287422,0.0006156177475846257,0.09586243280982948,0.07197590068710748,0.023886532122722008,0.09586241796775066,0.071975900686663,0.0238865321225745,0.3784240336094461,0.3784240336094461,0.12558700549114768,0.0,4.402975311083537,4.213733987976923,4.974157276512869,4.406932273904033,4.21888788554304,4.974495478648862,24834.460926777676,21109.291787761023,0.85,1.06592628338958,0.66269702928604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522591489478245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.45735393241,1537.891084885132,0.3784240336094461,0.12558700549114768,6.112874298809886,3.4375604524402528
937.0,-30.128238192047956,5.053894221743689,35.01290229515123,24.12576744044202,4.985660785936106,-26.616866408048068,-40.153825691062934,1.4742890019309474,-0.636594620573419,-5.04460228689585,40.02529790092066,42337.12959593384,25760.937290785183,25760.937290785183,68098.06688671903,77484.12174048457,77484.12174048457,25760.937290785183,103245.05903126975,103245.05903126975,103245.05903126975,128079.45044160732,91699.06649711769,56552.07435254581,39052.21349396875,24834.39141033757,0.0,63886.604904306325,21109.23269878693,1537.8874783743743,0.0,0.8865999972766372,2.8199275529357446,0.0014959135982669303,354039.8488952717,1555624.2894811905,4.393924283764336,1555624.2894811905,4.393924283764336,0.8499999999999999,0.09586185443657369,4.027634451161993,1.2676648605102674,1.0,0.0,4.02763445116218,1.2848479644736048,1.2851439263672568,3.134716762237385,19352.35371225478,1973.3908839669796,4632.441516551485,4632.441516551485,5.560984892899914,5.053894221743689,-2.4026457225318087,7.456539944275498,3.43762302827138,3.43762302827138,0.9821780080775372,0.0,0.0,0.00023033580202263108,7.749397828232883e-05,0.00015284182374030226,0.0006155909948748704,0.0958618544371384,0.07197536831221535,0.02388648612492306,0.09586178182147041,0.07197536831179134,0.023886486124782343,0.3784217770870311,0.3784217770870311,0.12558694369645912,0.0,4.403977033860201,4.2150212082085545,4.974292706056701,4.408007666322419,4.220196894300159,4.974861461351338,24834.39141033757,21109.23269878693,0.85,1.0659208920042145,0.662691806198643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522615411230841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.445114658602,1537.8874783743743,0.3784217770870311,0.12558694369645912,6.112874298809886,3.43762302827138
938.0,-30.128633458151988,5.053803683617398,35.012883689982374,24.125680268649035,4.985657418763501,-26.617222539783473,-40.15414626393465,1.4742465003896446,-0.6357056144656781,-5.044567977111475,40.02526267651353,42336.75016553793,25760.86457515494,25760.86457515494,68097.61474069286,77483.78114124967,77483.78114124967,25760.86457515494,103244.6457164046,103244.6457164046,103244.6457164046,128078.96129596337,91698.88407444432,56551.85309871105,39052.25663970363,24834.315579558763,0.0,63886.572219262394,21109.168242624946,1537.8830503388183,0.0,0.8866002998453549,2.8199198166440236,0.0014959135982669303,354040.32253165566,1555622.7699016458,4.393914113448345,1555622.7699016458,4.393914113448345,0.8499999999999999,0.09586125610737621,4.027634451161993,1.2676643313607205,1.0,0.0,4.027634451160115,1.2848481829087286,1.285144132664387,3.134716229308862,19352.315213410297,1973.3869581773895,4632.441516551485,4632.441516551485,5.560969195857658,5.053803683617398,-2.402579689609302,7.4563833732267,3.4376855087473235,3.4376855087473235,0.9821958596420924,0.0,0.0,0.0002303263163299468,7.749116334161608e-05,0.0001528351529883307,0.0006155641275244145,0.09586125610793868,0.07197482072322284,0.023886435384715837,0.09586127553137389,0.07197482072280052,0.023886435384575685,0.3784195257831185,0.3784195257831185,0.12558688524828496,0.0,4.4049417753427065,4.216295728542718,4.974317754118488,4.4088623626457775,4.2214583921360145,4.974483190401145,24834.315579558763,21109.168242624946,0.85,1.0659143600157155,0.6626862061128552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263922449308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.432898355106,1537.8830503388183,0.3784195257831185,0.12558688524828496,6.112874298809886,3.4376855087473235
939.0,-30.129026916277088,5.05371320671942,35.01286515869902,24.125561804417543,4.985619158627825,-26.617580533646514,-40.15447088805956,1.474172775991928,-0.6346309666512298,-5.044559187362939,40.02522761823731,42336.395293040194,25760.85722775722,25760.85722775722,68097.25252079741,77483.45507444772,77483.45507444772,25760.85722775722,103244.31230220494,103244.31230220494,103244.31230220494,128078.56127199878,91698.70132780487,56551.641546375926,39052.28864603216,24834.24896979384,0.0,63886.537615826004,21109.111624324763,1537.8797284116395,0.0,0.8866004717354938,2.8199066410588314,0.0014959135982669303,354040.4438716034,1555621.2574900964,4.393908335665343,1555621.2574900964,4.393908335665343,0.85,0.0958606865207171,4.027634451161993,1.2676638555107642,1.0,0.0,4.0276344511632285,1.2848485473318991,1.285144485039395,3.1347153402054504,19352.276646195365,1973.383025415954,4632.441516551485,4632.441516551485,5.560967609783081,5.05371320671942,-2.4025324543867925,7.4562456611062125,3.437748020115465,3.437748020115465,0.98221372003299,0.0,0.0,0.00023031687438303258,7.748831292330645e-05,0.00015282856145972613,0.000615537579256721,0.09586068652127365,0.07197429547816961,0.023886391043104045,0.09586063915565089,0.07197429547775173,0.023886391042965364,0.3784172787416942,0.3784172787416942,0.12558682287113207,0.0,4.405936357737573,4.217569416282117,4.974465413592782,4.40992822071172,4.222680766164956,4.975072767195456,24834.24896979384,21109.111624324763,0.85,1.0659092676189783,0.6626810103190285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522662928758558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.420705251088,1537.8797284116395,0.3784172787416942,0.12558682287113207,6.112874298809886,3.437748020115465
940.0,-30.129418535105714,5.053623165303763,35.01284663068093,24.125460942182713,4.9856022401125815,-26.61793473748353,-40.15478737475348,1.4741184424851608,-0.6336866522771061,-5.044532565560615,40.0251906507736,42336.014642424794,25760.80496987893,25760.80496987893,68096.81961230372,77483.1139277566,77483.1139277566,25760.80496987893,103243.91889763552,103243.91889763552,103243.91889763552,128078.08382601655,91698.51139950068,56551.41211414774,39052.33253928105,24834.16492838102,0.0,63886.49746766207,21109.040189123865,1537.8750022636852,0.0,0.8866007414363921,2.8198972745397874,0.0014959135982669303,354040.81137812027,1555619.6627175391,4.393899270149725,1555619.6627175391,4.393899270149725,0.85,0.09586009234648638,4.027634451161993,1.2676632944913582,1.0,0.0,4.027634451162298,1.2848488209416915,1.2851447466372705,3.134714672664803,19352.236563347604,1973.3789381029817,4632.441516551485,4632.441516551485,5.560956328932993,5.053623165303763,-2.402472077209507,7.456095242513269,3.4378103990572706,3.4378103990572706,0.9822315425877916,0.0,0.0,0.0002303074769284533,7.74855340504412e-05,0.00015282194287801208,0.0006155109220289917,0.09586009234708003,0.07197375135627511,0.02388634099080492,0.0958600553141211,0.07197375135582938,0.023886340990656993,0.37841503590942993,0.37841503590942993,0.1255867648059206,0.0,4.406908839282721,4.2188293969301185,4.974565597752871,4.410845913283481,4.223919446843809,4.9750169594320255,24834.16492838102,21109.040189123865,0.85,1.0659031612552061,0.6626754685347142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686524672248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.408535191376,1537.8750022636852,0.37841503590942993,0.1255867648059206,6.112874298809886,3.4378103990572706
941.0,-30.129808442530624,5.053533482334991,35.012828181213514,24.125365528184943,4.985584197372063,-26.618287513331385,-40.15511116068808,1.4740632681675467,-0.632647247806915,-5.044509243282331,40.02515588268572,42335.671817302224,25760.761956252514,25760.761956252514,68096.43377355475,77482.79922958674,77482.79922958674,25760.761956252514,103243.56118583927,103243.56118583927,103243.56118583927,128077.65561598318,91698.34677346708,56551.219361161035,39052.363791451164,24834.094430143912,0.0,63886.45822159508,21108.980265622326,1537.8711260208781,0.0,0.8866009863463432,2.8198862653232846,0.0014959135982669303,354041.13333587797,1555618.1628269553,4.3938910379409055,1555618.1628269553,4.3938910379409055,0.85,0.09585951014787036,4.027634451161993,1.2676628351258117,1.0,0.0,4.027634451161176,1.2848490983998562,1.285145012137619,3.134713995735364,19352.20182034144,1973.3753953023145,4632.441516551485,4632.441516551485,5.56094704362928,5.053533482334991,-2.4024140647382475,7.455947547073238,3.4378727585747466,3.4378727585747466,0.9822493595927847,0.0,0.0,0.00023029812089242068,7.748269118282908e-05,0.00015281542970959158,0.000615484689367475,0.0958595101484266,0.07197321629122688,0.02388629385719972,0.0958594659285755,0.07197321629080924,0.023886293857061116,0.3784127964620554,0.3784127964620554,0.12558670740853287,0.0,4.407891283645938,4.220105570948249,4.974656924721444,4.4118619954754195,4.225254192892635,4.9750665831509195,24834.094430143912,21108.980265622326,0.85,1.0658977766048172,0.6626705094600439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522710010355007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.396388863632,1537.8711260208781,0.3784127964620554,0.12558670740853287,6.112874298809886,3.4378727585747466
942.0,-30.13019652171155,5.053444093335242,35.01280979015423,24.125260265450947,4.985561485225957,-26.618639110463235,-40.15542722828684,1.4740040739724891,-0.631674084722988,-5.044488728914348,40.02512068500201,42335.30475234932,25760.726679969965,25760.726679969965,68096.03143231929,77482.46373104684,77482.46373104684,25760.726679969965,103243.19041101681,103243.19041101681,103243.19041101681,128077.2124372662,91698.1587187628,56550.99974004447,39052.39886524259,24834.022026249386,0.0,63886.42089149197,21108.918722311977,1537.8672007995624,0.0,0.8866012185013753,2.819875803252846,0.0014959135982669303,354041.41653138195,1555616.6444047764,4.393883234468665,1555616.6444047764,4.393883234468665,0.85,0.09585893043825892,4.027634451161993,1.2676623059762648,1.0,0.0,4.027634451162283,1.2848493945741233,1.2851452964151906,3.1347132731435767,19352.162132901933,1973.3713483097627,4632.441516551485,4632.441516551485,5.560939428577384,5.053444093335242,-2.4023580939872207,7.455802187322462,3.4379350761546736,3.4379350761546736,0.982267164615621,0.0,0.0,0.00023028880907379845,7.747991617586265e-05,0.0001528088928979358,0.0006154583614796494,0.09585893043882192,0.0719726833009089,0.02388624713791301,0.09585889071226511,0.0719726833004862,0.02388624713777272,0.37841056154497743,0.37841056154497743,0.12558665007485728,0.0,4.408868825551679,4.221369718515007,4.974764906828682,4.412814644191371,4.226464954200708,4.975235846423459,24834.022026249386,21108.918722311977,0.85,1.0658921016717642,0.6626651510851392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522733393475666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.384263767051,1537.8672007995624,0.37841056154497743,0.12558665007485728,6.112874298809886,3.4379350761546736
943.0,-30.130582677132477,5.053355017955171,35.01279144069761,24.12516006678345,4.985539649283234,-26.618988888294705,-40.15574301648883,1.4739458604402842,-0.6306342968709373,-5.044467074513996,40.025085114642515,42334.944826287145,25760.689045608407,25760.689045608407,68095.63387189555,77482.14528224368,77482.14528224368,25760.689045608407,103242.83432785209,103242.83432785209,103242.83432785209,128076.78104719392,91697.98729213464,56550.78683615717,39052.44495108608,24833.94671934183,0.0,63886.39167042791,21108.854711440556,1537.8630837548794,0.0,0.8866014578177729,2.819864594146369,0.0014959135982669303,354041.71546492894,1555615.1099065687,4.393875190282955,1555615.1099065687,4.393875190282955,0.85,0.09585834911773099,4.027634451161993,1.2676618493581193,1.0,0.0,4.027634451162487,1.2848496860643748,1.2851455760674164,3.134712561979952,19352.125954684743,1973.3676591583,4632.441516551485,4632.441516551485,5.560931304489596,5.053355017955171,-2.402301264242679,7.45565628219785,3.4379973329436404,3.4379973329436404,0.9822849522696115,0.0,0.0,0.00023027954375941828,7.74771437137052e-05,0.0001528024000457131,0.0006154322106443509,0.09585834911830075,0.07197214911862522,0.023886199999675534,0.09585827892028183,0.07197214911819744,0.023886199999533553,0.3784083303733148,0.3784083303733148,0.1255865938634478,0.0,4.409854054522384,4.22264233401836,4.9748782297034495,4.4138327776430515,4.227773586856074,4.975372700388675,24833.94671934183,21108.854711440556,0.85,1.0658863662731486,0.662659820336721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756667026233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.372162299376,1537.8630837548794,0.3784083303733148,0.1255865938634478,6.112874298809886,3.4379973329436404
944.0,-30.130967056777706,5.053266359989101,35.01277315809673,24.125063814595364,4.985526152002155,-26.619336233760922,-40.15605842052025,1.4738953289801933,-0.6297055802157274,-5.04444020847166,40.025050363036506,42334.59103286176,25760.638955928473,25760.638955928473,68095.22998879023,77481.80888522351,77481.80888522351,25760.638955928473,103242.44784115198,103242.44784115198,103242.44784115198,128076.321912037,91697.80057645883,56550.582724076135,39052.464280425214,24833.874070885024,0.0,63886.33835131024,21108.79296025227,1537.8589969059,0.0,0.886601720729367,2.8198554628855312,0.0014959135982669303,354042.0863441569,1555613.6107303237,4.393866352990996,1555613.6107303237,4.393866352990996,0.85,0.09585776595079137,4.027634451161993,1.2676613152632492,1.0,0.0,4.027634451162403,1.284849941524865,1.2851458197367642,3.134711938720237,19352.08654983647,1973.3636409820347,4632.441516551485,4632.441516551485,5.560920491686075,5.053266359989101,-2.402240535525601,7.455506895514702,3.4380595353595447,3.4380595353595447,0.9823027243884414,0.0,0.0,0.00023027032139363285,7.74743747159268e-05,0.00015279594667770606,0.0006154062188370398,0.0958577659513471,0.07197161357184473,0.023886152379502375,0.09585774219718915,0.07197161357142748,0.023886152379363892,0.37840610355447085,0.37840610355447085,0.12558653894584584,0.0,4.410820641393684,4.223902207463766,4.974955089764876,4.414734628255928,4.22899229158304,4.975313619530766,24833.874070885024,21108.79296025227,0.85,1.0658809339539128,0.6626548355309445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522779825277463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.360086435052,1537.8589969059,0.37840610355447085,0.12558653894584584,6.112874298809886,3.4380595353595447
945.0,-30.13134949105504,5.053177918007131,35.01275493362251,24.124959075730317,4.985499587738209,-26.61968313492943,-40.15636994792146,1.4738332316074974,-0.6286533455860308,-5.044422640225403,40.025015490888535,42334.22962650071,25760.613037836447,25760.613037836447,68094.84266433716,77481.49107468157,77481.49107468157,25760.613037836447,103242.10411251802,103242.10411251802,103242.10411251802,128075.90762236073,91697.6263717716,56550.36492357002,39052.51272022398,24833.803509842706,0.0,63886.31623006669,21108.7329833663,1537.8552406039908,0.0,0.8866019366870523,2.8198436115317955,0.0014959135982669303,354042.32886972005,1555612.1063550278,4.393859093971386,1555612.1063550278,4.393859093971386,0.85,0.09585719307720159,4.027634451161993,1.2676608328195291,1.0,0.0,4.027634451162204,1.2848502510004385,1.2851461174940357,3.1347111836775587,19352.04978533216,1973.3598920459242,4632.441516551485,4632.441516551485,5.560914896776365,5.053177918007131,-2.4021866405901284,7.4553645585972586,3.4381217152363717,3.4381217152363717,0.9823204900675347,0.0,0.0,0.00023026114604049483,7.747163984170839e-05,0.00015278950619878644,0.0006153802789422611,0.0958571930777587,0.07197108607969413,0.023886106998064573,0.09585712853622584,0.07197108607927584,0.02388610699792575,0.3784038802932741,0.3784038802932741,0.12558648292676114,0.0,4.41180434742455,4.225168896244327,4.975080241500109,4.415769294639347,4.230268759116257,4.975614257478298,24833.803509842706,21108.7329833663,0.85,1.0658752403114742,0.6626494079584611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522802877103156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.348033273587,1537.8552406039908,0.3784038802932741,0.12558648292676114,6.112874298809886,3.4381217152363717
946.0,-30.1317302566246,5.053089952086607,35.01273676561507,24.124862055201106,4.985490278453608,-26.620026808393074,-40.156681021302916,1.473786830217005,-0.6278229712358439,-5.044392494122918,40.02498068664655,42333.87341108974,25760.555910462816,25760.555910462816,68094.42932155255,77481.13478560225,77481.13478560225,25760.555910462816,103241.69069606507,103241.69069606507,103241.69069606507,128075.41948554959,91697.42000082824,56550.15862629528,39052.51263836995,24833.728789484514,0.0,63886.24142785447,21108.669471061836,1537.8509557195969,0.0,0.8866022165069838,2.8198361639753413,0.0014959135982669303,354042.7450299728,1555610.6049102705,4.393849688343634,1555610.6049102705,4.393849688343634,0.85,0.09585660776580633,4.027634451161993,1.2676602783938873,1.0,0.0,4.027634451161743,1.2848504869578068,1.2851463417680404,3.134710608001082,19352.00623239706,1973.3554508825196,4632.441516551485,4632.441516551485,5.560902564753731,5.053089952086607,-2.402123421768111,7.455213373854718,3.4381838125051263,3.4381838125051263,0.9823382321443218,0.0,0.0,0.00023025201105759106,7.746890904235515e-05,0.00015278310201523592,0.0006153544852319615,0.09585660776636254,0.07197054914378133,0.023886058622581214,0.0958566385355039,0.07197054914336372,0.023886058622442613,0.37840166113157436,0.37840166113157436,0.12558642900742514,0.0,4.412746614405762,4.226401050795744,4.975143092881694,4.416569522887073,4.231386426324946,4.97545182541478,24833.728789484514,21108.669471061836,0.85,1.065870018327034,0.6626446080553446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522825812331608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.336006271673,1537.8509557195969,0.37840166113157436,0.12558642900742514,6.112874298809886,3.4381838125051263
947.0,-30.13210933002566,5.0530022243744375,35.01271867549883,24.124762031156592,4.985466937571229,-26.620370361971908,-40.156992024835176,1.4737279695123895,-0.6267645032293672,-5.0443733077705835,40.02494661936885,42333.52437427355,25760.527325460345,25760.527325460345,68094.05169973389,77480.82291612314,77480.82291612314,25760.527325460345,103241.35024158348,103241.35024158348,103241.35024158348,128075.01194794952,91697.25168554575,56549.95314367544,39052.55393541145,24833.661706366034,0.0,63886.21564177748,21108.61245041113,1537.8473589656471,0.0,0.8866024377937455,2.8198244198375497,0.0014959135982669303,354043.009893508,1555609.1352589992,4.393842250202619,1555609.1352589992,4.393842250202619,0.85,0.09585603706439874,4.027634451161993,1.2676598322158683,1.0,0.0,4.027634451162376,1.2848507811227063,1.2851466243155645,3.134709890313204,19351.97071080446,1973.3518286881313,4632.441516551485,4632.441516551485,5.560896394141028,5.0530022243744375,-2.4020682385528747,7.455070462927312,3.4382459059824466,3.4382459059824466,0.9823559731378418,0.0,0.0,0.00023024291700333944,7.746617894514683e-05,0.0001527767380581926,0.0006153288535393281,0.09585603706494253,0.0719700235616455,0.023886013503297023,0.09585603904326143,0.07197002356123722,0.02388601350316152,0.37839944399885483,0.37839944399885483,0.12558637307176784,0.0,4.413712414043857,4.2276505570818586,4.97524818683371,4.417608804541203,4.2326847321891705,4.975705048580778,24833.661706366034,21108.61245041113,0.85,1.0658645376891718,0.6626394121017577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522848647553601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.323999951726,1537.8473589656471,0.37839944399885483,0.12558637307176784,6.112874298809886,3.4382459059824466
948.0,-30.132486734045933,5.052914888985801,35.01270063420126,24.124671017657988,4.985452690290281,-26.620711503398784,-40.157298907265044,1.4736774596381363,-0.6257363680470576,-5.044346599460464,40.02491186107481,42333.16534722342,25760.480246636427,25760.480246636427,68093.64559385984,77480.51085484569,77480.51085484569,25760.480246636427,103240.99110148213,103240.99110148213,103240.99110148213,128074.57883032496,91697.0861864517,56549.74067880906,39052.60611960294,24833.58772884283,0.0,63886.19384844577,21108.549569516406,1537.8431957609234,0.0,0.8866026999240672,2.8198139567352642,0.0014959135982669303,354043.37859633734,1555607.6357985893,4.393833439184908,1555607.6357985893,4.393833439184908,0.85,0.09585545655609663,4.027634451161993,1.2676592981209982,1.0,0.0,4.027634451162764,1.2848510361342533,1.2851468677525977,3.1347092681498587,19351.93578354588,1973.3482670989463,4632.441516551485,4632.441516551485,5.5608862312876495,5.052914888985801,-2.40200747825268,7.454922367238481,3.43830792470942,3.43830792470942,0.98237369277412,0.0,0.0,0.00023023386332664324,7.746348511160106e-05,0.00015277037821504217,0.0006153032384159515,0.09585545655665272,0.07196949064082381,0.023885965915828904,0.09585545220784196,0.0719694906404063,0.023885965915690335,0.37839723036342776,0.37839723036342776,0.12558631812767035,0.0,4.414682500831134,4.228914360701481,4.975327322556325,4.418610231413425,4.2340198730678935,4.97569465523668,24833.58772884283,21108.549569516406,0.85,1.0658585445768645,0.6626340183553336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287138136125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.312014839372,1537.8431957609234,0.37839723036342776,0.12558631812767035,6.112874298809886,3.43830792470942
949.0,-30.132862396300755,5.052827727386539,35.012682633517315,24.124561179801844,4.985424198015239,-26.62105250159658,-40.15760571984572,1.4736143033061109,-0.6247322385692655,-5.044330043441564,40.024876961431744,42332.81369698311,25760.45939191145,25760.45939191145,68093.27308889455,77480.18033869963,77480.18033869963,25760.45939191145,103240.63973061109,103240.63973061109,103240.63973061109,128074.15581423661,91696.89576230306,56549.5291205665,39052.62960192951,24833.51608362552,0.0,63886.145685555035,21108.48867108169,1537.8393931341943,0.0,0.8866029108209332,2.81980262332386,0.0014959135982669303,354043.6071489878,1555606.1302415305,4.393826350286008,1555606.1302415305,4.393826350286008,0.8499999999999999,0.09585488746351087,4.027634451161993,1.267658832711168,1.0,0.0,4.027634451163006,1.2848513502265246,1.2851471703380606,3.1347085018449055,19351.895596054113,1973.344169115255,4632.441516551485,4632.441516551485,5.560881729401354,5.052827727386539,-2.4019541988672826,7.454781926253822,3.438369915574472,3.438369915574472,0.9823914044498492,0.0,0.0,0.00023022485175950883,7.74607919777733e-05,0.00015276405978173553,0.0006152777900762883,0.09585488746406799,0.07196896660613979,0.023885920857928206,0.09585485272521567,0.0719689666057215,0.02388592085778938,0.37839502122621044,0.37839502122621044,0.12558626247208407,0.0,4.415659910957743,4.230166860158022,4.975470114096936,4.419597804872296,4.235208062970571,4.9760727647530985,24833.51608362552,21108.48867108169,0.85,1.065853517350175,0.6626290135789921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522894015120273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.300050534497,1537.8393931341943,0.37839502122621044,0.12558626247208407,6.112874298809886,3.438369915574472
950.0,-30.133236098417008,5.052741070922289,35.01266468255954,24.124479351472132,4.985418059515802,-26.62138949984888,-40.15791197363285,1.473571460942637,-0.6237224420812026,-5.044297544975388,40.02484240843752,42332.46801700234,25760.39877571002,25760.39877571002,68092.86679271236,77479.87256763938,77479.87256763938,25760.39877571002,103240.27134334939,103240.27134334939,103240.27134334939,128073.71202696662,91696.73634214781,56549.331791490506,39052.67172295256,24833.440683617224,0.0,63886.11240656978,21108.42458107464,1537.835014376085,0.0,0.8866032017182085,2.8197930802620386,0.0014959135982669303,354044.0557843868,1555604.639639853,4.393816572328552,1555604.639639853,4.393816572328552,0.85,0.09585430335868445,4.027634451161993,1.267658309605904,1.0,0.0,4.027634451161791,1.2848515691804008,1.285147377824051,3.134707967653569,19351.861951706887,1973.3407383466208,4632.441516551485,4632.441516551485,5.560868644249341,5.052741070922289,-2.401889115016652,7.454630185938941,3.4384318133070044,3.4384318133070044,0.982409089516287,0.0,0.0,0.00023021588753555954,7.745810383524298e-05,0.00015275778370031656,0.000615252512314547,0.09585430335923603,0.07196843100064386,0.02388587235859217,0.09585428684276144,0.07196843100022972,0.02388587235845472,0.3783928158443107,0.3783928158443107,0.12558621016185023,0.0,4.416631286479401,4.231437199829713,4.975534705384234,4.42057510289419,4.236579748280008,4.975854871148442,24833.440683617224,21108.42458107464,0.85,1.0658477128702226,0.662623947871479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522916544488689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.288108542858,1537.835014376085,0.3783928158443107,0.12558621016185023,6.112874298809886,3.4384318133070044
951.0,-30.133608058012726,5.052654559758096,35.01264679964732,24.124374682456278,4.98538977507726,-26.621727144384742,-40.15821449048815,1.4735088614442473,-0.6226485667565953,-5.044281819320002,40.02480848848507,42332.11451720945,25760.38133970312,25760.38133970312,68092.49585691257,77479.56211590188,77479.56211590188,25760.38133970312,103239.943455605,103239.943455605,103239.943455605,128073.31773216673,91696.56457192129,56549.11697320859,39052.71955412522,24833.374276561728,0.0,63886.09383068695,21108.368135077468,1537.8315284048888,0.0,0.8866034048307763,2.81978072829517,0.0014959135982669303,354044.2728743517,1555603.1763483828,4.393809745089303,1555603.1763483828,4.393809745089303,0.85,0.09585374046618766,4.027634451161993,1.2676578354043886,1.0,0.0,4.027634451163479,1.2848518804829723,1.285147677734112,3.1347072081553993,19351.825700976016,1973.3370418008205,4632.441516551485,4632.441516551485,5.560864880357917,5.052654559758096,-2.40183637131215,7.4544909310702465,3.4384937181526,3.4384937181526,0.9824267766150285,0.0,0.0,0.00023020696542986577,7.745544857830614e-05,0.0001527515168515596,0.0006152272717385932,0.09585374046672801,0.07196791183683189,0.023885828629896112,0.09585367163491874,0.0719679118364262,0.023885828629761463,0.3783906153839712,0.3783906153839712,0.12558615587894398,0.0,4.417626338538582,4.232713907086463,4.975675324739655,4.421633252563424,4.237850383330169,4.976267707642705,24833.374276561728,21108.368135077468,0.85,1.0658422165764834,0.6626186072574639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522938956369147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.276193297253,1537.8315284048888,0.3783906153839712,0.12558615587894398,6.112874298809886,3.4384937181526
952.0,-30.133978294366425,5.052568452236016,35.012628944197445,24.124283354636304,4.985376752654357,-26.622061711383573,-40.15851655332369,1.4734601696664948,-0.6216593180659515,-5.044253698126603,40.02477352255329,42331.76653293449,25760.332902649683,25760.332902649683,68092.09943558417,77479.2438221145,77479.2438221145,25760.332902649683,103239.57672476418,103239.57672476418,103239.57672476418,128072.87395522266,91696.39044327261,56548.913154072376,39052.75254355582,24833.297230458484,0.0,63886.049774014304,21108.30264588971,1537.8271503106976,0.0,0.8866036749135667,2.819770944983869,0.0014959135982669303,354044.6610828451,1555601.6679349248,4.393800666777799,1555601.6679349248,4.393800666777799,0.85,0.09585316189313499,4.027634451161993,1.2676573183434088,1.0,0.0,4.027634451161716,1.2848521266310675,1.2851479125282106,3.134706607617647,19351.788952519033,1973.3332945010818,4632.441516551485,4632.441516551485,5.560854424305043,5.052568452236016,-2.4017744761937596,7.454342928429775,3.4385555224029387,3.4385555224029387,0.9824444349722682,0.0,0.0,0.00023019808497553868,7.745279739036506e-05,0.00015274528758517364,0.0006152021825306916,0.09585316189369446,0.07196738070583197,0.02388578118786248,0.09585309537972371,0.07196738070541192,0.023885781187723068,0.378388420094073,0.378388420094073,0.12558610467333012,0.0,4.418609930610728,4.233988625928475,4.975775861648401,4.422594380060673,4.239140461419254,4.976231486315157,24833.297230458484,21108.30264588971,0.85,1.0658367464641816,0.6626136172556558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522961263811787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.264300503404,1537.8271503106976,0.378388420094073,0.12558610467333012,6.112874298809886,3.4385555224029387
953.0,-30.134346791692625,5.052482727954662,35.01261117694052,24.124186403956287,4.985365689130321,-26.622394517185384,-40.15881456490604,1.473413414618119,-0.6208158084263005,-5.044226192028667,40.02474038045187,42331.40925191903,25760.286913762455,25760.286913762455,68091.69616568148,77478.89492990074,77478.89492990074,25760.286913762455,103239.18184366319,103239.18184366319,103239.18184366319,128072.41249617976,91696.18580704638,56548.70012904441,39052.761864446635,24833.23065251658,0.0,63885.99251696322,21108.246054639094,1537.8233798032602,0.0,0.8866039352494451,2.8197630157939697,0.0014959135982669303,354045.0408003698,1555600.2382016503,4.393791916093478,1555600.2382016503,4.393791916093478,0.85,0.09585259122466865,4.027634451161993,1.2676568111730742,1.0,0.0,4.027634451163298,1.284852363631287,1.2851481382263226,3.1347060293985654,19351.74576568209,1973.3288906693,4632.441516551485,4632.441516551485,5.5608444967350845,5.052482727954662,-2.401712960176813,7.454195688131476,3.4386173042333747,3.4386173042333747,0.9824620869238213,0.0,0.0,0.00023018924654676578,7.745018184225635e-05,0.00015273906470450943,0.000615177119042143,0.09585259122519725,0.0719668557228936,0.02388573550230365,0.09585261897060895,0.07196685572249673,0.023885735502171924,0.3783862296710356,0.3783862296710356,0.125586053591628,0.0,4.419560235152176,4.23522717237671,4.975851852928486,4.423410383602345,4.2402331583707,4.976208125223138,24833.23065251658,21108.246054639094,0.85,1.0658313893707068,0.6626086186370049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983467971877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.252429833185,1537.8233798032602,0.3783862296710356,0.125586053591628,6.112874298809886,3.4386173042333747
