time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
954.0,-30.13471353364791,5.05239725079754,35.01259347478247,24.124085681419842,4.9853451412055465,-26.62272669140905,-40.15911243679,1.4733582989618401,-0.6198398294072263,-5.044204888031608,40.02470674207067,42331.05910926332,25760.25725885466,25760.25725885466,68091.31636811799,77478.56912115548,77478.56912115548,25760.25725885466,103238.82638001014,103238.82638001014,103238.82638001014,128071.98930815195,91695.9997059956,56548.48969408398,39052.78890212401,24833.162928141817,0.0,63885.951830265825,21108.188488920543,1537.8196851932166,0.0,0.8866041657725705,2.8197526105700645,0.0014959135982669303,354045.33489904786,1555598.7870601364,4.393784167509787,1555598.7870601364,4.393784167509787,0.85,0.09585202591290451,4.027634451161993,1.2676562627917156,1.0,0.0,4.027634451161365,1.2848526396599331,1.2851484030163385,3.134705355960511,19351.70649054551,1973.3248857199465,4632.441516551485,4632.441516551485,5.560838095163108,5.05239725079754,-2.401655989250579,7.454053240048119,3.4386790581622266,3.4386790581622266,0.9824797309034933,0.0,0.0,0.00023018045053108986,7.74475676018361e-05,0.00015273288292925376,0.0006151522211111539,0.09585202591344143,0.07196633507184069,0.02388569084160073,0.09585205990208605,0.07196633507143757,0.02388569084146694,0.37838404179684076,0.37838404179684076,0.12558600118697838,0.0,4.4205137501896274,4.236459195100224,4.975960501875932,4.424365058624403,4.241427421564538,4.97643561094651,24833.162928141817,21108.188488920543,0.85,1.0658261232301134,0.6626035598832398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230055679018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.240581660273,1537.8196851932166,0.37838404179684076,0.12558600118697838,6.112874298809886,3.4386790581622266
955.0,-30.13507861425851,5.052312192610267,35.01257583196384,24.123998928722017,4.9853359522305025,-26.623056234174623,-40.15940995942799,1.4733135721416477,-0.6188625699105046,-5.0441751920219495,40.024673066132536,42330.71448774372,25760.206982472762,25760.206982472762,68090.92147021648,77478.25378465159,77478.25378465159,25760.206982472762,103238.46076712436,103238.46076712436,103238.46076712436,128071.55259487902,91695.82800550907,56548.28870858108,39052.821441031105,24833.091827754655,0.0,63885.913268785764,21108.128053591456,1537.8156066409379,0.0,0.8866044392045097,2.819743170312566,0.0014959135982669303,354045.7448485985,1555597.3342994608,4.393774976633838,1555597.3342994608,4.393774976633838,0.85,0.09585145188618942,4.027634451161993,1.2676557699078699,1.0,0.0,4.027634451160941,1.28485286700055,1.2851486191587072,3.134704801308794,19351.670254532713,1973.321190674972,4632.441516551485,4632.441516551485,5.560827242056443,5.052312192610267,-2.4015927855982926,7.453904978208559,3.4387407437664192,3.4387407437664192,0.982497355361834,0.0,0.0,0.00023017169466902645,7.744495650797481e-05,0.00015272673816105165,0.0006151274722310487,0.09585145188672675,0.07196580785582671,0.023885644030900047,0.09585151434498418,0.07196580785542327,0.023885644030766148,0.37838185639164507,0.37838185639164507,0.12558594975586346,0.0,4.421462908597789,4.237698675397439,4.97602909645417,4.4253126221114485,4.242712517617065,4.976359946434457,24833.091827754655,21108.128053591456,0.85,1.0658205852632814,0.6625985655029561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027562620487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.228756370043,1537.8156066409379,0.37838185639164507,0.12558594975586346,6.112874298809886,3.4387407437664192
956.0,-30.135442071592212,5.052227518770471,35.01255828787604,24.12391734486448,4.985326833701968,-26.62338430879308,-40.15970720266921,1.4732690708979272,-0.6178085458486748,-5.044146769035902,40.02464065622942,42330.375930657414,25760.160860775468,25760.160860775468,68090.53679143288,77477.95929818199,77477.95929818199,25760.160860775468,103238.12015895746,103238.12015895746,103238.12015895746,128071.1482892707,91695.67652807814,56548.09316053378,39052.870408382616,24833.02813031323,0.0,63885.898538695845,21108.073910766245,1537.8119804046542,0.0,0.8866047015581981,2.819732566850829,0.0014959135982669303,354046.1372245728,1555595.936155777,4.39376615813508,1555595.936155777,4.39376615813508,0.85,0.09585088393732641,4.027634451161993,1.2676552737271418,1.0,0.0,4.027634451164074,1.2848530932048317,1.2851488342148911,3.134704249429632,19351.638286433852,1973.3179308361014,4632.441516551485,4632.441516551485,5.560817285816925,5.052227518770471,-2.4015304399227984,7.45375795869327,3.438802413297921,3.438802413297921,0.9825149752279775,0.0,0.0,0.00023016297804343092,7.7442347947407e-05,0.00015272063009602393,0.0006151028711779131,0.09585088393784245,0.07196528558279612,0.02388559835504633,0.09585095624345787,0.07196528558240868,0.023885598354917735,0.3783796742354233,0.3783796742354233,0.12558589674604384,0.0,4.422427832045571,4.238965159249119,4.97607951126696,4.4263382231872015,4.244084625348762,4.976335221255965,24833.02813031323,21108.073910766245,0.85,1.0658148096671174,0.6625934188750245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523049457766102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.216952137356,1537.8119804046542,0.3783796742354233,0.12558589674604384,6.112874298809886,3.438802413297921
957.0,-30.135803752586895,5.052142891475886,35.01254076894019,24.123808205500268,4.985292715654652,-26.623713284512203,-40.16000458560882,1.4732022475751139,-0.6166945087232989,-5.044134231018215,40.024606300649815,42330.04553232462,25760.155275350222,25760.155275350222,68090.20080767485,77477.65422483174,77477.65422483174,25760.155275350222,103237.80950018196,103237.80950018196,103237.80950018196,128070.76768280251,91695.50362592358,56547.89493339666,39052.89854725213,24832.958182620558,0.0,63885.856729872685,21108.014455227472,1537.808354959891,0.0,0.886604890001193,2.819719312212001,0.0014959135982669303,354046.31031053775,1555594.4540778215,4.393759823999841,1555594.4540778215,4.393759823999841,0.85,0.09585032730913368,4.027634451161993,1.2676548209553586,1.0,0.0,4.027634451162592,1.2848534237567657,1.2851491536978674,3.134703442969897,19351.601796818628,1973.3142099308764,4632.441516551485,4632.441516551485,5.5608160800973865,5.052142891475886,-2.401479837983738,7.4536227294596245,3.4388640570105995,3.4388640570105995,0.9825325877173141,0.0,0.0,0.00023015430432084415,7.743973824215774e-05,0.0001527145660786864,0.000615078447532772,0.09585032730968024,0.07196477238099762,0.023885554928682617,0.09585030008110346,0.07196477238058725,0.023885554928546417,0.37837749714291646,0.37837749714291646,0.12558584141608445,0.0,4.423426057500876,4.240237487407512,4.976246253558941,4.427439722294935,4.245350454417917,4.9769370669454815,24832.958182620558,21108.014455227472,0.85,1.0658102480425253,0.6625886807984421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523071255620856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.205168254963,1537.808354959891,0.37837749714291646,0.12558584141608445,6.112874298809886,3.4388640570105995
958.0,-30.13616380328567,5.052058692471822,35.01252325031688,24.123716249037557,4.985282462291319,-26.624038406035936,-40.160297602973856,1.4731570650368409,-0.6157785068518251,-5.0441035102901255,40.02457127187989,42329.70410038814,25760.103880487677,25760.103880487677,68089.80798087582,77477.32224953131,77477.32224953131,25760.103880487677,103237.42613001898,103237.42613001898,103237.42613001898,128070.30403093793,91695.31282576994,56547.69467660766,39052.90905462476,24832.87790091895,0.0,63885.78695554371,21107.946215781107,1537.8037219525881,0.0,0.8866051735587298,2.819710801737038,0.0014959135982669303,354046.7344071164,1555592.9429599612,4.393750292782515,1555592.9429599612,4.393750292782515,0.85,0.09584975033602158,4.027634451161993,1.2676543352147567,1.0,0.0,4.027634451162922,1.2848536529787828,1.2851493718782208,3.1347028837287376,19351.56152997402,1973.310103855447,4632.441516551485,4632.441516551485,5.560804985545548,5.052058692471822,-2.401415833453587,7.453474525925409,3.4389255736413507,3.4389255736413507,0.9825501638975288,0.0,0.0,0.00023014566999464032,7.743716692684665e-05,0.00015270850306779368,0.0006150540279412228,0.09584975033658177,0.07196424340574918,0.023885506930832585,0.09584975267026115,0.0719642434053286,0.02388550693069299,0.37837532530025875,0.37837532530025875,0.12558579132082348,0.0,4.424394837793216,4.241488985615774,4.976357509112063,4.428325003438317,4.246552831357576,4.976860952217919,24832.87790091895,21107.946215781107,0.85,1.0658052631997408,0.6625840600483511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523092947004177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.193407843317,1537.8037219525881,0.37837532530025875,0.12558579132082348,6.112874298809886,3.4389255736413507
959.0,-30.13652216919281,5.051974785264849,35.01250580580434,24.12363033453005,4.985267128642395,-26.62436251917228,-40.160586673859484,1.4731074786170273,-0.6146781563864465,-5.044078939674722,40.02453839326104,42329.353596359266,25760.068864836678,25760.068864836678,68089.42246119594,77477.03528324486,77477.03528324486,25760.068864836678,103237.10414808153,103237.10414808153,103237.10414808153,128069.91594173173,91695.16429743881,56547.48261053345,39052.979652117065,24832.8117936502,0.0,63885.79144576726,21107.890024602668,1537.8000412541196,0.0,0.8866054179754266,2.819699135916676,0.0014959135982669303,354047.073602292,1555591.524599197,4.393742077209268,1555591.524599197,4.393742077209268,0.85,0.095849188433597,4.027634451161993,1.2676538329897453,1.0,0.0,4.027634451160259,1.2848539027208643,1.2851496106356521,3.13470227442427,19351.53018425906,1973.306907482072,4632.441516551485,4632.441516551485,5.560797426755896,5.051974785264849,-2.4013563072047357,7.453331092469584,3.4389870784275844,3.4389870784275844,0.9825677366935955,0.0,0.0,0.00023013707636754323,7.743463032042498e-05,0.00015270244604711824,0.0006150296324760789,0.09584918843412116,0.07196372579204324,0.023885462642077915,0.0958491531269646,0.0719637257916497,0.02388546264194729,0.3783731572420155,0.3783731572420155,0.1255857421582873,0.0,4.425387336227459,4.242769824757943,4.976475501795733,4.4294007832882585,4.247939470465099,4.97699419813398,24832.8117936502,21107.890024602668,0.85,1.0657991537757991,0.6625785270625114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114540673956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.181668035899,1537.8000412541196,0.3783731572420155,0.1255857421582873,6.112874298809886,3.4389870784275844
960.0,-30.13687886134938,5.051891197698442,35.01248841850695,24.123533628322207,4.985253242340089,-26.624684980942224,-40.160879272129364,1.4730593619282313,-0.613785345312408,-5.044052824590541,40.02450517074014,42329.02494068999,25760.03050796882,25760.03050796882,68089.05544865881,77476.6988320897,77476.6988320897,25760.03050796882,103236.72934005852,103236.72934005852,103236.72934005852,128069.47214283753,91694.9661946802,56547.29230326137,39052.97099046536,24832.74280277902,0.0,63885.71379324437,21107.831382362165,1537.79615393675,0.0,0.8866056715102788,2.819690393353714,0.0014959135982669303,354047.43411900126,1555590.091403733,4.393733555150899,1555590.091403733,4.393733555150899,0.85,0.09584862495493518,4.027634451161993,1.2676533477986234,1.0,0.0,4.02763445116284,1.2848541455032454,1.2851498424837267,3.1347016820998532,19351.488376258145,1973.3026442524354,4632.441516551485,4632.441516551485,5.560789146701475,5.051891197698442,-2.401295613085896,7.453186810784338,3.4390485309076,3.4390485309076,0.9825852945450286,0.0,0.0,0.0002301285231706223,7.74320628393253e-05,0.000152696460331297,0.0006150055242008225,0.09584862495546534,0.07196320708710363,0.023885417868361708,0.09584864106186652,0.07196320708670559,0.023885417868229585,0.37837099482565256,0.37837099482565256,0.12558569422482058,0.0,4.426354090377686,4.24401873269926,4.976586467757954,4.430267479278143,4.24906355601405,4.977079994257565,24832.74280277902,21107.831382362165,0.85,1.0657947044157299,0.6625741879895235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136033361015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.169949978783,1537.79615393675,0.37837099482565256,0.12558569422482058,6.112874298809886,3.4390485309076
961.0,-30.137233844802083,5.0518078913562805,35.012471085352225,24.12343727136033,4.9852370919556455,-26.625006131055677,-40.16116411713881,1.4730093782045355,-0.6128433665313082,-5.044028306010301,40.02447197315795,42328.67145204574,25759.99676105941,25759.99676105941,68088.66821310515,77476.37288625688,77476.37288625688,25759.99676105941,103236.36964731629,103236.36964731629,103236.36964731629,128069.04379523011,91694.77699097549,56547.075556745505,39053.001593588866,24832.674147913833,0.0,63885.675741502695,21107.773025726758,1537.7923214273999,0.0,0.886605916817248,2.8196808144472114,0.0014959135982669303,354047.7725963601,1555588.659285102,4.393725309659227,1555588.659285102,4.393725309659227,0.85,0.09584806409483008,4.027634451161993,1.267652804912068,1.0,0.0,4.027634451162655,1.2848543969356285,1.285150083036811,3.134701068671969,19351.4484463313,1973.2985725330566,4632.441516551485,4632.441516551485,5.560781861793659,5.0518078913562805,-2.401236070779481,7.453043962135761,3.439109939967176,3.439109939967176,0.9826028399906217,0.0,0.0,0.00023012001123785318,7.742956346686999e-05,0.0001526904477709832,0.0006149813078057629,0.0958480640953597,0.07196269042026988,0.023885373675089826,0.09584810309512995,0.07196269041987224,0.023885373674957844,0.3783688358395272,0.3783688358395272,0.12558564692698343,0.0,4.427311586680332,4.245252428307481,4.976706189202218,4.43118493947901,4.250233398425678,4.977231701766982,24832.674147913833,21107.773025726758,0.85,1.065789277843891,0.6625690494895609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315742572668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.15825350694,1537.7923214273999,0.3783688358395272,0.12558564692698343,6.112874298809886,3.439109939967176
962.0,-30.1375870604183,5.051724829806613,35.01245378791612,24.123346607107692,4.985218013997766,-26.625325982621614,-40.161452524457104,1.4729569361962545,-0.6117476448655452,-5.044005344002977,40.02443834722321,42328.34042894981,25759.96738596007,25759.96738596007,68088.30781490987,77476.08184505368,77476.08184505368,25759.96738596007,103236.04923101375,103236.04923101375,103236.04923101375,128068.65242599235,91694.62079321714,56546.87937709359,39053.046017915054,24832.603194978597,0.0,63885.64921289365,21107.712715731806,1537.78839476579,0.0,0.8866061557430602,2.8196690220782927,0.0014959135982669303,354048.0895855646,1555587.208688681,4.393717278660063,1555587.208688681,4.393717278660063,0.85,0.0958475041926511,4.027634451161993,1.267652348293923,1.0,0.0,4.027634451162175,1.2848546597813335,1.285150335060677,3.1347004273988834,19351.415482045137,1973.2952111113518,4632.441516551485,4632.441516551485,5.560775520623623,5.051724829806613,-2.401177671693179,7.452902501499792,3.439171294550121,3.439171294550121,0.9826203698714632,0.0,0.0,0.00023011154198287106,7.742703291292858e-05,0.0001526845090699425,0.0006149573888888562,0.09584750419318785,0.07196217443969423,0.023885329753493632,0.09584748333049219,0.07196217443929123,0.023885329753359875,0.3783666795073156,0.3783666795073156,0.12558560074279318,0.0,4.428292721646244,4.246510870011548,4.976846213567569,4.432257699137438,4.251587900080494,4.977449978042841,24832.603194978597,21107.712715731806,0.85,1.0657840791131543,0.6625641431285155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523178715673801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.146579376391,1537.78839476579,0.3783666795073156,0.12558560074279318,6.112874298809886,3.439171294550121
963.0,-30.13793868300677,5.051642162906364,35.01243654537885,24.12326467400419,4.985209959590065,-26.625643297830013,-40.16173674082381,1.472914574408632,-0.6107370813283524,-5.043975043811182,40.02440535138972,42327.99901273024,25759.920028029843,25759.920028029843,68087.91904076008,77475.78156337474,77475.78156337474,25759.920028029843,103235.70159140458,103235.70159140458,103235.70159140458,128068.23467088767,91694.4591748322,56546.67662416872,39053.09172295942,24832.53307948309,0.0,63885.624802442515,21107.65311756063,1537.7843467616967,0.0,0.886606429785682,2.819659213547013,0.0014959135982669303,354048.5078783286,1555585.7852753256,4.393708067285272,1555585.7852753256,4.393708067285272,0.8500000000000001,0.09584693964375121,4.027634451161993,1.2676518174959348,1.0,0.0,4.027634451162224,1.2848548753861966,1.2851505398822722,3.134699901380989,19351.381373779142,1973.2917330361686,4632.441516551485,4632.441516551485,5.560765297519876,5.051642162906364,-2.4011138211346608,7.4527559840410245,3.4392325841348987,3.4392325841348987,0.9826378811813996,0.0,0.0,0.0002301031112100805,7.742453920619175e-05,0.00015267857200388876,0.0006149334765570793,0.09584693964427689,0.07196165486690481,0.023885284777372076,0.09584692723620863,0.07196165486651014,0.023885284777241077,0.37836452762196193,0.37836452762196193,0.12558555676104527,0.0,4.42927091363407,4.247779509998736,4.976943586558264,4.433237962482849,4.252911139056323,4.977390699945204,24832.53307948309,21107.65311756063,0.85,1.0657784008736328,0.6625590521126425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199899655048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.13492882872,1537.7843467616967,0.37836452762196193,0.12558555676104527,6.112874298809886,3.4392325841348987
964.0,-30.13828851287906,5.051559848739356,35.012419394846205,24.123172263521724,4.985201396788859,-26.6259590502285,-40.162020712718345,1.4728719341336518,-0.6098979124577113,-5.043946396171198,40.02437354613545,42327.66432899675,25759.877700040975,25759.877700040975,68087.54202903772,77475.4409635015,77475.4409635015,25759.877700040975,103235.31866354248,103235.31866354248,103235.31866354248,128067.78875452296,91694.25630866767,56546.47967414415,39053.08514947057,24832.470090980478,0.0,63885.55524045105,21107.599577333407,1537.780737909742,0.0,0.8866066910893349,2.8196514765273437,0.0014959135982669303,354048.90335804777,1555584.413223521,4.393699284108124,1555584.413223521,4.393699284108124,0.8500000000000001,0.09584638182761601,4.027634451161993,1.267651290544309,1.0,0.0,4.0276344511604565,1.2848550922047135,1.2851507459733904,3.134699372402283,19351.33856049955,1973.2873672966355,4632.441516551485,4632.441516551485,5.560756160223979,5.051559848739356,-2.40105112028307,7.452610969022427,3.4392938543363343,3.4392938543363343,0.9826553869532384,0.0,0.0,0.00023009472370324064,7.742204771860567e-05,0.00015267267598463499,0.0006149097295468081,0.09584638182812212,0.07196114069159472,0.023885241136527405,0.09584646755300087,0.07196114069121473,0.023885241136401284,0.37836238075175155,0.37836238075175155,0.1255855120470841,0.0,4.430216192295745,4.249010427404414,4.977022607040567,4.434048483713468,4.253988054294382,4.977393167672346,24832.470090980478,21107.599577333407,0.85,1.0657736599888867,0.6625545347408317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523220988153676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.12329842085,1537.780737909742,0.37836238075175155,0.1255855120470841,6.112874298809886,3.4392938543363343
965.0,-30.138636811720154,5.051477708096441,35.012402293477656,24.12308194851505,4.985179567433364,-26.62627475118694,-40.16230468461288,1.4728175068954394,-0.6087501617996054,-5.043926055382831,40.02434067706947,42327.336174524164,25759.856877149807,25759.856877149807,68087.19305167397,77475.16249596156,77475.16249596156,25759.856877149807,103235.01937311137,103235.01937311137,103235.01937311137,128067.42271077324,91694.10958603935,56546.28326458296,39053.14035717377,24832.403337661883,0.0,63885.54369483565,21107.5428370126,1537.7771068192023,0.0,0.8866069139106308,2.8196386905265762,0.0014959135982669303,354049.18416216597,1555582.9952807375,4.393691794437888,1555582.9952807375,4.393691794437888,0.85,0.0958458296774426,4.027634451161993,1.2676508196396754,1.0,0.0,4.027634451161677,1.2848553640936151,1.2851510071950878,3.1346987090669436,19351.307595863713,1973.2842097825164,4632.441516551485,4632.441516551485,5.560751665209612,5.051477708096441,-2.4009945405942994,7.452472248690741,3.439355093167465,3.439355093167465,0.9826728837621328,0.0,0.0,0.00023008637318418552,7.74195563051447e-05,0.00015266681687904082,0.000614886131211264,0.09584582967796627,0.07196063112571181,0.023885198552254457,0.09584583069838466,0.07196063112531864,0.023885198552123958,0.3783602364509125,0.3783602364509125,0.12558546569888213,0.0,4.431201027147949,4.2502758684995,4.977156417121876,4.435175893583221,4.255375968334647,4.9777303398182084,24832.403337661883,21107.5428370126,0.85,1.0657683900587664,0.6625495178801429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523241969192555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.111692206308,1537.7771068192023,0.3783602364509125,0.12558546569888213,6.112874298809886,3.439355093167465
966.0,-30.138983355466067,5.051395882059819,35.01238521421895,24.12299030637371,4.985165938140993,-26.626588052218835,-40.16258827233685,1.4727706348891156,-0.6077883122659955,-5.043898899783232,40.024307118324074,42327.01408297492,25759.81912439459,25759.81912439459,68086.83320736952,77474.84544108805,77474.84544108805,25759.81912439459,103234.66456548264,103234.66456548264,103234.66456548264,128066.9945778164,91693.92688763115,56546.095529499165,39053.14595347999,24832.33001233376,0.0,63885.47596581375,21107.480510483696,1537.7729402155232,0.0,0.8866071739652155,2.819629158221402,0.0014959135982669303,354049.55904486973,1555581.547586796,4.393683053252024,1555581.547586796,4.393683053252024,0.85,0.09584526898954181,4.027634451161993,1.2676503613730894,1.0,0.0,4.027634451161697,1.2848556005470957,1.28515123302763,3.1346981321846696,19351.269038827602,1973.2802780590316,4632.441516551485,4632.441516551485,5.560743515564315,5.051395882059819,-2.4009329372556265,7.452328819315445,3.439416247154751,3.439416247154751,0.9826903563299288,0.0,0.0,0.00023007806502091984,7.741706833615888e-05,0.00015266099668476097,0.0006148626895962702,0.09584526899007756,0.07196011509013191,0.023885153899945645,0.09584527509359746,0.07196011508972967,0.023885153899812137,0.3783580971206193,0.3783580971206193,0.12558542141987017,0.0,4.43217326240341,4.251528143661858,4.977279351222933,4.436110587517248,4.256588399092891,4.977822729514685,24832.33001233376,21107.480510483696,0.85,1.0657638873005186,0.6625451785883987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262858465416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.10010500243,1537.7729402155232,0.3783580971206193,0.12558542141987017,6.112874298809886,3.439416247154751
967.0,-30.13932823612189,5.051314264484098,35.01236816989248,24.122894333582394,4.985146278570222,-26.62690045932843,-40.162867948506005,1.4727185017721691,-0.6067824092503997,-5.043876596233067,40.02427397727828,42326.68289566497,25759.794109086557,25759.794109086557,68086.47700475153,77474.53527189807,77474.53527189807,25759.794109086557,103234.32938098462,103234.32938098462,103234.32938098462,128066.58984043112,91693.74796216904,56545.89558591752,39053.16930694614,24832.2604594465,0.0,63885.42976639264,21107.421390529526,1537.7690985856375,0.0,0.8866074077755066,2.8196184763870122,0.0014959135982669303,354049.8669453267,1555580.1179130345,4.393675194215653,1555580.1179130345,4.393675194215653,0.85,0.09584471605459471,4.027634451161993,1.2676498531037943,1.0,0.0,4.027634451161251,1.2848558615324988,1.2851514834493196,3.134697495451414,19351.231278041552,1973.2764275304567,4632.441516551485,4632.441516551485,5.560738115537581,5.051314264484098,-2.400874906429534,7.452189170913632,3.439477359147197,3.439477359147197,0.9827078168991992,0.0,0.0,0.00023006979700358366,7.741461475638434e-05,0.00015265518224719934,0.0006148392711672327,0.09584471605512314,0.07195960491139651,0.023885111143726625,0.09584469783293781,0.07195960491099977,0.023885111143594935,0.3783559618116569,0.3783559618116569,0.12558537822560747,0.0,4.433149599715819,4.252775524592607,4.9774335911525895,4.4370941869826765,4.257807075599942,4.97809296618027,24832.2604594465,21107.421390529526,0.85,1.0657590823716878,0.662540473632866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523283642533178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.088541348996,1537.7690985856375,0.3783559618116569,0.12558537822560747,6.112874298809886,3.439477359147197
968.0,-30.139671591147604,5.051233147417516,35.01235119640322,24.122821271326416,4.9851476551935505,-26.627209389422706,-40.16314710080621,1.4726854534640157,-0.6058323992255623,-5.043840175098716,40.0242419519023,42326.35613424182,25759.73404798987,25759.73404798987,68086.09018223168,77474.23276756771,77474.23276756771,25759.73404798987,103233.96681555758,103233.96681555758,103233.96681555758,128066.15905165872,91693.58460224287,56545.707968898096,39053.19625927197,24832.192236101135,0.0,63885.3884953731,21107.363400685965,1537.7650113758223,0.0,0.8866077094950793,2.8196101846480697,0.0014959135982669303,354050.36973945174,1555578.7363691728,4.393665052557168,1555578.7363691728,4.393665052557168,0.85,0.09584415266973842,4.027634451161993,1.2676493948372083,1.0,0.0,4.0276344511629585,1.2848560331512762,1.2851516445311637,3.1346970767485107,19351.196802237224,1973.272911976794,4632.441516551485,4632.441516551485,5.560725150215413,5.051233147417516,-2.400806400876717,7.452039548294233,3.439538397648621,3.439538397648621,0.9827252564710346,0.0,0.0,0.00023006156583296714,7.741216584416823e-05,0.0001526493999887989,0.0006148159823440935,0.0958441526702463,0.07195908665837113,0.023885066011875178,0.09584419385280304,0.07195908665798981,0.02388506601174861,0.3783538302576926,0.3783538302576926,0.12558533788032053,0.0,4.434108061826805,4.254028648533165,4.977498581553334,4.438007775873132,4.259109732111938,4.977827804780304,24832.192236101135,21107.363400685965,0.85,1.0657537159246173,0.6625357868381329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523304326913038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.076999461342,1537.7650113758223,0.3783538302576926,0.12558533788032053,6.112874298809886,3.439538397648621
969.0,-30.140012994484874,5.051152146643119,35.01233430027674,24.12272571763026,4.985124805885124,-26.62751898549617,-40.16342255109919,1.4726307968919479,-0.6047675725245085,-5.0438216873411665,40.024210258269235,42326.02246047053,25759.72009292766,25759.72009292766,68085.74255339819,77473.9373260572,77473.9373260572,25759.72009292766,103233.65741898486,103233.65741898486,103233.65741898486,128065.78905460832,91693.41770937663,56545.50284377189,39053.23873956083,24832.131635623464,0.0,63885.3703751843,21107.311890279943,1537.7617659196872,0.0,0.8866079186097169,2.819598278200315,0.0014959135982669303,354050.62496334413,1555577.3691372932,4.393658023618364,1555577.3691372932,4.393658023618364,0.85,0.09584361039504023,4.027634451161993,1.267648839312606,1.0,0.0,4.027634451162248,1.2848563057698745,1.285151906696526,3.1346964116338834,19351.161580834185,1973.2693203932215,4632.441516551485,4632.441516551485,5.5607221377516485,5.051152146643119,-2.4007510897252216,7.451903236368341,3.439599451107676,3.439599451107676,0.9827427003164788,0.0,0.0,0.00023005338171873992,7.740974947865922e-05,0.0001526436322400807,0.0006147927519606505,0.0958436103955439,0.07195858488630995,0.023885025509233944,0.09584360945590073,0.0719585848859318,0.023885025509108423,0.3783517028877233,0.3783517028877233,0.1255852945025694,0.0,4.435090859876141,4.2552886948681135,4.97764056835473,4.439054114816656,4.260363731739744,4.978243674358453,24832.131635623464,21107.311890279943,0.85,1.0657485767640706,0.6625307517495694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523324919848433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.065476641123,1537.7617659196872,0.3783517028877233,0.1255852945025694,6.112874298809886,3.439599451107676
970.0,-30.14035288173578,5.051071425783475,35.01231741154541,24.122634180262708,4.985109635541092,-26.62782644885164,-40.1636976521462,1.4725832026524002,-0.6037819867805183,-5.043795383137065,40.02417668141051,42325.69398795379,25759.68650315731,25759.68650315731,68085.38049111111,77473.627048791,77473.627048791,25759.68650315731,103233.3135519483,103233.3135519483,103233.3135519483,128065.37070088397,91693.23847799904,56545.30541714342,39053.258956506244,24832.057148935663,0.0,63885.3161054419,21107.248576595313,1537.757546348658,0.0,0.8866081743890112,2.819588333228833,0.0014959135982669303,354050.988093699,1555575.9206659165,4.393649426150552,1555575.9206659165,4.393649426150552,0.85,0.09584305434425805,4.027634451161993,1.2676483925851065,1.0,0.0,4.027634451163627,1.2848565452709604,1.2851521357837938,3.134695827317138,19351.123755487122,1973.2654632812555,4632.441516551485,4632.441516551485,5.560714886765266,5.051071425783475,-2.4006900404588296,7.451761466242305,3.439660404453095,3.439660404453095,0.9827601155580271,0.0,0.0,0.00023004523421455813,7.74073362464842e-05,0.00015263789796807393,0.0006147696564091637,0.09584305434479395,0.07195807266294778,0.02388498168184618,0.09584303606599817,0.07195807266254542,0.023884981681712627,0.3783495801203245,0.3783495801203245,0.1255852534132888,0.0,4.436066005390444,4.2565392611945185,4.9777804357682385,4.440013396356562,4.261591083087637,4.978389928711977,24832.057148935663,21107.248576595313,0.85,1.0657438147247649,0.6625261729643126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233453957854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.05398147456,1537.757546348658,0.3783495801203245,0.1255852534132888,6.112874298809886,3.439660404453095
971.0,-30.140691025462175,5.05099105833662,35.012300579239934,24.12255200268703,4.985101801334205,-26.628131609174186,-40.16397240394724,1.4725423850416723,-0.6028033268199238,-5.043765351069964,40.02414454746628,42325.37158747029,25759.64409362258,25759.64409362258,68085.01568109287,77473.32481924069,77473.32481924069,25759.64409362258,103232.96891286327,103232.96891286327,103232.96891286327,128064.95838402855,91693.06956047371,56545.11632868482,39053.28136865433,24831.98947116527,0.0,63885.2708398196,21107.19105049048,1537.753630565017,0.0,0.8866084439373515,2.819578915972217,0.0014959135982669303,354051.40268767625,1555574.5344413528,4.393640365869673,1555574.5344413528,4.393640365869673,0.8500000000000001,0.09584250024733469,4.027634451161993,1.267647924977355,1.0,0.0,4.027634451162601,1.2848567529799477,1.2851523331256869,3.1346953205645414,19351.088106795996,1973.2618281264242,4632.441516551485,4632.441516551485,5.560705731866154,5.05099105833662,-2.4006262009991506,7.45161725933577,3.439721307238174,3.439721307238174,0.982777516353764,0.0,0.0,0.00023003712876855975,7.740492614737589e-05,0.00015263220262118387,0.000614746717633818,0.09584250024784606,0.07195756183726347,0.02388493841058259,0.0958425010379477,0.07195756183687954,0.02388493841045515,0.3783474612998925,0.3783474612998925,0.12558521412086632,0.0,4.437034440407956,4.257791066666812,4.977889578511565,4.440962024250041,4.262854859729259,4.978383261736042,24831.98947116527,21107.19105049048,0.85,1.0657388594595358,0.6625215958400374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365780848685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.04250530015,1537.753630565017,0.3783474612998925,0.12558521412086632,6.112874298809886,3.439721307238174
972.0,-30.141027699064004,5.050910952515679,35.01228381409531,24.122465319838398,4.9850888894548016,-26.628435953998864,-40.164247050974495,1.4724971443851866,-0.6018006629682304,-5.04373942075761,40.0241128390497,42325.05499115658,25759.612698512956,25759.612698512956,68084.66768966954,77473.02501960074,77473.02501960074,25759.612698512956,103232.63771811369,103232.63771811369,103232.63771811369,128064.56301215231,91692.90042369126,56544.93039522894,39053.3000316248,24831.925294038618,0.0,63885.225325663414,21107.136499932825,1537.750006485927,0.0,0.8866086910372535,2.819568701898898,0.0014959135982669303,354051.76065705915,1555573.1665745184,4.393632060147484,1555573.1665745184,4.393632060147484,0.85,0.09584195284276922,4.027634451161993,1.2676474403357134,1.0,0.0,4.027634451163327,1.2848569813094777,1.2851525511384787,3.1346947635037017,19351.052411832407,1973.2581882531147,4632.441516551485,4632.441516551485,5.5606989546387435,5.050910952515679,-2.4005653516460583,7.451476304161737,3.4397821821013452,3.4397821821013452,0.9827949091718129,0.0,0.0,0.00023002905882347027,7.740251703667083e-05,0.00015262654178679945,0.000614723917862229,0.09584195284327376,0.07195705627674494,0.02388489656652883,0.09584195468016998,0.07195705627636613,0.023884896566403097,0.3783453465459197,0.3783453465459197,0.12558517449521195,0.0,4.438006080156356,4.2590438614206505,4.978008641987799,4.441938757789387,4.264103895642904,4.978534208037956,24831.925294038618,21107.136499932825,0.85,1.0657341715959976,0.6625171121397632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523386061396677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.031052724775,1537.750006485927,0.3783453465459197,0.12558517449521195,6.112874298809886,3.4397821821013452
973.0,-30.14136259089058,5.0508311379893245,35.01226709935449,24.122378357592993,4.98507751316019,-26.628738541389513,-40.16451761182395,1.4724534636546507,-0.6008328158078484,-5.043711892678632,40.024080776870406,42324.7292829699,25759.577743162547,25759.577743162547,68084.30702613245,77472.71789527868,77472.71789527868,25759.577743162547,103232.29563844122,103232.29563844122,103232.29563844122,128064.15382726888,91692.72386481422,56544.73525248727,39053.32068036328,24831.858188827653,0.0,63885.17886919093,21107.079460503504,1537.7461764306295,0.0,0.8866089475624844,2.819559134862,0.0014959135982669303,354052.14068400895,1555571.7834476682,4.393623437616816,1555571.7834476682,4.393623437616816,0.85,0.0958414033291155,4.027634451161993,1.2676469304179774,1.0,0.0,4.0276344511602,1.2848572022520326,1.2851527618178022,3.1346942244652243,19351.015150495186,1973.2543886541466,4632.441516551485,4632.441516551485,5.560691408866114,5.0508311379893245,-2.4005033053233076,7.451334443312632,3.439843001942589,3.439843001942589,0.9828122862693112,0.0,0.0,0.00023002103184565986,7.740014383631657e-05,0.0001526208880093433,0.0006147011465133674,0.09584140332962601,0.07195654927135728,0.02388485405826873,0.09584141849875086,0.071956549270974,0.023884854058141506,0.3783432359396677,0.3783432359396677,0.1255851352775917,0.0,4.438970851191357,4.260288782618829,4.978123891194116,4.442879076870781,4.2653203287603105,4.978637238655722,24831.858188827653,21107.079460503504,0.85,1.065729301087808,0.6625124955763612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523406253826077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.019618329436,1537.7461764306295,0.3783432359396677,0.1255851352775917,6.112874298809886,3.439843001942589
974.0,-30.14169588359476,5.050751488275555,35.01225041397145,24.122282245103293,4.985057221216227,-26.629040580950633,-40.16478433096779,1.4724019185676773,-0.5998346019991914,-5.043690221815845,40.02404820249149,42324.394415021154,25759.55796565237,25759.55796565237,68083.95238067352,77472.4099061638,77472.4099061638,25759.55796565237,103231.96787181616,103231.96787181616,103231.96787181616,128063.75768481182,91692.54218625133,56544.52669509099,39053.35054573371,24831.78981299566,0.0,63885.14035872937,21107.02134104631,1537.7424052706585,0.0,0.8866091760915128,2.8195484816118883,0.0014959135982669303,354052.4398519272,1555570.3782260462,4.39361575611969,1555570.3782260462,4.39361575611969,0.85,0.09584085923632418,4.027634451161993,1.2676464128075167,1.0,0.0,4.027634451162326,1.2848574599094122,1.2851530092699717,3.1346935958530047,19350.976808689265,1973.2504788780334,4632.441516551485,4632.441516551485,5.560687139516977,5.050751488275555,-2.400445588390976,7.451197076666531,3.4399037761479985,3.4399037761479985,0.9828296503279995,0.0,0.0,0.0002300130434532302,7.739780439898732e-05,0.0001526152390542429,0.0006146783945871919,0.09584085923684309,0.07195604648547622,0.02388481275136686,0.0958408460408988,0.07195604648508663,0.023884812751237543,0.3783411290091263,0.3783411290091263,0.1255850962343753,0.0,4.439940184581644,4.261524720636089,4.978284656135941,4.443855619816645,4.266509313730751,4.978968928525148,24831.78981299566,21107.02134104631,0.85,1.0657243922196442,0.6625076532251507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342633944445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.008208406543,1537.7424052706585,0.3783411290091263,0.1255850962343753,6.112874298809886,3.4399037761479985
975.0,-30.14202769700006,5.0506722953130465,35.01223378163401,24.122214456461393,4.985057314560578,-26.629339250278644,-40.16505052624268,1.4723688678346714,-0.5987884978482043,-5.043654498166454,40.02401637678573,42324.063839133196,25759.503155501072,25759.503155501072,68083.56699463427,77472.13392932751,77472.13392932751,25759.503155501072,103231.63708482857,103231.63708482857,103231.63708482857,128063.35775970468,91692.40017589186,56544.33008567959,39053.41121134697,24831.720674876113,0.0,63885.131886223084,21106.962573644694,1537.7382729753924,0.0,0.8866094735290593,2.8195388396176906,0.0014959135982669303,354052.9330200721,1555569.0053022576,4.3936057584193735,1555569.0053022576,4.3936057584193735,0.85,0.0958403034261076,4.027634451161993,1.2676459133299072,1.0,0.0,4.027634451162562,1.2848576309648203,1.28515317014613,3.1346931785256062,19350.94683854003,1973.2474227733253,4632.441516551485,4632.441516551485,5.560675307710553,5.0506722953130465,-2.400377466657949,7.451049761970996,3.4399644670476603,3.4399644670476603,0.9828469905850458,0.0,0.0,0.0002300050907706913,7.739546962178037e-05,0.0001526096211489109,0.0006146557677181334,0.09584030342661227,0.07195553463027317,0.023884768796339106,0.09584029289951146,0.07195553462989426,0.023884768796213336,0.37833902530412133,0.37833902530412133,0.1255850601688028,0.0,4.440912425709541,4.262790132663497,4.978368048282562,4.444866000318257,4.267919066460763,4.978769552892686,24831.720674876113,21106.962573644694,0.85,1.0657185010729637,0.6625025665519592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344632920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.99681935634,1537.7382729753924,0.37833902530412133,0.1255850601688028,6.112874298809886,3.4399644670476603
976.0,-30.14235794196301,5.050593286863674,35.01221723064592,24.122122849244647,4.9850414548982585,-26.629638103264796,-40.165320493374,1.4723216161955275,-0.5978206964377364,-5.04363138803101,40.023985481574755,42323.75577413685,25759.48101392463,25759.48101392463,68083.23678806148,77471.8262312562,77471.8262312562,25759.48101392463,103231.30724518083,103231.30724518083,103231.30724518083,128062.96812264973,91692.21935233592,56544.14889519837,39053.41161904172,24831.66087746891,0.0,63885.07249651063,21106.91174584857,1537.7349561124022,0.0,0.8866097033060575,2.8195287568076277,0.0014959135982669303,354053.2520578266,1555567.672519805,4.393598034980732,1555567.672519805,4.393598034980732,0.85,0.09583976527695785,4.027634451161993,1.2676454611076045,1.0,0.0,4.027634451163352,1.2848578683829872,1.2851533974489338,3.134692599291804,19350.908677176474,1973.2435313972126,4632.441516551485,4632.441516551485,5.5606705280330635,5.050593286863674,-2.4003186040621722,7.4509118909258465,3.4400251629844294,3.4400251629844294,0.9828643322812656,0.0,0.0,0.00022999717593107406,7.739310182843293e-05,0.00015260407410264113,0.0006146334262434751,0.0958397652774489,0.07195503659593884,0.023884728681510065,0.0958397682837014,0.07195503659557016,0.023884728681387687,0.37833692679159414,0.37833692679159414,0.12558502189857246,0.0,4.4418839117330435,4.264040307990797,4.978494479825031,4.4458106915932945,4.269084561472312,4.979044155342308,24831.66087746891,21106.91174584857,0.85,1.0657143230412731,0.6624983602616802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346623029621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.985448831667,1537.7349561124022,0.37833692679159414,0.12558502189857246,6.112874298809886,3.4400251629844294
977.0,-30.14268645312722,5.050514495408542,35.012200698138265,24.12203134680169,4.98502507643726,-26.62993544737478,-40.16558644417671,1.472274070680379,-0.5968328569578603,-5.0436066549235905,40.02395291787404,42323.43854259512,25759.45497461579,25759.45497461579,68082.8935172109,77471.52084936172,77471.52084936172,25759.45497461579,103230.97582397751,103230.97582397751,103230.97582397751,128062.56634551061,91692.03993550819,56543.95762872375,39053.42478531604,24831.5905215331,0.0,63885.01530684914,21106.851943303136,1537.730997604776,0.0,0.88660994740258,2.8195185992490477,0.0014959135982669303,354053.59350112395,1555566.2677616344,4.393589830226356,1555566.2677616344,4.393589830226356,0.85,0.09583922054692093,4.027634451161993,1.2676449671247974,1.0,0.0,4.027634451161878,1.2848581070898493,1.2851536260944378,3.1346920169141628,19350.87081269165,1973.2396702943056,4632.441516551485,4632.441516551485,5.560664906956412,5.050514495408542,-2.4002585672546077,7.45077306266315,3.4400857825943905,3.4400857825943905,0.9828816521698258,0.0,0.0,0.00022998930289363733,7.739076932647484e-05,0.0001525985335671625,0.0006146111109919035,0.0958392205474399,0.07195453368520448,0.02388468686223542,0.09583920268561823,0.07195453368481484,0.023884686862106087,0.3783348323522973,0.3783348323522973,0.1255849845312673,0.0,4.442853108097552,4.265280330481517,4.978642399342959,4.4467737979657045,4.270287026057474,4.979281113522688,24831.5905215331,21106.851943303136,0.85,1.0657099038044953,0.6624939876637644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523486037368218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.974098667675,1537.730997604776,0.3783348323522973,0.1255849845312673,6.112874298809886,3.4400857825943905
978.0,-30.14301357966196,5.0504360554191425,35.012184210657686,24.121953918971144,4.98501895981166,-26.63023051890071,-40.16585204573346,1.4722358990459712,-0.5958271981048711,-5.04357535296355,40.023921164363905,42323.125864030655,25759.412798727928,25759.412798727928,68082.53866275858,77471.23110522213,77471.23110522213,25759.412798727928,103230.64390395005,103230.64390395005,103230.64390395005,128062.16625073705,91691.87975198019,56543.77451077075,39053.450268010485,24831.522346787,0.0,63884.97261479749,21106.79399476895,1537.7270147055442,0.0,0.886610222041115,2.8195089747927686,0.0014959135982669303,354054.0256285311,1555564.8979550153,4.393580598874743,1555564.8979550153,4.393580598874743,0.85,0.0958386724350376,4.027634451161993,1.2676445033634085,1.0,0.0,4.027634451163286,1.2848583018707511,1.2851538108468312,3.1346915417036767,19350.83700724072,1973.2362230976655,4632.441516551485,4632.441516551485,5.56065580249439,5.0504360554191425,-2.400193659964537,7.45062971538368,3.440146335983532,3.440146335983532,0.982898953138152,0.0,0.0,0.0002299814632867089,7.738843995241858e-05,0.0001525930233342903,0.0006145889177881535,0.09583867243554231,0.0719540280991206,0.023884644336421706,0.09583865699105724,0.07195402809874168,0.023884644336295925,0.3783327413890963,0.3783327413890963,0.12558494927419378,0.0,4.443820857801882,4.266530096044846,4.978755065860355,4.447748154858687,4.271588125966332,4.979265259743443,24831.522346787,21106.79399476895,0.85,1.0657050613963763,0.662489535985611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505740503553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.962772229286,1537.7270147055442,0.3783327413890963,0.12558494927419378,6.112874298809886,3.440146335983532
979.0,-30.143339050526095,5.050357893250113,35.01216779562648,24.121871741395466,4.985009723379021,-26.63052441212797,-40.1661137008108,1.4721950849765673,-0.5948452583151038,-5.043547279119956,40.02389029963713,42322.80388496286,25759.379460283515,25759.379460283515,68082.18334524638,77470.93459361812,77470.93459361812,25759.379460283515,103230.31405390163,103230.31405390163,103230.31405390163,128061.77414234227,91691.71086950962,56543.580160837104,39053.47856519169,24831.460088440635,0.0,63884.93865363233,21106.74107517454,1537.7234409204782,0.0,0.8866104770048522,2.819499286225884,0.0014959135982669303,354054.4131917468,1555563.5664902695,4.393572028850311,1555563.5664902695,4.393572028850311,0.8500000000000001,0.09583813166895483,4.027634451161993,1.2676439939951525,1.0,0.0,4.02763445116198,1.2848585089322664,1.2851540079339567,3.1346910365321143,19350.80136594762,1973.232588697223,4632.441516551485,4632.441516551485,5.560648605761459,5.050357893250113,-2.4001310907682987,7.450488984018412,3.440206864079077,3.440206864079077,0.9829162468797363,0.0,0.0,0.00022997366360236882,7.738614525308916e-05,0.00015258751834927966,0.0006145667457208715,0.09583813166944513,0.07195352827766462,0.02388460339178051,0.09583813248980562,0.07195352827729651,0.023884603391658318,0.3783306546245333,0.3783306546245333,0.12558491366523658,0.0,4.444787046329282,4.26777796129312,4.978867216796402,4.448702020804831,4.272822316601889,4.97936920946421,24831.460088440635,21106.74107517454,0.85,1.0657000660886664,0.6624848481803542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352536064364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.951462579269,1537.7234409204782,0.3783306546245333,0.12558491366523658,6.112874298809886,3.440206864079077
