time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
980.0,-30.143662906364025,5.05027990602774,35.01215141640922,24.12178023895251,4.9849924063807025,-26.63081765967942,-40.166375251114346,1.472147159691653,-0.593849006350581,-5.043523943835422,40.02385851272491,42322.48843363755,25759.358466684822,25759.358466684822,68081.84690032237,77470.63329859606,77470.63329859606,25759.358466684822,103229.99176528088,103229.99176528088,103229.99176528088,128061.38552904801,91691.53328046406,56543.38841548761,39053.494294418284,24831.39376376713,0.0,63884.88805818542,21106.68469920206,1537.7197402905902,0.0,0.8866107111602389,2.819488854441208,0.0014959135982669303,354054.7353387655,1555562.1952445284,4.393564158254064,1555562.1952445284,4.393564158254064,0.8499999999999999,0.0958375936789256,4.027634451161993,1.2676435060566296,1.0,0.0,4.027634451160965,1.28485874918425,1.2851542382692218,3.1346904503853956,19350.76388720158,1973.2287669287252,4632.441516551485,4632.441516551485,5.560644073896649,5.05027990602774,-2.400072023684515,7.450351929712255,3.4402673452504517,3.4402673452504517,0.9829335272144147,0.0,0.0,0.0002299659028629189,7.738385153548889e-05,0.00015258205132743,0.0006145447265553245,0.09583759367943154,0.07195303076787754,0.023884562911554004,0.09583757257216133,0.07195303076749768,0.023884562911427914,0.37832857193677205,0.37832857193677205,0.12558487781860486,0.0,4.445756366102103,4.269017105337014,4.979018335861042,4.449674937484815,4.274017659308527,4.979667190205191,24831.39376376713,21106.68469920206,0.85,1.0656956436757692,0.6624804350457787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544881531478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.940175193637,1537.7197402905902,0.37832857193677205,0.12558487781860486,6.112874298809886,3.4402673452504517
981.0,-30.143985258761866,5.050202390771733,35.01213510102829,24.121711716894083,4.9849960626187455,-26.63110745648925,-40.166636277548946,1.4721182603418392,-0.5929051676005201,-5.0434862933864535,40.02382761365309,42322.17732870215,25759.301830720815,25759.301830720815,68081.47915942296,77470.33996527645,77470.33996527645,25759.301830720815,103229.64179599726,103229.64179599726,103229.64179599726,128060.96921306016,91691.37153724722,56543.20890065566,39053.51404065728,24831.327417062905,0.0,63884.84145772019,21106.62830450347,1537.7157125898532,0.0,0.8866110150561497,2.8194807896717315,0.0014959135982669303,354055.25510920875,1555560.862299933,4.393553943494267,1555560.862299933,4.393553943494267,0.85,0.09583704408740842,4.027634451161993,1.2676430274592714,1.0,0.0,4.027634451162709,1.2848589003458537,1.2851543795402158,3.134690081594056,19350.72975259081,1973.2252861671225,4632.441516551485,4632.441516551485,5.560631847954065,5.050202390771733,-2.4000023486496476,7.45020473942138,3.4403277489271193,3.4403277489271193,0.9829507854077484,0.0,0.0,0.00022995817839086656,7.738156247472997e-05,0.00015257661591613659,0.000614522834705543,0.09583704408789696,0.07195252439601901,0.023884519691877947,0.0958370802672774,0.07195252439565222,0.023884519691756194,0.3783264928132759,0.3783264928132759,0.12558484422066726,0.0,4.446707658061598,4.270260032422641,4.979085526094991,4.450581125785959,4.275302657038594,4.979425887703542,24831.327417062905,21106.62830450347,0.85,1.0656906647327309,0.6624760485116256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356430560405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.928909313332,1537.7157125898532,0.3783264928132759,0.12558484422066726,6.112874298809886,3.4403277489271193
982.0,-30.144305838448915,5.050124972096147,35.01211885776315,24.121620633546286,4.984976090500258,-26.631398020621642,-40.16689360197631,1.4720682726686467,-0.5918601593037351,-5.0434661824504,40.02379708340787,42321.858605988076,25759.29024107034,25759.29024107034,68081.14884705842,77470.05090356937,77470.05090356937,25759.29024107034,103229.34114463971,103229.34114463971,103229.34114463971,128060.60996086002,91691.20378405703,56543.011486458236,39053.54699733199,24831.26881622031,0.0,63884.8158135523,21106.578493787263,1537.712524631068,0.0,0.8866112282222098,2.819469336909677,0.0014959135982669303,354055.5327441295,1555559.5452668713,4.393546778411878,1555559.5452668713,4.393546778411878,0.8500000000000001,0.09583651521591757,4.027634451161993,1.2676425312785433,1.0,0.0,4.027634451162496,1.2848591500840463,1.2851546194653527,3.134689472304053,19350.694349623293,1973.2216760691258,4632.441516551485,4632.441516551485,5.560629346109102,5.050124972096147,-2.3999455835957115,7.450070555691859,3.440388165001604,3.440388165001604,0.9829680471433154,0.0,0.0,0.0002299504966350474,7.737930593985004e-05,0.00015257119069519737,0.000614500983898783,0.09583651521640206,0.0719520342215799,0.023884480994822155,0.09583651533122688,0.07195203422121617,0.02388448099470141,0.37832441759679236,0.37832441759679236,0.12558480743074862,0.0,4.447680284382045,4.271505528933403,4.979230787508186,4.451606023146667,4.276525427608647,4.979850079453854,24831.26881622031,21106.578493787263,0.85,1.0656859220781525,0.6624713254164234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523583639553301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.91766275675,1537.712524631068,0.37832441759679236,0.12558480743074862,6.112874298809886,3.440388165001604
983.0,-30.14462501561734,5.05004808071402,35.01210267546992,24.121551343146734,4.984984021663791,-26.631684531741108,-40.16714656082911,1.4720435377832624,-0.5910175087560674,-5.043425449564408,40.02376637280564,42321.52775269609,25759.226965855236,25759.226965855236,68080.75471855132,77469.73730016005,77469.73730016005,25759.226965855236,103228.96426601529,103228.96426601529,103228.96426601529,128060.16612888791,91691.0222199327,56542.81267245137,39053.56616386814,24831.20186287262,0.0,63884.768026740756,21106.521583441725,1537.708387099773,0.0,0.8866115471439302,2.8194629696731934,0.0014959135982669303,354056.0950691283,1555558.2204543047,4.393536058602767,1555558.2204543047,4.393536058602767,0.85,0.09583596422243228,4.027634451161993,1.2676419856445866,1.0,0.0,4.027634451161922,1.2848592816035809,1.2851547411881274,3.1346891514339728,19350.656031968705,1973.2177687557632,4632.441516551485,4632.441516551485,5.560615686958763,5.05004808071402,-2.39987356445011,7.44992164516413,3.440448481019088,3.440448481019088,0.982985280291168,0.0,0.0,0.0002299428487213693,7.73770877469586e-05,0.0001525657609744107,0.0006144791149682824,0.09583596422291613,0.07195152731543553,0.0238844369074806,0.09583607550845395,0.07195152731507226,0.023884436907360012,0.37832234649041546,0.37832234649041546,0.12558477286835684,0.0,4.448610987641189,4.27272965469507,4.979272030974528,4.452407940808314,4.27770287504336,4.9795144674377525,24831.20186287262,21106.521583441725,0.85,1.065680549862124,0.6624666420480894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360286722826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.906440968394,1537.708387099773,0.37832234649041546,0.12558477286835684,6.112874298809886,3.440448481019088
984.0,-30.144942632723062,5.049971089628866,35.01208653862416,24.121451808046572,4.984950802033434,-26.631973753967543,-40.16741121942175,1.4719819232736344,-0.5898429974749888,-5.0434142558377095,40.023735331966634,42321.25226665758,25759.23893021845,25759.23893021845,68080.49119687603,77469.46760278005,77469.46760278005,25759.23893021845,103228.70653299849,103228.70653299849,103228.70653299849,128059.84921682786,91690.86727203288,56542.651935893045,39053.572595710924,24831.142683829366,0.0,63884.715279540294,21106.471281254962,1537.7053674622396,0.0,0.886611716712602,2.8194487633936767,0.0014959135982669303,354056.24960071075,1555556.8813966499,4.393530358949854,1555556.8813966499,4.393530358949854,0.8500000000000001,0.09583544431471305,4.027634451161993,1.267641583974473,1.0,0.0,4.027634451161598,1.2848595855922196,1.285155035467994,3.134688409788817,19350.62333145518,1973.2144342313818,4632.441516551485,4632.441516551485,5.56061826969255,5.049971089628866,-2.3998233451280093,7.449794434756876,3.4405088270723065,3.4405088270723065,0.983002522020659,0.0,0.0,0.0002299352384215274,7.737476702213142e-05,0.000152560471399396,0.0006144578104937212,0.09583544431520313,0.07195104451459024,0.023884399800612893,0.09583542275842649,0.0719510445142223,0.02388439980049075,0.3783202782059628,0.3783202782059628,0.12558473387440539,0.0,4.449599354060524,4.273977636533516,4.979473130002191,4.453571258362729,4.2789906974754786,4.98029881526827,24831.142683829366,21106.471281254962,0.85,1.065677304797811,0.6624628767847288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523622010831514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.89523659117,1537.7053674622396,0.3783202782059628,0.12558473387440539,6.112874298809886,3.4405088270723065
985.0,-30.145258734081523,5.049894560064777,35.01207039071296,24.121383600309514,4.984951592821764,-26.63225821042817,-40.16766005717216,1.4719510691641664,-0.5888314904027538,-5.04337645902874,40.02370273596855,42320.91766549831,25759.183547690773,25759.183547690773,68080.10121318907,77469.18728765348,77469.18728765348,25759.183547690773,103228.37083534425,103228.37083534425,103228.37083534425,128059.43602230318,91690.71486425394,56542.4452420816,39053.632913524816,24831.06518695894,0.0,63884.69810048376,21106.405408915096,1537.7006944108105,0.0,0.8866120275035996,2.819439822347417,0.0014959135982669303,354056.77139343024,1555555.4752525815,4.393519912443753,1555555.4752525815,4.393519912443753,0.85,0.09583489179837748,4.027634451161993,1.2676410487806424,1.0,0.0,4.027634451161569,1.2848597455883835,1.2851551857692338,3.1346880194441726,19350.591167013823,1973.2111543711485,4632.441516551485,4632.441516551485,5.560606314327873,5.049894560064777,-2.3997535343903684,7.449648094455146,3.440569014896142,3.440569014896142,0.9830197185417548,0.0,0.0,0.00022992766467032016,7.737258508499962e-05,0.00015255507958532056,0.0006144360942375968,0.09583489179889423,0.07195053656406566,0.023884355234828566,0.09583486119778681,0.0719505365636777,0.02388435523469978,0.378318214442402,0.378318214442402,0.12558470106060587,0.0,4.450574753429294,4.275238282382702,4.979583804045092,4.45454496862601,4.2803520646335755,4.980098379981541,24831.06518695894,21106.405408915096,0.85,1.0656714868732164,0.6624578173466839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364106091322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.884052827965,1537.7006944108105,0.378318214442402,0.12558470106060587,6.112874298809886,3.440569014896142
986.0,-30.14557326047287,5.049818202411005,35.01205431694729,24.121296672988706,4.9849377963387305,-26.632542708148573,-40.16791266677899,1.4719072440102492,-0.587855329134868,-5.043352094914848,40.023672599788284,42320.60551634497,25759.162918452585,25759.162918452585,68079.76843479756,77468.89013458122,77468.89013458122,25759.162918452585,103228.0530530338,103228.0530530338,103228.0530530338,128059.05926989637,91690.53907662377,56542.25445837061,39053.64957583684,24831.00621686257,0.0,63884.655792699414,21106.355284333185,1537.6973819518596,0.0,0.8866122609166134,2.819429777149093,0.0014959135982669303,354057.1077453528,1555554.1752223405,4.3935120668192775,1555554.1752223405,4.3935120668192775,0.8500000000000001,0.09583436345317455,4.027634451161993,1.2676405416103083,1.0,0.0,4.02763445116239,1.2848599661931661,1.2851553967418072,3.1346874812320813,19350.55406844208,1973.2073713696402,4632.441516551485,4632.441516551485,5.560601861117159,5.049818202411005,-2.3996935838467603,7.449511786257766,3.440629213627023,3.440629213627023,0.9830369181791495,0.0,0.0,0.00022992012888327175,7.737037013248128e-05,0.00015254975875079047,0.0006144146638611344,0.0958343634536529,0.0719500470663518,0.02388431638730109,0.09583433854049153,0.07195004706599267,0.023884316387181873,0.3783161558958259,0.3783161558958259,0.12558466783921154,0.0,4.451550498586471,4.276486639499183,4.979733024107247,4.455496765779969,4.281525987742498,4.980376239317138,24831.00621686257,21106.355284333185,0.85,1.0656669835666166,0.6624533699245707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523660020130642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.872888842994,1537.6973819518596,0.3783161558958259,0.12558466783921154,6.112874298809886,3.440629213627023
987.0,-30.145886205615618,5.049742183397749,35.01203828905938,24.1212238901295,4.984933897958102,-26.63282479259988,-40.168168664071686,1.4718724849381621,-0.5868433628436378,-5.0433196729652146,40.023641788536644,42320.314355561364,25759.12228159082,25759.12228159082,68079.43663715219,77468.61031230769,77468.61031230769,25759.12228159082,103227.73259389852,103227.73259389852,103227.73259389852,128058.67278326588,91690.3839890247,56542.08803226137,39053.66217418148,24830.94018936736,0.0,63884.60236354884,21106.299160962255,1537.6934829361692,0.0,0.8866125378437167,2.8194202016188425,0.0014959135982669303,354057.5553378488,1555552.8460713683,4.393502758575591,1555552.8460713683,4.393502758575591,0.85,0.09583382512205016,4.027634451161993,1.2676401108177382,1.0,0.0,4.027634451161971,1.2848601443022734,1.285155565257901,3.1346870466973256,19350.52133844615,1973.20403383889,4632.441516551485,4632.441516551485,5.560593088882988,5.049742183397749,-2.3996276772326977,7.449369860630446,3.4406893366682434,3.4406893366682434,0.9830540961909267,0.0,0.0,0.00022991263120744585,7.736812553558174e-05,0.00015254450567186412,0.000614393506379476,0.0958338251225389,0.07194954997620452,0.023884275146334368,0.09583379999609384,0.07194954997583759,0.023884275146212563,0.37831410161775164,0.37831410161775164,0.12558463670398254,0.0,4.452523962360942,4.277743652547599,4.979846923587047,4.456476310121559,4.282832790659029,4.98036417996525,24830.94018936736,21106.299160962255,0.85,1.065662681121998,0.6624493663548012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367888493119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.861745873151,1537.6934829361692,0.37831410161775164,0.12558463670398254,6.112874298809886,3.4406893366682434
988.0,-30.146197598489465,5.049666351263075,35.01202231658176,24.12113678818571,4.984920890642945,-26.63310639076937,-40.16842081965876,1.471829682918679,-0.5858896208221154,-5.043294242343865,40.02361134669689,42320.013871375566,25759.099856160916,25759.099856160916,68079.11372753649,77468.30924439941,77468.30924439941,25759.099856160916,103227.40910056033,103227.40910056033,103227.40910056033,128058.28746195124,91690.20334138277,56541.90796834192,39053.661525600946,24830.87836139092,0.0,63884.53988699187,21106.246607182282,1537.689978978268,0.0,0.8866127777994824,2.8194105775887115,0.0014959135982669303,354057.9064137553,1555551.532857112,4.393494693038376,1555551.532857112,4.393494693038376,0.85,0.09583329659798498,4.027634451161993,1.2676396333193405,1.0,0.0,4.027634451162716,1.2848603599643253,1.2851557713836448,3.1346865205443972,19350.48321420784,1973.2001462484989,4632.441516551485,4632.441516551485,5.560588247930368,5.049666351263075,-2.399566909590099,7.449233260853173,3.4407494346032625,3.4407494346032625,0.9830712670295035,0.0,0.0,0.00022990517094515124,7.736591468180315e-05,0.0001525392562633481,0.0006143723636808886,0.09583329659846848,0.07194906052884727,0.02388423606962121,0.09583328042939548,0.07194906052848427,0.023884236069500707,0.37831205211184354,0.37831205211184354,0.12558460519438386,0.0,4.453491031485498,4.278982177500154,4.979990992279909,4.457404621521732,4.283984204815681,4.980615630296427,24830.87836139092,21106.246607182282,0.85,1.065658668716478,0.6624453106532077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369765493739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.850624096776,1537.689978978268,0.37831205211184354,0.12558460519438386,6.112874298809886,3.4407494346032625
989.0,-30.14650754889198,5.049590830306436,35.01200638601597,24.121058941260003,4.984915664689875,-26.633385912297197,-40.168668889068044,1.4717940280909672,-0.5849404329400727,-5.043262768239631,40.02358062250652,42319.702627745464,25759.06251479666,25759.06251479666,68078.76514254212,77468.01415604589,77468.01415604589,25759.06251479666,103227.07667084255,103227.07667084255,103227.07667084255,128057.88919632655,91690.0312414914,56541.719713174294,39053.679475907884,24830.812525483998,0.0,63884.49200139188,21106.1906466614,1537.6861077724714,0.0,0.8866130495793425,2.819401720729559,0.0014959135982669303,354058.3409217895,1555550.207463532,4.393485557814182,1555550.207463532,4.393485557814182,0.85,0.09583276142660187,4.027634451161993,1.2676391288964077,1.0,0.0,4.027634451162067,1.2848605421153771,1.28515594403537,3.1346860761487387,19350.44689390384,1973.196442608214,4632.441516551485,4632.441516551485,5.560580187091581,5.049590830306436,-2.399501674345818,7.4490925046522545,3.440809462214965,3.440809462214965,0.9830884177757043,0.0,0.0,0.00022989774546266055,7.73637397118774e-05,0.00015253400575078316,0.0006143512165355958,0.09583276142708938,0.07194856602923454,0.023884195397854847,0.09583276749233227,0.07194856602886852,0.023884195397733347,0.3783100061400659,0.3783100061400659,0.125584575291488,0.0,4.454445948398245,4.280212685222182,4.9801104254880215,4.458322335299556,4.28519401746297,4.980648014466169,24830.812525483998,21106.1906466614,0.85,1.0656540110087884,0.662440935224521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523716331886722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.839522986016,1537.6861077724714,0.3783100061400659,0.125584575291488,6.112874298809886,3.440809462214965
990.0,-30.1468158588478,5.049515634080572,35.0119905325165,24.120991117693507,4.984913333227212,-26.633663667766598,-40.16891667908055,1.4717611421418588,-0.5838926759061565,-5.043230386128279,40.02355100608791,42319.39734011166,25759.023547103723,25759.023547103723,68078.42088721538,77467.74795909431,77467.74795909431,25759.023547103723,103226.77150619804,103226.77150619804,103226.77150619804,128057.52396143579,91689.8885425476,56541.537923548174,39053.722909999364,24830.752455237747,0.0,63884.475365237115,21106.139586952086,1537.682546659835,0.0,0.8866133219709572,2.819391668171291,0.0014959135982669303,354058.7879655302,1555548.9298583034,4.393476402031139,1555548.9298583034,4.393476402031139,0.85,0.09583222964890888,4.027634451161993,1.2676386684319008,1.0,0.0,4.02763445116148,1.2848607112302348,1.285156103698681,3.13468566355772,19350.416778434403,1973.1933716849692,4632.441516551485,4632.441516551485,5.560571775179029,5.049515634080572,-2.3994357193725087,7.44895135345308,3.440869457311818,3.440869457311818,0.983105559231948,0.0,0.0,0.00022989035949956836,7.73615672480219e-05,0.00015252879225154646,0.000614330218466459,0.09583222964937783,0.07194807424401149,0.023884155405366342,0.09583223330608359,0.07194807424365941,0.023884155405249463,0.3783079633348972,0.3783079633348972,0.12558454527544746,0.0,4.455412612047951,4.281467147913759,4.980204734424888,4.459337710222144,4.286546012666406,4.980643552921151,24830.752455237747,21106.139586952086,0.85,1.0656488997992213,0.6624363289854902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734922364033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.828440393003,1537.682546659835,0.3783079633348972,0.12558454527544746,6.112874298809886,3.440869457311818
991.0,-30.14712268931857,5.049440584803249,35.0119747290522,24.120898951683216,4.984898545530868,-26.633941337181405,-40.16916066231204,1.4717171933896114,-0.5829923328710152,-5.0432062627592575,40.023520756461735,42319.082660305765,25759.005913278685,25759.005913278685,68078.08857358445,77467.43364291216,77467.43364291216,25759.005913278685,103226.43955619085,103226.43955619085,103226.43955619085,128057.13078536611,91689.69208434454,56541.34110172157,39053.72331402552,24830.69122917526,0.0,63884.41454320078,21106.08754479897,1537.6791008087125,0.0,0.8866135545663363,2.8193825969822326,0.0014959135982669303,354059.120995404,1555547.6249383239,4.393468583904991,1555547.6249383239,4.393468583904991,0.85,0.09583170540975194,4.027634451161993,1.2676381629100075,1.0,0.0,4.0276344511623146,1.284860932030555,1.2851563151051548,3.1346851248693834,19350.375317503764,1973.1891438466514,4632.441516551485,4632.441516551485,5.560567968584821,5.049440584803249,-2.399375851971437,7.4488164367746865,3.4409294245008595,3.4409294245008595,0.9831226927145312,0.0,0.0,0.00022988300919650622,7.735942821468943e-05,0.0001525235809818168,0.0006143092293769615,0.09583170541023209,0.07194758856581657,0.023884116844415517,0.09583173536002514,0.07194758856545609,0.02388411684429585,0.3783059253366224,0.3783059253366224,0.12558451372430754,0.0,4.456364300324765,4.282685599757997,4.980347654970899,4.460213929888255,4.287604874704584,4.980965214511116,24830.69122917526,21106.08754479897,0.85,1.0656447125698831,0.6624320338991004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753414494307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.817380331924,1537.6791008087125,0.3783059253366224,0.12558451372430754,6.112874298809886,3.4409294245008595
992.0,-30.147428067295646,5.049365753317339,35.01195893662711,24.120822047721617,4.984886758674897,-26.634217398993236,-40.16940813800318,1.4716760903684087,-0.5818962363558171,-5.043178719170426,40.02348947107,42318.7889064246,25758.979778309204,25758.979778309204,68077.7686847338,77467.16902277416,77467.16902277416,25758.979778309204,103226.14880108337,103226.14880108337,103226.14880108337,128056.77132642429,91689.54595102613,56541.165834659994,39053.75568485126,24830.622525340917,0.0,63884.37821019218,21106.02914653978,1537.6751534220878,0.0,0.8866138083471051,2.8193713402539866,0.0014959135982669303,354059.50124267186,1555546.2753379636,4.3934600536868365,1555546.2753379636,4.3934600536868365,0.85,0.09583117465603731,4.027634451161993,1.2676376584870739,1.0,0.0,4.027634451161102,1.2848611394444411,1.2851565131670997,3.134684618840208,19350.344477237064,1973.185999014655,4632.441516551485,4632.441516551485,5.560562326858016,5.049365753317339,-2.3993134885550895,7.448679241872428,3.440989310692335,3.440989310692335,0.9831398030549529,0.0,0.0,0.0002298756939037717,7.735725861836102e-05,0.00015251843528541067,0.0006142885043928409,0.09583117465653473,0.07194709786060063,0.0238840767959341,0.09583113416114697,0.07194709786022718,0.023884076795810127,0.378303889835513,0.378303889835513,0.125584483957065,0.0,4.45733807019684,4.283929743563249,4.980501755985699,4.4612824828146245,4.288958227210912,4.981170542027769,24830.622525340917,21106.02914653978,0.85,1.0656403113253219,0.6624278124330717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377181793119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.806339632865,1537.6751534220878,0.378303889835513,0.125584483957065,6.112874298809886,3.440989310692335
993.0,-30.147731837733403,5.0492910633056,35.01194315288533,24.12073539979758,4.984870022817615,-26.63449250872763,-40.16965547399593,1.4716306938077701,-0.5808658501646846,-5.043154717438362,40.023458139138405,42318.50146176781,25758.962801408667,25758.962801408667,68077.46426317647,77466.8849288682,77466.8849288682,25758.962801408667,103225.84773027686,103225.84773027686,103225.84773027686,128056.40225445054,91689.3776914781,56540.99422436115,39053.759407907724,24830.55452417369,0.0,63884.313932081415,21105.971345547638,1537.6713234497765,0.0,0.8866140442450104,2.819360537379756,0.0014959135982669303,354059.8325938367,1555544.9237308395,4.393452124560254,1555544.9237308395,4.393452124560254,0.85,0.09583064889275231,4.027634451161993,1.2676372645096854,1.0,0.0,4.027634451162269,1.2848613668664393,1.2851567312915069,3.1346840639972826,19350.308967406778,1973.1823780196885,4632.441516551485,4632.441516551485,5.5605586620733725,5.0492910633056,-2.3992537651551618,7.448544828460761,3.441049137502091,3.441049137502091,0.9831568964291689,0.0,0.0,0.0002298684173322326,7.735509030296341e-05,0.00015251332702926918,0.0006142679302044202,0.09583064889325071,0.07194661079514755,0.023884038098103154,0.09583055377504213,0.07194661079477337,0.023884038097978934,0.37830185870308286,0.37830185870308286,0.12558445639050253,0.0,4.458319699219203,4.285172077419588,4.980692940496851,4.462288867273685,4.2901866557395465,4.981503325484709,24830.55452417369,21105.971345547638,0.85,1.0656366183340875,0.6624239794882779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379013429295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.795317804414,1537.6713234497765,0.37830185870308286,0.12558445639050253,6.112874298809886,3.441049137502091
994.0,-30.148034281406414,5.0492168778206965,35.011927434492904,24.120670824218564,4.984879828795196,-26.63476376986205,-40.169894707482285,1.4716093172468145,-0.5800218111095319,-5.043113271859525,40.02342847508912,42318.18600713681,25758.90225818839,25758.90225818839,68077.0882653252,77466.58268518583,77466.58268518583,25758.90225818839,103225.48494337422,103225.48494337422,103225.48494337422,128055.9749265979,91689.20149202709,56540.804813961724,39053.77408673929,24830.489983223688,0.0,63884.264069962985,21105.916485740134,1537.6672917983337,0.0,0.8866143629996459,2.81935423634714,0.0014959135982669303,354060.4047631511,1555543.6440741841,4.393441410413475,1555543.6440741841,4.393441410413475,0.85,0.09583011124550066,4.027634451161993,1.2676367111830045,1.0,0.0,4.027634451161695,1.284861481840993,1.2851568369837256,3.134683783493192,19350.27178192354,1973.178586155674,4632.441516551485,4632.441516551485,5.560545592675722,5.0492168778206965,-2.3991811219243533,7.448397999745049,3.4411088822707447,3.4411088822707447,0.98317396636307,0.0,0.0,0.0002298611727530844,7.73529930731046e-05,0.0001525081796799798,0.0006142471985630901,0.09583011124596671,0.07194611442033608,0.023883996825630645,0.09583012279509298,0.07194611441998618,0.023883996825514484,0.37829983178522175,0.37829983178522175,0.1255844329369502,0.0,4.459258939619531,4.286395277736972,4.980771473485959,4.463091460749979,4.291366152998535,4.981164424941824,24830.489983223688,21105.916485740134,0.85,1.0656315644611707,0.6624195586066697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808354279408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.784318001068,1537.6672917983337,0.37829983178522175,0.1255844329369502,6.112874298809886,3.4411088822707447
995.0,-30.148335044802902,5.049142786592053,35.011911805827914,24.12058910066264,4.9848645460228385,-26.63503602762015,-40.17013781759886,1.47156552883608,-0.5789591214000325,-5.043090982524528,40.02339965179683,42317.894035390316,25758.890947437318,25758.890947437318,68076.78498282764,77466.31286108542,77466.31286108542,25758.890947437318,103225.20380852274,103225.20380852274,103225.20380852274,128055.64023068281,91689.04687644211,56540.628050730884,39053.79869523469,24830.436422160074,0.0,63884.23511739477,21105.87095883606,1537.6643239993916,0.0,0.8866145810761749,2.8193428067717936,0.0014959135982669303,354060.7124747649,1555542.4006871171,4.3934340803146466,1555542.4006871171,4.3934340803146466,0.85,0.09582959751355104,4.027634451161993,1.2676362913800405,1.0,0.0,4.02763445116099,1.2848617015894959,1.2851570475259604,3.1346832473716253,19350.239151542402,1973.175258782806,4632.441516551485,4632.441516551485,5.560543151036462,5.049142786592053,-2.3991225652718686,7.448265351863921,3.441168654754975,3.441168654754975,0.9831910442157071,0.0,0.0,0.00022985396863102356,7.735086191279076e-05,0.0001525031067182328,0.0006142267665275884,0.09582959751400741,0.07194563663247697,0.023883960881530438,0.09582957291579837,0.07194563663213434,0.023883960881416696,0.3782978079064704,0.3782978079064704,0.12558440606707003,0.0,4.460225636730684,4.287632500112352,4.980918086018505,4.464131861124486,4.292623410481042,4.981546925965233,24830.436422160074,21105.87095883606,0.85,1.0656273000330765,0.6624152884921645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382649473063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.773334651562,1537.6643239993916,0.3782978079064704,0.12558440606707003,6.112874298809886,3.441168654754975
996.0,-30.14863446401128,5.049068860550868,35.01189617304369,24.120507342182123,4.984849695924202,-26.635307032035325,-40.17037694631142,1.4715222639442063,-0.5778927780433492,-5.0430653433116674,40.02336827448021,42317.59138302556,25758.871124942187,25758.871124942187,68076.46250796775,77466.0409160624,77466.0409160624,25758.871124942187,103224.91204100459,103224.91204100459,103224.91204100459,128055.27864371082,91688.88977302003,56540.44023996698,39053.83281450339,24830.366602706228,0.0,63884.19941720962,21105.811612300295,1537.6603492542802,0.0,0.8866148254828701,2.819331720914941,0.0014959135982669303,354061.0664328055,1555541.0471247071,4.393425865195831,1555541.0471247071,4.393425865195831,0.85,0.09582907236139997,4.027634451161993,1.2676357754180207,1.0,0.0,4.027634451163313,1.2848619188217825,1.2851572555930337,3.134682717389065,19350.205996123164,1973.1718778709514,4632.441516551485,4632.441516551485,5.560538871976475,5.049068860550868,-2.3990615929523367,7.448130453503205,3.4412283320307018,3.4412283320307018,0.9832080948659148,0.0,0.0,0.0002298467969126517,7.734876570735719e-05,0.00015249803120529452,0.0006142063242168209,0.09582907236189912,0.07194515025826512,0.02388392210363401,0.0958289748123981,0.07194515025789036,0.023883922103509606,0.37829578812514525,0.37829578812514525,0.12558438064664182,0.0,4.461205869809589,4.288878882701397,4.981091467293481,4.465172565268347,4.293912740989811,4.9818337533470185,24830.366602706228,21105.811612300295,0.85,1.065622847730777,0.6624109211522141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844534442472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.762374882137,1537.6603492542802,0.37829578812514525,0.12558438064664182,6.112874298809886,3.4412283320307018
997.0,-30.148932369870106,5.048995428527334,35.01188060879287,24.12044262690472,4.984859937063371,-26.635574164994402,-40.17061555115504,1.4715017321836596,-0.5770687399020176,-5.043023867270616,40.02333900508904,42317.292863585426,25758.81184282405,25758.81184282405,68076.10470640947,77465.73632290428,77465.73632290428,25758.81184282405,103224.54816572834,103224.54816572834,103224.54816572834,128054.85156521812,91688.70956863809,56540.26610930279,39053.82606592811,24830.303399489785,0.0,63884.12946541789,21105.757889566317,1537.6563885160956,0.0,0.8866151429605863,2.8193256879390507,0.0014959135982669303,354061.6390242266,1555539.7844953048,4.393415193982276,1555539.7844953048,4.393415193982276,0.85,0.0958285384591241,4.027634451161993,1.267635296271183,1.0,0.0,4.027634451163244,1.2848620296181434,1.285157357246553,3.134682447078767,19350.167965431327,1973.1679998196457,4632.441516551485,4632.441516551485,5.560526074811542,5.048995428527334,-2.3989888812230022,7.447984309750336,3.4412879356525985,3.4412879356525985,0.983225124472171,0.0,0.0,0.000229839661646782,7.734667414651434e-05,0.00015249298750026765,0.0006141860100166932,0.09582853845958361,0.07194465712438944,0.02388388133519418,0.09582855722813818,0.07194465712404445,0.023883881335079654,0.3782937730022956,0.3782937730022956,0.1255843581074873,0.0,4.462140592321987,4.290099772916619,4.981158863225403,4.465955127368602,4.295061469092445,4.9815073246456905,24830.303399489785,21105.757889566317,0.85,1.0656184137761602,0.6624069736520846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386249357279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.751432015835,1537.6563885160956,0.3782937730022956,0.1255843581074873,6.112874298809886,3.4412879356525985
998.0,-30.149228932751342,5.048922154095848,35.011865146588974,24.120365199074172,4.9848503228951015,-26.63584207481184,-40.17085419092325,1.4714634649517204,-0.5760593831058713,-5.042998014740541,40.02331084891034,42317.000569915814,25758.792931778342,25758.792931778342,68075.79350169416,77465.46091177946,77465.46091177946,25758.792931778342,103224.2538435578,103224.2538435578,103224.2538435578,128054.50541401109,91688.5499654989,56540.08962361949,39053.84482431045,24830.251570453285,0.0,63884.096394763736,21105.713834885293,1537.653433703232,0.0,0.8866153767776497,2.8193153799898663,0.0014959135982669303,354061.99592791864,1555538.5698886374,4.393407334814099,1555538.5698886374,4.393407334814099,0.85,0.09582802540136717,4.027634451161993,1.2676348341582346,1.0,0.0,4.027634451162112,1.2848622233260247,1.285157541872239,3.134681974489034,19350.134282466806,1973.1645651131435,4632.441516551485,4632.441516551485,5.560521992505128,5.048922154095848,-2.3989276339041337,7.447849787999981,3.441347565093084,3.441347565093084,0.9832421614551669,0.0,0.0,0.00022983255874982564,7.734458233183061e-05,0.00015248797641799505,0.0006141658272090944,0.09582802540181279,0.07194418035528351,0.023883845046529288,0.09582804798703054,0.07194418035494896,0.023883845046418224,0.37829176089061073,0.37829176089061073,0.12558433155916174,0.0,4.463090962563967,4.291326522533097,4.981271514401612,4.466938631634662,4.296282250032448,4.981771285046136,24830.251570453285,21105.713834885293,0.85,1.06561409401533,0.6624027411833961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880361974693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.740509486332,1537.653433703232,0.37829176089061073,0.12558433155916174,6.112874298809886,3.441347565093084
999.0,-30.149524038811396,5.048849184442955,35.011849730034925,24.1202971310355,4.984848037772166,-26.63610794026187,-40.171088779438264,1.471431939218718,-0.5750346025134263,-5.042965056477332,40.02328125414243,42316.69759768404,25758.756358347222,25758.756358347222,68075.45395603127,77465.19360117229,77465.19360117229,25758.756358347222,103223.94995951951,103223.94995951951,103223.94995951951,128054.13860353132,91688.40084233621,56539.90483883218,39053.884448337805,24830.188644011807,0.0,63884.073092349616,21105.660347410034,1537.6496825415888,0.0,0.8866156520230739,2.8193056995633548,0.0014959135982669303,354062.45092928084,1555537.2932246034,4.393398083140143,1555537.2932246034,4.393398083140143,0.8499999999999999,0.09582750017214767,4.027634451161993,1.2676343099540102,1.0,0.0,4.027634451163709,1.284862385420257,1.285157694922099,3.13468157902733,19350.10281121741,1973.1613559388181,4632.441516551485,4632.441516551485,5.5605140974392135,5.048849184442955,-2.3988611416660883,7.447710326109043,3.441407119687131,3.441407119687131,0.9832591770534661,0.0,0.0,0.00022982549094555124,7.734252607968865e-05,0.0001524829648658626,0.000614145642509072,0.09582750017261604,0.07194369467770942,0.02388380549490662,0.09582751492494752,0.07194369467735778,0.023883805494789884,0.37828975235725487,0.37828975235725487,0.12558430459391481,0.0,4.464046938839033,4.292567326302446,4.981364266403602,4.467930453963902,4.297592648282659,4.981797953640466,24830.188644011807,21105.660347410034,0.85,1.0656091676813197,0.6623982402704947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898149866488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.729603930948,1537.6496825415888,0.37828975235725487,0.12558430459391481,6.112874298809886,3.441407119687131
1000.0,-30.149817394699387,5.04877628944492,35.01183434099744,24.120210483111464,4.9848301805514685,-26.6363737876087,-40.17132333302868,1.4713865734568388,-0.5740018334183219,-5.042942892726138,40.02325122250824,42316.402112591,25758.747399764194,25758.747399764194,68075.14951235519,77464.91406084673,77464.91406084673,25758.747399764194,103223.66146061092,103223.66146061092,103223.66146061092,128053.78805367318,91688.23247870288,56539.72053043116,39053.90216474635,24830.126593062258,0.0,63884.02875780861,21105.60760410292,1537.6462240339542,0.0,0.88661587383778,2.819294651238285,0.0014959135982669303,354062.75690855575,1555535.9977157684,4.393390627406538,1555535.9977157684,4.393390627406538,0.85,0.0958269859100996,4.027634451161993,1.26763382751029,1.0,0.0,4.027634451161175,1.2848626121804672,1.2851579127069122,3.1346810258000457,19350.06727942075,1973.1577327039051,4632.441516551485,4632.441516551485,5.560512163559855,5.04877628944492,-2.398802629146867,7.447578918591787,3.441466644098668,3.441466644098668,0.9832761840281908,0.0,0.0,0.00022981846525645732,7.734047018420281e-05,0.0001524779950722545,0.0006141256259971209,0.09582698591057605,0.07194321765825712,0.023883768252318926,0.09582694783315537,0.07194321765789942,0.023883768252200174,0.37828774835701384,0.37828774835701384,0.12558427616301499,0.0,4.465017911531845,4.293803649219342,4.98153088637298,4.468941059307838,4.2987907290488465,4.982239517798121,24830.126593062258,21105.60760410292,0.85,1.0656051416299304,0.6623940746288425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915850419233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.71871767512,1537.6462240339542,0.37828774835701384,0.12558427616301499,6.112874298809886,3.441466644098668
1001.0,-30.15010942340909,5.048703686410918,35.01181895947033,24.120137455780082,4.984825676005334,-26.63663710492315,-40.17155746752394,1.4713533575154583,-0.5730143795118465,-5.042910376707744,40.02322066318705,42316.11077745112,25758.712364080195,25758.712364080195,68074.82314153132,77464.63566242786,77464.63566242786,25758.712364080195,103223.34802650806,103223.34802650806,103223.34802650806,128053.4057345496,91688.07012727587,56539.545242283144,39053.91653888081,24830.057708041535,0.0,63883.97424692234,21105.549051835304,1537.6421386741376,0.0,0.886616150324738,2.819285412372399,0.0014959135982669303,354063.2058053142,1555534.6794443345,4.393381334008661,1555534.6794443345,4.393381334008661,0.85,0.09582645987117926,4.027634451161993,1.2676333719911055,1.0,0.0,4.027634451161736,1.2848627820296992,1.2851580736087584,3.134680611418703,19350.0330164521,1973.1542388534415,4632.441516551485,4632.441516551485,5.560504600445702,5.048703686410918,-2.398736504157133,7.4474401905680505,3.4415260694149987,3.4415260694149987,0.9832931626899997,0.0,0.0,0.00022981147154898908,7.733841801253642e-05,0.00015247305353645264,0.0006141057232972836,0.0958264598716637,0.07194273151439717,0.023883728357266525,0.09582640908897287,0.07194273151403348,0.02388372835714578,0.37828574853862884,0.37828574853862884,0.12558425110275087,0.0,4.4659817706125295,4.295039117879924,4.9816714857315105,4.46989599719592,4.3000422686021125,4.9822957220773105,24830.057708041535,21105.549051835304,0.85,1.0656009420830745,0.6623900794570514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523933446036974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.707856644203,1537.6421386741376,0.37828574853862884,0.12558425110275087,6.112874298809886,3.4415260694149987
1002.0,-30.150400005638136,5.048631314955129,35.01180363041433,24.120064672920876,4.98481959379102,-26.636899278032875,-40.17179146232081,1.4713188661819043,-0.5720038801819101,-5.042880523211368,40.023191428461644,42315.82494477311,25758.6845746947,25758.6845746947,68074.5095194678,77464.36456695202,77464.36456695202,25758.6845746947,103223.04914164671,103223.04914164671,103223.04914164671,128053.0462490817,91687.9138560152,56539.37423382065,39053.932913549506,24829.997107434996,0.0,63883.9300209845,21105.497541319746,1537.6385864202934,0.0,0.8866164084404776,2.8192755578600783,0.0014959135982669303,354063.6179452753,1555533.4183142537,4.393372658115581,1555533.4183142537,4.393372658115581,0.85,0.09582594233935365,4.027634451161993,1.2676328955916691,1.0,0.0,4.0276344511614095,1.2848629577741737,1.2851582404519615,3.1346801826548463,19350.000036653862,1973.1508758499451,4632.441516551485,4632.441516551485,5.56049860158195,5.048631314955129,-2.398672319725587,7.447303634680716,3.441585461315483,3.441585461315483,0.9833101318044237,0.0,0.0,0.00022980451267748248,7.733636711561508e-05,0.00015246814556186741,0.0006140859557697587,0.0958259423398167,0.0719422517772799,0.023883690562536797,0.09582588065825214,0.07194225177693227,0.023883690562421386,0.3782837528381191,0.3782837528381191,0.12558422727149157,0.0,4.466949990842068,4.296280005228311,4.981813263991796,4.470876643029442,4.301299820348504,4.9824371525434685,24829.997107434996,21105.497541319746,0.85,1.0655967705353566,0.6623860637702356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523950962090433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.697012422563,1537.6385864202934,0.3782837528381191,0.12558422727149157,6.112874298809886,3.441585461315483
1003.0,-30.15068923209896,5.0485592075528025,35.011788353288345,24.119986197352432,4.98481589883095,-26.637159992015928,-40.17202144078908,1.4712866587440687,-0.5711383228482418,-5.0428489613468,40.02316228291549,42315.528356000475,25758.652888279164,25758.652888279164,68074.18124427964,77464.06088961779,77464.06088961779,25758.652888279164,103222.71377789695,103222.71377789695,103222.71377789695,128052.64991936804,91687.7254221745,56539.19288854154,39053.92503736995,24829.93614147108,0.0,63883.86117884103,21105.445720250416,1537.634969708119,0.0,0.886616674939117,2.8192678175855557,0.0014959135982669303,354064.05367038003,1555532.1610319645,4.393363700456598,1555532.1610319645,4.393363700456598,0.85,0.09582542429847257,4.027634451161993,1.2676324235880747,1.0,0.0,4.027634451162018,1.2848631227656435,1.2851583965816529,3.134679780125206,19349.96026920065,1973.1468206982659,4632.441516551485,4632.441516551485,5.560491761470656,5.0485592075528025,-2.398606859941808,7.44716606749461,3.4416448020703383,3.4416448020703383,0.9833270863058109,0.0,0.0,0.0002297975864667427,7.733435146965175e-05,0.00015246323499709094,0.0006140661778098903,0.09582542429893384,0.07194177170505356,0.023883652593880287,0.09582542097956043,0.07194177170470725,0.023883652593765316,0.378281761584289,0.378281761584289,0.12558420458868907,0.0,4.467890720488299,4.297488601183545,4.981942070390971,4.471710638498564,4.302382464185996,4.982517320355953,24829.93614147108,21105.445720250416,0.85,1.0655927802126413,0.662382134942335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239683914232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.68618744446,1537.634969708119,0.378281761584289,0.12558420458868907,6.112874298809886,3.4416448020703383
1004.0,-30.15097689499266,5.048487390827598,35.01177314261024,24.119923018757277,4.984814973508362,-26.637419021611652,-40.17225113986058,1.4712571001235213,-0.5700806219053334,-5.042815923957172,40.02313366409221,42315.23744314325,25758.618007024575,25758.618007024575,68073.85545016782,77463.80798533827,77463.80798533827,25758.618007024575,103222.42599236284,103222.42599236284,103222.42599236284,128052.303352223,91687.58825148728,56539.01770927662,39053.96726912296,24829.87735986016,0.0,63883.84462898312,21105.395755881134,1537.6314476650118,0.0,0.8866169470479545,2.819257712315891,0.0014959135982669303,354064.50976619363,1555530.9264722234,4.393354554229164,1555530.9264722234,4.393354554229164,0.85,0.09582490695059465,4.027634451161993,1.2676319559803235,1.0,0.0,4.027634451161838,1.2848632752864815,1.2851585402862016,3.1346794080202547,19349.93132042549,1973.1438687447285,4632.441516551485,4632.441516551485,5.560484231693009,5.048487390827598,-2.398540279204626,7.447027670032224,3.4417041018622285,3.4417041018622285,0.9833440291034938,0.0,0.0,0.00022979069789008901,7.733233832094291e-05,0.00015245835956914611,0.0006140465413683356,0.09582490695104676,0.07194129223601681,0.02388361471502995,0.09582488742314792,0.07194129223567738,0.02388361471491726,0.3782797727560497,0.3782797727560497,0.12558418213221129,0.0,4.468847678229622,4.298725747395963,4.982049891635597,4.472735302051831,4.303736593300528,4.982544006945545,24829.87735986016,21105.395755881134,0.85,1.0655879564781823,0.66237775276201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985739475707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.675379940842,1537.6314476650118,0.3782797727560497,0.12558418213221129,6.112874298809886,3.4417041018622285
1005.0,-30.15126311374954,5.048415709073649,35.011757975868235,24.11984052686023,4.984803180938471,-26.63767783805502,-40.1724846107885,1.4712179052401662,-0.5691210357976502,-5.04279012529129,40.02310452246169,42314.968266740696,25758.60181047378,25758.60181047378,68073.57007721448,77463.52080068873,77463.52080068873,25758.60181047378,103222.12261116251,103222.12261116251,103222.12261116251,128051.94033273406,91687.41181800238,56538.85928403904,39053.94725995926,24829.81772157154,0.0,63883.7649815308,21105.345063335808,1537.628036201777,0.0,0.8866171841598499,2.8192480563737563,0.0014959135982669303,354064.8659285366,1555529.66936037,4.393346584335577,1555529.66936037,4.393346584335577,0.85,0.09582439643574597,4.027634451161993,1.2676315087033436,1.0,0.0,4.027634451163609,1.2848634728204882,1.2851587290589395,3.134678926096847,19349.894085551277,1973.1400718442362,4632.441516551485,4632.441516551485,5.560480735361595,5.048415709073649,-2.398479040374413,7.446894749448062,3.4417633691627127,3.4417633691627127,0.9833609626179179,0.0,0.0,0.00022978384408456947,7.733029216425123e-05,0.00015245355192031824,0.0006140271779162873,0.09582439643620792,0.07194081825312722,0.023883578183080702,0.09582437224918029,0.07194081825278041,0.023883578182965565,0.3782777884060626,0.3782777884060626,0.12558415866956482,0.0,4.469802731302252,4.299946021358892,4.982201050504045,4.473669089493626,4.304875750277972,4.98285475044014,24829.81772157154,21105.345063335808,0.85,1.065584817940755,0.6623743650514997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524002993783383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.6645941198,1537.628036201777,0.3782777884060626,0.12558415866956482,6.112874298809886,3.4417633691627127
