time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1006.0,-30.151547908775978,5.048344328660019,35.01174284134971,24.11977214450019,4.984801899767757,-26.637934321706865,-40.17270638197658,1.4711883126948577,-0.5681420859626769,-5.042756329237891,40.02307512755041,42314.65673730811,25758.565649635595,25758.565649635595,68073.2223869437,77463.24808040027,77463.24808040027,25758.565649635595,103221.81373003586,103221.81373003586,103221.81373003586,128051.56733845556,91687.2535298901,56538.6621867824,39053.99038123078,24829.753608419684,0.0,63883.743989650466,21105.29056715673,1537.6241874280786,0.0,0.8866174629473718,2.8192390801793135,0.0014959135982669303,354065.3324988851,1555528.4013232656,4.393337213628967,1555528.4013232656,4.393337213628967,0.85,0.0958238772490008,4.027634451161993,1.2676309531787413,1.0,0.0,4.027634451163268,1.2848636253575276,1.2851588728684142,3.1346785539525714,19349.86068011266,1973.1366654375001,4632.441516551485,4632.441516551485,5.560472929361659,5.048344328660019,-2.3984119040191185,7.446756232679138,3.4418225574849846,3.4418225574849846,0.9833778735671385,0.0,0.0,0.00022977702455869532,7.732834859131078e-05,0.00015244867596738454,0.0006140075393602693,0.09582387724946557,0.0719403376496725,0.02388353959979307,0.09582385743179113,0.07194033764932357,0.023883539599677227,0.3782758074398582,0.3782758074398582,0.12558413710301344,0.0,4.470752785461627,4.30116957706565,4.982322202680336,4.474614243275198,4.306127489937069,4.982871084864314,24829.753608419684,21105.29056715673,0.85,1.0655797255397548,0.6623697061988623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524020161509175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.65382764087,1537.6241874280786,0.3782758074398582,0.12558413710301344,6.112874298809886,3.4418225574849846
1007.0,-30.151831336018954,5.048273442099845,35.01172782393109,24.11972206262874,4.98481754730615,-26.638187881269108,-40.172931471001334,1.4711740925525953,-0.5672195046017805,-5.042713036924346,40.02304826928854,42314.36497106207,25758.506387220983,25758.506387220983,68072.87135828305,77462.9810139676,77462.9810139676,25758.506387220983,103221.48740118858,103221.48740118858,103221.48740118858,128051.18804066567,91687.10719682173,56538.49115390112,39054.01782546734,24829.700639477087,0.0,63883.718464944424,21105.245543555524,1537.620758825643,0.0,0.8866177809363457,2.81923195920308,0.0014959135982669303,354065.9301702582,1555527.2427127757,4.393326525273911,1555527.2427127757,4.393326525273911,0.85,0.09582335700358427,4.027634451161993,1.2676305075502023,1.0,0.0,4.027634451159633,1.2848637059040724,1.2851589447131724,3.134678357443381,19349.829797690327,1973.1335163068252,4632.441516551485,4632.441516551485,5.560460136450101,5.048273442099845,-2.3983376618656975,7.446611103965543,3.4418817172419955,3.4418817172419955,0.9833947763548558,0.0,0.0,0.0002297702379700505,7.732637598747597e-05,0.00015244386198257453,0.0006139881503892012,0.095823357004003,0.07193985645690529,0.023883500547097716,0.09582343609451675,0.07193985645659093,0.02388350054699335,0.37827383019328853,0.37827383019328853,0.1255841153337047,0.0,4.47168510006037,4.30240208373732,4.982344999785482,4.4754935323225595,4.30741368040816,4.982518520843541,24829.700639477087,21105.245543555524,0.85,1.0655746564852417,0.6623654037026925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524037243876489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.643080143383,1537.620758825643,0.37827383019328853,0.1255841153337047,6.112874298809886,3.4418817172419955
1008.0,-30.15211329445636,5.048202406717371,35.011712856222374,24.11962643908339,4.984788723157604,-26.638444566135547,-40.17316078590227,1.4711199948330524,-0.5661392963900198,-5.042700063436696,40.02301968234778,42314.097074081925,25758.52424589684,25758.52424589684,68072.62131997876,77462.7095666195,77462.7095666195,25758.52424589684,103221.23381251634,103221.23381251634,103221.23381251634,128050.88138390888,91686.93788563654,56538.32539308388,39054.01388061407,24829.64757139254,0.0,63883.66145200661,21105.20043568366,1537.6180108488022,0.0,0.8866179506743681,2.8192192106516307,0.0014959135982669303,354066.10927569773,1555526.009531332,4.393320819983093,1555526.009531332,4.393320819983093,0.85,0.0958228638687011,4.027634451161993,1.267630031150766,1.0,0.0,4.027634451162107,1.284863972951959,1.2851592031475514,3.134677705927541,19349.79406592044,1973.129872680318,4632.441516551485,4632.441516551485,5.560463991582603,5.048202406717371,-2.3982858034001495,7.44648821011752,3.4419409070107765,3.4419409070107765,0.9834116877173648,0.0,0.0,0.0002297634867348038,7.73243663973376e-05,0.0001524391203374662,0.0006139690527760078,0.09582286386915134,0.07193939668682423,0.023883467182327117,0.09582284987501546,0.0719393966864862,0.023883467182214898,0.3782718572811556,0.3782718572811556,0.12558408751608385,0.0,4.472655835805085,4.303629239163172,4.9825385000787605,4.476560767046692,4.308562351953981,4.983337175726717,24829.64757139254,21105.20043568366,0.85,1.065571693493479,0.662361801317085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054244240538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.63235055399,1537.6180108488022,0.3782718572811556,0.12558408751608385,6.112874298809886,3.4419409070107765
1009.0,-30.152393660082378,5.048131671921354,35.011697843635815,24.11955309743064,4.984784707445099,-26.63869733608947,-40.17338196337221,1.471088383448415,-0.5651788240858764,-5.042665916921692,40.02298843976733,42313.80226626408,25758.488175522012,25758.488175522012,68072.29044178608,77462.42808329233,77462.42808329233,25758.488175522012,103220.91625881434,103220.91625881434,103220.91625881434,128050.48797195853,91686.76793993663,56538.142122893085,39054.02868560394,24829.5717131442,0.0,63883.60039874814,21105.13595617257,1537.613477599118,0.0,0.8866182379438966,2.819210519859733,0.0014959135982669303,354066.58068563486,1555524.6617919332,4.393311164187611,1555524.6617919332,4.393311164187611,0.85,0.09582234009151824,4.027634451161993,1.2676295498060064,1.0,0.0,4.027634451162591,1.2848641347144478,1.2851593563215755,3.1346773112762674,19349.758200241296,1973.1262153988669,4632.441516551485,4632.441516551485,5.560456205110891,5.048131671921354,-2.3982184112999394,7.446350083221294,3.441999933740563,3.441999933740563,0.9834285524973038,0.0,0.0,0.00022975677381918,7.73224281649311e-05,0.0001524343456542489,0.0006139498220973882,0.09582234009201358,0.07193891331016943,0.023883426781844155,0.09582230302260815,0.07193891330979756,0.023883426781720694,0.37826988833360087,0.37826988833360087,0.12558406523100485,0.0,4.473609699759493,4.304846359382225,4.982694470021045,4.4774870928358155,4.3097791928386755,4.98338329046652,24829.5717131442,21105.13595617257,0.85,1.0655675324636216,0.662357819567935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524071156541303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.621640942092,1537.613477599118,0.37826988833360087,0.12558406523100485,6.112874298809886,3.441999933740563
1010.0,-30.152672888419154,5.048061234903991,35.011682893859856,24.119489499740325,4.984785698066965,-26.638948581784277,-40.1736066682264,1.471061391428365,-0.5641837799417431,-5.042631651005406,40.02296024408568,42313.52708429552,25758.452442083522,25758.452442083522,68071.97952637904,77462.16561835553,77462.16561835553,25758.452442083522,103220.61806043905,103220.61806043905,103220.61806043905,128050.13130029736,91686.61857989845,56537.98004582323,39054.042815639135,24829.513239858305,0.0,63883.556055497436,21105.08625387956,1537.6099357944943,0.0,0.8866185147772405,2.8192013865899996,0.0014959135982669303,354067.05374446185,1555523.445490115,4.393301859180525,1555523.445490115,4.393301859180525,0.85,0.09582182774308944,4.027634451161993,1.267629087143578,1.0,0.0,4.027634451162479,1.2848642748078365,1.2851594878567392,3.1346769694910877,19349.72667900123,1973.123001126912,4632.441516551485,4632.441516551485,5.5604484913732515,5.048061234903991,-2.3981508835162244,7.446212118420215,3.44205893275496,3.44205893275496,0.9834454093585601,0.0,0.0,0.0002297500883137704,7.732045906719052e-05,0.00015242962924657985,0.0006139308261313747,0.09582182774353419,0.07193843834886668,0.023883389394667515,0.09582180178984269,0.07193843834853278,0.02388338939455666,0.3782679227670098,0.3782679227670098,0.1255840452241182,0.0,4.474564901435542,4.306075316713532,4.9828200661431765,4.478447871063679,4.3110557258551125,4.98338761808543,24829.513239858305,21105.08625387956,0.85,1.065563405193709,0.6623539717722754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524087973340107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.610953840902,1537.6099357944943,0.3782679227670098,0.1255840452241182,6.112874298809886,3.44205893275496
1011.0,-30.152950431249383,5.04799092757263,35.01166799160601,24.1194118623622,4.984775381733789,-26.639199441047,-40.17382753137497,1.4710243915277528,-0.5631924373061565,-5.042605204135283,40.022931728709885,42313.24320983065,25758.43687976337,25758.43687976337,68071.68008959403,77461.89221012797,77461.89221012797,25758.43687976337,103220.32908989134,103220.32908989134,103220.32908989134,128049.7843072185,91686.45301864858,56537.80401833643,39054.054444791276,24829.45521732717,0.0,63883.50966211845,21105.036934728094,1537.6065944633838,0.0,0.8866187529202629,2.8191913878620407,0.0014959135982669303,354067.41885762254,1555522.215398104,4.393293854647524,1555522.215398104,4.393293854647524,0.85,0.09582132372619966,4.027634451161993,1.267628604699858,1.0,0.0,4.027634451162314,1.284864461641236,1.2851596661947329,3.1346765136746404,19349.69173862516,1973.1194382001152,4632.441516551485,4632.441516551485,5.5604451319525,5.04799092757263,-2.3980891224138507,7.446080049986481,3.4421179037079246,3.4421179037079246,0.9834622582022642,0.0,0.0,0.00022974344334170826,7.731852367965065e-05,0.00015242491966205762,0.0006139118576465023,0.09582132372665116,0.07193796983151414,0.02388335389513702,0.09582127945393218,0.07193796983117517,0.023883353895024485,0.37826596143472135,0.37826596143472135,0.12558402530108695,0.0,4.475524991487532,4.307298003031576,4.982984280373955,4.479412766829114,4.312238607260156,4.983691435118374,24829.45521732717,21105.036934728094,0.85,1.0655594917941567,0.6623500091592729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524104721959388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.600280177887,1537.6065944633838,0.37826596143472135,0.12558402530108695,6.112874298809886,3.4421179037079246
1012.0,-30.15322681034586,5.047920783756108,35.01165309549771,24.119339428748958,4.98476548171694,-26.639449211117554,-40.17405199175698,1.4709878824849536,-0.5621212636635846,-5.042577127462826,40.022902103200714,42312.97933860815,25758.417257982557,25758.417257982557,68071.39659659071,77461.63806062267,77461.63806062267,25758.417257982557,103220.05531860523,103220.05531860523,103220.05531860523,128049.44520116127,91686.30641509312,56537.64769306385,39054.06524669918,24829.389882556043,0.0,63883.45512925522,21104.981400172637,1537.602798561553,0.0,0.88661900339288,2.8191805256436195,0.0014959135982669303,354067.8064713971,1555520.9374181035,4.39328543569172,1555520.9374181035,4.39328543569172,0.8500000000000001,0.09582081529843522,4.027634451161993,1.2676282024802643,1.0,0.0,4.027634451162372,1.2848646461202158,1.2851598422137909,3.1346760636023876,19349.660799118694,1973.1162832484788,4632.441516551485,4632.441516551485,5.560440896220493,5.047920783756108,-2.3980261981761006,7.4459469819322095,3.442176796387804,3.442176796387804,0.9834790846822298,0.0,0.0,0.00022973682640789207,7.731655681603335e-05,0.00015242026959185872,0.0006138931288635689,0.09582081529890493,0.07193749782828489,0.02388331747062004,0.09582070077461412,0.07193749782793225,0.023883317470502968,0.3782640039287384,0.3782640039287384,0.1255840078717027,0.0,4.476501067437823,4.308536437842349,4.983165204183024,4.48045586379925,4.313543107236342,4.983942297173996,24829.389882556043,21104.981400172637,0.85,1.0655559637289818,0.6623464440518506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121369515524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.589630973573,1537.602798561553,0.3782640039287384,0.1255840078717027,6.112874298809886,3.442176796387804
1013.0,-30.153501566221927,5.047851142150025,35.01163827993642,24.119278659950965,4.984781407403352,-26.63969493736982,-40.174264542851574,1.4709747785475336,-0.5613965402034751,-5.042532735157874,40.02287465708247,42312.67292980328,25758.35699272999,25758.35699272999,68071.02992253327,77461.3265192789,77461.3265192789,25758.35699272999,103219.6835120089,103219.6835120089,103219.6835120089,128049.01491836237,91686.11221992227,56537.458630431596,39054.05954387853,24829.33140635347,0.0,63883.390950232,21104.93169540045,1537.5990171123717,0.0,0.8866193291153686,2.81917614689433,0.0014959135982669303,354068.41933205625,1555519.7534529946,4.393274487420976,1555519.7534529946,4.393274487420976,0.85,0.0958202979173767,4.027634451161993,1.2676276502525434,1.0,0.0,4.0276344511627205,1.2848647210135318,1.285159908672165,3.1346758808856543,19349.619815782888,1973.1121041112806,4632.441516551485,4632.441516551485,5.560427886827422,5.047851142150025,-2.397951174503417,7.445802316653442,3.4422356212157745,3.4422356212157745,0.9834958917759355,0.0,0.0,0.00022973024851047382,7.73146943517557e-05,0.00015241555415871814,0.0006138741368225997,0.09582029791780451,0.07193701888741759,0.02388327903038692,0.09582035149515203,0.07193701888709642,0.02388327903028029,0.37826205125433254,0.37826205125433254,0.12558399356042665,0.0,4.477411836438023,4.309727233314391,4.983227456168208,4.481136194954388,4.314574060523853,4.983560889713715,24829.33140635347,21104.93169540045,0.85,1.0655512944759558,0.6623423130867729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137947304898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.5789958313,1537.5990171123717,0.37826205125433254,0.12558399356042665,6.112874298809886,3.4422356212157745
1014.0,-30.15377513982848,5.047781438530044,35.011623532891164,24.11919211680072,4.984760482930719,-26.639943284698155,-40.174484986904986,1.4709286277967428,-0.5603506370208606,-5.0425148783716045,40.022847021626234,42312.40453528411,25758.36443439767,25758.36443439767,68070.76896968178,77461.06002513535,77461.06002513535,25758.36443439767,103219.42445953301,103219.42445953301,103219.42445953301,128048.70493487906,91685.94767578469,56537.292185918726,39054.06165540662,24829.28047534606,0.0,63883.34213075268,21104.888404044148,1537.5962722303623,0.0,0.8866195202898404,2.8191644234006192,0.0014959135982669303,354068.6658552369,1555518.56132095,4.393268061616425,1555518.56132095,4.393268061616425,0.85,0.09581980857336383,4.027634451161993,1.2676271804468713,1.0,0.0,4.027634451162322,1.2848649504636742,1.285160129759463,3.134675321097774,19349.58509006022,1973.1085630730392,4632.441516551485,4632.441516551485,5.5604294932519505,5.047781438530044,-2.397895714231449,7.445677152761493,3.442294480637533,3.442294480637533,0.9835127087535808,0.0,0.0,0.00022972369909003695,7.731276276979029e-05,0.00015241093632024666,0.0006138555378572821,0.09581980857380006,0.07193656173551245,0.0238832468382876,0.09581980263346279,0.07193656173518496,0.02388324683817887,0.37826010038069174,0.37826010038069174,0.12558397466482904,0.0,4.4783560727795475,4.3109218375202545,4.983412803130591,4.482164241350745,4.315733939070242,4.9841881526687075,24829.28047534606,21104.888404044148,0.85,1.0655480239333521,0.6623386179245532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154427765998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.568383994903,1537.5962722303623,0.37826010038069174,0.12558397466482904,6.112874298809886,3.442294480637533
1015.0,-30.154047193772527,5.047712208567253,35.011608809064874,24.11914241909983,4.984772498512404,-26.64018696981035,-40.17470096061004,1.470912274546572,-0.5593558303052646,-5.042471578219396,40.02281820383209,42312.12414143201,25758.307595534923,25758.307595534923,68070.43173696693,77460.80922496691,77460.80922496691,25758.307595534923,103219.11682050183,103219.11682050183,103219.11682050183,128048.33059562327,91685.81154844111,56537.12646489125,39054.094537277626,24829.213775121436,0.0,63883.308312399065,21104.83170885322,1537.5920486921084,0.0,0.8866198454171736,2.81915635048496,0.0014959135982669303,354069.2636392431,1555517.3181862147,4.393257133358835,1555517.3181862147,4.393257133358835,0.85,0.09581928834796566,4.027634451161993,1.2676267227297648,1.0,0.0,4.027634451162573,1.284865040425244,1.285160211373107,3.1346751016192265,19349.556361474388,1973.1056335725643,4632.441516551485,4632.441516551485,5.560417223509842,5.047712208567253,-2.397821495570686,7.445533704137938,3.442353205282422,3.442353205282422,0.9835294872235492,0.0,0.0,0.00022971718622130153,7.731087040132304e-05,0.0001524063158199785,0.0006138369281712204,0.09581928834841665,0.07193608096806527,0.023883207380351375,0.0958193001813408,0.07193608096772669,0.023883207380238965,0.3782581519725898,0.3782581519725898,0.12558395961103744,0.0,4.479292159412751,4.312141566078424,4.983489483847791,4.483115747914155,4.317102075282378,4.983878555590877,24829.213775121436,21104.83170885322,0.85,1.0655433091237572,0.6623345793946567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170837347488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.557786684778,1537.5920486921084,0.3782581519725898,0.12558395961103744,6.112874298809886,3.442353205282422
1016.0,-30.15431784095951,5.04764294730311,35.011594141896644,24.119060800317698,4.984753495975749,-26.640432490732525,-40.174917213711865,1.4708681457451755,-0.5582705104268939,-5.042452008591954,40.02279040646153,42311.85088914773,25758.31135169714,25758.31135169714,68070.16224084487,77460.55480668136,77460.55480668136,25758.31135169714,103218.8661583785,103218.8661583785,103218.8661583785,128048.02693695218,91685.65867712969,56536.95475958156,39054.11546394236,24829.160778573685,0.0,63883.27624251605,21104.78666178763,1537.5891454261562,0.0,0.8866200459070885,2.8191443071094873,0.0014959135982669303,354069.5338096919,1555516.119070965,4.393250394446635,1555516.119070965,4.393250394446635,0.85,0.09581879793324502,4.027634451161993,1.2676262672105807,1.0,0.0,4.027634451162216,1.2848652602700437,1.2851604229433071,3.134674565265695,19349.52409920821,1973.1023437369756,4632.441516551485,4632.441516551485,5.560418034348403,5.04764294730311,-2.3977647702438727,7.445407717546983,3.442411956641197,3.442411956641197,0.9835462733260563,0.0,0.0,0.00022971070719860414,7.730897562767954e-05,0.0001524017315709246,0.0006138184644917982,0.09581879793368407,0.07193562326941355,0.02388317466427052,0.09581873158640264,0.07193562326908394,0.023883174664161084,0.37825620785753244,0.37825620785753244,0.12558394116183644,0.0,4.480263132198502,4.313371750080194,4.983674882741752,4.484181498165071,4.318329400977916,4.984453697609013,24829.160778573685,21104.78666178763,0.85,1.0655396254637037,0.662330634523532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418715581122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.547210699437,1537.5891454261562,0.37825620785753244,0.12558394116183644,6.112874298809886,3.442411956641197
1017.0,-30.15458721535431,5.047574114428238,35.01157949587043,24.119000939559214,4.984762974367744,-26.640674017615723,-40.175129066314526,1.4708497766255721,-0.5573985408799444,-5.042410597572549,40.02276168792638,42311.564985850586,25758.25994498475,25758.25994498475,68069.82493083534,77460.27314565686,77460.27314565686,25758.25994498475,103218.5330906416,103218.5330906416,103218.5330906416,128047.6278388492,91685.48958018457,56536.78142036378,39054.120177578654,24829.094748207597,0.0,63883.21492578625,21104.730535976458,1537.5849972126846,0.0,0.8866203610459376,2.8191376356122193,0.0014959135982669303,354070.1055141953,1555514.8802195087,4.3932398019328,1555514.8802195087,4.3932398019328,0.85,0.09581828197812556,4.027634451161993,1.2676257534464823,1.0,0.0,4.027634451163127,1.2848653595301125,1.2851605139404387,3.1346743231017897,19349.488412651976,1973.0987047209778,4632.441516551485,4632.441516551485,5.560406937238551,5.047574114428238,-2.39769194630962,7.445266060737858,3.4424705831741256,3.4424705831741256,0.9835630237640359,0.0,0.0,0.00022970425881245794,7.730711945210925e-05,0.0001523971393603487,0.0006137999687462758,0.095818281978576,0.07193514606691646,0.023883135911659536,0.09581828038339031,0.0719351460665783,0.023883135911547258,0.37825426862436007,0.37825426862436007,0.12558392664299775,0.0,4.48119777784683,4.314583978160613,4.98376846228274,4.485012056692597,4.3195109304062385,4.984221536933376,24829.094748207597,21104.730535976458,0.85,1.0655353680918018,0.6623267948396827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203389928978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.536653827667,1537.5849972126846,0.37825426862436007,0.12558392664299775,6.112874298809886,3.4424705831741256
1018.0,-30.154855089562396,5.047505647738593,35.011564978732096,24.11894603809344,4.984773871121442,-26.64091405239927,-40.17534067444501,1.4708328339547476,-0.556493633090497,-5.042371726949086,40.022736149999595,42311.28460342788,25758.21600275736,25758.21600275736,68069.50060618523,77460.0060195861,77460.0060195861,25758.21600275736,103218.22202234346,103218.22202234346,103218.22202234346,128047.26970532115,91685.33498640152,56536.613570229034,39054.134906858315,24829.047682977693,0.0,63883.18258983601,21104.69053053104,1537.5819903426684,0.0,0.8866206517088526,2.819130232152697,0.0014959135982669303,354070.6421476342,1555513.7785727975,4.39323003211378,1555513.7785727975,4.39323003211378,0.85,0.09581778001723074,4.027634451161993,1.267625305070542,1.0,0.0,4.0276344511626805,1.2848654520417804,1.2851605982339753,3.134674097401932,19349.45578687196,1973.0953778172934,4632.441516551485,4632.441516551485,5.560397451478776,5.047505647738593,-2.397620888706546,7.445126536445139,3.442529223502378,3.442529223502378,0.9835797781435366,0.0,0.0,0.000229697846503735,7.730526545964697e-05,0.00015239258104408803,0.0006137816095146651,0.0958177800176304,0.07193467987183665,0.023883100145793753,0.09581787278325571,0.07193467987153661,0.023883100145694135,0.3782523330274924,0.3782523330274924,0.12558390982167414,0.0,4.482119657268868,4.315795392075074,4.983813198201517,4.4858780938586165,4.3207143054093535,4.9840660666831695,24829.047682977693,21104.69053053104,0.85,1.0655308305978994,0.6623227411052579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524219547735804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.526113432592,1537.5819903426684,0.3782523330274924,0.12558390982167414,6.112874298809886,3.442529223502378
1019.0,-30.155121779210102,5.04743697352408,35.011550471296246,24.118845315556996,4.98474224461683,-26.641157273422372,-40.175556543376274,1.470777738825458,-0.5554660507979179,-5.042360041627734,40.022707398319945,42311.02690946705,25758.240905741444,25758.240905741444,68069.2678152085,77459.72539146346,77459.72539146346,25758.240905741444,103217.96629720491,103217.96629720491,103217.96629720491,128046.95719800446,91685.14919720333,56536.450715192186,39054.10942445682,24828.99090079954,0.0,63883.10032525637,21104.64226567961,1537.5790426286212,0.0,0.886620815476193,2.819118029562836,0.0014959135982669303,354070.8034709807,1555512.5382929728,4.393224527535666,1555512.5382929728,4.393224527535666,0.85,0.09581729672825579,4.027634451161993,1.2676248446060345,1.0,0.0,4.02763445116228,1.284865722998098,1.2851608610497953,3.1346734363525046,19349.416577549368,1973.0913795790987,4632.441516551485,4632.441516551485,5.560402827258265,5.04743697352408,-2.397569951190353,7.445006924714433,3.4425878595750485,3.4425878595750485,0.9835965313071567,0.0,0.0,0.00022969146271456962,7.73033741787828e-05,0.00015238808853578682,0.000613763515333459,0.09581729672870791,0.0719342285459108,0.023883068182797104,0.09581729204186307,0.07193422854557138,0.023883068182684406,0.37825040109842784,0.37825040109842784,0.12558388825756917,0.0,4.483070597557628,4.316984828212071,4.984041205060919,4.486893990829799,4.321764638926936,4.984975458156384,24828.99090079954,21104.64226567961,0.85,1.065528558705488,0.6623195601660439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423561559143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.515594112112,1537.5790426286212,0.37825040109842784,0.12558388825756917,6.112874298809886,3.4425878595750485
1020.0,-30.155386951866276,5.047368852985826,35.011535954234,24.118794709816598,4.984759260564678,-26.641394264302317,-40.17576392563058,1.470766572997172,-0.554593864278786,-5.042312297274704,40.022678103058794,42310.740573915726,25758.17446459056,25758.17446459056,68068.91503850628,77459.45066641718,77459.45066641718,25758.17446459056,103217.62513100774,103217.62513100774,103217.62513100774,128046.54369467097,91684.98839207731,56536.27829956147,39054.122325017604,24828.91856366323,0.0,63883.04088868083,21104.580779113745,1537.5743869561293,0.0,0.886621164980256,2.8191120961902616,0.0014959135982669303,354071.4626129549,1555511.2745650918,4.393212779945113,1555511.2745650918,4.393212779945113,0.8500000000000001,0.09581677372493912,4.027634451161993,1.2676243495242674,1.0,0.0,4.027634451163224,1.2848657883475292,1.2851609182583654,3.13467327692019,19349.38264091516,1973.087919005487,4632.441516551485,4632.441516551485,5.5603884846808915,5.047368852985826,-2.397492445115252,7.4448612981010776,3.442646318933235,3.442646318933235,0.9836132339809243,0.0,0.0,0.0002296851153999246,7.730155729207396e-05,0.00015238355810785065,0.0006137452684258247,0.09581677372539499,0.07193374646911302,0.023883027256281962,0.09581683801997645,0.07193374646877078,0.023883027256168334,0.3782484715778966,0.3782484715778966,0.12558387404750013,0.0,4.483982629255252,4.318171482935497,4.984121159334336,4.487718432995905,4.323008069112177,4.984531777964776,24828.91856366323,21104.580779113745,0.85,1.0655240278420612,0.6623156942019113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524251612427508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.505089593184,1537.5743869561293,0.3782484715778966,0.12558387404750013,6.112874298809886,3.442646318933235
1021.0,-30.15565077703764,5.047300833621283,35.01152153973915,24.11872681640091,4.984752399950761,-26.641632430227208,-40.17597521943969,1.4707340531368076,-0.5535473680512268,-5.042285644553135,40.022652056423105,42310.47640333898,25758.16232374513,25758.16232374513,68068.63872708411,77459.20269683783,77459.20269683783,25758.16232374513,103217.36502058296,103217.36502058296,103217.36502058296,128046.23695714964,91684.844131426,56536.11783791286,39054.14032612571,24828.871936566677,0.0,63883.012262692384,21104.541146081676,1537.5716807630574,0.0,0.8866213952199624,2.8191013945597154,0.0014959135982669303,354071.83057160093,1555510.1509758362,4.393205041092018,1555510.1509758362,4.393205041092018,0.85,0.09581628504611758,4.027634451161993,1.2676239297213034,1.0,0.0,4.027634451160422,1.2848659535389668,1.2851610753735245,3.1346728739044645,19349.35219585985,1973.0848144738368,4632.441516551485,4632.441516551485,5.560385863850086,5.047300833621283,-2.397430423234678,7.444731256855961,3.4427048308600683,3.4427048308600683,0.9836299516743052,0.0,0.0,0.00022967880049977232,7.729970617663562e-05,0.00015237909432313672,0.0006137272899327283,0.09581628504652853,0.07193329070302276,0.023882994343505774,0.09581633053062584,0.07193329070271424,0.02388299434340334,0.3782465446084103,0.3782465446084103,0.12558385689080753,0.0,4.484924181989072,4.319378969763704,4.984256907618374,4.48873827650192,4.324259170814855,4.9848505903736395,24828.871936566677,21104.541146081676,0.85,1.0655201800312746,0.6623118557615082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426751830332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.494606575,1537.5716807630574,0.3782465446084103,0.12558385689080753,6.112874298809886,3.4427048308600683
1022.0,-30.15591337189866,5.047232910948544,35.011507122807274,24.118649179022782,4.984740606103063,-26.64186998194046,-40.17618267154319,1.4706972161413612,-0.5525461585741596,-5.042259236912361,40.02262315644363,42310.20145207812,25758.150720728656,25758.150720728656,68068.35217280677,77458.93520521502,77458.93520521502,25758.150720728656,103217.08592594368,103217.08592594368,103217.08592594368,128045.89446059636,91684.67785538372,56535.944102232796,39054.14861461214,24828.808534652675,0.0,63882.95714926481,21104.487254454772,1537.5680179829342,0.0,0.8866216345527469,2.819091262409458,0.0014959135982669303,354072.1951470393,1555508.9043009055,4.393196996603851,1555508.9043009055,4.393196996603851,0.85,0.09581578780619106,4.027634451161993,1.2676234445301815,1.0,0.0,4.0276344511626085,1.2848661388678535,1.2851612526687992,3.1346724217597495,19349.31710463257,1973.0812361644976,4632.441516551485,4632.441516551485,5.56038335911982,5.047232910948544,-2.397368644033145,7.4446015549816895,3.442763259773408,3.442763259773408,0.9836466456495451,0.0,0.0,0.00022967251520708668,7.72978887577133e-05,0.00015237462644937337,0.0006137092949704356,0.09581578780664878,0.07193282854988714,0.02388295925676164,0.09581578376945385,0.07193282854954351,0.023882959256647546,0.37824462173467743,0.37824462173467743,0.12558384081495558,0.0,4.485872475813778,4.320580519238206,4.9844377068693575,4.489713078338184,4.3254365096053675,4.985211128139383,24828.808534652675,21104.487254454772,0.85,1.0655166136683785,0.6623081231699846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524283343385864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.484141712335,1537.5680179829342,0.37824462173467743,0.12558384081495558,6.112874298809886,3.442763259773408
1023.0,-30.156174401070786,5.047165330209607,35.01149273559258,24.118589737359457,4.984746372470809,-26.642104368192065,-40.176389599777735,1.470676339588534,-0.5516093141920351,-5.042221092961439,40.02259518815474,42309.931286005325,25758.109688672506,25758.109688672506,68068.04097467783,77458.67039152609,77458.67039152609,25758.109688672506,103216.7800801986,103216.7800801986,103216.7800801986,128045.526394117,91684.52073455165,56535.781629016485,39054.15456170574,24828.746313918396,0.0,63882.90087562414,21104.434366830636,1537.564155252605,0.0,0.8866219303191634,2.8190833528345425,0.0014959135982669303,354072.7217507396,1555507.697817565,4.393187055264349,1555507.697817565,4.393187055264349,0.85,0.09581528225989118,4.027634451161993,1.267622971427627,1.0,0.0,4.027634451159891,1.2848662494450358,1.2851613552435537,3.134672151985955,19349.283945539093,1973.0778548779751,4632.441516551485,4632.441516551485,5.560374501575477,5.047165330209607,-2.3972982039456254,7.444463534155233,3.4428216044898337,3.4428216044898337,0.9836633155685239,0.0,0.0,0.00022966626754672962,7.7296075967589e-05,0.0001523701915791406,0.0006136914329342997,0.0958152822603309,0.0719323598108394,0.0238829224494915,0.09581530618925084,0.07193235981050929,0.023882922449381897,0.3782427025823391,0.3782427025823391,0.12558382842736698,0.0,4.4868064210378975,4.321782636106036,4.9845591039029955,4.4906117787693915,4.3266629982298355,4.985117236056567,24828.746313918396,21104.434366830636,0.85,1.0655126808847002,0.6623044775061172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429909470316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.47369270272,1537.564155252605,0.3782427025823391,0.12558382842736698,6.112874298809886,3.4428216044898337
1024.0,-30.156434164078494,5.047097990039451,35.01147843121714,24.118530889414274,4.984748394149242,-26.642337989286442,-40.176592651382066,1.4706522193537246,-0.5506001006584711,-5.0421874921028955,40.02256882658841,42309.65040113548,25758.080820418698,25758.080820418698,68067.73122155418,77458.42305894471,77458.42305894471,25758.080820418698,103216.50387936342,103216.50387936342,103216.50387936342,128045.19848025293,91684.37906742109,56535.60640959792,39054.19184202574,24828.694600889514,0.0,63882.88644291526,21104.390410756085,1537.560996212308,0.0,0.8866221971085562,2.8190739564926948,0.0014959135982669303,354073.1856344078,1555506.5606449395,4.393178087908219,1555506.5606449395,4.393178087908219,0.8499999999999999,0.0958147878679319,4.027634451161993,1.267622462608852,1.0,0.0,4.027634451163443,1.284866375135529,1.2851614729742284,3.1346718453404576,19349.254047825572,1973.0748061596544,4632.441516551485,4632.441516551485,5.560368269817623,5.047097990039451,-2.3972310651612765,7.444329055200727,3.442879939151835,3.442879939151835,0.98367998261481,0.0,0.0,0.00022966005034711154,7.729429717680466e-05,0.0001523657531703069,0.0006136735566459727,0.09581478786834685,0.0719318997028095,0.023882888165537353,0.09581481879753449,0.07193189970249798,0.023882888165433918,0.37824078724257126,0.37824078724257126,0.1255838155071874,0.0,4.487750412503885,4.323001247872867,4.9846710873076745,4.491587391444398,4.327939037154181,4.985182924717833,24828.694600889514,21104.390410756085,0.85,1.0655080728448052,0.6623002302649977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524314752137557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.463266305907,1537.560996212308,0.37824078724257126,0.1255838155071874,6.112874298809886,3.442879939151835
1025.0,-30.156692707007966,5.047030849203382,35.01146418308657,24.118462053034477,4.9847468380697615,-26.64257086990541,-40.176799370069034,1.4706250009637012,-0.5496808938621598,-5.042155695251688,40.022541856081006,42309.38997225137,25758.05690032831,25758.05690032831,68067.44687257968,77458.14984613597,77458.14984613597,25758.05690032831,103216.20674646428,103216.20674646428,103216.20674646428,128044.8463787399,91684.20957927995,56535.44970538117,39054.17763766531,24828.63963227561,0.0,63882.81726994092,21104.34368743427,1537.557687833701,0.0,0.886622456911061,2.8190655377633167,0.0014959135982669303,354073.6246129152,1555505.397204755,4.3931693553996976,1555505.397204755,4.3931693553996976,0.85,0.09581429411677622,4.027634451161993,1.2676220450038094,1.0,0.0,4.027634451162253,1.2848665152607497,1.2851616051806645,3.1346715034788097,19349.21827871054,1973.071158725002,4632.441516551485,4632.441516551485,5.560363106214303,5.047030849203382,-2.3971652482644092,7.444196097467791,3.442938233750854,3.442938233750854,0.9836966382145297,0.0,0.0,0.00022965386250296908,7.729248630019268e-05,0.0001523613762027764,0.0006136559278207553,0.09581429411720158,0.07193144043693911,0.02388285368026246,0.09581435457269302,0.07193144043661978,0.023882853680156434,0.3782388767549616,0.3782388767549616,0.12558380167077288,0.0,4.488683766010126,4.324202976715128,4.984791318580221,4.4924748013895055,4.32906983625702,4.985332716700725,24828.63963227561,21104.34368743427,0.85,1.0655047754853444,0.6622968707449194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330333655049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.452856573618,1537.557687833701,0.3782388767549616,0.12558380167077288,6.112874298809886,3.442938233750854
1026.0,-30.156949876800788,5.046963817923919,35.01144995590188,24.118394369166367,4.984738023090206,-26.642803240414217,-40.177002212125785,1.470591386700165,-0.5485931597426656,-5.042128092251143,40.02251396990895,42309.11943759121,25758.04375353559,25758.04375353559,68067.1631911268,77457.91059313956,77457.91059313956,25758.04375353559,103215.95434667515,103215.95434667515,103215.95434667515,128044.53480150676,91684.07055806647,56535.279402504064,39054.212395069335,24828.5804548316,0.0,63882.792849900936,21104.29338660686,1537.5542359989815,0.0,0.8866226986593381,2.81905440347873,0.0014959135982669303,354074.00569262996,1555504.1942657807,4.393161229734856,1555504.1942657807,4.393161229734856,0.85,0.09581380250186919,4.027634451161993,1.2676215548673646,1.0,0.0,4.027634451161446,1.2848666852421726,1.2851617672925815,3.13467108877748,19349.18893939664,1973.068166947596,4632.441516551485,4632.441516551485,5.560360268230773,5.046963817923919,-2.397102552440145,7.444066370364064,3.4429964762487053,3.4429964762487053,0.9837132789282015,0.0,0.0,0.00022964770767521937,7.729070942138252e-05,0.00015235699825383685,0.0006136382950427809,0.09581380250231017,0.0719309829715885,0.023882819530721678,0.09581378716210022,0.07193098297125743,0.023882819530611755,0.37823696993725553,0.37823696993725553,0.12558378767639666,0.0,4.489644056057443,4.325426798218359,4.984953134219495,4.493534932508453,4.330374133773319,4.985652894411714,24828.5804548316,21104.29338660686,0.85,1.0655007421334486,0.6622928890570071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345842019595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.442462624793,1537.5542359989815,0.37823696993725553,0.12558378767639666,6.112874298809886,3.4429964762487053
1027.0,-30.157205715596632,5.04689719511266,35.01143578245823,24.118344322219514,4.984750414843648,-26.643032292046005,-40.17720453031359,1.4705769912896096,-0.5476525368554235,-5.042086155990536,40.02248708085742,42308.85258965256,25757.9947373511,25757.9947373511,68066.84732700366,77457.65692743706,77457.65692743706,25757.9947373511,103215.65166478815,103215.65166478815,103215.65166478815,128044.17357278404,91683.92517243157,56535.12083463326,39054.22704199812,24828.521907995895,0.0,63882.74894999401,21104.24362179651,1537.550491849375,0.0,0.8866230098382141,2.819046887988504,0.0014959135982669303,354074.5846541525,1555503.0343407316,4.393150770366904,1555503.0343407316,4.393150770366904,0.85,0.09581329997389079,4.027634451161993,1.2676211119862275,1.0,0.0,4.027634451162268,1.2848667652383252,1.2851618394396855,3.1346708936120096,19349.158256922557,1973.0650382059682,4632.441516551485,4632.441516551485,5.560349687161523,5.04689719511266,-2.3970292569478397,7.4439264520604995,3.4430546398947395,3.4430546398947395,0.9837298971127827,0.0,0.0,0.00022964158485293024,7.728893716923921e-05,0.00015235264768369104,0.0006136207725365795,0.09581329997431084,0.07193051720070878,0.023882782773602056,0.09581333203520635,0.07193051720039344,0.02388278277349735,0.378235068196913,0.378235068196913,0.1255837761585902,0.0,4.490586613396204,4.3266544360018315,4.985032137625183,4.494433619135123,4.331644031647045,4.9854279075963746,24828.521907995895,21104.24362179651,0.85,1.0654965299048866,0.6622891670295996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524361268049701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.432087566378,1537.550491849375,0.378235068196913,0.1255837761585902,6.112874298809886,3.4430546398947395
1028.0,-30.157460157772636,5.046830564244097,35.01142166410115,24.118266929313563,4.984736096894695,-26.643262757693556,-40.17740705804897,1.47053869681222,-0.5466274703696286,-5.042063791243355,40.022460338477664,42308.59258347715,25757.995704227607,25757.995704227607,68066.58828770476,77457.40072337662,77457.40072337662,25757.995704227607,103215.39642760422,103215.39642760422,103215.39642760422,128043.86693863128,91683.76587115225,56534.95773123909,39054.23126657018,24828.47051102706,0.0,63882.70177759724,21104.199934373,1537.5475987228112,0.0,0.8866232207446627,2.819035968852599,0.0014959135982669303,354074.89341656084,1555501.8807433767,4.393143681366205,1555501.8807433767,4.393143681366205,0.85,0.09581281991325931,4.027634451161993,1.2676206504227596,1.0,0.0,4.027634451161502,1.284866956981693,1.285162023402806,3.1346704258185536,19349.12463766315,1973.0616099955796,4632.441516551485,4632.441516551485,5.560349895880079,5.046830564244097,-2.3969703939730023,7.443800958217099,3.443112815043216,3.443112815043216,0.983746518583776,0.0,0.0,0.00022963549560420704,7.728716311914535e-05,0.00015234833248506168,0.0006136033924939163,0.09581281991368153,0.07193006895833602,0.023882750955345502,0.0958128034227415,0.07193006895801905,0.02388275095524026,0.37823317156586334,0.37823317156586334,0.12558376170597446,0.0,4.4915485846046295,4.32787662743317,4.985205674863096,4.4954363208737504,4.332807579072949,4.9859423594161285,24828.47051102706,21104.199934373,0.85,1.0654932617701955,0.6622855860225088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524376614272576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.421730599943,1537.5475987228112,0.37823317156586334,0.12558376170597446,6.112874298809886,3.443112815043216
1029.0,-30.157713251810748,5.046764205694181,35.01140754583175,24.118197534140222,4.984737594675197,-26.643490428071196,-40.17760539483277,1.470514770932238,-0.5457841250745332,-5.0420281538947815,40.02243210431387,42308.32097677678,25757.96302598986,25757.96302598986,68066.28400276664,77457.11281440608,77457.11281440608,25757.96302598986,103215.07584039593,103215.07584039593,103215.07584039593,128043.48155495743,91683.5807241725,56534.78888652939,39054.21315293678,24828.4057145615,0.0,63882.618867498284,21104.144857377276,1537.5436340263852,0.0,0.8866235046975985,2.81902900136972,0.0014959135982669303,354075.38541780127,1555500.662795002,4.393134137126039,1555500.662795002,4.393134137126039,0.85,0.09581232163278139,4.027634451161993,1.2676201795181266,1.0,0.0,4.027634451162151,1.2848670814318184,1.2851621400988744,3.1346701221995,19349.08556387562,1973.0576255781148,4632.441516551485,4632.441516551485,5.560342841665228,5.046764205694181,-2.3969017852894843,7.443665990983666,3.4431708767230544,3.4431708767230544,0.9837631076351584,0.0,0.0,0.0002296294387663794,7.72854258163527e-05,0.0001523440129500267,0.0006135859949857963,0.0958123216332262,0.07192960676370966,0.02388271486951654,0.09581235023776975,0.07192960676337573,0.02388271486940566,0.3782312795102611,0.3782312795102611,0.12558375069323272,0.0,4.49247469271404,4.32906221970245,4.985345577058126,4.496244028820229,4.333871768502945,4.985972963513177,24828.4057145615,21104.144857377276,0.85,1.0654898814330995,0.6622821939177275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524391876751404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.411393084494,1537.5436340263852,0.3782312795102611,0.12558375069323272,6.112874298809886,3.4431708767230544
1030.0,-30.157965177031155,5.046698174168213,35.011393507103726,24.11814270252364,4.984746627433804,-26.643716292900024,-40.17780345221979,1.4704977432993123,-0.5448695585101291,-5.041989666358577,40.02240618458283,42308.05328105704,25757.923783116184,25757.923783116184,68065.97706417322,77456.85335001437,77456.85335001437,25757.923783116184,103214.77713313056,103214.77713313056,103214.77713313056,128043.13023254638,91683.42660015894,56534.6265311878,39054.222298856825,24828.353099415825,0.0,63882.575398272646,21104.10013450345,1537.5403022919777,0.0,0.8866237947861091,2.8190214269333143,0.0014959135982669303,354075.9167686946,1555499.5446858732,4.393124386660917,1555499.5446858732,4.393124386660917,0.85,0.09581182876344324,4.027634451161993,1.2676196910301227,1.0,0.0,4.02763445116134,1.2848671735490642,1.285162224490766,3.1346698974625125,19349.053037236692,1973.054308784008,4632.441516551485,4632.441516551485,5.560334370349718,5.046698174168213,-2.396831019564177,7.44352919373239,3.4432289095009034,3.4432289095009034,0.9837796884288296,0.0,0.0,0.0002296234100459067,7.728369099692584e-05,0.00015233971904898085,0.0006135687007220141,0.09581182876384933,0.07192914862041866,0.023882680143430667,0.09581191653089273,0.07192914862011379,0.023882680143329442,0.3782293897094619,0.3782293897094619,0.12558374050755572,0.0,4.493389718076003,4.330249145547668,4.985436905498489,4.4971201078484455,4.335069397944096,4.985875417102591,24828.353099415825,21104.10013450345,0.85,1.0654858017200992,0.6622784541369794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524407058393836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.40107409534,1537.5403022919777,0.3782293897094619,0.12558374050755572,6.112874298809886,3.4432289095009034
1031.0,-30.158215662601958,5.0466320302473555,35.011379484997626,24.118061223439895,4.984724385795488,-26.643943989434018,-40.17800552593542,1.4704527126242903,-0.5437535094119426,-5.041971966084687,40.02237859127012,42307.80854354044,25757.93727050295,25757.93727050295,68065.74581404339,77456.6127583267,77456.6127583267,25757.93727050295,103214.55002882965,103214.55002882965,103214.55002882965,128042.84755606254,91683.27810648139,56534.47389168191,39054.226905332755,24828.297527232884,0.0,63882.52443256564,21104.05289814795,1537.537273963974,0.0,0.886623985004892,2.8190087614592003,0.0014959135982669303,354076.16113519226,1555498.3543834914,4.393117993022908,1555498.3543834914,4.393117993022908,0.85,0.09581135311615516,4.027634451161993,1.2676192915579305,1.0,0.0,4.027634451162287,1.2848673966127653,1.2851624399036345,3.134669353257662,19349.021698835095,1973.0511131563883,4632.441516551485,4632.441516551485,5.560337281856904,5.0466320302473555,-2.3967756344101674,7.4434076646575225,3.4432869303333935,3.4432869303333935,0.983796265809541,0.0,0.0,0.00022961741592168497,7.728192103487769e-05,0.00015233549488680729,0.0006135516873409167,0.09581135311659045,0.07192870384632082,0.02388264927026963,0.09581131790721162,0.07192870384599404,0.02388264927016113,0.37822750258380367,0.37822750258380367,0.12558372812999088,0.0,4.494349253370842,4.3314522043921215,4.985658475960747,4.49821845667276,4.336297840675343,4.986578423308515,24828.297527232884,21104.05289814795,0.85,1.0654830318406336,0.662275151449291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524422169955793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.39077008503,1537.537273963974,0.37822750258380367,0.12558372812999088,6.112874298809886,3.4432869303333935
