time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1032.0,-30.158464830795346,5.046566249381335,35.01136544780719,24.11800663629549,4.984731604774712,-26.644167553817613,-40.17819942729545,1.470434327793643,-0.5427887269738676,-5.041931781071745,40.022350107694166,42307.53558334205,25757.893703922462,25757.893703922462,68065.4292872645,77456.36161566354,77456.36161566354,25757.893703922462,103214.255319586,103214.255319586,103214.255319586,128042.48426974351,91683.13045757741,56534.30442524242,39054.25114703888,24828.228950157514,0.0,63882.48009719639,21103.994607633886,1537.532989717507,0.0,0.886624293036032,2.8190007227770715,0.0014959135982669303,354076.71592206374,1555497.125678234,4.3931076394772495,1555497.125678234,4.3931076394772495,0.85,0.0958108515761297,4.027634451161993,1.2676187783433126,1.0,0.0,4.027634451162299,1.2848674949431333,1.285162530595217,3.134669113362737,19348.990538716193,1973.0479357085442,4632.441516551485,4632.441516551485,5.560327877187608,5.046566249381335,-2.396703714573364,7.443269963954698,3.4433448072075485,3.4433448072075485,0.9838128020592996,0.0,0.0,0.00022961145346535973,7.728022268966049e-05,0.00015233123077569924,0.0006135345130601144,0.09581085157657676,0.07192823893286579,0.023882612643710974,0.0958108110072008,0.07192823893253017,0.02388261264359954,0.3782256193682773,0.3782256193682773,0.12558372196115072,0.0,4.4952933138963544,4.332661466793013,4.9857990873596805,4.499143054097885,4.337574267463651,4.986437960002718,24828.228950157514,21103.994607633886,0.85,1.065478816472119,0.6622713382287547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524437195191144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.380486518196,1537.532989717507,0.3782256193682773,0.12558372196115072,6.112874298809886,3.4433448072075485
1033.0,-30.158712594307783,5.046500670044876,35.01135148841805,24.117947683576517,4.984732908924322,-26.644390445434894,-40.17839703066272,1.4704107600481182,-0.54179774837786,-5.041898990928468,40.02232429943879,42307.28391071392,25757.86952037504,25757.86952037504,68065.15343108895,77456.11683452716,77456.11683452716,25757.86952037504,103213.9863549022,103213.9863549022,103213.9863549022,128042.16445408529,91682.98620810993,56534.15328428321,39054.258804251906,24828.17809918309,0.0,63882.436903434995,21103.951384305627,1537.5298854999594,0.0,0.8866245536842547,2.8189914735720114,0.0014959135982669303,354077.16861723503,1555496.0123797832,4.3930988785704725,1555496.0123797832,4.3930988785704725,0.85,0.09581036823984115,4.027634451161993,1.2676183486497035,1.0,0.0,4.027634451161378,1.2848676174531313,1.2851626455153526,3.1346688144772323,19348.960096021146,1973.0448314175735,4632.441516551485,4632.441516551485,5.560322656712113,5.046500670044876,-2.3966372004181786,7.443137870463055,3.4434026833633777,3.4434026833633777,0.9838293381038222,0.0,0.0,0.00022960552476371333,7.72784919547649e-05,0.00015232703280894844,0.000613517605184604,0.09581036824024727,0.0719277878608769,0.023882580379370372,0.09581033137834999,0.07192778786057201,0.02388258037926914,0.37822374045924484,0.37822374045924484,0.12558371599548743,0.0,4.496242990387714,4.33387943072745,4.985936011642252,4.500101242550613,4.33881311168426,4.986546071868588,24828.17809918309,21103.951384305627,0.85,1.0654752187048935,0.6622678463983116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524452141433832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.3702209933,1537.5298854999594,0.37822374045924484,0.12558371599548743,6.112874298809886,3.4434026833633777
1034.0,-30.158959255898534,5.046435214013661,35.01133756353337,24.1178739926778,4.98472737651098,-26.64461302882278,-40.17859079232437,1.470381149431948,-0.5409070924048365,-5.041869832516691,40.02229738566965,42307.02109314677,25757.854723745782,25757.854723745782,68064.87581689256,77455.84017821372,77455.84017821372,25757.854723745782,103213.6949019595,103213.6949019595,103213.6949019595,128041.81665620011,91682.80687109282,56533.98778601253,39054.24342786699,24828.12175424061,0.0,63882.3651821076,21103.903491104516,1537.526544979038,0.0,0.8866247998312876,2.818983124322438,0.0014959135982669303,354077.57117371727,1555494.851393097,4.3930906050808325,1555494.851393097,4.3930906050808325,0.85,0.09580988601492725,4.027634451161993,1.2676178815914318,1.0,0.0,4.0276344511619655,1.2848677681812177,1.2851627886941155,3.1346684467486274,19348.922248379713,1973.0409720322143,4632.441516551485,4632.441516551485,5.560319462580204,5.046435214013661,-2.396573385416079,7.44300859942974,3.4434605106791816,3.4434605106791816,0.9838458601940518,0.0,0.0,0.00022959962256991363,7.72767949027485e-05,0.00015232282766716512,0.0006135006684106854,0.09580988601535229,0.07192733784540874,0.023882548169943556,0.09580986604551531,0.07192733784508965,0.023882548169837602,0.3782218663294754,0.3782218663294754,0.1255837100624215,0.0,4.497176400615103,4.335067131064136,4.986098963995801,4.500962740111845,4.339872915046044,4.986806229913839,24828.12175424061,21103.903491104516,0.85,1.0654720692144382,0.662264475846243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524467003446508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.359975303241,1537.526544979038,0.3782218663294754,0.1255837100624215,6.112874298809886,3.4434605106791816
1035.0,-30.15920450198485,5.0463700601026416,35.01132368135738,24.117814131919317,4.984734077087053,-26.644833114680118,-40.178780363034434,1.4703626897790691,-0.5400395180682835,-5.04183208212783,40.02227077987779,42306.747144318564,25757.818469322312,25757.818469322312,68064.56561364088,77455.56991044695,77455.56991044695,25757.818469322312,103213.38837976927,103213.38837976927,103213.38837976927,128041.4524063996,91682.63830383237,56533.81553769062,39054.24751793528,24828.064026630338,0.0,63882.311544565615,21103.854422635788,1537.5229297661733,0.0,0.8866250886474224,2.8189760846761964,0.0014959135982669303,354078.09235022735,1555493.7036923515,4.393080897402075,1555493.7036923515,4.393080897402075,0.85,0.09580939624585806,4.027634451161993,1.2676173694757749,1.0,0.0,4.027634451161459,1.2848678666670252,1.2851628796623022,3.1346682064746183,19348.88667360918,1973.0373444151858,4632.441516551485,4632.441516551485,5.560311636378117,5.0463700601026416,-2.396503228121631,7.4428732882242725,3.4435182658931733,3.4435182658931733,0.9838623616837638,0.0,0.0,0.00022959375438532487,7.727513459032162e-05,0.00015231861979500327,0.0006134837206398003,0.09580939624627535,0.07192688205704721,0.023882514189228148,0.09580943271721368,0.07192688205673393,0.02388251418912413,0.37821999499910075,0.37821999499910075,0.12558370582575265,0.0,4.4980858491279605,4.336238971051387,4.986213495084883,4.501792564059542,4.340997496324292,4.986743416199545,24828.064026630338,21103.854422635788,0.85,1.0654681079622117,0.6622607435675603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481799389641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.349743429562,1537.5229297661733,0.37821999499910075,0.12558370582575265,6.112874298809886,3.4435182658931733
1036.0,-30.159448528732415,5.046305158618322,35.01130988218128,24.1177596844733,4.984739762788309,-26.64505220451438,-40.17897356590254,1.4703434385670877,-0.5390704702542735,-5.041796446012016,40.02224543306723,42306.493492855545,25757.78817811836,25757.78817811836,68064.2816709739,77455.32561155962,77455.32561155962,25757.78817811836,103213.11378967797,103213.11378967797,103213.11378967797,128041.12781514687,91682.49480218183,56533.662683464994,39054.257909685366,24828.0140254689,0.0,63882.27193515426,21103.811921648565,1537.5198053619022,0.0,0.8866253621251382,2.818967458181425,0.0014959135982669303,354078.58433793613,1555492.6103011968,4.393071705281727,1555492.6103011968,4.393071705281727,0.85,0.0958089132501133,4.027634451161993,1.2676169167039921,1.0,0.0,4.027634451161269,1.2848679687957838,1.2851629743119406,3.134667957313008,19348.85638873491,1973.0342562174555,4632.441516551485,4632.441516551485,5.5603050974495964,5.046305158618322,-2.396434584822071,7.442739743440393,3.443576003153372,3.443576003153372,0.9838788580438206,0.0,0.0,0.0002295879155139118,7.727344250039028e-05,0.0001523144730135215,0.0006134670189198428,0.09580891325051111,0.07192643166205699,0.023882481588454116,0.09580897438388289,0.07192643166175834,0.023882481588354956,0.37821812573784763,0.37821812573784763,0.12558370011727962,0.0,4.49900088597019,4.33742466316437,4.98630867569193,4.502725975757755,4.342234617207453,4.98675717368377,24828.0140254689,21103.811921648565,0.85,1.0654643238121637,0.6622571835860832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524496510452607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.339531691105,1537.5198053619022,0.37821812573784763,0.12558370011727962,6.112874298809886,3.443576003153372
1037.0,-30.159691200059825,5.046240305234565,35.011296116113,24.117686587292724,4.984730131338049,-26.64527160604299,-40.17916680369524,1.4703105373179308,-0.5380915239753676,-5.04177041808604,40.02221879904419,42306.245837142094,25757.782406050927,25757.782406050927,68064.02824319302,77455.06791377139,77455.06791377139,25757.782406050927,103212.85031982232,103212.85031982232,103212.85031982232,128040.80988373596,91682.33115358367,56533.509076941045,39054.246751825136,24827.959563913635,0.0,63882.206315738775,21103.76562932659,1537.5166416261277,0.0,0.8866255913036296,2.8189575775381677,0.0014959135982669303,354078.94367653003,1555491.46138389,4.393064002147821,1555491.46138389,4.393064002147821,0.85,0.09580843659607989,4.027634451161993,1.2676164562394847,1.0,0.0,4.027634451163353,1.2848681347218314,1.285163132815361,3.134667552506436,19348.82185200867,1973.0307344514865,4632.441516551485,4632.441516551485,5.560303851439816,5.046240305234565,-2.396373052725302,7.442613357959867,3.4436337079724395,3.4436337079724395,0.9838953451349827,0.0,0.0,0.00022958210920954962,7.727175013885045e-05,0.00015231035907069918,0.0006134504494620016,0.09580843659650055,0.07192598650836164,0.02388245008813891,0.09580846618859395,0.07192598650804584,0.023882450088034055,0.3782162597534807,0.3782162597534807,0.1255836921337881,0.0,4.499927123754958,4.3386040640834835,4.98646791181136,4.503678894110692,4.343370755724493,4.987154359167619,24827.959563913635,21103.76562932659,0.85,1.0654614511400176,0.6622539870968581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524511148401915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.329336205194,1537.5166416261277,0.3782162597534807,0.1255836921337881,6.112874298809886,3.4436337079724395
1038.0,-30.15993256924553,5.0461757554671385,35.01128237158048,24.117637203913205,4.984736723980779,-26.645488212916327,-40.17935585053635,1.470292367648358,-0.5370498803213195,-5.041732225178051,40.02219189417925,42305.98638415066,25757.74597209111,25757.74597209111,68063.73235624177,77454.84047057875,77454.84047057875,25757.74597209111,103212.58644266987,103212.58644266987,103212.58644266987,128040.48558825425,91682.2038024761,56533.349716035,39054.282318267884,24827.899145584375,0.0,63882.18146385226,21103.71427374672,1537.5128630639701,0.0,0.8866258834573895,2.818948291867262,0.0014959135982669303,354079.4709640041,1555490.3007838696,4.3930541822968365,1555490.3007838696,4.3930541822968365,0.85,0.09580794659926793,4.027634451161993,1.2676159864338117,1.0,0.0,4.027634451160149,1.2848682316585338,1.2851632223538008,3.134667316011885,19348.79497557717,1973.0279938181918,4632.441516551485,4632.441516551485,5.560295986481418,5.0461757554671385,-2.396302564173614,7.4424783196407525,3.4436913191327037,3.4436913191327037,0.9839118054664867,0.0,0.0,0.00022957633419524317,7.727009451449982e-05,0.00015230623968074335,0.0006134338580650977,0.09580794659968998,0.07192553117772973,0.023882415421960245,0.09580794670882833,0.07192553117741289,0.02388241542185504,0.3782143967994184,0.3782143967994184,0.1255836862797699,0.0,4.500864209953704,4.339813590309518,4.986579783240302,4.504682344856747,4.344723701772637,4.987099907574191,24827.899145584375,21103.71427374672,0.85,1.0654572338728858,0.6622501833017319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524525705074278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.319159738643,1537.5128630639701,0.3782143967994184,0.1255836862797699,6.112874298809886,3.4436913191327037
1039.0,-30.1601728289358,5.0461114171281185,35.01126869837702,24.117577832099073,4.984739936730605,-26.645704159161884,-40.17954475767908,1.470271266953451,-0.5361173520656166,-5.041698182337784,40.02216648272045,42305.73128313179,25757.720600682387,25757.720600682387,68063.45188381418,77454.58622637358,77454.58622637358,25757.720600682387,103212.30682705596,103212.30682705596,103212.30682705596,128040.15535778926,91682.0478339263,56533.192890671395,39054.28327028323,24827.848530733307,0.0,63882.13180101654,21103.67125112331,1537.509734930564,0.0,0.8866261490485273,2.8189399615663855,0.0014959135982669303,354079.9409565774,1555489.2046057817,4.393045255270586,1555489.2046057817,4.393045255270586,0.85,0.09580746706571173,4.027634451161993,1.2676155171776196,1.0,0.0,4.027634451161287,1.2848683422535694,1.2851633255879888,3.1346670461954127,19348.76205966364,1973.0246373291227,4632.441516551485,4632.441516551485,5.5602905095836235,5.0461114171281185,-2.396235100741062,7.442346517869181,3.4437489137949204,3.4437489137949204,0.983928261084263,0.0,0.0,0.0002295705858597146,7.726844014635244e-05,0.00015230214571336216,0.0006134173690610313,0.09580746706611097,0.07192508409305018,0.023882382973060792,0.0958074973605889,0.07192508409275046,0.02388238297296127,0.3782125388834689,0.3782125388834689,0.1255836793620299,0.0,4.501795140255979,4.341015714960406,4.986689283651117,4.505580830272152,4.345888403183835,4.987192031052757,24827.848530733307,21103.67125112331,0.85,1.0654536717062266,0.6622467048361493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524540183665156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.309001269288,1537.509734930564,0.3782125388834689,0.1255836793620299,6.112874298809886,3.4437489137949204
1040.0,-30.160411614267986,5.046047229847141,35.01125506772778,24.117508681397908,4.984738159677438,-26.645919277262465,-40.179729788191594,1.4702458226687394,-0.5352422176411551,-5.041666896426357,40.02214037578905,42305.46631657278,25757.702473717254,25757.702473717254,68063.16879029004,77454.31270886475,77454.31270886475,25757.702473717254,103212.01518258199,103212.01518258199,103212.01518258199,128039.80970905171,91681.86997696782,56533.0235846631,39054.27376922747,24827.794526469726,0.0,63882.068295697194,21103.625347499266,1537.506472315386,0.0,0.8866264031104706,2.818932066689067,0.0014959135982669303,354080.37288765545,1555488.078427592,4.393036715766016,1555488.078427592,4.393036715766016,0.85,0.09580698883533731,4.027634451161993,1.2676150709996001,1.0,0.0,4.027634451162755,1.2848684730978999,1.285163449121614,3.1346667269772053,19348.724524376725,1973.0208097950601,4632.441516551485,4632.441516551485,5.560286596535813,5.046047229847141,-2.396169678466559,7.4422169083137,3.443806464655095,3.443806464655095,0.9839447041871701,0.0,0.0,0.00022956487293034856,7.726681975982515e-05,0.00015229805317052342,0.0006134008857945011,0.09580698883574873,0.07192463832633689,0.023882350509411843,0.09580705318613823,0.07192463832602802,0.023882350509309282,0.3782106853553317,0.3782106853553317,0.12558367152405167,0.0,4.502709692835879,4.342188993439038,4.986820084016188,4.5064246787852085,4.346941101770653,4.987402788212364,24827.794526469726,21103.625347499266,0.85,1.0654502993741433,0.662243215431744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524554595730066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.298856981186,1537.506472315386,0.3782106853553317,0.12558367152405167,6.112874298809886,3.443806464655095
1041.0,-30.160649301407357,5.045983128229513,35.01124144383919,24.117440438736253,4.984730603639228,-26.64613398474024,-40.17991848578674,1.4702152869688971,-0.5342318349357811,-5.041638696303455,40.02211331140604,42305.22148385815,25757.69219411543,25757.69219411543,68062.91367797359,77454.06622724012,77454.06622724012,25757.69219411543,103211.75842135555,103211.75842135555,103211.75842135555,128039.49419168624,91681.71637312935,56532.87162973436,39054.27193710554,24827.735770330688,0.0,63882.007707436234,21103.575404781084,1537.5030097131876,0.0,0.8866266449169549,2.818922025558997,0.0014959135982669303,354080.7622169105,1555486.9109483343,4.393028588193787,1555486.9109483343,4.393028588193787,0.85,0.09580651131637825,4.027634451161993,1.2676146187772979,1.0,0.0,4.027634451161951,1.284868627708987,1.2851635964613781,3.134666349775817,19348.69210751659,1973.0175041952746,4632.441516551485,4632.441516551485,5.560284377489593,5.045983128229513,-2.3961065754231883,7.442089703652702,3.4438639538538802,3.4438639538538802,0.9839611296725372,0.0,0.0,0.00022955918640528414,7.726516729153911e-05,0.000152294019113745,0.0006133846380884425,0.09580651131680568,0.07192419312556307,0.023882318191242598,0.09580652228189442,0.0719241931252422,0.023882318191136048,0.3782088343888596,0.3782088343888596,0.12558366431508033,0.0,4.503638935464494,4.343367847601655,4.9869931123919855,4.507406861367656,4.348136447427237,4.987738860519016,24827.735770330688,21103.575404781084,0.85,1.0654473163975193,0.6622400109527801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524568919382148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.288734220732,1537.5030097131876,0.3782088343888596,0.12558366431508033,6.112874298809886,3.4438639538538802
1042.0,-30.160885710977368,5.045919353507984,35.01122785387997,24.11739049656319,4.984740130866836,-26.646345833800144,-40.18010679921133,1.4702002536864796,-0.5332731981805523,-5.041598960337815,40.02208705189203,42304.98038834631,25757.65296658339,25757.65296658339,68062.6333549297,77453.82468057811,77453.82468057811,25757.65296658339,103211.4776471615,103211.4776471615,103211.4776471615,128039.1551820647,91681.57410473518,56532.729812490616,39054.271435827286,24827.6775349032,0.0,63881.94897073049,21103.52590466772,1537.4993142724682,0.0,0.8866269425930811,2.8189140166755053,0.0014959135982669303,354081.3108099083,1555485.7781894314,4.3930185827416,1555485.7781894314,4.3930185827416,0.85,0.09580602506891198,4.027634451161993,1.2676141863362869,1.0,0.0,4.027634451160932,1.2848687097253777,1.2851636712292185,3.1346661496822055,19348.662082911196,1973.0144425375838,4632.441516551485,4632.441516551485,5.560275909485866,5.045919353507984,-2.3960349613635805,7.441954314871564,3.443921361915641,3.443921361915641,0.9839775319758974,0.0,0.0,0.00022955353057405324,7.72635182200975e-05,0.00015229001235395574,0.0006133685003246777,0.09580602506932286,0.07192374107253659,0.023882283996786265,0.09580605197683077,0.07192374107222814,0.023882283996683844,0.37820698659216345,0.37820698659216345,0.1255836602583474,0.0,4.504561753937594,4.344558209327488,4.98710556460054,4.508325762157256,4.349394572501069,4.987630947185153,24827.6775349032,21103.52590466772,0.85,1.0654439078888267,0.6622368457751604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583177185426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.27862550123,1537.4993142724682,0.37820698659216345,0.1255836602583474,6.112874298809886,3.443921361915641
1043.0,-30.161120664640247,5.04585567162749,35.01121432084577,24.117332242336147,4.984735791517291,-26.64655775913178,-40.180291305854894,1.4701728860057321,-0.5321800226200253,-5.04157014726474,40.022061530030946,42304.72989741661,25757.641825659335,25757.641825659335,68062.37172307595,77453.6055045986,77453.6055045986,25757.641825659335,103211.24733025793,103211.24733025793,103211.24733025793,128038.87427437876,91681.4480052929,56532.57239809849,39054.30623021601,24827.626944120828,0.0,63881.93317433684,21103.482902502703,1537.4963042795428,0.0,0.8866271819313901,2.8189029545134985,0.0014959135982669303,354081.70860234805,1555484.6772513243,4.393010538136025,1555484.6772513243,4.393010538136025,0.85,0.0958055539526081,4.027634451161993,1.2676137302676218,1.0,0.0,4.027634451161789,1.2848688493786862,1.2851638036921258,3.134665808973114,19348.635470633635,1973.0117288404947,4632.441516551485,4632.441516551485,5.560273504506976,5.04585567162749,-2.395971391449188,7.441827063076678,3.4439787617550293,3.4439787617550293,0.9839939319300084,0.0,0.0,0.00022954790970095587,7.726190251641557e-05,0.0001522860071845403,0.0006133523689663573,0.09580555395301038,0.07192330071777532,0.023882253235235053,0.09580551430991796,0.07192330071747333,0.02388225323513478,0.3782051428153163,0.3782051428153163,0.12558365516380332,0.0,4.505517003083128,4.3457781336722405,4.987259129166318,4.50939012464471,4.3507121751350155,4.987928187684815,24827.626944120828,21103.482902502703,0.85,1.065440075793112,0.662233088375159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459735837948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.2685344528,1537.4963042795428,0.3782051428153163,0.12558365516380332,6.112874298809886,3.4439787617550293
1044.0,-30.16135437803177,5.045792079594882,35.01120078468147,24.117258621286624,4.98472858996285,-26.64676885420908,-40.18047567280007,1.4701430661370247,-0.53127653730877,-5.041541508598082,40.022034372788646,42304.48421548743,25757.63104391292,25757.63104391292,68062.11525940035,77453.33579953025,77453.33579953025,25757.63104391292,103210.96684344317,103210.96684344317,103210.96684344317,128038.53351785104,91681.26971769209,56532.41813363661,39054.27953783942,24827.56667440788,0.0,63881.8462122473,21103.431673246698,1537.4927386592315,0.0,0.8866274263080661,2.818894376265885,0.0014959135982669303,354082.10398728563,1555483.5057683222,4.393002324184609,1555483.5057683222,4.393002324184609,0.85,0.09580507883778876,4.027634451161993,1.267613266506233,1.0,0.0,4.0276344511624345,1.284869000443573,1.2851639476075172,3.1346654404235297,19348.597844463104,1973.0078920388823,4632.441516551485,4632.441516551485,5.560271177063366,5.045792079594882,-2.3959080088519364,7.441700088446819,3.44403608331026,3.44403608331026,0.9840103095172171,0.0,0.0,0.00022954231862507913,7.726028806725922e-05,0.0001522820305578199,0.0006133363525675788,0.09580507883821769,0.07192285738832946,0.02388222144988823,0.09580502698624126,0.07192285738800745,0.023882221449781308,0.37820330484138837,0.37820330484138837,0.1255836518081281,0.0,4.506456236804695,4.346965826143332,4.98744566470458,4.510264971289303,4.351770609062271,4.988246276035795,24827.56667440788,21103.431673246698,0.85,1.0654375115156207,0.6622301439900604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524611452266147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.258464690722,1537.4927386592315,0.37820330484138837,0.1255836518081281,6.112874298809886,3.44403608331026
1045.0,-30.161586830011675,5.045728774929095,35.01118727622865,24.117208958510332,4.984735755627377,-26.646977377048376,-40.18065588371826,1.470126302660964,-0.5302779925494292,-5.041503424965633,40.02200810761456,42304.22669681089,25757.59655989455,25757.59655989455,68061.82325670544,77453.10506276073,77453.10506276073,25757.59655989455,103210.70162265528,103210.70162265528,103210.70162265528,128038.2097052951,91681.13570574336,56532.257339780976,39054.30929551376,24827.508082639815,0.0,63881.81737815357,21103.381870243844,1537.4890569503789,0.0,0.8866277155828342,2.818885647702013,0.0014959135982669303,354082.62976979424,1555482.3727671348,4.392992601129366,1555482.3727671348,4.392992601129366,0.8500000000000001,0.09580459772421547,4.027634451161993,1.2676128153828903,1.0,0.0,4.027634451162832,1.2848690903587847,1.2851640303981293,3.1346652210594645,19348.569562314413,1973.0050080623264,4632.441516551485,4632.441516551485,5.560263733036657,5.045728774929095,-2.395837666110383,7.441566441039478,3.444093325833136,3.444093325833136,0.9840266645237532,0.0,0.0,0.00022953675785014252,7.725871004139753e-05,0.000152278047808745,0.0006133203115101944,0.09580459772462722,0.0719224092228466,0.023882188501780633,0.09580453217259904,0.07192240922253748,0.02388218850167799,0.37820147036767837,0.37820147036767837,0.12558365194616336,0.0,4.507396149768283,4.348171382275439,4.987580984746614,4.511225432416211,4.353065415838728,4.988194696768801,24827.508082639815,21103.381870243844,0.85,1.0654334214352104,0.6622264117250705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462547178006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.248411943621,1537.4890569503789,0.37820147036767837,0.12558365194616336,6.112874298809886,3.444093325833136
1046.0,-30.161818136698304,5.04566576923799,35.01117385907283,24.117158667091303,4.984746993067659,-26.64718446184105,-40.18083588508887,1.4701133182073105,-0.529387549431874,-5.041464530023203,40.021983749922626,42303.97321123761,25757.5606829325,25757.5606829325,68061.5338941701,77452.85514663448,77452.85514663448,25757.5606829325,103210.41582956698,103210.41582956698,103210.41582956698,128037.87578840568,91680.98370030025,56532.10176489106,39054.31326156577,24827.459958838703,0.0,63881.77322040447,21103.340965012896,1537.485951522655,0.0,0.8866280020777548,2.8188784411802543,0.0014959135982669303,354083.166753879,1555481.32204959,4.392982971514134,1555481.32204959,4.392982971514134,0.85,0.0958041231334482,4.027634451161993,1.2676123499730605,1.0,0.0,4.0276344511650475,1.2848691625362045,1.2851640954822403,3.134665044969903,19348.537482782813,1973.0017368604788,4632.441516551485,4632.441516551485,5.560255988316746,5.04566576923799,-2.3957666681059417,7.4414324373439324,3.4441505490582816,3.4441505490582816,0.9840430140166518,0.0,0.0,0.0002295312245964029,7.725713388019645e-05,0.00015227409071620645,0.0006133043737879597,0.09580412313382855,0.07192196620284495,0.023882156930983594,0.09580412469803544,0.07192196620255942,0.02388215693088878,0.3781996405696665,0.3781996405696665,0.12558365189645057,0.0,4.508318081364791,4.349368386390097,4.987669865948021,4.512076980591303,4.354229740654489,4.9880993652126335,24827.459958838703,21103.340965012896,0.85,1.0654296282500588,0.6622229014413974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463941565268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.238376676356,1537.485951522655,0.3781996405696665,0.12558365189645057,6.112874298809886,3.4441505490582816
1047.0,-30.162048234082157,5.045602832194189,35.01116049926886,24.117089865636103,4.984742032233697,-26.647392077996265,-40.18101592138407,1.4700858761446658,-0.5284704013068335,-5.041436417449187,40.0219585860976,42303.7252288045,25757.552445256137,25757.552445256137,68061.27767406064,77452.59597503986,77452.59597503986,25757.552445256137,103210.148420296,103210.148420296,103210.148420296,128037.55890944619,91680.81539349775,56531.944647249475,39054.30082916474,24827.41048915019,0.0,63881.711318314934,21103.29891577766,1537.4830114631702,0.0,0.8866282365469487,2.818869621386347,0.0014959135982669303,354083.55487684155,1555480.2365584506,4.392975090581325,1555480.2365584506,4.392975090581325,0.8500000000000001,0.09580365785964531,4.027634451161993,1.267611894453876,1.0,0.0,4.027634451161754,1.284869302296677,1.285164228202244,3.1346647039996056,19348.501962979844,1972.998114848582,4632.441516551485,4632.441516551485,5.560254210058708,5.045602832194189,-2.3957036239354075,7.441306456129596,3.4442077569663465,3.4442077569663465,0.9840593591332418,0.0,0.0,0.00022952572039319771,7.725555744292039e-05,0.00015227016295027733,0.0006132885541825874,0.09580365786004166,0.07192153077911931,0.023882127080922348,0.09580366707746292,0.07192153077882177,0.023882127080823545,0.3781978147970948,0.3781978147970948,0.12558364896946306,0.0,4.509237501950906,4.3505447537957025,4.987811002442584,4.512966016142343,4.355303246945709,4.9884290165638845,24827.41048915019,21103.29891577766,0.85,1.0654266498109204,0.6622196612424813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524653290849092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.228356604735,1537.4830114631702,0.3781978147970948,0.12558364896946306,6.112874298809886,3.4442077569663465
1048.0,-30.162277090070102,5.045540028654543,35.01114714026939,24.11702605839821,4.984738791408241,-26.647598404635787,-40.1811957481317,1.4700601059709204,-0.527498099120578,-5.0414052562949845,40.021931889918534,42303.481781241695,25757.53642475749,25757.53642475749,68061.0182059992,77452.34994101038,77452.34994101038,25757.53642475749,103209.88636576787,103209.88636576787,103209.88636576787,128037.23723567871,91680.66041984347,56531.79226006246,39054.29795531223,24827.350869910842,0.0,63881.64882522307,21103.248239424214,1537.479422370308,0.0,0.8866284921054105,2.81886043012272,0.0014959135982669303,354083.9850889755,1555479.0849668293,4.39296650080337,1555479.0849668293,4.39296650080337,0.85,0.09580318466176983,4.027634451161993,1.2676114537706602,1.0,0.0,4.0276344511628706,1.2848694341733091,1.285164353074908,3.134664382263394,19348.46925703105,1972.9947797699574,4632.441516551485,4632.441516551485,5.560250751731475,5.045540028654543,-2.3956383841691835,7.441178412823726,3.4442648805735296,3.4442648805735296,0.9840756801638656,0.0,0.0,0.0002295202460062878,7.72539828701768e-05,0.000152266263136111,0.0006132728471566981,0.09580318466219073,0.07192108940559244,0.023882095256598287,0.09580315866913429,0.07192108940527647,0.02388209525649336,0.3781959917909176,0.3781959917909176,0.12558364697006436,0.0,4.5101601142764025,4.351719683882493,4.987969320951777,4.513907157174401,4.356478171963772,4.988661861560104,24827.350869910842,21103.248239424214,0.85,1.0654236303795268,0.6622164981524171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524667093529229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.218353049255,1537.479422370308,0.3781959917909176,0.12558364697006436,6.112874298809886,3.4442648805735296
1049.0,-30.16250483583518,5.045477726883515,35.011133867761444,24.116989282798045,4.984763738192818,-26.647800913055356,-40.18137127915395,1.4700598154100328,-0.5266661167598272,-5.041356390129885,40.02190769116574,42303.22509273569,25757.476212523296,25757.476212523296,68060.70130525899,77452.0993419011,77452.0993419011,25757.476212523296,103209.5755544244,103209.5755544244,103209.5755544244,128036.87505724152,91680.51184446922,56531.63759529173,39054.30472130832,24827.29950281711,0.0,63881.60422412543,21103.204577394543,1537.4759013576027,0.0,0.886628828836,2.8188551616084547,0.0014959135982669303,354084.6597380203,1555478.0411071067,4.392955182689846,1555478.0411071067,4.392955182689846,0.85,0.09580270147427605,4.027634451161993,1.2676109647331764,1.0,0.0,4.0276344511592965,1.2848694467829749,1.2851643586875072,3.134664351499903,19348.437901388017,1972.9915823842002,4632.441516551485,4632.441516551485,5.560237753783421,5.045477726883515,-2.395560020005605,7.44103774688912,3.444321939559394,3.444321939559394,0.9840919827312554,0.0,0.0,0.00022951479829607033,7.72524459396531e-05,0.00015226235235641722,0.0006132570959656724,0.09580270147464762,0.07192064040264266,0.02388206107200495,0.09580279659522047,0.07192064040236373,0.023882061071912326,0.3781941716949037,0.3781941716949037,0.12558364684920326,0.0,4.51104814063109,4.352891190682897,4.987998954723196,4.514690273370036,4.357669342617896,4.988210428449236,24827.29950281711,21103.204577394543,0.85,1.0654194134898585,0.6622129423099165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452468082176754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.208366693161,1537.4759013576027,0.3781941716949037,0.12558364684920326,6.112874298809886,3.444321939559394
1050.0,-30.162731253014613,5.0454152576695375,35.01112065748801,24.116917477827542,4.984744438691857,-26.64800665049057,-40.18155100112779,1.4700198361648298,-0.5255155757458283,-5.041339071387748,40.021882958854164,42302.99173477924,25757.496305677312,25757.496305677312,68060.48804045655,77451.88589537388,77451.88589537388,25757.496305677312,103209.3822010512,103209.3822010512,103209.3822010512,128036.63759369722,91680.38197218959,56531.48781158298,39054.32684511845,24827.255392646028,0.0,63881.58223776448,21103.167083749122,1537.4735133930285,0.0,0.886629006734754,2.818841999102153,0.0014959135982669303,354084.8988417972,1555476.9742318483,4.392949203198934,1555476.9742318483,4.392949203198934,0.85,0.09580225055738274,4.027634451161993,1.2676105306437244,1.0,0.0,4.027634451163589,1.2848696450189045,1.2851645500099624,3.134663867868661,19348.41049288334,1972.9887874945412,4632.441516551485,4632.441516551485,5.560242091270241,5.0454152576695375,-2.3955049259873533,7.440920183656891,3.4443790452395575,3.4443790452395575,0.9841082986398736,0.0,0.0,0.00022950938248389777,7.725087234290381e-05,0.00015225851014099396,0.0006132416209264649,0.09580225055777143,0.07192021664858982,0.023882033909181616,0.09580221967357067,0.07192021664829802,0.023882033909084725,0.3781923545026277,0.3781923545026277,0.1255836405298438,0.0,4.5119971141951964,4.354092071156117,4.988184920701599,4.515823495641939,4.35892828587555,4.988961724748151,24827.255392646028,21103.167083749122,0.85,1.0654164417396295,0.6622095172491086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524694483432243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.198394949997,1537.4735133930285,0.3781923545026277,0.1255836405298438,6.112874298809886,3.4443790452395575
1051.0,-30.162956438528784,5.0453530156293365,35.01110740383854,24.11685283239933,4.984745869744071,-26.648209205918132,-40.18172649722544,1.4699986371303742,-0.52465010805156,-5.041303221646965,40.02185527488604,42302.746042325634,25757.46904482408,25757.46904482408,68060.21508714971,77451.61769543732,77451.61769543732,25757.46904482408,103209.08674026141,103209.08674026141,103209.08674026141,128036.2744526505,91680.20524275841,56531.333589634516,39054.30183680433,24827.187712389084,0.0,63881.489549193415,21103.109555530722,1537.4693512882552,0.0,0.8866292897650829,2.818834766715445,0.0014959135982669303,354085.39378625416,1555475.7800319293,4.392939690053699,1555475.7800319293,4.392939690053699,0.85,0.09580177088018024,4.027634451161993,1.2676100624864923,1.0,0.0,4.027634451160633,1.2848697553264787,1.2851646534218846,3.134663598754095,19348.373195552038,1972.984984225198,4632.441516551485,4632.441516551485,5.560236206500161,5.0453530156293365,-2.395436262549055,7.440789278178391,3.444435996571481,3.444435996571481,0.9841245704489945,0.0,0.0,0.0002295039962494719,7.724933577537519e-05,0.00015225466047409672,0.0006132261158754441,0.09580177088061598,0.07191977088672337,0.023881999993892605,0.09580174510669731,0.07191977088639626,0.023881999993783987,0.3781905421963494,0.3781905421963494,0.12558363875559542,0.0,4.512915219270894,4.355261090635338,4.988343015864302,4.516653113595396,4.360004772332218,4.989043580588145,24827.187712389084,21103.109555530722,0.85,1.065413714793522,0.6622066320126964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524708065424123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.188442231309,1537.4693512882552,0.3781905421963494,0.12558363875559542,6.112874298809886,3.444435996571481
1052.0,-30.163180527536014,5.0452910256094965,35.011094202740395,24.116802995000057,4.984753482627369,-26.64841015622427,-40.18190171392632,1.4699831113125867,-0.5236876034675788,-5.041266010374535,40.021830298256894,42302.504072469164,25757.438802380795,25757.438802380795,68059.94287484996,77451.38429285846,77451.38429285846,25757.438802380795,103208.82309523926,103208.82309523926,103208.82309523926,128035.95814258893,91680.06537037688,56531.185149975274,39054.31135600178,24827.13504734968,0.0,63881.44640335146,21103.064790247226,1537.46601872362,0.0,0.8866295699204289,2.818826412734005,0.0014959135982669303,354085.90752870205,1555474.7026187526,4.39293027354574,1555474.7026187526,4.39293027354574,0.85,0.0958012999393714,4.027634451161993,1.2676095915818593,1.0,0.0,4.027634451160023,1.2848698390362794,1.2851647302637768,3.1346633945294666,19348.34367660593,1972.9819741304045,4632.441516551485,4632.441516551485,5.560229678097552,5.0452910256094965,-2.3953665669834283,7.440657592592925,3.444492912318802,3.444492912318802,0.9841408320910864,0.0,0.0,0.0002294986363581194,7.724780168231357e-05,0.00015225083467580584,0.0006132107069584446,0.0958012999397625,0.0719193315197732,0.0238819684199893,0.09580128380103528,0.0719193315194796,0.023881968419891805,0.37818873266655595,0.37818873266655595,0.1255836390505837,0.0,4.513834247681814,4.356442220293388,4.9884682589261615,4.517578406906978,4.361236910394837,4.989040004429796,24827.13504734968,21103.064790247226,0.85,1.0654101731685162,0.6622032914747813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524721573556694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.178506639739,1537.46601872362,0.37818873266655595,0.1255836390505837,6.112874298809886,3.444492912318802
1053.0,-30.163403294814852,5.045229138437486,35.011081048093224,24.116738873440795,4.9847513751606165,-26.648610888881837,-40.18207689570261,1.4699589692246255,-0.5227661294885024,-5.041235752071949,40.021805249038664,42302.267632342824,25757.426460641167,25757.426460641167,68059.69409298399,77451.13252858703,77451.13252858703,25757.426460641167,103208.55898922819,103208.55898922819,103208.55898922819,128035.64302340425,91679.90266754098,56531.0377712848,39054.294329173536,24827.084034176067,0.0,63881.378363349606,21103.021429049655,1537.4629351239803,0.0,0.8866298149063635,2.818817787445248,0.0014959135982669303,354086.3252782037,1555473.6220748792,4.39292203914611,1555473.6220748792,4.39292203914611,0.85,0.09580083707058565,4.027634451161993,1.2676091712294153,1.0,0.0,4.0276344511635065,1.2848699629936828,1.2851648474032764,3.1346630921138554,19348.309339475243,1972.9784727175177,4632.441516551485,4632.441516551485,5.560227013899941,5.045229138437486,-2.3953020037437405,7.440531142181227,3.444549800355533,3.444549800355533,0.9841570858158665,0.0,0.0,0.00022949330819494737,7.724626792318867e-05,0.0001522470402717587,0.0006131954244859827,0.09580083707098,0.07191889842308422,0.02388193864789578,0.09580082498877777,0.07191889842278817,0.023881938647797474,0.37818692687198086,0.37818692687198086,0.12558363911333068,0.0,4.514750337797011,4.357609616570642,4.988623179016429,4.518469622583439,4.36233627256604,4.989300409164002,24827.084034176067,21103.021429049655,0.85,1.06540741350114,0.6622002955498645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524735015937285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.168585508678,1537.4629351239803,0.37818692687198086,0.12558363911333068,6.112874298809886,3.444549800355533
1054.0,-30.163624851790882,5.04516750680976,35.01106792997635,24.116689001116924,4.984758943562659,-26.648809564430216,-40.182244254369266,1.4699436561990236,-0.5218064838643386,-5.041198177171295,40.02178000376261,42302.00377085296,25757.395795327247,25757.395795327247,68059.39956618022,77450.89916278319,77450.89916278319,25757.395795327247,103208.29495811043,103208.29495811043,103208.29495811043,128035.32406643685,91679.76179202345,56530.86640008104,39054.32821326934,24827.02910832641,0.0,63881.35732159575,21102.974742077447,1537.4594622420127,0.0,0.8866300978874695,2.8188095139556393,0.0014959135982669303,354086.8440420126,1555472.533074266,4.392912527667106,1555472.533074266,4.392912527667106,0.85,0.09580036635574699,4.027634451161993,1.267608655267395,1.0,0.0,4.0276344511602495,1.2848700455823745,1.2851649232019107,3.134662890624433,19348.279608825316,1972.9754410349424,4632.441516551485,4632.441516551485,5.560220394212714,5.04516750680976,-2.3952320522542574,7.4403995590640175,3.444606616101326,3.444606616101326,0.984173318886093,0.0,0.0,0.0002294880090929288,7.724480268359224e-05,0.00015224320640933655,0.0006131799830896102,0.09580036635614228,0.07191845933355015,0.023881907022592134,0.09580035798259118,0.0719184593332534,0.023881907022493588,0.3781851240198418,0.3781851240198418,0.12558364087418633,0.0,4.515664860097274,4.358786791022169,4.988742277679478,4.519391693306943,4.363566347412643,4.989290137318733,24827.02910832641,21102.974742077447,0.85,1.0654031539053106,0.6621963831778561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524748379055197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.158683386608,1537.4594622420127,0.3781851240198418,0.12558364087418633,6.112874298809886,3.444606616101326
1055.0,-30.16384517139155,5.045106045044578,35.01105487095668,24.116629210207634,4.98476224590518,-26.649007552834785,-40.18241901705039,1.4699246273455422,-0.5209301071805612,-5.0411645020875175,40.021755488855845,42301.776149534715,25757.375411821788,25757.375411821788,68059.1515613565,77450.64314449238,77450.64314449238,25757.375411821788,103208.01855631417,103208.01855631417,103208.01855631417,128034.9980529089,91679.59603732193,56530.72904235277,39054.29666107684,24826.979496594726,0.0,63881.27615767157,21102.932572105517,1537.456378076664,0.0,0.8866303583476298,2.8188018836945927,0.0014959135982669303,354087.30896496563,1555471.4755800029,4.392903773159251,1555471.4755800029,4.392903773159251,0.85,0.09579990302069932,4.027634451161993,1.2676082404097544,1.0,0.0,4.027634451160988,1.2848701454950506,1.2851650163666757,3.1346626468701833,19348.244627622826,1972.9718739450095,4632.441516551485,4632.441516551485,5.560215994048052,5.045106045044578,-2.39516496152388,7.440271006568459,3.4446634057910237,3.4446634057910237,0.984189544511721,0.0,0.0,0.00022948273969770024,7.724327264863489e-05,0.00015223946704906536,0.0006131649223133567,0.09579990302108408,0.07191802606249534,0.023881876958588743,0.0957999346259656,0.0719180260622065,0.023881876958492827,0.37818332489312495,0.37818332489312495,0.12558364192364244,0.0,4.516566489128081,4.359945362386213,4.988865743869724,4.520234394906936,4.364643157653745,4.98942365661253,24826.979496594726,21102.932572105517,0.85,1.0654006252688677,0.6621936613339658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524761669594102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.14879808536,1537.456378076664,0.37818332489312495,0.12558364192364244,6.112874298809886,3.4446634057910237
1056.0,-30.164064306254147,5.045044710952823,35.01104184248982,24.11657532155516,4.984761711720862,-26.649204858460728,-40.182589868176706,1.4699022639244603,-0.5198767073564454,-5.041132764189459,40.02173026072731,42301.53751030335,25757.36009101069,25757.36009101069,68058.89760131403,77450.42633443142,77450.42633443142,25757.36009101069,103207.78642544211,103207.78642544211,103207.78642544211,128034.71252399514,91679.46745953972,56530.578635399455,39054.32091571141,24826.926098553027,0.0,63881.24701426444,21102.88718377007,1537.4531240027882,0.0,0.8866306115206569,2.818791690392752,0.0014959135982669303,354087.7471432977,1555470.387320213,4.392895263587648,1555470.387320213,4.392895263587648,0.85,0.09579943982450452,4.027634451161993,1.267607791484334,1.0,0.0,4.027634451161636,1.284870260950512,1.2851651251143432,3.1346623651966685,19348.217492311465,1972.9691069133155,4632.441516551485,4632.441516551485,5.560212686761595,5.045044710952823,-2.3950993209282974,7.44014403188112,3.4447201440032105,3.4447201440032105,0.9842057554294887,0.0,0.0,0.00022947749874849198,7.724177688615023e-05,0.00015223572186234173,0.0006131498380702826,0.09579943982490141,0.07191759305298806,0.023881846771913344,0.09579941278819319,0.07191759305269012,0.023881846771814406,0.3781815284029416,0.3781815284029416,0.1255836427483413,0.0,4.517492854346926,4.361130362909705,4.989008848675326,4.5212560568330105,4.365930228544016,4.989641631839049,24826.926098553027,21102.88718377007,0.85,1.06539713581541,0.6621902277652404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774885929619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.138930187633,1537.4531240027882,0.3781815284029416,0.1255836427483413,6.112874298809886,3.4447201440032105
1057.0,-30.164282170324093,5.044983553066024,35.01102883854986,24.116520943958335,4.984764184281709,-26.649400719484568,-40.18276050975544,1.4698827334393056,-0.5188952258001223,-5.04109867104395,40.02170491818895,42301.303437527065,25757.338946415857,25757.338946415857,68058.64238394292,77450.19533283799,77450.19533283799,25757.338946415857,103207.53427925384,103207.53427925384,103207.53427925384,128034.4052749213,91679.32539464996,56530.433499327526,39054.32432813604,24826.87099566745,0.0,63881.19532380349,21102.84034631733,1537.449716349131,0.0,0.8866308771100739,2.8187827219177004,0.0014959135982669303,354088.21783901524,1555469.2941257353,4.392886336683824,1555469.2941257353,4.392886336683824,0.85,0.09579897470365228,4.027634451161993,1.267607343657874,1.0,0.0,4.027634451161508,1.2848703630884781,1.2851652205806516,3.1346621160135233,19348.187510654054,1972.9660496351003,4632.441516551485,4632.441516551485,5.5602081223014155,5.044983553066024,-2.395031964166072,7.440015517232096,3.444776818293939,3.444776818293939,0.9842219480839826,0.0,0.0,0.0002294722883015792,7.724028298493654e-05,0.00015223200531664266,0.0006131348691827856,0.09579897470405055,0.07191715865528311,0.02388181604876744,0.09579892435041264,0.07191715865498413,0.02388181604866816,0.37817973639773494,0.37817973639773494,0.1255836446669545,0.0,4.518422533292892,4.362320883409666,4.989148617683668,4.522203445243804,4.367147268482142,4.98977253721381,24826.87099566745,21102.84034631733,0.85,1.0653940027102595,0.6621870993976955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524788031218925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.129078680175,1537.449716349131,0.37817973639773494,0.1255836446669545,6.112874298809886,3.444776818293939
