time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1058.0,-30.164499087160106,5.04492275466399,35.01101591077156,24.116469465103023,4.9847812617926595,-26.649594267331754,-40.18292706515638,1.469876441961351,-0.518172851183067,-5.041055684899043,40.021681128674494,42301.05633955898,25757.29580824418,25757.29580824418,68058.35214780316,77449.91704276881,77449.91704276881,25757.29580824418,103207.21285101298,103207.21285101298,103207.21285101298,128034.0344955839,91679.14157156505,56530.28086834315,39054.28967024656,24826.82164457091,0.0,63881.11131481747,21102.798397885275,1537.4464295147386,0.0,0.8866311823879751,2.8187782134428363,0.0014959135982669303,354088.8113136816,1555468.2679241728,4.392876075788253,1555468.2679241728,4.392876075788253,0.85,0.09579850617762127,4.027634451161993,1.2676068579172717,1.0,0.0,4.0276344511605675,1.2848704032377982,1.285165254073336,3.134662018062359,19348.14871626393,1972.962093708242,4632.441516551485,4632.441516551485,5.560198810112256,5.04492275466399,-2.394958005374511,7.4398807600385,3.4448334435163424,3.4448334435163424,0.9842381267189549,0.0,0.0,0.00022946710061704827,7.723882488239512e-05,0.00015222827573465315,0.0006131198477898762,0.0957985061779903,0.07191672181524118,0.02388178436274912,0.09579859930712112,0.07191672181496414,0.023881784362657126,0.37817794910538854,0.37817794910538854,0.1255836473537307,0.0,4.519298794247163,4.36346477475098,4.989214484437014,4.5228828337159825,4.368121396476681,4.989559708107777,24826.82164457091,21102.798397885275,0.85,1.0653908604125484,0.6621841021376703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801100299465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.11924532643,1537.4464295147386,0.37817794910538854,0.1255836473537307,6.112874298809886,3.4448334435163424
1059.0,-30.16471464921892,5.04486198268481,35.01100304834299,24.116416135244094,4.984776525133146,-26.649788777255203,-40.183097462262936,1.469850653166604,-0.5170385000465672,-5.041028316070958,40.02165717656056,42300.831307549204,25757.292637501563,25757.292637501563,68058.12394505077,77449.71970477613,77449.71970477613,25757.292637501563,103207.0123422777,103207.0123422777,103207.0123422777,128033.78860813958,91679.0293222007,56530.14092496226,39054.32044137605,24826.77626586188,0.0,63881.09670723793,21102.759825982597,1537.4437306733528,0.0,0.8866314086704415,2.8187664411666917,0.0014959135982669303,354089.1891731911,1555467.2347091173,4.392868470063094,1555467.2347091173,4.392868470063094,0.85,0.09579805389834885,4.027634451161993,1.2676064644893636,1.0,0.0,4.027634451162681,1.2848705345425493,1.2851653787841384,3.1346616977219,19348.12502693441,1972.9596780689033,4632.441516551485,4632.441516551485,5.560198125647572,5.04486198268481,-2.3948955547456445,7.439757537430454,3.444890075253505,3.444890075253505,0.9842543072152872,0.0,0.0,0.00022946194543979487,7.723733317413195e-05,0.00015222461226566293,0.0006131050926759605,0.09579805389872556,0.07191629779328867,0.023881756105436885,0.09579805550074028,0.07191629779300587,0.02388175610534297,0.37817616354817507,0.37817616354817507,0.12558364626481316,0.0,4.520227093798837,4.364654703784254,4.9893505366491695,4.523989816024368,4.369466054265786,4.9899467998858995,24826.77626586188,21102.759825982597,0.85,1.0653875317287653,0.662180730888366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524814112580313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.109423686805,1537.4437306733528,0.37817616354817507,0.12558364626481316,6.112874298809886,3.444890075253505
1060.0,-30.164928942751033,5.044801261422763,35.01099016256671,24.116342164948605,4.984769319078412,-26.649982392173566,-40.18326021088285,1.4698227684981013,-0.5161828872272167,-5.040999901477616,40.021630771648546,42300.579809187926,25757.286551445624,25757.286551445624,68057.86636063355,77449.44870234391,77449.44870234391,25757.286551445624,103206.73525378953,103206.73525378953,103206.73525378953,128033.45141424472,91678.84189708714,56529.97300391965,39054.2987701861,24826.71616045518,0.0,63881.01493064128,21102.708736386903,1537.4401582125574,0.0,0.8866316491717547,2.818758470404753,0.0014959135982669303,354089.5814710787,1555466.095689061,4.39286038642204,1555466.095689061,4.39286038642204,0.85,0.09579759321542122,4.027634451161993,1.267605969407596,1.0,0.0,4.027634451161254,1.2848706755904746,1.2851655132794666,3.1346613536113703,19348.085472364983,1972.9556446253291,4632.441516551485,4632.441516551485,5.560196811857444,5.044801261422763,-2.3948324170211133,7.439633678443876,3.444946613630893,3.444946613630893,0.984270461037398,0.0,0.0,0.00022945682070518917,7.723590844792323e-05,0.00015222091225726593,0.0006130901903946712,0.095797593215838,0.07191586751433252,0.02388172570150549,0.09579758799406221,0.07191586751401964,0.02388172570140159,0.37817438293461547,0.37817438293461547,0.12558364645716963,0.0,4.521134777237421,4.365801693455694,4.989533391897112,4.524817014250402,4.37044325351178,4.99031885703306,24826.71616045518,21102.708736386903,0.85,1.0653848633201473,0.662177641590631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827043613646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.099621957323,1537.4401582125574,0.37817438293461547,0.12558364645716963,6.112874298809886,3.444946613630893
1061.0,-30.165142145941026,5.044740879964182,35.01097730571655,24.116301617492013,4.984783393266221,-26.650172897512842,-40.18342624241484,1.4698141448351885,-0.515219249387485,-5.040957698660226,40.0216058426311,42300.34677171723,25757.24577502965,25757.24577502965,68057.59254674688,77449.22683079814,77449.22683079814,25757.24577502965,103206.47260582779,103206.47260582779,103206.47260582779,128033.13231491976,91678.71177793015,56529.83171883762,39054.31117676948,24826.65970909196,0.0,63880.97088586144,21102.660752728167,1537.4364853746076,0.0,0.8866319545864199,2.818750686172195,0.0014959135982669303,354090.16413273476,1555465.020334763,4.392850120941736,1555465.020334763,4.392850120941736,0.85,0.09579712359027198,4.027634451161993,1.2676054803701118,1.0,0.0,4.027634451160659,1.2848707264674,1.2851655576167416,3.134661229488431,19348.058011758818,1972.9528444227967,4632.441516551485,4632.441516551485,5.560188009497861,5.044740879964182,-2.394759109584668,7.4394999895488505,3.4450030660213167,3.4450030660213167,0.9842865902918048,0.0,0.0,0.00022945172215027787,7.723445500764095e-05,0.0001522172671426369,0.0006130755092054129,0.09579712359065982,0.0719154300595444,0.02388169353111543,0.095797127586871,0.07191543005925324,0.02388169353101874,0.3781726044642771,0.3781726044642771,0.12558365060463095,0.0,4.522040004045323,4.36697035609825,4.9896409286726,4.525738449272751,4.371724593608235,4.990151343315688,24826.65970909196,21102.660752728167,0.85,1.0653813115700443,0.6621744501550684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839898573019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.089838455253,1537.4364853746076,0.3781726044642771,0.12558365060463095,6.112874298809886,3.4450030660213167
1062.0,-30.165354084876736,5.044680591542742,35.010964516077664,24.116247484367364,4.984783486585258,-26.65036366308027,-40.18359234379602,1.4697930647860062,-0.5142076248106946,-5.040926999268801,40.02158208659777,42300.11930785715,25757.234610572832,25757.234610572832,68057.35391842999,77449.00658838941,77449.00658838941,25757.234610572832,103206.24119896225,103206.24119896225,103206.24119896225,128032.85485994577,91678.57711721615,56529.68983667275,39054.31920060378,24826.61366098352,0.0,63880.932861587295,21102.62161183599,1537.4336668739568,0.0,0.8866321971291571,2.818740923620975,0.0014959135982669303,354090.5879759597,1555463.9955795933,4.392841968691918,1555463.9955795933,4.392841968691918,0.85,0.09579667114230277,4.027634451161993,1.2676050990307708,1.0,0.0,4.027634451162906,1.2848708355616973,1.2851656602237276,3.1346609633343125,19348.029592693412,1972.9499464846215,4632.441516551485,4632.441516551485,5.56018559943898,5.044680591542742,-2.394694263395703,7.439374854938445,3.445059519717016,3.445059519717016,0.9843027199191475,0.0,0.0,0.00022944665393228098,7.723300098120158e-05,0.00015221365295107938,0.0006130609525629827,0.09579667114267597,0.07191500586306278,0.023881665279613194,0.09579664638651854,0.07191500586278261,0.023881665279520153,0.3781708297880023,0.3781708297880023,0.12558365346875897,0.0,4.522964712912028,4.368153734287432,4.989782360242941,4.526719374458082,4.3729451595293085,4.990406475755549,24826.61366098352,21102.62161183599,0.85,1.0653782102069778,0.6621712835582735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524852688146936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.080069653257,1537.4336668739568,0.3781708297880023,0.12558365346875897,6.112874298809886,3.445059519717016
1063.0,-30.16556489540759,5.044620478473807,35.01095175035285,24.11618751883509,4.984787111519345,-26.65055305968581,-40.183754393924005,1.469775275794702,-0.5133594267914532,-5.040892371372969,40.021557203863175,42299.880168070325,25757.213568272236,25757.213568272236,68057.09373634256,77448.74841116469,77448.74841116469,25757.213568272236,103205.96197943692,103205.96197943692,103205.96197943692,128032.52145848611,91678.40549623444,56529.53725312846,39054.29804789553,24826.559479049192,0.0,63880.85752694472,21102.575557191813,1537.430289159293,0.0,0.8866324637742626,2.8187337775488253,0.0014959135982669303,354091.0660575435,1555462.9222228758,4.392833006326391,1555462.9222228758,4.392833006326391,0.85,0.09579621159931864,4.027634451161993,1.2676046226313344,1.0,0.0,4.027634451162975,1.284870929202114,1.2851657474080904,3.134660734882604,19347.99337345946,1972.9462531506133,4632.441516551485,4632.441516551485,5.560181057060942,5.044620478473807,-2.3946265497217056,7.439247028195513,3.445115900843155,3.445115900843155,0.98431882881233,0.0,0.0,0.00022944161280080127,7.723158244321147e-05,0.00015221003035758982,0.0006130463620806416,0.09579621159970902,0.071914576406486,0.023881635193223026,0.095796221869521,0.07191457640619293,0.023881635193125705,0.37816905981883003,0.37816905981883003,0.12558365743419578,0.0,4.523865709133872,4.369307333743848,4.989918408773121,4.527532944581537,4.37398704504119,4.9905284639315255,24826.559479049192,21102.575557191813,0.85,1.06537539367934,0.6621683209281964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524865401902454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.070319071712,1537.430289159293,0.37816905981883003,0.12558365743419578,6.112874298809886,3.445115900843155
1064.0,-30.1657746619674,5.044560525419105,35.01093902023333,24.116132826916896,4.984790461039313,-26.650741544136746,-40.1839163392782,1.4697573432059026,-0.5124235360421494,-5.040858380504272,40.02153270949043,42299.64494649253,25757.19436656427,25757.19436656427,68056.8393130568,77448.5127457757,77448.5127457757,25757.19436656427,103205.70711233997,103205.70711233997,103205.70711233997,128032.21462445642,91678.25585411975,56529.38805482542,39054.29755477148,24826.507512116452,0.0,63880.80506688793,21102.531385298982,1537.4270535147718,0.0,0.8866327257651109,2.8187253996767905,0.0014959135982669303,354091.5353446612,1555461.8656193197,4.392824200401412,1555461.8656193197,4.392824200401412,0.8499999999999999,0.09579575474031041,4.027634451161993,1.2676041901903234,1.0,0.0,4.027634451160972,1.284871023462632,1.2851658352449038,3.134660504918087,19347.9617926894,1972.9430328082883,4632.441516551485,4632.441516551485,5.560176912009592,5.044560525419105,-2.3945593145568016,7.439119839975907,3.445172234386598,3.445172234386598,0.9843349241104565,0.0,0.0,0.00022943659673518648,7.723016484644497e-05,0.0001522064318887415,0.0006130318687635367,0.09579575474069492,0.0719141490026399,0.023881605738055024,0.09579576383940121,0.07191414900235124,0.023881605737959166,0.3781672925976821,0.3781672925976821,0.12558366204839622,0.0,4.524767125653227,4.370461022290783,4.9900558893018,4.52843484446214,4.375139890584478,4.990670460976048,24826.507512116452,21102.531385298982,0.85,1.0653722858031651,0.6621651825176854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487804798852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.060584031247,1537.4270535147718,0.3781672925976821,0.12558366204839622,6.112874298809886,3.445172234386598
1065.0,-30.165983220967775,5.044500816883909,35.01092634185769,24.116082360874884,4.984800272026684,-26.650928295434994,-40.18407800523562,1.4697453464911179,-0.5115539543009504,-5.040820257483623,40.02150875639789,42299.41384520727,25757.16502422351,25757.16502422351,68056.57886943078,77448.26797702267,77448.26797702267,25757.16502422351,103205.43300124617,103205.43300124617,103205.43300124617,128031.89004489251,91678.09923713747,56529.24510531067,39054.28236869645,24826.45704364634,0.0,63880.73941234279,21102.48848709939,1537.4238075980238,0.0,0.8866330068504269,2.8187183802406706,0.0014959135982669303,354092.06168196606,1555460.8323652667,4.392814752685224,1555460.8323652667,4.392814752685224,0.85,0.09579529589272194,4.027634451161993,1.2676037088455634,1.0,0.0,4.027634451162436,1.2848710898909825,1.2851658952803955,3.134660342854882,19347.92873992939,1972.9396623647617,4632.441516551485,4632.441516551485,5.560170577911113,5.044500816883909,-2.3944890223918587,7.438989839275768,3.445228516012552,3.445228516012552,0.9843510045750149,0.0,0.0,0.00022943160964563453,7.722874971938648e-05,0.00015220285992624804,0.0006130174822043397,0.09579529589309613,0.0719137201476693,0.023881575745426827,0.09579535340020902,0.0719137201473884,0.023881575745333544,0.37816552834942474,0.37816552834942474,0.12558366735918114,0.0,4.525652988743275,4.371604643739488,4.990161262989375,4.5292663031826805,4.376251030799892,4.990655266139527,24826.45704364634,21102.48848709939,0.85,1.065369303729148,0.6621622453705404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524890631469813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.050862877986,1537.4238075980238,0.37816552834942474,0.12558366735918114,6.112874298809886,3.445228516012552
1066.0,-30.166190556905885,5.044441251625769,35.01091371997122,24.1160275641829,4.984804011110448,-26.651114553048377,-40.184235794562824,1.4697280072502243,-0.5106351722044451,-5.040786791688147,40.021485045008575,42299.172004885586,25757.147830976868,25757.147830976868,68056.31983586245,77448.03031906218,77448.03031906218,25757.147830976868,103205.17815003905,103205.17815003905,103205.17815003905,128031.58744524138,91677.94677901398,56529.088464826455,39054.28701576391,24826.40929520234,0.0,63880.69631096625,21102.447900921987,1537.420822320191,0.0,0.8866332633267772,2.8187101669930192,0.0014959135982669303,354092.5237207967,1555459.8095379707,4.39280613211833,1555459.8095379707,4.39280613211833,0.85,0.09579484323983478,4.027634451161993,1.2676032253028828,1.0,0.0,4.027634451163089,1.2848711812549671,1.2851659802949484,3.134660119957004,19347.896564863215,1972.9363814210985,4632.441516551485,4632.441516551485,5.560166866424076,5.044441251625769,-2.3944221564291466,7.438863408054916,3.445284771480133,3.445284771480133,0.9843670775657524,0.0,0.0,0.00022942665190110078,7.722736854914771e-05,0.00015219928335195306,0.0006130030770704921,0.09579484324020672,0.07191329624897816,0.023881546991228558,0.09579491597089312,0.07191329624869895,0.02388154699113583,0.37816376663786827,0.37816376663786827,0.12558367137107232,0.0,4.526540499368764,4.3727459794177435,4.990280179156628,4.530151619483718,4.377374447574368,4.990819494649827,24826.40929520234,21102.447900921987,0.85,1.0653659675932396,0.662158906330271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524903142532666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.041158923947,1537.420822320191,0.37816376663786827,0.12558367137107232,6.112874298809886,3.445284771480133
1067.0,-30.166396796452087,5.044381689858165,35.01090109794344,24.115964106190972,4.9847961112866885,-26.651300987662406,-40.18439742559565,1.4697003024942226,-0.5096170890656708,-5.040759980021193,40.021459797116144,42298.95064698295,25757.147412112474,25757.147412112474,68056.09805909543,77447.8046058035,77447.8046058035,25757.147412112474,103204.95201791597,103204.95201791597,103204.95201791597,128031.30668443955,91677.80111126955,56528.94715243772,39054.282176479814,24826.354666523577,0.0,63880.63684300339,21102.40146654504,1537.4175949971218,0.0,0.8866334914634273,2.8186998652441186,0.0014959135982669303,354092.8938910703,1555458.7204318042,4.392798464095443,1555458.7204318042,4.392798464095443,0.85,0.09579439310473023,4.027634451161993,1.267602815940045,1.0,0.0,4.027634451162286,1.2848713210620613,1.2851661137975368,3.1346597788740374,19347.865822852178,1972.933246608391,4632.441516551485,4632.441516551485,5.560166776004286,5.044381689858165,-2.3943602571359968,7.438741946994162,3.4453409706554012,3.4453409706554012,0.9843831344729718,0.0,0.0,0.00022942172047103217,7.722595377515736e-05,0.0001521957666958748,0.0006129889132653185,0.09579439310512808,0.07191287438742056,0.023881518717707526,0.09579438942060606,0.07191287438712189,0.02388151871760834,0.37816200757941676,0.37816200757941676,0.12558367523567476,0.0,4.52745127398839,4.373896835823302,4.99046386913318,4.53114289095555,4.37855084865555,4.991249625037597,24826.354666523577,21102.40146654504,0.85,1.065363487630123,0.6621560575693571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524915580246722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.031472519955,1537.4175949971218,0.37816200757941676,0.12558367523567476,6.112874298809886,3.4453409706554012
1068.0,-30.166601933392002,5.0443224619544225,35.010888497169034,24.115923314262204,4.984810775533941,-26.651484173233595,-40.18455849783493,1.4696930153727759,-0.5086883662625041,-5.040717465658596,40.02143517210969,42298.73203930976,25757.10734844909,25757.10734844909,68055.83938775885,77447.57941850054,77447.57941850054,25757.10734844909,103204.68676694963,103204.68676694963,103204.68676694963,128030.9848832509,91677.66465949343,56528.81728029147,39054.27486577995,24826.298116301274,0.0,63880.57298208123,21102.35339885608,1537.4139003622352,0.0,0.8866337973600295,2.8186925790399995,0.0014959135982669303,354093.4808583027,1555457.658195325,4.392788182445447,1555457.658195325,4.392788182445447,0.85,0.09579392922421735,4.027634451161993,1.26760239338968,1.0,0.0,4.027634451162624,1.284871365285933,1.285166151728973,3.134659670982465,19347.837025797453,1972.9303101260323,4632.441516551485,4632.441516551485,5.5601581275058125,5.0443224619544225,-2.394286790652663,7.438609252607085,3.445397071608217,3.445397071608217,0.9843991633166335,0.0,0.0,0.00022941681550245528,7.722454391618708e-05,0.0001521922715862682,0.0006129748362414564,0.09579392922460006,0.0719124418159725,0.02388148740862755,0.0957939446394116,0.07191244181568521,0.023881487408532145,0.37816025198193043,0.37816025198193043,0.1255836829913347,0.0,4.528351204433648,4.375058703507534,4.990570726363728,4.532029099396084,4.379786356972204,4.991079016154799,24826.298116301274,21102.35339885608,0.85,1.0653605033700748,0.6621532973909726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524927952210374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.02180116915,1537.4139003622352,0.37816025198193043,0.1255836829913347,6.112874298809886,3.445397071608217
1069.0,-30.166805877702977,5.044263389590932,35.01087597611256,24.115873337164544,4.984816860017469,-26.65166714337893,-40.18471579821778,1.469678125690704,-0.507751691785927,-5.040683175489174,40.02141229251066,42298.502731191744,25757.08868361883,25757.08868361883,68055.59141481057,77447.35181819336,77447.35181819336,25757.08868361883,103204.44050181219,103204.44050181219,103204.44050181219,128030.69468167976,91677.52183949997,56528.67275248729,39054.27676334742,24826.254179867567,0.0,63880.53094321499,21102.316052887432,1537.4111115489106,0.0,0.8866340550211202,2.818684226386645,0.0014959135982669303,354093.9542801829,1555456.6712500965,4.392779522068075,1555456.6712500965,4.392779522068075,0.85,0.09579348093025954,4.027634451161993,1.2676019587507477,1.0,0.0,4.027634451163269,1.2848714450210499,1.2851662252165665,3.134659476455256,19347.80688478145,1972.9272365977629,4632.441516551485,4632.441516551485,5.560154098349656,5.044263389590932,-2.3942193496748865,7.438482739265819,3.445453174007018,3.445453174007018,0.9844151925734337,0.0,0.0,0.00022941193914625564,7.722316709509379e-05,0.00015218877205116187,0.000612960741393299,0.09579348093061772,0.07191202134840963,0.0238814595822081,0.09579351484439803,0.07191202134814073,0.023881459582118805,0.37815850058847145,0.37815850058847145,0.12558368932111408,0.0,4.5292547296364205,4.376223123453315,4.990684347363754,4.532931483703237,4.380945487876488,4.9912040503282356,24826.254179867567,21102.316052887432,0.85,1.0653573226450934,0.6621501435044732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524940258050505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.01214503257,1537.4111115489106,0.37815850058847145,0.12558368932111408,6.112874298809886,3.445453174007018
1070.0,-30.167008701331184,5.044204405105442,35.01086348208938,24.1158191341907,4.984816337795252,-26.651849765407487,-40.18487302875144,1.4696574018688418,-0.5067447752189764,-5.0406520592511095,40.02138803779402,42298.27801225407,25757.0781382588,25757.0781382588,68055.35615051287,77447.13384454796,77447.13384454796,25757.0781382588,103204.21198280677,103204.21198280677,103204.21198280677,128030.414995221,91677.38551933222,56528.5296870275,39054.284258116364,24826.203012414237,0.0,63880.487270530604,21102.2725605521,1537.4079808971444,0.0,0.8866343014920864,2.818674575714628,0.0014959135982669303,354094.38388210436,1555455.6249876593,4.392771237810843,1555455.6249876593,4.392771237810843,0.85,0.09579303209231588,4.027634451161993,1.2676014834502713,1.0,0.0,4.027634451161707,1.2848715519970142,1.2851663259858088,3.134659215469464,19347.77811550162,1972.924302947655,4632.441516551485,4632.441516551485,5.560151821934508,5.044204405105442,-2.394154281563237,7.438358686668679,3.4455092246139554,3.4455092246139554,0.9844312070325587,0.0,0.0,0.00022940708968055418,7.722179090805804e-05,0.00015218529877249616,0.0006129467522964865,0.095793032092697,0.07191160077031822,0.02388143132237879,0.09579301842849744,0.0719116007700321,0.02388143132228377,0.37815675348764993,0.37815675348764993,0.1255836949917625,0.0,4.530173906293896,4.377398007513591,4.990829300233713,4.533907284032125,4.382156248739534,4.991468294456922,24826.203012414237,21102.2725605521,0.85,1.0653543681077746,0.6621470783891021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495249236647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.002505950428,1537.4079808971444,0.37815675348764993,0.1255836949917625,6.112874298809886,3.4455092246139554
1071.0,-30.16721039849808,5.0441455517924645,35.010850996448106,24.11576461689549,4.984817834506961,-26.652031171535086,-40.18502627788109,1.4696386075412409,-0.5057856396655893,-5.040618891266928,40.02136329388665,42298.041701942435,25757.062397557274,25757.062397557274,68055.1040994997,77446.90632319922,77446.90632319922,25757.062397557274,103203.9687207565,103203.9687207565,103203.9687207565,128030.1167932914,91677.24001424613,56528.37539297828,39054.29402363094,24826.148072534896,0.0,63880.44209616583,21102.22586165466,1537.4045858610991,0.0,0.8866345601909194,2.8186657956628483,0.0014959135982669303,354094.8418116173,1555454.5576238204,4.392762542560111,1555454.5576238204,4.392762542560111,0.85,0.09579258051086538,4.027634451161993,1.2676010235352444,1.0,0.0,4.027634451161956,1.2848716498895942,1.28516641770431,3.1346589766441477,19347.74740781832,1972.9211716354025,4632.441516551485,4632.441516551485,5.560148424006771,5.0441455517924645,-2.3940877412942445,7.438233293086709,3.445565203276818,3.445565203276818,0.9844472009362336,0.0,0.0,0.00022940226724194482,7.722044959075991e-05,0.00015218181765118492,0.0006129327316123647,0.09579258051125421,0.07191117815569607,0.023881402355558138,0.09579253644959318,0.07191117815540418,0.0238814023554612,0.37815501123204137,0.37815501123204137,0.1255837021116536,0.0,4.5310936649767655,4.378570953142059,4.99098245638703,4.534833251601356,4.383325308391193,4.991658166302102,24826.148072534896,21102.22586165466,0.85,1.065351175827013,0.6621438473808121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524964659473876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.992882521152,1537.4045858610991,0.37815501123204137,0.1255837021116536,6.112874298809886,3.445565203276818
1072.0,-30.167410959795422,5.044086968381165,35.01083855795128,24.115713557135336,4.984830315422666,-26.652210456762454,-40.18517924761397,1.469629812387045,-0.5050019672797816,-5.040579028720936,40.021339695784256,42297.8089693319,25757.030009356018,25757.030009356018,68054.83897868791,77446.64848624788,77446.64848624788,25757.030009356018,103203.6784956039,103203.6784956039,103203.6784956039,128029.77578065248,91677.06818192617,56528.22866499957,39054.26612991843,24826.097285048574,0.0,63880.36341496701,21102.182692291288,1537.4012719150135,0.0,0.8866348488503756,2.8186601141168772,0.0014959135982669303,354095.3921693538,1555453.539686431,4.392752840292544,1555453.539686431,4.392752840292544,0.85,0.09579212669864523,4.027634451161993,1.2676005784561863,1.0,0.0,4.027634451163822,1.2848717009424557,1.2851664626073613,3.1346588520921705,19347.71114398312,1972.9174737533328,4632.441516551485,4632.441516551485,5.560141432401774,5.044086968381165,-2.3940162545372234,7.438103222918388,3.4456211232025784,3.4456211232025784,0.9844631780578795,0.0,0.0,0.00022939747205379582,7.7219110740371e-05,0.0001521783613134248,0.0006129188107473272,0.09579212669901269,0.07191075383160773,0.02388137286740495,0.0957921680639158,0.07191075383133189,0.02388137286731334,0.378153273518261,0.378153273518261,0.12558371098523993,0.0,4.531975704534034,4.379709581744521,4.991087632257688,4.535577061441131,4.384339283932036,4.991584153363306,24826.097285048574,21102.182692291288,0.85,1.0653483377450985,0.6621410196833919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524976759025754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.983274897864,1537.4012719150135,0.378153273518261,0.12558371098523993,6.112874298809886,3.4456211232025784
1073.0,-30.167610471462847,5.044028393097653,35.01082615693579,24.11565474411475,4.98482555018946,-26.652390521909947,-40.185336059052474,1.4696056006338567,-0.503999210666052,-5.040551485970788,40.02131591051001,42297.596884866114,25757.029034021405,25757.029034021405,68054.62591888753,77446.4289018477,77446.4289018477,25757.029034021405,103203.45793586911,103203.45793586911,103203.45793586911,128029.50723340161,91676.92719633879,56528.09517934639,39054.25779665822,24826.04929753251,0.0,63880.30709419073,21102.141902902633,1537.3984001106244,0.0,0.8866350754089776,2.8186501008895166,0.0014959135982669303,354095.77243561234,1555452.5136756294,4.392745225328744,1555452.5136756294,4.392745225328744,0.85,0.09579168598239884,4.027634451161993,1.2676001592027029,1.0,0.0,4.027634451162192,1.284871824073453,1.285166579637447,3.1346585516935916,19347.681390103837,1972.9144397020225,4632.441516551485,4632.441516551485,5.560141221857376,5.044028393097653,-2.393953871101479,7.437982264199132,3.445677026459824,3.445677026459824,0.9844791504170926,0.0,0.0,0.00022939270205270934,7.72177382881619e-05,0.00015217496376454743,0.0006129051266624191,0.0957916859827729,0.07191033965014568,0.023881346332627226,0.09579167330634179,0.07191033964986487,0.023881346332533967,0.37815153813800734,0.37815153813800734,0.12558371845308272,0.0,4.5328810306810965,4.3808586065156305,4.991255031559717,4.536552275304757,4.385506675656245,4.991977015434827,24826.04929753251,21102.141902902633,0.85,1.0653459417241344,0.6621382834384129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524988790457387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.97368330659,1537.3984001106244,0.37815153813800734,0.12558371845308272,6.112874298809886,3.445677026459824
1074.0,-30.167808671642447,5.04397014365499,35.01081378669706,24.11561891147869,4.984841276512076,-26.652567357214178,-40.185488609690196,1.469599962081145,-0.5030324483887512,-5.040508839436766,40.021292004914095,42297.372778503224,25756.98993311961,25756.98993311961,68054.36271162283,77446.21955184112,77446.21955184112,25756.98993311961,103203.20948496072,103203.20948496072,103203.20948496072,128029.2047095583,91676.80421195913,56527.957438610305,39054.2741926098,24825.99522459757,0.0,63880.26941720737,21102.095940907933,1537.3948374013382,0.0,0.886635379368409,2.818642328782811,0.0014959135982669303,354096.3612314041,1555451.482475102,4.392735008814747,1555451.482475102,4.392735008814747,0.85,0.09579122936242158,4.027634451161993,1.267599710277282,1.0,0.0,4.027634451162099,1.2848718602404754,1.2851666097240133,3.1346584634581265,19347.655435235294,1972.9117930419966,4632.441516551485,4632.441516551485,5.560132781189177,5.04397014365499,-2.3938803616912594,7.437850505346249,3.445732834529933,3.445732834529933,0.9844950955799809,0.0,0.0,0.00022938796349766065,7.721640314916974e-05,0.0001521715603484909,0.0006128914189466582,0.09579122936279258,0.07190991329607622,0.023881316066716347,0.09579122002777764,0.07190991329579773,0.023881316066623855,0.37814980601436166,0.37814980601436166,0.12558372864133613,0.0,4.533784408653389,4.3820294210590305,4.991348818303152,4.537476391048017,4.386793120114476,4.991805078066477,24825.99522459757,21102.095940907933,0.85,1.0653424497500803,0.6621351657466494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500075894188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.964106057529,1537.3948374013382,0.37814980601436166,0.12558372864133613,6.112874298809886,3.445732834529933
1075.0,-30.168005857041205,5.043911905079795,35.01080146776985,24.115559819061332,4.984837707150704,-26.65274520882043,-40.185641300026305,1.469577058927337,-0.5020669527166319,-5.040480982634866,40.02126875899038,42297.15363621217,25756.988629023403,25756.988629023403,68054.14226523557,77445.99419939404,77445.99419939404,25756.988629023403,103202.98282841744,103202.98282841744,103202.98282841744,128028.93256091372,91676.65700344178,56527.816440249466,39054.26729243591,24825.949732496272,0.0,63880.21702493218,21102.05727262183,1537.3920978490235,0.0,0.8866356055717314,2.8186328442690374,0.0014959135982669303,354096.7458344159,1555450.4797309332,4.392727405798581,1555450.4797309332,4.392727405798581,0.85,0.09579079177209185,4.027634451161993,1.2675992701435468,1.0,0.0,4.027634451162275,1.2848719771336843,1.285166720586573,3.13465817827774,19347.62436805647,1972.9086250714026,4632.441516551485,4632.441516551485,5.560132499675376,5.043911905079795,-2.393817758649052,7.437729663728847,3.4457886432698928,3.4457886432698928,0.9845110409342551,0.0,0.0,0.00022938324929341078,7.721506680889572e-05,0.00015216818248451507,0.0006128778141453379,0.09579079177245738,0.07190950176106087,0.023881290011396508,0.09579075144231383,0.07190950176078646,0.023881290011305383,0.3781480785839318,0.3781480785839318,0.12558373665168898,0.0,4.534700222855463,4.383195980522942,4.9915054592040065,4.538414029918215,4.3879147839288635,4.992185006772672,24825.949732496272,21102.05727262183,0.85,1.065339872572354,0.6621322782874042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501264877033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.954548431548,1537.3920978490235,0.3781480785839318,0.12558373665168898,6.112874298809886,3.4457886432698928
1076.0,-30.16820192246038,5.043853870650459,35.01078915819045,24.1155095625669,4.984844870992548,-26.652920978828487,-40.18578986926002,1.4695639273580121,-0.5011694070949488,-5.040443988056172,40.02124439340711,42296.922349059576,25756.96413152033,25756.96413152033,68053.88648057991,77445.7610006976,77445.7610006976,25756.96413152033,103202.72513221794,103202.72513221794,103202.72513221794,128028.61951972061,91676.50584225672,56527.667190608,39054.26516849858,24825.894387502667,0.0,63880.15955600125,21102.010229377265,1537.3885856761578,0.0,0.8866358823964232,2.818625324998501,0.0014959135982669303,354097.25659801846,1555449.428689267,4.3927181013295975,1555449.428689267,4.3927181013295975,0.85,0.09579034149100574,4.027634451161993,1.2675988069316375,1.0,0.0,4.027634451162585,1.2848720482527822,1.28516678569904,3.134658004770921,19347.59246669877,1972.9053720382365,4632.441516551485,4632.441516551485,5.560127211426624,5.043853870650459,-2.3937484604972132,7.437602331147672,3.4458443582058003,3.4458443582058003,0.9845269594873715,0.0,0.0,0.00022937856195354213,7.721376655688418e-05,0.00015216479539665795,0.0006128641721935954,0.09579034149138697,0.07190908059762188,0.02388126089376509,0.09579030697534131,0.0719090805973357,0.023881260893670046,0.3781463554304761,0.3781463554304761,0.12558374679539813,0.0,4.535601531823261,4.384351560438574,4.991636958681511,4.539274580961205,4.389043668923989,4.992233320141054,24825.894387502667,21102.010229377265,0.85,1.0653368268581063,0.6621292533244146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525024477741562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.945004528337,1537.3885856761578,0.3781463554304761,0.12558374679539813,6.112874298809886,3.4458443582058003
1077.0,-30.1683967954193,5.043795956649495,35.01077688651652,24.115459899790608,4.984848065242116,-26.65309607247819,-40.18594214050097,1.4695473422983991,-0.5001906653232595,-5.040410863931554,40.02122087832379,42296.71143740123,25756.949680115642,25756.949680115642,68053.66111751687,77445.54634318012,77445.54634318012,25756.949680115642,103202.49602329577,103202.49602329577,103202.49602329577,128028.34105830127,91676.37113369092,56527.53622790177,39054.26100643238,24825.845035005503,0.0,63880.10604143789,21101.968279754677,1537.3855044233853,0.0,0.8866361364153298,2.818616281781814,0.0014959135982669303,354097.71392490185,1555448.4143355489,4.392709563398744,1555448.4143355489,4.392709563398744,0.85,0.09578989912313937,4.027634451161993,1.2675983997667215,1.0,0.0,4.02763445116245,1.2848721354708,1.2851668669508622,3.134657791988147,19347.564037534623,1972.9024730702763,4632.441516551485,4632.441516551485,5.560124091817961,5.043795956649495,-2.3936820234864347,7.437477980135929,3.445900037661417,3.445900037661417,0.9845428679032621,0.0,0.0,0.00022937390320929392,7.721243392655768e-05,0.00015216146928273626,0.0006128507758225758,0.09578989912350805,0.07190866550146163,0.023881233622046416,0.09578983510384687,0.07190866550118487,0.023881233621954503,0.3781446358102134,0.3781446358102134,0.12558375722497322,0.0,4.53651316321907,4.385516956768754,4.991780321927649,4.540220198608267,4.390241037673491,4.992416777193512,24825.845035005503,21101.968279754677,0.85,1.0653341914205914,0.6621265063330375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036239544502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.935476489205,1537.3855044233853,0.3781446358102134,0.12558375722497322,6.112874298809886,3.445900037661417
1078.0,-30.168590638008467,5.0437383429387435,35.01076467343625,24.115418653842084,4.984864158030925,-26.65326894873266,-40.18609029063953,1.4695424687524368,-0.4993398531409525,-5.040369085200113,40.02119804163679,42296.48791461078,25756.91364529022,25756.91364529022,68053.401559901,77445.31368739855,77445.31368739855,25756.91364529022,103202.22733268877,103202.22733268877,103202.22733268877,128028.02374259374,91676.22323289026,56527.39746009167,39054.2508586651,24825.79640990497,0.0,63880.04726857007,21101.926948419226,1537.3822650967552,0.0,0.8866364320763979,2.8186099388035646,0.0014959135982669303,354098.290741924,1555447.4292458196,4.392699625820758,1555447.4292458196,4.392699625820758,0.85,0.0957894505561703,4.027634451161993,1.2675979382032532,1.0,0.0,4.027634451162972,1.2848721678427046,1.2851668933757527,3.1346577130115407,19347.532824254948,1972.8992902015416,4632.441516551485,4632.441516551485,5.560116313020259,5.0437383429387435,-2.3936091883079977,7.437347531246742,3.4459556567222105,3.4459556567222105,0.9845587590634887,0.0,0.0,0.00022936926918414128,7.721113738324088e-05,0.00015215813180090038,0.0006128373336657536,0.09578945055652467,0.07190824580275094,0.02388120475377373,0.09578944964974583,0.07190824580248492,0.023881204753685385,0.3781429203824209,0.3781429203824209,0.1255837686906427,0.0,4.537401004235505,4.386670812957959,4.991862923135557,4.541029232059145,4.391365046516796,4.99227279055583,24825.79640990497,21101.926948419226,0.85,1.0653311083785668,0.6621236164210116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047929830774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.925965803513,1537.3822650967552,0.3781429203824209,0.1255837686906427,6.112874298809886,3.4459556567222105
1079.0,-30.16878341100294,5.043680814554368,35.01075252685537,24.11535851368683,4.984866942107493,-26.653442193183736,-40.18623473877085,1.4695257242857154,-0.49853563614624363,-5.040337332789103,40.021175552406405,42296.25351875348,25756.903406125002,25756.903406125002,68053.15692487848,77445.05823006369,77445.05823006369,25756.903406125002,103201.96163618869,103201.96163618869,103201.96163618869,128027.71459051088,91676.04671066752,56527.241999346836,39054.227457022986,24825.75295432219,0.0,63879.980411345176,21101.890011173862,1537.37954528787,0.0,0.8866366753864671,2.818603038522799,0.0014959135982669303,354098.72913129465,1555446.459144536,4.392691447835722,1555446.459144536,4.392691447835722,0.85,0.0957890143498295,4.027634451161993,1.267597444769927,1.0,0.0,4.02763445116277,1.2848722557025305,1.2851669753342574,3.1346574986630094,19347.495570653326,1972.8954913913851,4632.441516551485,4632.441516551485,5.560114102703047,5.043680814554368,-2.393543733240238,7.437224547794607,3.446011269847216,3.446011269847216,0.984574648527776,0.0,0.0,0.0002293646608143979,7.72098732576056e-05,0.0001521547875567923,0.0006128238642729708,0.0957890143501821,0.07190783594016445,0.023881178410017644,0.09578907197021319,0.07190783593989976,0.02388117840992974,0.3781412083854336,0.3781412083854336,0.12558377739453283,0.0,4.538269554898591,4.387787401388891,4.991980533824574,4.541801696642835,4.392313662188656,4.992511369694796,24825.75295432219,21101.890011173862,0.85,1.065328393757493,0.6621206400877607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525059558323754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.916469263795,1537.37954528787,0.3781412083854336,0.12558377739453283,6.112874298809886,3.446011269847216
1080.0,-30.16897516780178,5.043623314404422,35.01074037609539,24.115304729808145,4.984862817919471,-26.653615213706065,-40.18638288890941,1.4695028638212275,-0.49747593405942325,-5.040308345292717,40.021151137515524,42296.03901815417,25756.900017993525,25756.900017993525,68052.9390361477,77444.85640258236,77444.85640258236,25756.900017993525,103201.75642057588,103201.75642057588,103201.75642057588,128027.45544172716,91675.92061164277,56527.10322720434,39054.24153826492,24825.69902115127,0.0,63879.940559416194,21101.84416797858,1537.3762937491788,0.0,0.8866369115862833,2.8185924436218417,0.0014959135982669303,354099.1293472685,1555445.4059779774,4.392683508838952,1555445.4059779774,4.392683508838952,0.85,0.0957885747972663,4.027634451161993,1.2675970040867108,1.0,0.0,4.027634451159899,1.2848723721271678,1.285167085895448,3.1346572146259564,19347.468958463876,1972.8927777032807,4632.441516551485,4632.441516551485,5.560113371310871,5.043623314404422,-2.3934803837700853,7.437103698174507,3.4460668126894944,3.4460668126894944,0.9845905179112842,0.0,0.0,0.00022936007682213563,7.720857675404234e-05,0.0001521515000680933,0.0006128106234702289,0.09578857479765034,0.07190742362957285,0.023881151168077482,0.09578853483293452,0.07190742362928455,0.02388115116798174,0.37813949764141713,0.37813949764141713,0.1255837860679755,0.0,4.539171581382675,4.388931887078684,4.9921484732147405,4.542832411233292,4.393564528852721,4.992875365825057,24825.69902115127,21101.84416797858,0.85,1.0653256474597077,0.662117695285168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525071122670081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.906987690207,1537.3762937491788,0.37813949764141713,0.1255837860679755,6.112874298809886,3.4460668126894944
1081.0,-30.16916570991707,5.043566240974692,35.01072827697693,24.11527259917932,4.984887340336695,-26.653784276034628,-40.1865266385488,1.4695059064517015,-0.49664963174916466,-5.040260347247481,40.0211283401631,42295.81163871828,25756.848811567535,25756.848811567535,68052.66045028582,77444.6265590046,77444.6265590046,25756.848811567535,103201.47537057212,103201.47537057212,103201.47537057212,128027.12322351386,91675.777603709,56526.96268341256,39054.23880032937,24825.64785294174,0.0,63879.88665327111,21101.80067500048,1537.3727649634177,0.0,0.8866372387948627,2.8185871515138423,0.0014959135982669303,354099.79203323525,1555444.422586432,4.3926725109187315,1555444.422586432,4.3926725109187315,0.85,0.09578812112608645,4.027634451161993,1.2675965496664867,1.0,0.0,4.027634451161145,1.2848723672979125,1.285167075212352,3.1346572264077177,19347.438777784577,1972.8897001304806,4632.441516551485,4632.441516551485,5.560102317436623,5.043566240974692,-2.3934029930747145,7.436969234049407,3.4461222681685175,3.4461222681685175,0.9846063623338621,0.0,0.0,0.00022935552195078545,7.720731877972719e-05,0.00015214820317105827,0.0006127973447741487,0.09578812112643596,0.07190700043992912,0.02388112068650684,0.09578817046736134,0.07190700043966675,0.023881120686419705,0.37813779033660344,0.37813779033660344,0.12558379784874182,0.0,4.5400416813338325,4.390071666845358,4.992202311546407,4.543610715498289,4.394721320736835,4.992508956582526,24825.64785294174,21101.80067500048,0.85,1.0653221853642885,0.6621146945405927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508262607285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.897520048635,1537.3727649634177,0.37813779033660344,0.12558379784874182,6.112874298809886,3.4461222681685175
1082.0,-30.1693552798771,5.043509070308124,35.01071623941347,24.11520896656441,4.984878564646664,-26.65395579336269,-40.186674579139776,1.469479078129652,-0.4956749351734402,-5.040237014788357,40.02110593484154,42295.605592630745,25756.860479988132,25756.860479988132,68052.46607261887,77444.40382271996,77444.40382271996,25756.860479988132,103201.26430270809,103201.26430270809,103201.26430270809,128026.8713473118,91675.62782969447,56526.82959959468,39054.22025566643,24825.607044603697,0.0,63879.827300270124,21101.765987913142,1537.3703874912926,0.0,0.886637438894216,2.818577017425972,0.0014959135982669303,354100.11417364725,1555443.4561060728,4.392665785313185,1555443.4561060728,4.392665785313185,0.85,0.09578769574883333,4.027634451161993,1.267596172722988,1.0,0.0,4.027634451161969,1.2848725021788305,1.285167204301441,3.1346568973435938,19347.407169178114,1972.8864769496327,4632.441516551485,4632.441516551485,5.560104836285605,5.043509070308124,-2.3933437869957297,7.436852857303854,3.446177756541223,3.446177756541223,0.9846222161546352,0.0,0.0,0.00022935099040131772,7.720602414956209e-05,0.00015214496625175564,0.0006127843076464498,0.09578769574918536,0.07190659926080782,0.023881096488377534,0.09578769955231298,0.07190659926054356,0.023881096488289774,0.3781360862606497,0.3781360862606497,0.12558380530519583,0.0,4.540937348961222,4.391208654037143,4.992367365611983,4.544562079614934,4.395800642792835,4.993071961163025,24825.607044603697,21101.765987913142,0.85,1.0653201323280832,0.6621120842080281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509405662455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.888070349334,1537.3703874912926,0.3781360862606497,0.12558380530519583,6.112874298809886,3.446177756541223
1083.0,-30.169543713555086,5.043452129087554,35.0107041895372,24.115158256050222,4.984887645146479,-26.654124502035764,-40.18681829385457,1.4694684336246444,-0.49483732354087806,-5.040198299371355,40.02108150107446,42295.38702994705,25756.832946468396,25756.832946468396,68052.21997641545,77444.1611144151,77444.1611144151,25756.832946468396,103200.99406088349,103200.99406088349,103200.99406088349,128026.54311965052,91675.46485456282,56526.69077008443,39054.1934271982,24825.549058767032,0.0,63879.74248596524,21101.716699951976,1537.3666761447241,0.0,0.8866377247314408,2.8185704909537743,0.0014959135982669303,354100.6486999133,1555442.402126806,4.392656177947258,1555442.402126806,4.392656177947258,0.85,0.09578724769685017,4.027634451161993,1.2675956693990158,1.0,0.0,4.027634451163248,1.2848725612836678,1.2851672576320747,3.13465675314767,19347.372774581585,1972.8829696768607,4632.441516551485,4632.441516551485,5.5600988926553105,5.043452129087554,-2.3932733050770048,7.4367254341645594,3.4462331204584333,3.4462331204584333,0.9846380344166953,0.0,0.0,0.00022934648609570084,7.720476651931754e-05,0.0001521417195763833,0.0006127712312248684,0.09578724769723182,0.07190618073629058,0.02388106696094124,0.09578727739482688,0.07190618073600408,0.023881066960846086,0.3781343853582209,0.3781343853582209,0.12558381608518004,0.0,4.541807850905002,4.392324684258028,4.992494550563833,4.5453609758304765,4.396861841979728,4.9930769275052285,24825.549058767032,21101.716699951976,0.85,1.0653176942810458,0.6621095418354199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525105428874074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.878633774137,1537.3666761447241,0.3781343853582209,0.12558381608518004,6.112874298809886,3.4462331204584333
