time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1084.0,-30.169731054575145,5.0433953816594554,35.01069219681788,24.115117883216612,4.9848978044872805,-26.654292119351798,-40.186961833946384,1.4694588692614894,-0.493866520195013,-5.040161108355456,40.021059066138434,42295.17248491417,25756.80969137188,25756.80969137188,68051.98217628605,77443.95585220428,77443.95585220428,25756.80969137188,103200.76554357616,103200.76554357616,103200.76554357616,128026.26849770779,91675.33932094743,56526.555953647425,39054.20374144445,24825.50295413164,0.0,63879.70669557609,21101.677511011894,1537.363681063638,0.0,0.8866379955558635,2.8185620287852164,0.0014959135982669303,354101.1621800584,1555441.43436994,4.392647075185274,1555441.43436994,4.392647075185274,0.85,0.0957868086734589,4.027634451161993,1.267595283663832,1.0,0.0,4.0276344511611635,1.2848726152807026,1.285167305887399,3.134656621413078,19347.346281717255,1972.880268156532,4632.441516551485,4632.441516551485,5.5600938726034785,5.0433953816594554,-2.3932039249932253,7.436599306652681,3.446288458307408,3.446288458307408,0.984653845230688,0.0,0.0,0.00022934200798969945,7.720351043608287e-05,0.0001521384975536166,0.0006127582540949708,0.09578680867380884,0.07190576901830013,0.023881039655508713,0.09578683246055962,0.07190576901803744,0.023881039655421467,0.378132686481214,0.378132686481214,0.12558382733663156,0.0,4.5426915497403115,4.393463849906539,4.992604939644536,4.5462945881604355,4.398090679175084,4.99311723359358,24825.50295413164,21101.677511011894,0.85,1.0653145685310248,0.6621065542219102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525116732975216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.86921364346,1537.363681063638,0.378132686481214,0.12558382733663156,6.112874298809886,3.446288458307408
1085.0,-30.16991737569688,5.043338684873289,35.01068023451484,24.115063330996804,4.984897584471745,-26.654459856604067,-40.1871053740382,1.4694400653764481,-0.4929178375281822,-5.040130650795256,40.02103596663405,42294.96238144276,25756.80361433995,25756.80361433995,68051.76599578271,77443.73534033589,77443.73534033589,25756.80361433995,103200.53895467584,103200.53895467584,103200.53895467584,128025.99397412043,91675.19392398013,56526.42096507688,39054.19217655916,24825.455019444587,0.0,63879.647196003745,21101.6367665279,1537.3607313938228,0.0,0.8866382344771403,2.8185530713780014,0.0014959135982669303,354101.58269475057,1555440.4379466265,4.392639044732757,1555440.4379466265,4.392639044732757,0.85,0.09578637538815707,4.027634451161993,1.267594865509309,1.0,0.0,4.027634451163399,1.284872712456541,1.2851673973628577,3.134656384336765,19347.315596851564,1972.8771391710284,4632.441516551485,4632.441516551485,5.560092560761354,5.043338684873289,-2.3931395365839014,7.4364782214571905,3.4463437597150777,3.4463437597150777,0.9846696456328793,0.0,0.0,0.00022933755434274196,7.72022543717433e-05,0.00015213529997099866,0.0006127453754010584,0.0957863753885197,0.07190536186618669,0.023881013522333,0.0957863700795991,0.07190536186591448,0.023881013522242596,0.378130991372114,0.378130991372114,0.1255838380310974,0.0,4.543584695896186,4.394602032638659,4.9927562803267165,4.547212813267095,4.399212237727795,4.993419574261338,24825.455019444587,21101.6367665279,0.85,1.0653121766151517,0.6621038818775552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452512797154469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.859809121237,1537.3607313938228,0.378130991372114,0.1255838380310974,6.112874298809886,3.4463437597150777
1086.0,-30.17010244779933,5.043282310550666,35.010668315744645,24.115021631028526,4.98491584099271,-26.654624621782627,-40.18724468825383,1.4694380149735313,-0.4921361939821054,-5.040087225783237,40.021013310011554,42294.74014495815,25756.764918714827,25756.764918714827,68051.50506367299,77443.49193854613,77443.49193854613,25756.764918714827,103200.25685726095,103200.25685726095,103200.25685726095,128025.66188760263,91675.03261323692,56526.28081963905,39054.168659553194,24825.405030341688,0.0,63879.57368989488,21101.594275790434,1537.3573665008619,0.0,0.886638537870238,2.8185478343400363,0.0014959135982669303,354102.1822462614,1555439.4606279952,4.392628847303348,1555439.4606279952,4.392628847303348,0.85,0.09578593045977907,4.027634451161993,1.2675943583389748,1.0,0.0,4.027634451163531,1.2848727311853962,1.2851674104118045,3.134656338644671,19347.28155351089,1972.8736677163854,4632.441516551485,4632.441516551485,5.560084207579778,5.043282310550666,-2.393065583252176,7.436347893802841,3.4463989818206833,3.4463989818206833,0.9846854233773381,0.0,0.0,0.00022933313063006728,7.720103530449305e-05,0.00015213209532557423,0.0006127324682607432,0.09578593046012948,0.0719049458485212,0.023880984611608282,0.09578601522757074,0.07190494584825814,0.023880984611520918,0.378129299977153,0.378129299977153,0.12558385083796456,0.0,4.544441956794799,4.395716505741291,4.992834987251058,4.547951031801119,4.400256316858645,4.993232409506959,24825.405030341688,21101.594275790434,0.85,1.0653093177175987,0.662101164767929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452513914894704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.85041878628,1537.3573665008619,0.378129299977153,0.12558385083796456,6.112874298809886,3.4463989818206833
1087.0,-30.17028668555345,5.043225882973626,35.0106564387018,24.114962748158746,4.98490980701008,-26.654791065171196,-40.18738424694163,1.4694141866253199,-0.491149225811796,-5.0400615034599445,40.020990687865094,42294.52250157721,25756.771309244737,25756.771309244737,68051.29381082195,77443.27726900998,77443.27726900998,25756.771309244737,103200.04857825472,103200.04857825472,103200.04857825472,128025.40956233606,91674.88986380401,56526.135096361104,39054.17196382545,24825.360984081344,0.0,63879.532947906795,21101.556836469143,1537.3547447263654,0.0,0.8866387509315787,2.8185378183343697,0.0014959135982669303,354102.5373843116,1555438.4847969895,4.392621686042464,1555438.4847969895,4.392621686042464,0.85,0.09578550507693137,4.027634451161993,1.267593933041208,1.0,0.0,4.027634451163041,1.2848728517662422,1.285167525361827,3.1346560444680818,19347.251427386127,1972.8705957066,4632.441516551485,4632.441516551485,5.560085587096365,5.043225882973626,-2.393004698160861,7.436230581134487,3.446454206708147,3.446454206708147,0.9847012019166135,0.0,0.0,0.00022932872693861116,7.719981411583688e-05,0.00015212891282277428,0.0006127196503028252,0.09578550507728686,0.0719045449856106,0.023880960091676263,0.09578553450866938,0.07190454498534374,0.023880960091587636,0.3781276108739075,0.3781276108739075,0.12558386102919855,0.0,4.545326700468081,4.396838698942645,4.993000858696519,4.548912277648128,4.4013760192448785,4.993713269599596,24825.360984081344,21101.556836469143,0.85,1.065306690114926,0.662098179961147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515025143701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.841047262638,1537.3547447263654,0.3781276108739075,0.12558386102919855,6.112874298809886,3.446454206708147
1088.0,-30.170469851996046,5.043169682573751,35.010644558780626,24.114927544165425,4.984919969077231,-26.654954924434406,-40.187527193315304,1.4694050415131703,-0.4900939272532696,-5.040022551699316,40.02096684993942,42294.323556171206,25756.74404798506,25756.74404798506,68051.06760415627,77443.09300131188,77443.09300131188,25756.74404798506,103199.83704929694,103199.83704929694,103199.83704929694,128025.14218548396,91674.7836411356,56526.014195985255,39054.18827238927,24825.30513618702,0.0,63879.493408576294,21101.509365758968,1537.3511499908404,0.0,0.886639035811083,2.818528447562501,0.0014959135982669303,354103.07517655665,1555437.4565225197,4.392612110886003,1555437.4565225197,4.392612110886003,0.85,0.09578506214652668,4.027634451161993,1.26759354071226,1.0,0.0,4.02763445116339,1.2848729035950148,1.28516757157701,3.134655918023377,19347.229009942526,1972.8683097635305,4632.441516551485,4632.441516551485,5.560079702238546,5.043169682573751,-2.3929341115897294,7.436103794163481,3.4465093215733247,3.4465093215733247,0.9847169490209499,0.0,0.0,0.0002293243489311095,7.719856330222744e-05,0.00015212578562888207,0.0006127070551089695,0.09578506214689865,0.07190413063096088,0.02388093151593777,0.09578502285642995,0.07190413063068166,0.023880931515845034,0.37812592481536916,0.37812592481536916,0.1255838744683783,0.0,4.546232766015407,4.398002352811602,4.993127258862842,4.549928624446068,4.402730461508327,4.993706946658051,24825.30513618702,21101.509365758968,0.85,1.065303808358316,0.6620954753923093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161303890468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.831686284702,1537.3511499908404,0.37812592481536916,0.1255838744683783,6.112874298809886,3.4465093215733247
1089.0,-30.170651833053842,5.043113593790095,35.010632722013185,24.114877357520186,4.98492490550508,-26.655118239353143,-40.187666297983355,1.4693913118019233,-0.4891938682382033,-5.0399889593637255,40.02094434704014,42294.113679396185,25756.730654038667,25756.730654038667,68050.84433343486,77442.86929551215,77442.86929551215,25756.730654038667,103199.59994955081,103199.59994955081,103199.59994955081,128024.85857617165,91674.63538602028,56525.879769894425,39054.1729068065,24825.258626620845,0.0,63879.43153342735,21101.469832627718,1537.3482053555435,0.0,0.8866392885419954,2.8185204987154786,0.0014959135982669303,354103.53897376044,1555436.485836314,4.392603616287421,1555436.485836314,4.392603616287421,0.85,0.0957846308519074,4.027634451161993,1.2675930873909969,1.0,0.0,4.027634451160874,1.284872976815274,1.2851676392250888,3.1346557393906846,19347.197721887576,1972.86511926984,4632.441516551485,4632.441516551485,5.560076810902231,5.043113593790095,-2.3928674760046085,7.435981069794703,3.446564410924318,3.446564410924318,0.9847326888355195,0.0,0.0,0.00022931999933269745,7.719734612241327e-05,0.00015212265321028418,0.0006126944388719091,0.09578463085225965,0.07190372523658962,0.023880905615670026,0.095784596559503,0.0719037252363252,0.0238809056155822,0.37812424445600584,0.37812424445600584,0.12558388822190464,0.0,4.547132935150387,4.399154048599257,4.993266077666021,4.550795091125508,4.403824220980198,4.99388524659588,24825.258626620845,21101.469832627718,0.85,1.0653013450475786,0.6620928311997294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525172292091706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.822340627452,1537.3482053555435,0.37812424445600584,0.12558388822190464,6.112874298809886,3.446564410924318
1090.0,-30.170832768952195,5.043057626026362,35.010620907843915,24.114827205799543,4.984929650456173,-26.6552806325968,-40.1878014212474,1.469377514098339,-0.4882905351780096,-5.039954899350883,40.020921331721745,42293.89204155944,25756.716131647907,25756.716131647907,68050.60817320735,77442.64641702634,77442.64641702634,25756.716131647907,103199.36254867424,103199.36254867424,103199.36254867424,128024.57123806984,91674.4874589817,56525.7330835048,39054.17152830767,24825.208689395597,0.0,63879.38021770326,21101.427385986255,1537.3450527916586,0.0,0.8866395455127374,2.8185125614506736,0.0014959135982669303,354104.00922850036,1555435.493046846,4.392594979186289,1555435.493046846,4.392594979186289,0.8499999999999999,0.09578419836449163,4.027634451161993,1.2675926351686941,1.0,0.0,4.027634451161312,1.2848730503019143,1.2851677071718048,3.134655560108133,19347.1665030706,1972.8619358364579,4632.441516551485,4632.441516551485,5.560073675969882,5.043057626026362,-2.392800526983896,7.435858153010258,3.4466194402788717,3.4466194402788717,0.9847484115082491,0.0,0.0,0.00022931567479039444,7.719616379727286e-05,0.00015211951099312158,0.000612681783169812,0.09578419836485214,0.07190331901009718,0.02388087935475495,0.09578415816001917,0.07190331900982656,0.02388087935466507,0.37812256870629485,0.37812256870629485,0.12558390306457234,0.0,4.54802674727307,4.400295609659565,4.993409955389154,4.551664364172893,4.404926124866165,4.994050249691725,24825.208689395597,21101.427385986255,0.85,1.0652985038566183,0.6620898934432412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525183209197143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.813012611861,1537.3450527916586,0.37812256870629485,0.12558390306457234,6.112874298809886,3.4466194402788717
1091.0,-30.171012700634165,5.043001878308031,35.010609136550016,24.114781070407503,4.98494193861357,-26.655441367564585,-40.18794010682029,1.4693706055416142,-0.48748016886702317,-5.0399160579172815,40.02089895221672,42293.689376506925,25756.689726199747,25756.689726199747,68050.37910270668,77442.40937430788,77442.40937430788,25756.689726199747,103199.09910050764,103199.09910050764,103199.09910050764,128024.25968257744,91674.3280161405,56525.608018329745,39054.13333090083,24825.160582069806,0.0,63879.293912970636,21101.386494759336,1537.341893623137,0.0,0.8866398245427832,2.8185064099717674,0.0014959135982669303,354104.54549925146,1555434.5276843016,4.392585600648805,1555434.5276843016,4.392585600648805,0.85,0.09578376377308714,4.027634451161993,1.267592206024565,1.0,0.0,4.027634451160461,1.2848730915063025,1.2851677428598016,3.134655459583369,19347.132853935687,1972.8585045796158,4632.441516551485,4632.441516551485,5.5600679758551435,5.043001878308031,-2.3927300542205203,7.435731932528551,3.446674412659796,3.446674412659796,0.9847641179027988,0.0,0.0,0.00022931137432434648,7.719495031942979e-05,0.00015211642400491667,0.0006126693499097675,0.09578376377343556,0.07190291120505549,0.02388085256838007,0.09578378242087116,0.07190291120479395,0.023880852568293205,0.37812089679726274,0.37812089679726274,0.12558391917800682,0.0,4.548894294612012,4.4014137359624215,4.993519036022121,4.55243588905023,4.405959525420769,4.9940292359577825,24825.160582069806,21101.386494759336,0.85,1.065296357148511,0.662087615341021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525194063618658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.803699468262,1537.341893623137,0.37812089679726274,0.12558391917800682,6.112874298809886,3.446674412659796
1092.0,-30.17119151511822,5.042946256476556,35.0105974193033,24.11474104681986,4.984948838975262,-26.655601635723137,-40.18807491576297,1.4693589595778307,-0.4864645612501022,-5.039881558204038,40.020876983864035,42293.475535115605,25756.67461977703,25756.67461977703,68050.15015489263,77442.21882167803,77442.21882167803,25756.67461977703,103198.89344145506,103198.89344145506,103198.89344145506,128024.0094624743,91674.2124311545,56525.469144582625,39054.15920730209,24825.11602101925,0.0,63879.275228321334,21101.348617866362,1537.3390389135693,0.0,0.886640079958613,2.818497042896308,0.0014959135982669303,354105.02182584733,1555433.5800576678,4.392577015817208,1555433.5800576678,4.392577015817208,0.85,0.0957833356447521,4.027634451161993,1.2675917658908298,1.0,0.0,4.027634451161394,1.2848731548205037,1.2851678006970857,3.1346553051181556,19347.108460649928,1972.856017156718,4632.441516551485,4632.441516551485,5.560064714848468,5.042946256476556,-2.3926627795042674,7.435609035980823,3.4467293581414764,3.4467293581414764,0.9847798166118504,0.0,0.0,0.0002293071006335573,7.71937707784192e-05,0.0001521133298551381,0.0006126568878055224,0.09578333564509552,0.07190250850879218,0.023880827136303334,0.09578331382223611,0.07190250850853439,0.023880827136217708,0.3781192273001059,0.3781192273001059,0.12558393429294973,0.0,4.549786192307522,4.402561512951877,4.993636483272951,4.553416996953956,4.407217723605072,4.9941718918328775,24825.11602101925,21101.348617866362,0.85,1.065293084676736,0.6620844614148735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520485781218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.794400411269,1537.3390389135693,0.3781192273001059,0.12558393429294973,6.112874298809886,3.4467293581414764
1093.0,-30.171369427363455,5.0428906764628225,35.010585714549975,24.11468115113678,4.984948478997078,-26.655761817783322,-40.188209724705644,1.4693408694145589,-0.4856264528222596,-5.039851053177526,40.020853913263394,42293.26550617197,25756.669601647987,25756.669601647987,68049.93510781995,77441.9771047496,77441.9771047496,25756.669601647987,103198.64670639759,103198.64670639759,103198.64670639759,128023.71294357978,91674.04237849702,56525.33077990984,39054.1239984302,24825.066237182196,0.0,63879.1902356124,21101.306301604865,1537.3359702255868,0.0,0.8866403190136926,2.8184895509241197,0.0014959135982669303,354105.4429994905,1555432.5848849502,4.3925689808930395,1555432.5848849502,4.3925689808930395,0.85,0.0957829089328075,4.027634451161993,1.2675913361972202,1.0,0.0,4.027634451163748,1.2848732482407794,1.2851678886751492,3.134655077204341,19347.072572398247,1972.8523575735087,4632.441516551485,4632.441516551485,5.5600636315905305,5.0428906764628225,-2.3925984977095824,7.435489174172405,3.4467842486861615,3.4467842486861615,0.9847954996246175,0.0,0.0,0.00022930284857922983,7.719259125407249e-05,0.00015211025732515734,0.0006126445127779196,0.09578290893316985,0.07190210711928469,0.023880801813885157,0.09578289384833447,0.07190210711901268,0.02388080181379482,0.3781175622766751,0.3781175622766751,0.1255839491893946,0.0,4.550662738957783,4.403675903241435,4.993793039489674,4.554224600355269,4.408191033233777,4.994477286541894,24825.066237182196,21101.306301604865,0.85,1.0652911356080776,0.6620820544245666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525215584999618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.785117737749,1537.3359702255868,0.3781175622766751,0.1255839491893946,6.112874298809886,3.4467842486861615
1094.0,-30.171546244715547,5.042835291770441,35.01057402413367,24.114640638604783,4.984958243807949,-26.655920001732607,-40.18834421932695,1.4693320008226083,-0.4846762611630311,-5.039813267795346,40.0208309213517,42293.058953721906,25756.646163085785,25756.646163085785,68049.70511680769,77441.77297882795,77441.77297882795,25756.646163085785,103198.41914191374,103198.41914191374,103198.41914191374,128023.43335659795,91673.9135739893,56525.19954887346,39054.12669457315,24825.014214684208,0.0,63879.14090925736,21101.262082481575,1537.3326110440146,0.0,0.8866405948806518,2.8184814313481232,0.0014959135982669303,354105.9646913396,1555431.5931070338,4.392559708681674,1555431.5931070338,4.392559708681674,0.8499999999999999,0.0957824753516533,4.027634451161993,1.2675908510060983,1.0,0.0,4.027634451164485,1.2848732984615145,1.2851679334774815,3.13465495468278,19347.045389238283,1972.849585662615,4632.441516551485,4632.441516551485,5.560058571934165,5.042835291770441,-2.3925288796089377,7.435364171379378,3.4468390591428126,3.4468390591428126,0.9848111597550894,0.0,0.0,0.00022929862276452686,7.719141449651738e-05,0.00015210720826800949,0.0006126322322903073,0.09578247535201202,0.07190170035841714,0.023880774993594884,0.09578243842463509,0.07190170035814786,0.02388077499350544,0.37811589957194996,0.37811589957194996,0.12558396636194985,0.0,4.551543706374446,4.404805654899519,4.9939209952754595,4.555137006632322,4.40939595942848,4.99450468770624,24825.014214684208,21101.262082481575,0.85,1.065288357798593,0.6620793321845191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226258076238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.7758471786,1537.3326110440146,0.37811589957194996,0.12558396636194985,6.112874298809886,3.4468390591428126
1095.0,-30.171721950018057,5.042780218822721,35.01056241591729,24.114603618532442,4.9849789884098294,-26.656076086701148,-40.18847462777046,1.4693331250905828,-0.4839049280404879,-5.039769756565972,40.02080993476357,42292.840211750154,25756.6087537263,25756.6087537263,68049.44896547645,77441.53855959744,77441.53855959744,25756.6087537263,103198.14731332375,103198.14731332375,103198.14731332375,128023.11897736779,91673.75847221845,56525.06012436185,39054.10927539622,24824.971664044042,0.0,63879.08093944026,21101.225914437437,1537.3296590239622,0.0,0.8866408926555427,2.81847634119332,0.0014959135982669303,354106.5654390528,1555430.6878310677,4.392549700123483,1555430.6878310677,4.392549700123483,0.8500000000000001,0.095782043072381,4.027634451161993,1.2675904273567724,1.0,0.0,4.027634451162425,1.2848733018731946,1.2851679314942663,3.134654946359438,19347.01265625151,1972.8462478268839,4632.441516551485,4632.441516551485,5.5600504964173245,5.042780218822721,-2.3924549934667096,7.435235212289431,3.446893835888049,3.446893835888049,0.9848268102537283,0.0,0.0,0.0002292944235981327,7.719027350671695e-05,0.00015210415009141577,0.0006126199150729008,0.0957820430727046,0.07190129471522823,0.023880748357476375,0.09578211368714853,0.07190129471498531,0.02388074835739569,0.3781142403970393,0.3781142403970393,0.1255839837246714,0.0,4.552391879737854,4.405914406577438,4.9939805698231226,4.5558648285255,4.410431506092948,4.994301627405093,24824.971664044042,21101.225914437437,0.85,1.0652853479527962,0.6620765294329349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525236865484328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.7665926234,1537.3296590239622,0.3781142403970393,0.1255839837246714,6.112874298809886,3.446893835888049
1096.0,-30.171896668507006,5.042725011730168,35.01055083986103,24.114545224607014,4.984968670026135,-26.656234389871063,-40.18860912239177,1.4693063913878341,-0.48285096488689305,-5.039747325384815,40.02078765505673,42292.64272189762,25756.62485110643,25756.62485110643,68049.26757300405,77441.34334270425,77441.34334270425,25756.62485110643,103197.96819381068,103197.96819381068,103197.96819381068,128022.8966553505,91673.62959870003,56524.92897788375,39054.11180090698,24824.92846153982,0.0,63879.040262446804,21101.189192308848,1537.327150805462,0.0,0.8866410877023504,2.8184650575740275,0.0014959135982669303,354106.8751405845,1555429.7267756613,4.392543144377352,1555429.7267756613,4.392543144377352,0.85,0.09578162924590457,4.027634451161993,1.267590002608486,1.0,0.0,4.0276344511610755,1.284873435576327,1.2851680598627733,3.1346546201691896,19346.98545852739,1972.8434744308597,4632.441516551485,4632.441516551485,5.560053971340875,5.042725011730168,-2.3923966875260345,7.435121699256202,3.446948614368438,3.446948614368438,0.9848424612481251,0.0,0.0,0.00022929024808576913,7.718909678182872e-05,0.0001521011513039404,0.0006126078370531533,0.09578162924625439,0.07190090359182012,0.02388072565443426,0.09578159502703991,0.07190090359155753,0.023880725654347044,0.37811258352514915,0.37811258352514915,0.125583997176368,0.0,4.553284686616678,4.407043479080642,4.994158193482463,4.556896360497944,4.411602119027918,4.99491135416946,24824.92846153982,21101.189192308848,0.85,1.0652831866825783,0.6620738594089461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525247406194375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.757354452351,1537.327150805462,0.37811258352514915,0.125583997176368,6.112874298809886,3.446948614368438
1097.0,-30.172070250041145,5.042670186397107,35.01053927264418,24.11451319875198,4.98499085544853,-26.656388418971257,-40.18873918158931,1.4693090243763471,-0.4820175940892,-5.0397004840199155,40.020764760408376,42292.43182837399,25756.57903996727,25756.57903996727,68049.01086834125,77441.12331084488,77441.12331084488,25756.57903996727,103197.70235081215,103197.70235081215,103197.70235081215,128022.5755836003,91673.48861076222,56524.797128282014,39054.10164720022,24824.87323278814,0.0,63878.97487998837,21101.14224786992,1537.3233977745645,0.0,0.8866414093603523,2.818459538398024,0.0014959135982669303,354107.5218679116,1555428.7391946623,4.392532333088549,1555428.7391946623,4.392532333088549,0.8500000000000001,0.09578118793396258,4.027634451161993,1.2675895547820257,1.0,0.0,4.027634451161034,1.2848734318239856,1.2851680507792904,3.1346546293236277,19346.955704152064,1972.8404403289671,4632.441516551485,4632.441516551485,5.560044082141196,5.042670186397107,-2.3923204179563515,7.434990604353459,3.4470032605935557,3.4470032605935557,0.9848580744553016,0.0,0.0,0.0002292860998143089,7.718795887927369e-05,0.00015209814093503521,0.00061259571238764,0.09578118793431459,0.07190049143543127,0.023880696498883316,0.09578120838501473,0.07190049143516702,0.023880696498795553,0.37811093046763994,0.37811093046763994,0.1255840147006072,0.0,4.554147014372063,4.4081667795881,4.994230759087941,4.557682889930732,4.412748357584178,4.994610115202988,24824.87323278814,21101.14224786992,0.85,1.0652802584291197,0.6620712356112515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525257887719139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.74813019362,1537.3233977745645,0.37811093046763994,0.1255840147006072,6.112874298809886,3.4470032605935557
1098.0,-30.172242902842207,5.042615521735466,35.010527806037786,24.11446695858615,4.985003261280798,-26.656542590230835,-40.18886931063605,1.469302948667121,-0.4812400572782849,-5.039663835072955,40.02074455646482,42292.224999322905,25756.55975939686,25756.55975939686,68048.78475871976,77440.88522179093,77440.88522179093,25756.55975939686,103197.44498118779,103197.44498118779,103197.44498118779,128022.28182514591,91673.325230973,56524.66500849578,39054.06691386358,24824.83684395813,0.0,63878.90375782171,21101.11131736441,1537.3209498260042,0.0,0.8866416693302239,2.8184535643590225,0.0014959135982669303,354108.02787165134,1555427.8676799983,4.392523595211382,1555427.8676799983,4.392523595211382,0.85,0.09578076718356567,4.027634451161993,1.267589112450369,1.0,0.0,4.02763445116205,1.2848734687714343,1.285168082433537,3.1346545391844085,19346.921224155798,1972.8369243478455,4632.441516551485,4632.441516551485,5.560039920065897,5.042615521735466,-2.3922516002271523,7.434867121962618,3.4470579299709656,3.4470579299709656,0.9848736942774188,0.0,0.0,0.00022928197380641375,7.718682038112134e-05,0.00015209515342529242,0.0006125836797904767,0.09578076718388026,0.07190009530582203,0.023880671878058233,0.09578088093336902,0.07190009530558587,0.023880671877979796,0.3781092808641827,0.3781092808641827,0.12558402922777429,0.0,4.554988902706327,4.409262259654952,4.994305190493378,4.558423777794644,4.413713336223395,4.994672623610143,24824.83684395813,21101.11131736441,0.85,1.0652779048417447,0.6620687349247817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525268301051242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.738922887936,1537.3209498260042,0.3781092808641827,0.12558402922777429,6.112874298809886,3.4470579299709656
1099.0,-30.17241459383229,5.042560765434918,35.01051634192404,24.114413454104238,4.984994874816571,-26.65669797499352,-40.18899954445658,1.4692782559754587,-0.4801450814486543,-5.039639198414664,40.020721695849446,42292.0230269598,25756.57075606573,25756.57075606573,68048.59378302553,77440.70202701664,77440.70202701664,25756.57075606573,103197.27278308237,103197.27278308237,103197.27278308237,128022.06159747549,91673.20793985068,56524.528939784424,39054.08777785139,24824.788814393123,0.0,63878.876592244516,21101.070492234154,1537.3181134506908,0.0,0.8866418777194249,2.8184419978586943,0.0014959135982669303,354108.3680247507,1555426.8815679313,4.392516591020558,1555426.8815679313,4.392516591020558,0.85,0.09578035044188965,4.027634451161993,1.2675887014390903,1.0,0.0,4.027634451161864,1.2848735927753865,1.2851682011938694,3.134654236656943,19346.89647080363,1972.8344002083923,4632.441516551485,4632.441516551485,5.56004229390458,5.042560765434918,-2.3921917102583414,7.4347524756932595,3.4471125564420326,3.4471125564420326,0.9848893018405808,0.0,0.0,0.00022927787085144375,7.718568098184814e-05,0.00015209218986959563,0.0006125717436714544,0.09578035044224885,0.07189970259138168,0.023880647850867177,0.09578033365866231,0.07189970259111203,0.023880647850777613,0.37810763308506073,0.37810763308506073,0.12558404151885258,0.0,4.555881017510103,4.410391751597388,4.994478811121041,4.559494116965993,4.414956229997699,4.995220154634069,24824.788814393123,21101.070492234154,0.85,1.065275368215966,0.6620658546787037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525278658681862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.72972840182,1537.3181134506908,0.37810763308506073,0.12558404151885258,6.112874298809886,3.4471125564420326
1100.0,-30.172585282105317,5.042506428064451,35.01050490074671,24.114380799606465,4.985020698320477,-26.656849035937736,-40.18912537777794,1.469284452150598,-0.47940477641543566,-5.039590344926142,40.020699435693295,42291.80704578719,25756.520484455996,25756.520484455996,68048.32753024319,77440.46473170398,77440.46473170398,25756.520484455996,103196.98521615997,103196.98521615997,103196.98521615997,128021.72114256589,91673.04999347591,56524.3923075499,39054.06409547335,24824.735926405923,0.0,63878.80002187927,21101.025537445035,1537.3144435198587,0.0,0.8866422073288949,2.818437942048509,0.0014959135982669303,354109.04253523145,1555425.9213576384,4.392505512487397,1555425.9213576384,4.392505512487397,0.85,0.09577991073037875,4.027634451161993,1.2675882426230238,1.0,0.0,4.027634451162221,1.284873572208593,1.2851681753811837,3.1346542868329195,19346.863137485976,1972.831001155948,4632.441516551485,4632.441516551485,5.560031441828078,5.042506428064451,-2.3921139760199392,7.43462040408439,3.447167064160926,3.447167064160926,0.9849048754745503,0.0,0.0,0.00022927379192578208,7.718458009675856e-05,0.0001520892118290235,0.0006125597492126492,0.09577991073071898,0.07189929222521155,0.023880618505507427,0.09578000278526197,0.07189929222495615,0.023880618505422602,0.3781059895591141,0.3781059895591141,0.1255840580881603,0.0,4.556723849075013,4.411494740341823,4.994534388555337,4.56018556851069,4.415998867616906,4.994849619242473,24824.735926405923,21101.025537445035,0.85,1.0652724770492839,0.6620632671763046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525288958626383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.720547428891,1537.3144435198587,0.3781059895591141,0.1255840580881603,6.112874298809886,3.447167064160926
1101.0,-30.172754844227416,5.0424518719245786,35.010493493207825,24.11432306924837,4.985005693122668,-26.657003166374984,-40.18925920883191,1.469254015267941,-0.4782590335063901,-5.039571613897771,40.020677533127426,42291.62910855519,25756.54673678469,25756.54673678469,68048.17584533988,77440.29115147897,77440.29115147897,25756.54673678469,103196.83788826366,103196.83788826366,103196.83788826366,128021.53291984899,91672.93877787565,56524.27673494266,39054.068936592215,24824.695031585336,0.0,63878.76396817755,21100.990776847535,1537.3121477263082,0.0,0.8866423821530873,2.8184250156121684,0.0014959135982669303,354109.30115111335,1555424.9765727348,4.392499636458206,1555424.9765727348,4.392499636458206,0.85,0.09577950520385864,4.027634451161993,1.2675878777680922,1.0,0.0,4.027634451159817,1.2848737229828366,1.2851683209834852,3.1346539189951153,19346.83966632409,1972.8286077635166,4632.441516551485,4632.441516551485,5.5600371088890865,5.0424518719245786,-2.392058477280299,7.434510349204878,3.4472216069965604,3.4472216069965604,0.9849204591418744,0.0,0.0,0.00022926973997786803,7.718340925738395e-05,0.0001520863307204841,0.0006125481451606384,0.09577950520420178,0.0718989081589085,0.02388059704529328,0.09577943935161572,0.07189890815865091,0.023880597045207723,0.3781043485808417,0.3781043485808417,0.12558407103451158,0.0,4.557634896336424,4.412638327120817,4.9947415683932945,4.561312580391359,4.4172480518810175,4.995605916711725,24824.695031585336,21100.990776847535,0.85,1.0652707037230622,0.6620608553043323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525299198430568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.711380820694,1537.3121477263082,0.3781043485808417,0.12558407103451158,6.112874298809886,3.4472216069965604
1102.0,-30.172923298696258,5.042397711607686,35.01048207585683,24.11428556023168,4.9850286449248875,-26.657152503733716,-40.189384762756504,1.4692578499600697,-0.4775434438487878,-5.039523861167311,40.02065443224929,42291.421648756994,25756.49923802707,25756.49923802707,68047.92088678406,77440.04588554967,77440.04588554967,25756.49923802707,103196.54512357674,103196.54512357674,103196.54512357674,128021.18229609744,91672.77079679797,56524.14655999585,39054.026929780135,24824.637172520695,0.0,63878.66410230083,21100.94159664259,1537.308215450201,0.0,0.886642709199518,2.818421157349431,0.0014959135982669303,354109.96046499675,1555423.980098132,4.3924886440800455,1555423.980098132,4.3924886440800455,0.85,0.0957790658102647,4.027634451161993,1.2675874101603406,1.0,0.0,4.027634451160093,1.284873713354308,1.2851683061803316,3.134653942485443,19346.80421526274,1972.824992761314,4632.441516551485,4632.441516551485,5.560026855385087,5.042397711607686,-2.3919816362522845,7.43437934785997,3.4472759932744728,3.4472759932744728,0.9849359980784208,0.0,0.0,0.00022926571456436705,7.718231084654212e-05,0.00015208340371782492,0.0006125363562638896,0.09577906581061928,0.07189849801361739,0.023880567797001883,0.09577909857107117,0.07189849801335121,0.02388056779691348,0.37810271283898195,0.37810271283898195,0.1255840903167618,0.0,4.558486336102078,4.413741676585914,4.994830668277018,4.561980417318523,4.418245174112258,4.995277895615118,24824.637172520695,21100.94159664259,0.85,1.065268377839058,0.6620586426326613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525309370689206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.702231083444,1537.308215450201,0.37810271283898195,0.1255840903167618,6.112874298809886,3.4472759932744728
1103.0,-30.173090817456306,5.042343565913468,35.010470730675706,24.11423558313402,4.985030834180226,-26.65730307533172,-40.18951052622867,1.4692430920534891,-0.4766327790060245,-5.03949395900561,40.020633699647085,42291.21894640897,25756.49748330617,25756.49748330617,68047.71642971513,77439.83408525486,77439.83408525486,25756.49748330617,103196.33156856103,103196.33156856103,103196.33156856103,128020.93041195745,91672.6274974478,56524.01235859315,39054.01682094961,24824.598843396427,0.0,63878.61566434604,21100.909016886962,1537.3058065544953,0.0,0.8866429367050674,2.8184126386105572,0.0014959135982669303,354110.3733195833,1555423.0857813917,4.3924809973799555,1555423.0857813917,4.3924809973799555,0.85,0.09577865431752686,4.027634451161993,1.2675869733234872,1.0,0.0,4.027634451159985,1.2848737906695182,1.285168378369665,3.134653753862693,19346.773973082338,1972.8219089171469,4632.441516551485,4632.441516551485,5.560026476595437,5.042343565913468,-2.3919179267098234,7.434261492623291,3.447330408032084,3.447330408032084,0.984951545152024,0.0,0.0,0.00022926171157528047,7.718121061695865e-05,0.00015208050095832183,0.0006125246650097115,0.09577865431785175,0.07189810921116609,0.023880545106685667,0.09577868357146113,0.0718981092109222,0.023880545106604662,0.37810107960757977,0.37810107960757977,0.12558410764233385,0.0,4.559350384186018,4.414844458469986,4.994972165824606,4.562861179999572,4.419312026171724,4.995595032002768,24824.598843396427,21100.909016886962,0.85,1.065265984899796,0.6620559714166424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525319476511718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.693097884112,1537.3058065544953,0.37810107960757977,0.12558410764233385,6.112874298809886,3.447330408032084
1104.0,-30.17325726587485,5.0422895771662795,35.010459397634705,24.114195035677426,4.98503962689815,-26.657452023001962,-40.189635975379474,1.4692343840230568,-0.4756913357733197,-5.03945734927787,40.02061136288675,42291.01984251579,25756.478649662604,25756.478649662604,68047.49849217839,77439.63381554392,77439.63381554392,25756.478649662604,103196.11246520652,103196.11246520652,103196.11246520652,128020.66112279486,91672.49797041283,56523.88399737597,39054.015525596515,24824.54865758834,0.0,63878.564183184855,21100.86635895009,1537.3025676434156,0.0,0.8866432042022356,2.8184044980902128,0.0014959135982669303,354110.8787850251,1555422.122268492,4.392472006523028,1555422.122268492,4.392472006523028,0.85,0.09577823075817059,4.027634451161993,1.267586573851295,1.0,0.0,4.027634451159811,1.2848738396259474,1.2851684222266613,3.1346536344257103,19346.746637438788,1972.8191214572548,4632.441516551485,4632.441516551485,5.560022410997737,5.0422895771662795,-2.3918493195655937,7.434138896731874,3.447384736933675,3.447384736933675,0.9849670676953357,0.0,0.0,0.00022925773422660296,7.718011315163077e-05,0.0001520776210749722,0.0006125130658923172,0.09577823075851938,0.07189771124057047,0.023880519517948902,0.09577823403335532,0.07189771124030865,0.023880519517861937,0.3780994490856767,0.3780994490856767,0.1255841266407549,0.0,4.560220053816579,4.415959462333603,4.995099369352488,4.563766013504562,4.420488568747203,4.995677817433261,24824.54865758834,21100.86635895009,0.85,1.0652634316738596,0.6620533880698638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525329526213064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.683977814993,1537.3025676434156,0.3780994490856767,0.1255841266407549,6.112874298809886,3.447384736933675
1105.0,-30.17342287348807,5.042235805658079,35.010448117991295,24.114153545256727,4.985054432438239,-26.65759961256014,-40.189757478050865,1.4692311715080653,-0.47489796838232223,-5.039417759156656,40.02059025212109,42290.8078372392,25756.45258098413,25756.45258098413,68047.26041822333,77439.40528132569,77439.40528132569,25756.45258098413,103195.85786230981,103195.85786230981,103195.85786230981,128020.36224180424,91672.34227358857,56523.744829492985,39053.997160106206,24824.504379494418,0.0,63878.50153960062,21100.828722570255,1537.2995948247767,0.0,0.8866434824420731,2.81839865965181,0.0014959135982669303,354111.42540098465,1555421.2116402052,4.392462654597758,1555421.2116402052,4.392462654597758,0.85,0.09577780893563828,4.027634451161993,1.2675860853632912,1.0,0.0,4.027634451162467,1.2848738628286318,1.2851684403499053,3.1346535778190803,19346.713778870755,1972.8157708157992,4632.441516551485,4632.441516551485,5.560016783581098,5.042235805658079,-2.3917785033209857,7.434014308979064,3.447439022938129,3.447439022938129,0.9849825779823226,0.0,0.0,0.00022925377703238598,7.717905022499638e-05,0.0001520747268073896,0.0006125014088404906,0.09577780893596605,0.07189731466598252,0.02388049426998353,0.09577788046668427,0.07189731466573647,0.023880494269901804,0.3780978222080276,0.3780978222080276,0.12558414620461633,0.0,4.561065417585553,4.417053602138253,4.995191891107595,4.564519790774341,4.421504871686636,4.995637280642541,24824.504379494418,21100.828722570255,0.85,1.065260749362418,0.6620507184411891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533951171618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.674873604428,1537.2995948247767,0.3780978222080276,0.12558414620461633,6.112874298809886,3.447439022938129
1106.0,-30.173587572097077,5.042182012838552,35.01043686560595,24.11410412695261,4.98505268946777,-26.65774803882897,-40.189886664133496,1.4692131561974726,-0.4738981973914065,-5.03938943570734,40.020568486779496,42290.63158999255,25756.455138343168,25756.455138343168,68047.08672833571,77439.21173644428,77439.21173644428,25756.455138343168,103195.66687478745,103195.66687478745,103195.66687478745,128020.126728191,91672.21449958014,56523.634353119676,39053.97794051162,24824.459853403547,0.0,63878.43779391517,21100.790875393013,1537.2968658091443,0.0,0.8866437056450894,2.818388781113104,0.0014959135982669303,354111.8164597903,1555420.2727767285,4.39245515251917,1555420.2727767285,4.39245515251917,0.85,0.09577739742197255,4.027634451161993,1.2675857012765488,1.0,0.0,4.027634451161419,1.2848739552448714,1.2851685277305622,3.1346533523550226,19346.686813189415,1972.8130210815534,4632.441516551485,4632.441516551485,5.560017335635351,5.042182012838552,-2.391716027152584,7.433898039991136,3.4474932844950983,3.4474932844950983,0.9849980812843138,0.0,0.0,0.00022924984162124167,7.717792009738097e-05,0.00015207192152386068,0.0006124901101839042,0.09577739742231399,0.07189692616725639,0.0238804712550576,0.09577739885001219,0.07189692616700008,0.02388047125497247,0.3780961977233647,0.3780961977233647,0.12558416420160484,0.0,4.561940253662726,4.418165713586802,4.9953486151848665,4.5654912383159285,4.422667626044131,4.99602938511498,24824.459853403547,21100.790875393013,0.85,1.06525909334022,0.662048620012135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525349446791087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.665780689713,1537.2968658091443,0.3780961977233647,0.12558416420160484,6.112874298809886,3.4474932844950983
1107.0,-30.173751124108065,5.042128461338232,35.01042562560797,24.114067875221394,4.985067377453955,-26.657893789761143,-40.19000408062709,1.4692100431048338,-0.4730145439964417,-5.03934868526568,40.020546342814995,42290.41159475303,25756.426180038437,25756.426180038437,68046.83777479146,77439.00490484903,77439.00490484903,25756.426180038437,103195.43108488747,103195.43108488747,103195.43108488747,128019.83980014377,91672.07962829922,56523.48631819436,39053.992566783185,24824.4087152563,0.0,63878.401282039486,21100.747407967854,1537.2934744657625,0.0,0.8866439935408467,2.8183818873925017,0.0014959135982669303,354112.3790973313,1555419.317581525,4.3924454760560705,1555419.317581525,4.3924454760560705,0.85,0.09577697215146741,4.027634451161993,1.2675852116895845,1.0,0.0,4.0276344511612105,1.2848739778806952,1.2851685453500883,3.134653297131349,19346.658349685546,1972.810118611916,4632.441516551485,4632.441516551485,5.560011084438305,5.042128461338232,-2.391644424435285,7.433772885773516,3.4475474500039716,3.4475474500039716,0.9850135571439919,0.0,0.0,0.00022924593366921696,7.717689294411053e-05,0.00015206904072510643,0.0006124785073795948,0.09577697215181115,0.0718965271330944,0.023880445018716747,0.09577698439096158,0.07189652713283637,0.023880445018631038,0.378094576972797,0.378094576972797,0.12558418490171708,0.0,4.562804006420492,4.419279852290629,4.9954546894092005,4.5663341412692375,4.423813309960792,4.9959564961390015,24824.4087152563,21100.747407967854,0.85,1.0652558049214047,0.6620455544594807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253593273462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.656700465132,1537.2934744657625,0.378094576972797,0.12558418490171708,6.112874298809886,3.4475474500039716
1108.0,-30.1739136339437,5.042075032306116,35.01041444321738,24.114021949376934,4.985076649102819,-26.658039144314824,-40.19012900590894,1.4692021594717555,-0.47219257051085606,-5.0393134236870045,40.020525540754576,42290.22717907557,25756.411483853935,25756.411483853935,68046.6386629295,77438.78083019245,77438.78083019245,25756.411483853935,103195.19231404639,103195.19231404639,103195.19231404639,128019.5593190878,91671.92490026522,56523.371249139476,39053.94850125083,24824.367005041404,0.0,63878.31550629223,21100.711954285194,1537.2907436246442,0.0,0.8866442486046435,2.8183751657942633,0.0014959135982669303,354112.8659512199,1555418.4202706842,4.392436903111415,1555418.4202706842,4.392436903111415,0.8500000000000001,0.09577655811790114,4.027634451161993,1.2675847984803843,1.0,0.0,4.027634451160155,1.2848740227851243,1.2851685852754002,3.1346531875798953,19346.625695572944,1972.806788819112,4632.441516551485,4632.441516551485,5.560007911989293,5.042075032306116,-2.391576855771102,7.433651888077218,3.4476015986561057,3.4476015986561057,0.9850290281874587,0.0,0.0,0.00022924205067998213,7.717580011823465e-05,0.00015206625056174747,0.000612467269621526,0.09577655811822577,0.07189613683193233,0.02388042128629344,0.09577661338607,0.07189613683168865,0.0238804212862125,0.3780929600739,0.3780929600739,0.12558420479605326,0.0,4.563654423607602,4.420374542779712,4.995565894982349,4.567120853176164,4.424819855705266,4.996077787139029,24824.367005041404,21100.711954285194,0.85,1.0652541182966335,0.6620435564696417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525369139127626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.647637720773,1537.2907436246442,0.3780929600739,0.12558420479605326,6.112874298809886,3.4476015986561057
1109.0,-30.174075341420732,5.042021651148985,35.01040327825324,24.113977036345773,4.985079328289674,-26.658184435884607,-40.19025012440977,1.469188422751377,-0.4712156413514208,-5.039281700970398,40.02050368355199,42290.030483781,25756.4057388557,25756.4057388557,68046.43622263671,77438.58762766891,77438.58762766891,25756.4057388557,103194.9933665246,103194.9933665246,103194.9933665246,128019.3134689083,91671.79805169493,56523.24090779828,39053.95238210739,24824.320102383685,0.0,63878.27248449107,21100.67208702613,1537.2877981903996,0.0,0.8866444894601042,2.8183659863438284,0.0014959135982669303,354113.30394476326,1555417.4774459973,4.392428807725961,1555417.4774459973,4.392428807725961,0.85,0.09577614480468197,4.027634451161993,1.2675843918649479,1.0,0.0,4.027634451161518,1.2848740950349624,1.2851686525771013,3.13465301131501,19346.59892519791,1972.8040590005673,4632.441516551485,4632.441516551485,5.5600066718229115,5.042021651148985,-2.39151193920842,7.4335335903574045,3.4476556950003148,3.4476556950003148,0.9850444842858043,0.0,0.0,0.00022923818692234947,7.71747406071144e-05,0.00015206344631523507,0.000612455975141663,0.09577614480502425,0.07189574723457379,0.023880397570450466,0.09577614395251022,0.07189574723431684,0.023880397570365124,0.3780913458192402,0.3780913458192402,0.12558422442778658,0.0,4.564525134378528,4.4214854879120935,4.995709597872974,4.568066059618957,4.425989148181088,4.9963447486720725,24824.320102383685,21100.67208702613,0.85,1.0652516665844027,0.662040923133113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537888839961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.638590402928,1537.2877981903996,0.3780913458192402,0.12558422442778658,6.112874298809886,3.4476556950003148
