time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1110.0,-30.174236042518437,5.0419683982549195,35.010392120115846,24.11393659366297,4.985086778753219,-26.658328344391876,-40.19037103336302,1.4691790806245015,-0.47026352100795066,-5.039246191503568,40.02048155246586,42289.83725920979,25756.390347287794,25756.390347287794,68046.22760649759,77438.39326448782,77438.39326448782,25756.390347287794,103194.78361177561,103194.78361177561,103194.78361177561,128019.05373259295,91671.67156800936,56523.11556272258,39053.951116985314,24824.27012081734,0.0,63878.22123780265,21100.62960269474,1537.2845896530491,0.0,0.8866447506027948,2.8183575769923017,0.0014959135982669303,354113.7942222308,1555416.5228076084,4.392420030470424,1555416.5228076084,4.392420030470424,0.85,0.0957757274594678,4.027634451161993,1.2675839561270554,1.0,0.0,4.027634451162384,1.2848741466738278,1.2851686992940783,3.1346528853338578,19346.572231828875,1972.8013370344488,4632.441516551485,4632.441516551485,5.560003349262258,5.0419683982549195,-2.3914442749046816,7.4334126731596015,3.4477097167384234,3.4477097167384234,0.985059919068121,0.0,0.0,0.0002292343472700826,7.717368294247146e-05,0.00015206066432761113,0.0006124447703124661,0.09577572745981372,0.071895354530355,0.02388037292945872,0.09577568648962081,0.07189535453009534,0.02388037292937247,0.3780897353958789,0.3780897353958789,0.1255842458950786,0.0,4.565403593293581,4.422608582613464,4.995847772124478,4.568982670495643,4.427167984824109,4.9964680110014115,24824.27012081734,21100.62960269474,0.85,1.0652492553475854,0.6620384293697736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525388589549002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.629553742008,1537.2845896530491,0.3780897353958789,0.1255842458950786,6.112874298809886,3.4477097167384234
1111.0,-30.174395656271212,5.041915243981929,35.01038098385151,24.11389105198907,4.985093091883121,-26.65847138789745,-40.19048803076146,1.4691688235072327,-0.46938023408745266,-5.039212055681413,40.02045987328945,42289.6324885276,25756.378512758776,25756.378512758776,68046.01100128637,77438.18287222124,77438.18287222124,25756.378512758776,103194.56138498001,103194.56138498001,103194.56138498001,128018.78439604331,91671.52815582175,56522.977772119375,39053.94487078042,24824.2230110633,0.0,63878.16788184372,21100.589559403805,1537.281573622425,0.0,0.886645003107961,2.8183499152246205,0.0014959135982669303,354114.26553435705,1555415.587663058,4.392411543533672,1555415.587663058,4.392411543533672,0.85,0.09577531427868972,4.027634451161993,1.2675834934646266,1.0,0.0,4.027634451162693,1.2848742025399338,1.2851687502727227,3.134652749039698,19346.541965835044,1972.7982507619874,4632.441516551485,4632.441516551485,5.560000794555639,5.041915243981929,-2.3913776507243747,7.4332928947063035,3.447763688200629,3.447763688200629,0.985075339485894,0.0,0.0,0.0002292305336565445,7.717265950735156e-05,0.00015205787414919293,0.0006124335324937441,0.09577531427902862,0.07189496499238195,0.02388034928664667,0.09577526549305979,0.07189496499212755,0.02388034928656217,0.3780881295152604,0.3780881295152604,0.12558426859121538,0.0,4.56627670894926,4.423722594500646,4.99599190053749,4.569831821593937,4.428243075019736,4.99663334348628,24824.2230110633,21100.589559403805,0.85,1.0652467542142405,0.6620357767109301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525398230335986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.62053185197,1537.281573622425,0.3780881295152604,0.12558426859121538,6.112874298809886,3.447763688200629
1112.0,-30.17455424690737,5.041862381440658,35.01036990553472,24.113859026134037,4.985113813587681,-26.65861206953972,-40.19060464398933,1.4691716362179597,-0.4685758067689676,-5.039168651473457,40.02043928860369,42289.43066587028,25756.343504952598,25756.343504952598,68045.77417082287,77437.96868898302,77437.96868898302,25756.343504952598,103194.31219393562,103194.31219393562,103194.31219393562,128018.49103484701,91671.38637289012,56522.84834976886,39053.9311368014,24824.17884091139,0.0,63878.1099777128,21100.552014774683,1537.2785135013728,0.0,0.8866452988720032,2.8183443773753294,0.0014959135982669303,354114.86481547815,1555414.6997304275,4.392401602629479,1555414.6997304275,4.392401602629479,0.8500000000000001,0.09577489566197726,4.027634451161993,1.2675830428907648,1.0,0.0,4.027634451160224,1.2848741972049935,1.2851687400677754,3.134652762055124,19346.512043682636,1972.795199551594,4632.441516551485,4632.441516551485,5.55999323745944,5.041862381440658,-2.391304178064668,7.433166559505326,3.4478176006587016,3.4478176006587016,0.9850907430453433,0.0,0.0,0.00022922674454598462,7.71716394452516e-05,0.00015205510510073303,0.00061242237977877,0.09577489566229468,0.07189457135067989,0.023880324311614784,0.09577491859961507,0.07189457135044162,0.023880324311535642,0.3780865274665418,0.3780865274665418,0.12558429272376329,0.0,4.567123902361232,4.424825558067539,4.996065224743859,4.570592844704493,4.429319325198662,4.996441079231374,24824.17884091139,21100.552014774683,0.85,1.0652440123003668,0.6620332173357218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525407805903037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.611526388373,1537.2785135013728,0.3780865274665418,0.12558429272376329,6.112874298809886,3.4478176006587016
1113.0,-30.174711871596255,5.041809610548371,35.01035890255973,24.11381306536498,4.985122652263862,-26.65875307010492,-40.190721361990995,1.4691638507704479,-0.4677651131314633,-5.039134557065267,40.02041932645468,42289.233174259774,25756.33250707446,25756.33250707446,68045.56568133424,77437.74631374904,77437.74631374904,25756.33250707446,103194.0788208235,103194.0788208235,103194.0788208235,128018.21999642072,91671.23119709351,56522.71805759585,39053.90348833074,24824.14117559723,0.0,63878.04466392797,21100.519999257645,1537.2760343281302,0.0,0.8866455449423846,2.8183376685860866,0.0014959135982669303,354115.3355569192,1555413.8386516515,4.392393331978812,1555413.8386516515,4.392393331978812,0.85,0.0957744894515411,4.027634451161993,1.2675826280331242,1.0,0.0,4.027634451161518,1.2848742414083987,1.2851687794422582,3.134652654213966,19346.479295073317,1972.7918601228064,4632.441516551485,4632.441516551485,5.559990863359711,5.041809610548371,-2.391237548017854,7.433047158566225,3.4478715125320547,3.4478715125320547,0.9851061464377299,0.0,0.0,0.0002292229785713994,7.717061847913568e-05,0.00015205236009226372,0.0006124113238880903,0.09577448945185259,0.0718941876062672,0.023880301845585383,0.09577456274109276,0.07189418760603339,0.02388030184550772,0.378084928555753,0.378084928555753,0.1255843138060705,0.0,4.5679604925750255,4.425907390615976,4.996159744297472,4.571369443933804,4.4302990745712805,4.99660267258173,24824.14117559723,21100.519999257645,0.85,1.0652418376193609,0.662030802551171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417320103104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.602536100752,1537.2760343281302,0.378084928555753,0.1255843138060705,6.112874298809886,3.4478715125320547
1114.0,-30.174868698447604,5.04175685789579,35.01034790654392,24.11376308826732,4.985123669539987,-26.6588941346202,-40.19084178199989,1.4691491057104868,-0.4668515168115732,-5.039103987817941,40.0203975232009,42289.054817040225,25756.33031830964,25756.33031830964,68045.38513534986,77437.53928548057,77437.53928548057,25756.33031830964,103193.86960379021,103193.86960379021,103193.86960379021,128017.96342100798,91671.08788003244,56522.60341158357,39053.87163160986,24824.09381721777,0.0,63877.96544882763,21100.479744635104,1537.273081797903,0.0,0.8866457797228847,2.8183291903181247,0.0014959135982669303,354115.7576268871,1555412.8981561786,4.39238544079429,1555412.8981561786,4.39238544079429,0.85,0.09577408095375203,4.027634451161993,1.2675821911962708,1.0,0.0,4.027634451162437,1.2848743181346094,1.2851688513715673,3.134652467028327,19346.449049155177,1972.788775897496,4632.441516551485,4632.441516551485,5.559990390873483,5.04175685789579,-2.3911735759876707,7.432930433883461,3.447925363948616,3.447925363948616,0.9851215325567474,0.0,0.0,0.00022921923171535254,7.716956514358133e-05,0.00015204966657177122,0.0006124004753721599,0.09577408095409401,0.07189380239593002,0.023880278558163996,0.09577411604133734,0.0718938023956733,0.023880278558078727,0.3780833316086686,0.3780833316086686,0.125584333782919,0.0,4.5688077005455625,4.426988097567687,4.996300339590505,4.572252471006379,4.431368631460543,4.996920866337405,24824.09381721777,21100.479744635104,0.85,1.0652403322059583,0.6620288313803264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525426776365675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.593559877922,1537.273081797903,0.3780833316086686,0.125584333782919,6.112874298809886,3.447925363948616
1115.0,-30.175024502738506,5.041704202264645,35.01033690135725,24.11372816367077,4.985129013602514,-26.659033845955435,-40.19095825552938,1.4691383568173766,-0.4657772574201431,-5.039069750600876,40.02037526404819,42288.86433978563,25756.318675737457,25756.318675737457,68045.18301552309,77437.3757620491,77437.3757620491,25756.318675737457,103193.69443778656,103193.69443778656,103193.69443778656,128017.7368217827,91670.98940688332,56522.477984611556,39053.901580301965,24824.042383996144,0.0,63877.94396429811,21100.43602639672,1537.2698166377345,0.0,0.8866460348448763,2.8183190215680143,0.0014959135982669303,354116.23034102627,1555411.9379956925,4.392376865917093,1555411.9379956925,4.392376865917093,0.85,0.09577366764947223,4.027634451161993,1.2675818246928978,1.0,0.0,4.027634451162055,1.2848743761131929,1.2851689045804153,3.1346523255804835,19346.42826718557,1972.7866567263611,4632.441516551485,4632.441516551485,5.55998787760437,5.041704202264645,-2.391106960118856,7.432811162383501,3.4479791329160014,3.4479791329160014,0.9851368951188576,0.0,0.0,0.0002292155093458625,7.716854634124091e-05,0.0001520469630046216,0.000612389586391967,0.09577366764982043,0.07189341340140029,0.02388025424842013,0.09577359461563409,0.07189341340113892,0.02388025424833331,0.3780817368854832,0.3780817368854832,0.1255843557336751,0.0,4.569692084326562,4.4281162127343805,4.996447233098934,4.573292493180759,4.43269330309505,4.997099929613,24824.042383996144,21100.43602639672,0.85,1.0652375263291831,0.662026072151308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525436184775842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.58459438428,1537.2698166377345,0.3780817368854832,0.1255843557336751,6.112874298809886,3.4479791329160014
1116.0,-30.17517931393829,5.041651811564025,35.01032594255495,24.11368580013516,4.98514797658275,-26.65917130144062,-40.191070607956476,1.469139964083018,-0.4651158617252804,-5.03902745514862,40.020354604717916,42288.66106815159,25756.28688407448,25756.28688407448,68044.94795222607,77437.1269913228,77437.1269913228,25756.28688407448,103193.41387539728,103193.41387539728,103193.41387539728,128017.41124177352,91670.81079903075,56522.34487585114,39053.851025755124,24823.99736637623,0.0,63877.84839213135,21100.397761419794,1537.266725736592,0.0,0.8866463252278654,2.818315241235109,0.0014959135982669303,354116.8143161107,1555411.0468448056,4.392367105890463,1555411.0468448056,4.392367105890463,0.85,0.09577325239040713,4.027634451161993,1.26758134664502,1.0,0.0,4.0276344511631095,1.284874376231286,1.2851688999460669,3.134652325292377,19346.39057342847,1972.782813032837,4632.441516551485,4632.441516551485,5.559981014773428,5.041651811564025,-2.3910343948983113,7.432686206462336,3.448032843230432,3.448032843230432,0.9851522409229806,0.0,0.0,0.00022921181075779038,7.716756359826211e-05,0.00015204424715952827,0.0006123786479607051,0.09577325239072622,0.07189302290120966,0.023880229489516555,0.09577330495054817,0.07189302290097013,0.023880229489436994,0.37808014753798674,0.37808014753798674,0.12558437973937922,0.0,4.570520365479126,4.429189873794428,4.996533058456009,4.573911593423361,4.433564342021327,4.996956809088886,24823.99736637623,21100.397761419794,0.85,1.0652354402188666,0.6620238804624612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525445531851748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.57564414837,1537.266725736592,0.37808014753798674,0.12558437973937922,6.112874298809886,3.448032843230432
1117.0,-30.175333290339402,5.041599403848217,35.01031502728882,24.113646300416463,4.985148684602984,-26.659309831125007,-40.19118690686298,1.4691252253865468,-0.46403965416840265,-5.03899843369889,40.02033395519281,42288.477702632255,25756.288925897,25756.288925897,68044.76662852925,77436.96380164077,77436.96380164077,25756.288925897,103193.25272753777,103193.25272753777,103193.25272753777,128017.20928654843,91670.71004464477,56522.2239456282,39053.87344335175,24823.956559010658,0.0,63877.83000236241,21100.363075159057,1537.264183806153,0.0,0.8866465479392908,2.8183044372937442,0.0014959135982669303,354117.21501692233,1555410.1561172567,4.392359620367306,1555410.1561172567,4.392359620367306,0.85,0.09577285173663519,4.027634451161993,1.2675809565139935,1.0,0.0,4.027634451162084,1.2848744527867575,1.2851689717923152,3.1346521385233226,19346.36931002209,1972.7806447688142,4632.441516551485,4632.441516551485,5.559981455539385,5.041599403848217,-2.3909716309148803,7.432571034763097,3.448086545706186,3.448086545706186,0.9851675844874818,0.0,0.0,0.00022920813216840185,7.716654634774661e-05,0.00015204158582065523,0.0006123679290605738,0.09577285173695889,0.07189264372793054,0.023880208009028348,0.09577280349827702,0.07189264372768756,0.023880208008947638,0.37807855993956907,0.37807855993956907,0.1255844017821696,0.0,4.5713974421937,4.430308764475058,4.996678458897577,4.574958779530505,4.434839120422282,4.997315262496784,24823.956559010658,21100.363075159057,0.85,1.0652329082877852,0.6620212004864331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525454819361103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.56670861391,1537.264183806153,0.37807855993956907,0.1255844017821696,6.112874298809886,3.448086545706186
1118.0,-30.17548618217415,5.041547234163457,35.01030413138565,24.113609629590087,4.985164954165813,-26.659445828242905,-40.1912990148179,1.46912460023248,-0.46323169624861293,-5.038957340232303,40.02031268864509,42288.2817664517,25756.26036217121,25756.26036217121,68044.54212862291,77436.74882666965,77436.74882666965,25756.26036217121,103193.00918884086,103193.00918884086,103193.00918884086,128016.91707110408,91670.56336752177,56522.0963072953,39053.852289140515,24823.907882263207,0.0,63877.76017140372,21100.321699923727,1537.2609118346518,0.0,0.8866468343974088,2.818298583254499,0.0014959135982669303,354117.78239736817,1555409.2387745325,4.3923499922665625,1555409.2387745325,4.3923499922665625,0.85,0.09577243699663315,4.027634451161993,1.2675805147318173,1.0,0.0,4.02763445116351,1.284874463254865,1.2851689775694137,3.1346521129847376,19346.338354989784,1972.7774882339827,4632.441516551485,4632.441516551485,5.559975289519657,5.041547234163457,-2.3908999999658356,7.432447234129293,3.448140155731191,3.448140155731191,0.9851829016374831,0.0,0.0,0.00022920447954377892,7.716556576664306e-05,0.00015203891377713586,0.0006123571670460402,0.09577243699696264,0.07189225391136161,0.023880183085601026,0.09577243165999447,0.07189225391111428,0.023880183085518873,0.37807697720011874,0.37807697720011874,0.12558442592606764,0.0,4.5722479128729105,4.431409228724419,4.996772575903378,4.575725643983674,4.435888647721185,4.9972272071273665,24823.907882263207,21100.321699923727,0.85,1.065230558273152,0.6620188568443728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546405680007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.557784642877,1537.2609118346518,0.37807697720011874,0.12558442592606764,6.112874298809886,3.448140155731191
1119.0,-30.17563823457246,5.041495198563924,35.01029329908137,24.113568348716967,4.985176727215602,-26.659581519495408,-40.191414824780054,1.4691200121365324,-0.46241884576653547,-5.03892102139086,40.02029274928879,42288.10491819453,25756.244271943964,25756.244271943964,68044.34919013848,77436.5335980144,77436.5335980144,25756.244271943964,103192.77786995837,103192.77786995837,103192.77786995837,128016.6461556682,91670.41427721284,56521.985597384795,39053.80964425338,24823.868285709832,0.0,63877.67792996321,21100.288042853357,1537.2582659403129,0.0,0.8866470917168102,2.8182921065952984,0.0014959135982669303,354118.28385481477,1555408.3786812162,4.3923413435464385,1555408.3786812162,4.3923413435464385,0.85,0.0957720324921092,4.027634451161993,1.2675800949288534,1.0,0.0,4.027634451163432,1.2848744922230655,1.2851690018766828,3.1346520423122857,19346.306890673914,1972.7742797666801,4632.441516551485,4632.441516551485,5.559971816140188,5.041495198563924,-2.39083187168044,7.432327070244364,3.4481937502160354,3.4481937502160354,0.9851982143474387,0.0,0.0,0.0002292008470266956,7.71645528170765e-05,0.0001520362942096191,0.0006123466163856625,0.09577203249241967,0.07189187213528653,0.023880160357133133,0.09577207452176346,0.07189187213505348,0.023880160357055723,0.37807539797589923,0.37807539797589923,0.12558444873659036,0.0,4.573085398370267,4.432492614503531,4.996866079688232,4.576502175624341,4.436894713345566,4.997309176383737,24823.868285709832,21100.288042853357,0.85,1.0652289093029288,0.6620169406370731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525473229184227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.548877266776,1537.2582659403129,0.37807539797589923,0.12558444873659036,6.112874298809886,3.4481937502160354
1120.0,-30.175789199093302,5.041443127117181,35.01028247369294,24.113518685940676,4.985174934316937,-26.65971758812689,-40.19152693273497,1.4691033233485211,-0.46146214574315536,-5.0388927934415,40.02027128611504,42287.91728047156,25756.24857360912,25756.24857360912,68044.16585408068,77436.3393547664,77436.3393547664,25756.24857360912,103192.58792837552,103192.58792837552,103192.58792837552,128016.41028549173,91670.28024127062,56521.858166967606,39053.80230478113,24823.822357116216,0.0,63877.624661897346,21100.249003548783,1537.2554428016856,0.0,0.8866473133327492,2.818282786686622,0.0014959135982669303,354118.6736009862,1555407.4528577346,4.392333894852256,1555407.4528577346,4.392333894852256,0.85,0.0957716319332648,4.027634451161993,1.2675796894123779,1.0,0.0,4.027634451163417,1.2848745777536181,1.2851690827927305,3.134651833647155,19346.27860346159,1972.7713952737774,4632.441516551485,4632.441516551485,5.559972744735863,5.041443127117181,-2.3907697674790276,7.4322128945962085,3.4482472982004486,3.4482472982004486,0.9852135137715567,0.0,0.0,0.00022919724055137515,7.716357225939426e-05,0.00015203366829198088,0.0006123360401493169,0.09577163193360147,0.07189149358887656,0.023880138344724917,0.09577160586510805,0.07189149358862383,0.023880138344640967,0.37807382126141337,0.37807382126141337,0.12558447050595542,0.0,4.5739441374428225,4.433582732646869,4.997024676648778,4.57743064769835,4.437996501513112,4.997712757388342,24823.822357116216,21100.249003548783,0.85,1.065226927492009,0.6620145552421594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525482351219359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.53998161099,1537.2554428016856,0.37807382126141337,0.12558447050595542,6.112874298809886,3.4482472982004486
1121.0,-30.175939308375078,5.041391258567599,35.01027164867286,24.11348767289894,4.985188351429829,-26.65985136580369,-40.191638726368524,1.4691004088564565,-0.4605086975668655,-5.038853302255627,40.020249646066844,42287.73191477398,25756.224225949798,25756.224225949798,68043.95614072378,77436.15886297997,77436.15886297997,25756.224225949798,103192.38308892977,103192.38308892977,103192.38308892977,128016.15448123212,91670.16576946597,56521.73882125183,39053.80772023793,24823.77139230236,0.0,63877.57911254029,21100.205683457003,1537.2520766266985,0.0,0.8866475929789002,2.81827482646727,0.0014959135982669303,354119.21886037587,1555406.51940512,4.392324495718473,1555406.51940512,4.392324495718473,0.85,0.0957712195699262,4.027634451161993,1.2675792849948633,1.0,0.0,4.0276344511619735,1.2848745987953658,1.2851690992315108,3.134651782312532,19346.25444510384,1972.7689318068701,4632.441516551485,4632.441516551485,5.559967488833713,5.041391258567599,-2.390699407243973,7.432090665811572,3.4483007486449546,3.4483007486449546,0.9852287853271299,0.0,0.0,0.00022919365455917502,7.716259446241045e-05,0.00015203106009676457,0.0006123255352924083,0.09577121957026262,0.07189110587664659,0.02388011369361603,0.09577115585144716,0.07189110587639405,0.023880113693532146,0.3780722476854017,0.3780722476854017,0.1255844954537162,0.0,4.5748096627309565,4.434695400188616,4.9971424899139265,4.578344604688766,4.439220614937312,4.997688859028926,24823.77139230236,21100.205683457003,0.85,1.0652244040251293,0.6620121254168219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491408000606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.531102680605,1537.2520766266985,0.3780722476854017,0.1255844954537162,6.112874298809886,3.4483007486449546
1122.0,-30.176088370062715,5.041339575580923,35.01026088613115,24.113445763383083,4.985203692373461,-26.659984008179514,-40.19174653859807,1.469099330488308,-0.45978839779166947,-5.0388144817784255,40.020229815840445,42287.53466852563,25756.20195840112,25756.20195840112,68043.73662692675,77435.92669352327,77435.92669352327,25756.20195840112,103192.1286519244,103192.1286519244,103192.1286519244,128015.85962098459,91669.99997571003,56521.60795070422,39053.76891667312,24823.73096906019,0.0,63877.49988573331,21100.17132370116,1537.249321833754,0.0,0.8866478626480199,2.818269863324545,0.0014959135982669303,354119.75485985505,1555405.6640203004,4.392315431924607,1555405.6640203004,4.392315431924607,0.85,0.09577081507829702,4.027634451161993,1.267578808595427,1.0,0.0,4.027634451162224,1.2848746111945581,1.2851691070579778,3.1346517520627706,19346.219455659226,1972.7653638764743,4632.441516551485,4632.441516551485,5.559962681962737,5.041339575580923,-2.3906295205796764,7.4319690961606,3.4483541735110257,3.4483541735110257,0.9852440495745788,0.0,0.0,0.00022919009364432625,7.716165149941261e-05,0.00015202844214491363,0.000612314991139342,0.0957708150786046,0.07189072426701,0.02388009081159461,0.09577084469723177,0.0718907242667791,0.023880090811517908,0.3780706787149117,0.3780706787149117,0.125584520575714,0.0,4.575638631195318,4.435768270525273,4.997233540363936,4.579026083986776,4.4401330286155485,4.997671582276723,24823.73096906019,21100.17132370116,0.85,1.0652222887346277,0.6620098586226967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500413484387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.522235851355,1537.249321833754,0.3780706787149117,0.125584520575714,6.112874298809886,3.4483541735110257
1123.0,-30.176236658753716,5.041287857836208,35.01025014599357,24.11340116467329,4.985203021143269,-26.660117556033914,-40.19185822745783,1.4690839184215656,-0.4587843926971118,-5.038786092816751,40.020208943320824,42287.35696118726,25756.206129365815,25756.206129365815,68043.56309055307,77435.74829728056,77435.74829728056,25756.206129365815,103191.95442664638,103191.95442664638,103191.95442664638,128015.64216477127,91669.8811607655,56521.48982466448,39053.76815122335,24823.687738124885,0.0,63877.45588934823,21100.134577406152,1537.246647403138,0.0,0.8866480829426093,2.818259938592104,0.0014959135982669303,354120.1468304191,1555404.763676129,4.392308027650798,1555404.763676129,4.392308027650798,0.85,0.09577041860071636,4.027634451161993,1.2675783827481797,1.0,0.0,4.027634451160912,1.2848746906193336,1.2851691819491828,3.1346515582936716,19346.19438071658,1972.7628069439188,4632.441516551485,4632.441516551485,5.559963582344249,5.041287857836208,-2.390567366838983,7.431855224675191,3.448407567907658,3.448407567907658,0.9852593051164736,0.0,0.0,0.00022918655124606953,7.716067464130402e-05,0.00015202587660476552,0.0006123046580814557,0.09577041860104364,0.07189034896939143,0.023880069631652207,0.0957703646116518,0.07189034896914576,0.0238800696315706,0.3780691117562535,0.3780691117562535,0.12558454429203283,0.0,4.576500870126836,4.43686445782248,4.997387915424326,4.580001700119624,4.441302810133664,4.99805941496021,24823.687738124885,21100.134577406152,0.85,1.0652203057119491,0.6620075325861374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525509356130575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.513385005268,1537.246647403138,0.3780691117562535,0.12558454429203283,6.112874298809886,3.448407567907658
1124.0,-30.176383941313045,5.041236474463401,35.01023943821376,24.11336840540173,4.985226895743702,-26.660247743475832,-40.19196565551681,1.46909069790455,-0.45808554938651014,-5.038740184631554,40.020188405532615,42287.16584454249,25756.16600473684,25756.16600473684,68043.33184927933,77435.5185553159,77435.5185553159,25756.16600473684,103191.68456005273,103191.68456005273,103191.68456005273,128015.32492034507,91669.72053145301,56521.36782067179,39053.72523420136,24823.640360292342,0.0,63877.365594493705,21100.09430624849,1537.2433323364066,0.0,0.8866483912888761,2.8182560871593316,0.0014959135982669303,354120.78069219546,1555403.87777111,4.3922976638953,1555403.87777111,4.3922976638953,0.85,0.09577000522985585,4.027634451161993,1.2675779558019715,1.0,0.0,4.0276344511632285,1.2848746661656096,1.285169152969027,3.1346516179523336,19346.16048118641,1972.759350153866,4632.441516551485,4632.441516551485,5.5599549206851995,5.041236474463401,-2.390492309357878,7.431728783821279,3.4484608656806373,3.4484608656806373,0.9852745330516106,0.0,0.0,0.00022918303293274788,7.715973505998976e-05,0.00015202329787275813,0.0006122942718915824,0.09577000523017078,0.07188996077172916,0.023880044458441618,0.09577006050934005,0.07188996077149276,0.023880044458363094,0.3780675485368701,0.3780675485368701,0.1255845707862018,0.0,4.577314626088992,4.43792666386139,4.997450048818905,4.5806546352450255,4.442262135817884,4.997785903884051,24823.640360292342,21100.09430624849,0.85,1.0652181913892946,0.6620054764466944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551825241287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.504544676156,1537.2433323364066,0.3780675485368701,0.1255845707862018,6.112874298809886,3.4484608656806373
1125.0,-30.17653036550364,5.041185028491844,35.01022878250602,24.113323806691938,4.985226090354505,-26.660379626475915,-40.192073362972565,1.4690753513248,-0.4570890309553306,-5.03871296263535,40.0201685066795,42286.97943405784,25756.173516586798,25756.173516586798,68043.15295064464,77435.34066180036,77435.34066180036,25756.173516586798,103191.51417838717,103191.51417838717,103191.51417838717,128015.11694215151,91669.60141219287,56521.240184442504,39053.73469750041,24823.602763764346,0.0,63877.33746126476,21100.062349199692,1537.241004408367,0.0,0.8866486021080061,2.818246124984237,0.0014959135982669303,354121.1565511425,1555403.019427154,4.392290578104788,1555403.019427154,4.392290578104788,0.85,0.09576961431952788,4.027634451161993,1.2675775288557634,1.0,0.0,4.027634451162736,1.2848747451918077,1.2851692275189213,3.1346514251556425,19346.135342020392,1972.756786672349,4632.441516551485,4632.441516551485,5.559956542259898,5.041185028491844,-2.3904310316638706,7.431616060155715,3.448514178126234,3.448514178126234,0.985289765178924,0.0,0.0,0.0002291795351736303,7.715879304565028e-05,0.00015202074212798003,0.0006122839782858657,0.09576961431983984,0.0718895899799032,0.023880024339936638,0.09576959971652532,0.07188958997966903,0.023880024339858853,0.37806598697816823,0.37806598697816823,0.1255845940095732,0.0,4.578166550658295,4.439013212538612,4.997592096641824,4.581623931680042,4.4434108097779585,4.998212067490897,24823.602763764346,21100.062349199692,0.85,1.0652158598799775,0.6620028497540411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525527088344625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.495719560258,1537.241004408367,0.37806598697816823,0.1255845940095732,6.112874298809886,3.448514178126234
1126.0,-30.176675787867325,5.041133835023899,35.010218139422825,24.113291955459886,4.985244031256423,-26.660508732874035,-40.19218058148397,1.4690769762611386,-0.4562559432494595,-5.038670852892981,40.020147562977385,42286.795628448934,25756.143216153367,25756.143216153367,68042.9388446023,77435.13862971777,77435.13862971777,25756.143216153367,103191.28184587113,103191.28184587113,103191.28184587113,128014.8357085457,91669.46533973141,56521.12233845463,39053.71444586309,24823.553862674573,0.0,63877.26830853766,21100.020783273387,1537.2376891017668,0.0,0.8866488925702509,2.8182400589546384,0.0014959135982669303,354121.7379684685,1555402.1160136592,4.392280815452663,1555402.1160136592,4.392280815452663,0.85,0.0957692045293622,4.027634451161993,1.2675770975137133,1.0,0.0,4.027634451162619,1.2848747447629612,1.2851692226263731,3.1346514262018803,19346.10662501699,1972.7538583529533,4632.441516551485,4632.441516551485,5.559950001339022,5.041133835023899,-2.390358820108766,7.431492655132665,3.44856738604892,3.44856738604892,0.9853049674425486,0.0,0.0,0.00022917606139468072,7.71578553182009e-05,0.00015201820607647982,0.0006122737639974736,0.09576920452968596,0.07188920485824446,0.023879999671441502,0.09576921841231878,0.07188920485800143,0.023879999671360775,0.37806442893293574,0.37806442893293574,0.12558461950587077,0.0,4.579000657665688,4.440095337958496,4.997675911810575,4.582414909643546,4.444503326689187,4.998091269328427,24823.553862674573,21100.020783273387,0.85,1.0652136612346002,0.6620006889492642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525535872790398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.48690673093,1537.2376891017668,0.37806442893293574,0.12558461950587077,6.112874298809886,3.44856738604892
1127.0,-30.17682032649561,5.041082707628747,35.01020754956188,24.113245924841635,4.98525190982716,-26.660638050145923,-40.192284097988136,1.4690696334755,-0.45546374830661307,-5.038637449976552,40.02012782702035,42286.60005795492,25756.135287418274,25756.135287418274,68042.73534537319,77434.91986993748,77434.91986993748,25756.135287418274,103191.05515735576,103191.05515735576,103191.05515735576,128014.56989803782,91669.30810887618,56520.98829688545,39053.688679989704,24823.514740682058,0.0,63877.203420671765,21099.98752957975,1537.235127633678,0.0,0.8866491342915765,2.818233514576953,0.0014959135982669303,354122.1991695046,1555401.2646970095,4.392272691022398,1555401.2646970095,4.392272691022398,0.8500000000000001,0.09576880879034334,4.027634451161993,1.2675766755128284,1.0,0.0,4.0276344511620605,1.2848747862481738,1.2851692596846775,3.1346513249922663,19346.073442704004,1972.7504746987,4632.441516551485,4632.441516551485,5.559948289771791,5.041082707628747,-2.3902930217836476,7.4313757294123945,3.448620584400243,3.448620584400243,0.9853201669714979,0.0,0.0,0.00022917260877404675,7.715694997830935e-05,0.0001520156587957374,0.0006122635044817986,0.09576880879065156,0.07188883067033454,0.023879978120317013,0.0957688625526694,0.07188883067010318,0.02387997812024016,0.37806287415450024,0.37806287415450024,0.12558464338242684,0.0,4.579822990992909,4.441153235203785,4.997785556693202,4.583173701669921,4.445447885407418,4.998287672189633,24823.514740682058,21099.98752957975,0.85,1.0652115575140126,0.6619982997607289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544597143485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.478109090727,1537.235127633678,0.37806287415450024,0.12558464338242684,6.112874298809886,3.448620584400243
1128.0,-30.17696401883789,5.0410316231892125,35.010196963888035,24.11321096532049,4.985256079011652,-26.660766976546288,-40.192395088355966,1.4690590367181833,-0.4544070252035226,-5.038605192707184,40.020106769253104,42286.43923110637,25756.13013274419,25756.13013274419,68042.56936385056,77434.76103561105,77434.76103561105,25756.13013274419,103190.89116835524,103190.89116835524,103190.89116835524,128014.35923541622,91669.20896037505,56520.88715586279,39053.690893902516,24823.468067060985,0.0,63877.1589609635,21099.947857001836,1537.232165423136,0.0,0.8866493749655573,2.818223347266507,0.0014959135982669303,354122.6445527996,1555400.3563640534,4.392264601797143,1555400.3563640534,4.392264601797143,0.85,0.09576841018431462,4.027634451161993,1.2675763068115335,1.0,0.0,4.027634451161763,1.284874842916074,1.2851693119551855,3.134651186742141,19346.05251820676,1972.748340993791,4632.441516551485,4632.441516551485,5.55994717703803,5.0410316231892125,-2.39022812539771,7.431259748586923,3.4486737173610784,3.4486737173610784,0.985335347817451,0.0,0.0,0.0002291691764163059,7.715597928403208e-05,0.00015201319713227383,0.0006122535898012255,0.09576841018464417,0.07188845437224396,0.02387995581240021,0.09576835850060576,0.07188845437199658,0.023879955812318037,0.3780613212410767,0.3780613212410767,0.12558466758606912,0.0,4.580686182394686,4.442255881994356,4.997924325759698,4.584198167503644,4.446727374452053,4.998540759281241,24823.468067060985,21099.947857001836,0.85,1.0652097004726309,0.6619962427719803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555326848838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.469324307278,1537.232165423136,0.3780613212410767,0.12558466758606912,6.112874298809886,3.4486737173610784
1129.0,-30.177106692761974,5.040980666150305,35.01018638566527,24.113169859070354,4.985265909919867,-26.66089442001727,-40.192498290538765,1.469053637173261,-0.4535723948485497,-5.038568955825347,40.020085814933616,42286.250509517035,25756.114844668875,25756.114844668875,68042.36535418591,77434.55428113088,77434.55428113088,25756.114844668875,103190.66912579976,103190.66912579976,103190.66912579976,128014.08962043092,91669.06377281994,56520.76000119847,39053.67085735719,24823.420494631166,0.0,63877.091351988354,21099.90742043649,1537.2290557636293,0.0,0.8866496355412408,2.818216574644124,0.0014959135982669303,354123.1448840137,1555399.4524937437,4.392255843664738,1555399.4524937437,4.392255843664738,0.85,0.0957680088878421,4.027634451161993,1.2675758540397513,1.0,0.0,4.0276344511617745,1.2848748752171673,1.2851693398846205,3.134651107938623,19346.02187753583,1972.7452165148986,4632.441516551485,4632.441516551485,5.559943876818207,5.040980666150305,-2.390160337190565,7.43114100334087,3.448726778067867,3.448726778067867,0.9853505080193906,0.0,0.0,0.00022916576843223134,7.715507671342316e-05,0.00015201069171880818,0.0006122434989116369,0.09576800888816868,0.07188807598765681,0.02387993290051187,0.09576796277074229,0.07188807598741166,0.023879932900430435,0.37805977323973333,0.37805977323973333,0.1255846938913441,0.0,4.581534909373829,4.443342583543142,4.998053107099054,4.584996560976776,4.447757801913099,4.99863715928916,24823.420494631166,21099.90742043649,0.85,1.0652076341304464,0.6619939889952543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525561889071623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.460551659806,1537.2290557636293,0.37805977323973333,0.1255846938913441,6.112874298809886,3.448726778067867
1130.0,-30.177248474959924,5.040929954655412,35.01017586458436,24.11314289728182,4.985285887684044,-26.661020046108863,-40.19260121332479,1.4690574588310634,-0.4527221547091358,-5.038526999661265,40.02006632286469,42286.064503721376,25756.085379387165,25756.085379387165,68042.14988310853,77434.36373718023,77434.36373718023,25756.085379387165,103190.4491165674,103190.4491165674,103190.4491165674,128013.82830630097,91668.93854363236,56520.63931016582,39053.66581496283,24823.379189733576,0.0,63877.0450046964,21099.87231127354,1537.226174757718,0.0,0.8866499199580571,2.8182102647804945,0.0014959135982669303,354123.72418340575,1555398.6116983695,4.392246284219032,1555398.6116983695,4.392246284219032,0.85,0.09576760725017204,4.027634451161993,1.2675754336873073,1.0,0.0,4.0276344511614965,1.2848748643304428,1.285169324643769,3.134651134498472,19345.995448918555,1972.7425215459464,4632.441516551485,4632.441516551485,5.559937516180601,5.040929954655412,-2.3900883173971845,7.431018272052596,3.448779792066445,3.448779792066445,0.9853656548761272,0.0,0.0,0.00022916238179465336,7.715417659604391e-05,0.00015200820519860943,0.0006122334841172209,0.09576760725047279,0.07188769735572428,0.0238799098947485,0.09576759958686834,0.07188769735549853,0.023879909894673507,0.3780582289358072,0.3780582289358072,0.12558472136451584,0.0,4.5823733847324775,4.44443374936651,4.998127238828147,4.585804844952122,4.448877615833737,4.998503570743196,24823.379189733576,21099.87231127354,0.85,1.0652050337974448,0.6619915573836015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570448566227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.451794624898,1537.226174757718,0.3780582289358072,0.12558472136451584,6.112874298809886,3.448779792066445
1131.0,-30.17738941872502,5.040879252756103,35.01016539272883,24.113092047069244,4.985290395992813,-26.661146464548377,-40.19270424088461,1.469047441814274,-0.45195401896387466,-5.038496133839008,40.02004671449219,42285.882570197115,25756.084227917137,25756.084227917137,68041.96679811426,77434.13925317499,77434.13925317499,25756.084227917137,103190.22348109212,103190.22348109212,103190.22348109212,128013.56422239363,91668.77277310845,56520.51609012288,39053.618536650625,24823.34074130151,0.0,63876.95927795213,21099.839630106282,1537.2237040655482,0.0,0.8866501482883181,2.818203741505401,0.0014959135982669303,354124.1503561117,1555397.7658865575,4.392238609884217,1555397.7658865575,4.392238609884217,0.85,0.09576721773597593,4.027634451161993,1.2675750083895405,1.0,0.0,4.027634451161834,1.2848749181500145,1.2851693741498347,3.134651003197301,19345.960464376876,1972.7389541155112,4632.441516551485,4632.441516551485,5.559937267614048,5.040879252756103,-2.390024484006993,7.430903736763096,3.4488327952090696,3.4488327952090696,0.9853807986311628,0.0,0.0,0.0002291590152297498,7.715327557208281e-05,0.000152005739657667,0.0006122235538195804,0.09576721773628281,0.07188732833949317,0.02387988939678964,0.0957672486556216,0.07188732833926281,0.02387988939671312,0.3780566885851153,0.3780566885851153,0.12558474654244953,0.0,4.583195809123197,4.445487842538284,4.9982487775722575,4.586542114875158,4.449762493705975,4.998793643112265,24823.34074130151,21099.839630106282,0.85,1.065203597153688,0.6619895976293376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525578954572698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.44305069844,1537.2237040655482,0.3780566885851153,0.12558474654244953,6.112874298809886,3.4488327952090696
1132.0,-30.177529367579677,5.040828662022131,35.01015492446619,24.11306152297186,4.985299448106633,-26.661271532953993,-40.19280709382144,1.4690416134790734,-0.45093661492091996,-5.038460514839583,40.02002587542864,42285.70407814484,25756.070888076585,25756.070888076585,68041.77496622142,77433.97854852263,77433.97854852263,25756.070888076585,103190.04943659922,103190.04943659922,103190.04943659922,128013.34271485453,91668.67222019247,56520.397749807074,39053.63830042822,24823.293278255307,0.0,63876.93157868352,21099.79928651701,1537.2206155970084,0.0,0.8866504052967041,2.818194486240957,0.0014959135982669303,354124.64215771377,1555396.866988975,4.39222997166139,1555396.866988975,4.39222997166139,0.8499999999999999,0.09576681927745506,4.027634451161993,1.2675746094668283,1.0,0.0,4.027634451160131,1.2848749523226093,1.2851694040350146,3.1346509198279753,19345.93924348913,1972.7367901871824,4632.441516551485,4632.441516551485,5.559934387957498,5.040828662022131,-2.3899572024153986,7.43078586443753,3.4488857167272036,3.4488857167272036,0.9853959190649153,0.0,0.0,0.0002291556724742378,7.715237608498486e-05,0.00015200329638925293,0.0006122137132275425,0.0957668192777801,0.07188695253174475,0.02387986674603534,0.09576676949835945,0.07188695253150076,0.02387986674595429,0.37805514987538047,0.37805514987538047,0.1255847728096395,0.0,4.584048307690978,4.446582403830348,4.9983690322629855,4.587523899918665,4.451027899451617,4.99891780268706,24823.293278255307,21099.79928651701,0.85,1.0652010559149612,0.6619870903795271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525587410288106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.434318842514,1537.2206155970084,0.37805514987538047,0.1255847728096395,6.112874298809886,3.4488857167272036
1133.0,-30.177668436173388,5.040778283856667,35.01014450144687,24.113024363201134,4.98531713663723,-26.66139494534819,-40.192909667361505,1.4690436458101876,-0.45021473677729773,-5.038420002271519,40.02000625670996,42285.52835074711,25756.045379855666,25756.045379855666,68041.57373060277,77433.75597817668,77433.75597817668,25756.045379855666,103189.80135803235,103189.80135803235,103189.80135803235,128013.05245631596,91668.51294256972,56520.28531513279,39053.586252707704,24823.251098283617,0.0,63876.83735099132,21099.763433541073,1537.2177108922515,0.0,0.8866506828156233,2.8181897008938406,0.0014959135982669303,354125.20152685395,1555396.0207315956,4.392220644069713,1555396.0207315956,4.392220644069713,0.85,0.09576642064598354,4.027634451161993,1.267574170981534,1.0,0.0,4.027634451161459,1.2848749496735679,1.2851693971171934,3.134650926290721,19345.90562922225,1972.7333624858898,4632.441516551485,4632.441516551485,5.559928881526208,5.040778283856667,-2.3898863110835373,7.430664594940204,3.4489385872770493,3.4489385872770493,0.9854110249362998,0.0,0.0,0.00022915235078874678,7.715147905097076e-05,0.00015200087173777602,0.000612203947617722,0.09576642064628707,0.0718865766814639,0.023879843964823157,0.09576645590031373,0.07188657668123606,0.02387984396474747,0.378053615636206,0.378053615636206,0.12558479995136113,0.0,4.584864728779053,4.447642323031971,4.998448890098587,4.588205265494196,4.451958480216774,4.99884538085206,24823.251098283617,21099.763433541073,0.85,1.065199476873393,0.6619853158727319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595806324625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.425602219835,1537.2177108922515,0.378053615636206,0.12558479995136113,6.112874298809886,3.4489385872770493
1134.0,-30.177806566475297,5.0407278332331895,35.01013409917177,24.112974490877264,4.985315286444241,-26.661519467138852,-40.19300864366812,1.4690281871059223,-0.4493053538070626,-5.03839298076552,40.01998601488809,42285.34163769655,25756.054074817217,25756.054074817217,68041.39571251377,77433.56113216389,77433.56113216389,25756.054074817217,103189.6152069811,103189.6152069811,103189.6152069811,128012.82485177385,91668.37310031548,56520.15360584068,39053.57721608312,24823.20964479275,0.0,63876.78686087587,21099.728198073837,1537.2151555749504,0.0,0.886650893852926,2.8181808655569602,0.0014959135982669303,354125.5746212512,1555395.1475969,4.392213550971136,1555395.1475969,4.392213550971136,0.85,0.09576603482388073,4.027634451161993,1.2675737456837672,1.0,0.0,4.027634451163369,1.2848750288144097,1.285169472036852,3.1346507332144236,19345.876116634267,1972.7303530394445,4632.441516551485,4632.441516551485,5.55993075849789,5.0407278332331895,-2.3898254069591327,7.430553240192323,3.4489914376338375,3.4489914376338375,0.9854261250382393,0.0,0.0,0.0002291490515584865,7.715061348490115e-05,0.00015199843807358536,0.0006121941457079851,0.09576603482419814,0.07188621078969505,0.023879824034503085,0.09576601926363408,0.0718862107894568,0.023879824034423933,0.37805208360156717,0.37805208360156717,0.12558482542213528,0.0,4.585699436255311,4.448700916012683,4.998606233627299,4.589087626958474,4.452986316747854,4.999287006653503,24823.20964479275,21099.728198073837,0.85,1.0651975319408042,0.661982916106822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256041495603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.416898566755,1537.2151555749504,0.37805208360156717,0.12558482542213528,6.112874298809886,3.4489914376338375
1135.0,-30.177943938645797,5.040677633176016,35.01012370279176,24.112947668787115,4.985333774669317,-26.661641272492194,-40.193107165954984,1.4690311085138683,-0.4484270007831128,-5.038350704392045,40.01996538204316,42285.15652231881,25756.024006860756,25756.024006860756,68041.18052917956,77433.37727651486,77433.37727651486,25756.024006860756,103189.40128337561,103189.40128337561,103189.40128337561,128012.56184666388,91668.25217661566,56520.03142241222,39053.5786157816,24823.16056328827,0.0,63876.73917906987,21099.68647879503,1537.2118182975516,0.0,0.886651184033057,2.818174222781767,0.0014959135982669303,354126.15834500216,1555394.2575957328,4.39220379783527,1555394.2575957328,4.39220379783527,0.85,0.09576563197052167,4.027634451161993,1.2675732934614645,1.0,0.0,4.0276344511601865,1.2848750219217375,1.2851694609266044,3.1346507500301604,19345.8505966557,1972.7277507258543,4632.441516551485,4632.441516551485,5.559924267761561,5.040677633176016,-2.389753300830044,7.4304309340060595,3.4490441821688496,3.4490441821688496,0.9854411949053856,0.0,0.0,0.00022914577047953387,7.714975189823442e-05,0.00015199601858129945,0.0006121844008775001,0.09576563197084027,0.07188583173922593,0.023879800231614342,0.09576561696749686,0.07188583173898677,0.0238798002315349,0.37805055395671233,0.37805055395671233,0.12558485431018876,0.0,4.586528650748107,4.449773278939233,4.998699957624638,4.5899237036089175,4.454142542249599,4.999155268286813,24823.16056328827,21099.68647879503,0.85,1.065194958346813,0.6619805122452799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525612436513473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.408209075167,1537.2118182975516,0.37805055395671233,0.12558485431018876,6.112874298809886,3.4490441821688496
