time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1136.0,-30.178080407252278,5.040627551034954,35.01011337137283,24.112916481122397,4.985346567809213,-26.661762834136226,-40.193209460098274,1.4690289946913289,-0.44751965261735904,-5.0383145551881565,40.019946481411424,42284.99080705978,25756.009856927463,25756.009856927463,68041.00066398724,77433.19878555853,77433.19878555853,25756.009856927463,103189.20864248599,103189.20864248599,103189.20864248599,128012.33201003028,91668.13394692025,56519.925968414136,39053.56442056235,24823.12336754429,0.0,63876.68778810663,21099.654862412644,1537.2092986653702,0.0,0.8866514367160983,2.8181664814613043,0.0014959135982669303,354126.6574695119,1555393.4423142052,4.392195305003591,1555393.4423142052,4.392195305003591,0.85,0.09576524228127721,4.027634451161993,1.2675729225622487,1.0,0.0,4.027634451162537,1.2848750385430163,1.285169473363482,3.134650709479988,19345.8256452252,1972.7252063880326,4632.441516551485,4632.441516551485,5.5599212132311875,5.040627551034954,-2.389685690997123,7.430313242032078,3.449096918206991,3.449096918206991,0.9854562623448545,0.0,0.0,0.00022914251102470445,7.714885733574158e-05,0.00015199365368896288,0.000612174875955652,0.09576524228157127,0.07188546287990212,0.02387977940166914,0.09576522422974754,0.0718854628796814,0.023879779401595812,0.37804902776479,0.37804902776479,0.12558488217737646,0.0,4.5873685764794345,4.450859892752874,4.998793728310034,4.590794902570792,4.455274602165844,4.999237571227184,24823.12336754429,21099.654862412644,0.85,1.06519299951329,0.6619784505315714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562067799247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.399530167137,1537.2092986653702,0.37804902776479,0.12558488217737646,6.112874298809886,3.449096918206991
1137.0,-30.17821595063124,5.040577543084078,35.01010307005763,24.11287020603197,4.985355069463906,-26.661883992081005,-40.193307877611346,1.4690231109118452,-0.44677152781417817,-5.03828046156774,40.019926695404145,42284.81313137378,25756.0009541052,25756.0009541052,68040.81408547898,77432.97649194609,77432.97649194609,25756.0009541052,103188.97744605129,103188.97744605129,103188.97744605129,128012.05896285611,91667.9698038739,56519.80644329423,39053.514845088524,24823.081516804825,0.0,63876.596361893346,21099.6192892841,1537.2065540727012,0.0,0.8866516821338677,2.818160599913021,0.0014959135982669303,354127.12821237836,1555392.5888422204,4.392187056365292,1555392.5888422204,4.392187056365292,0.8499999999999999,0.09576485249337287,4.027634451161993,1.2675724769337102,1.0,0.0,4.027634451161996,1.2848750727572753,1.2851695034258206,3.1346506260090314,19345.79100414963,1972.7216739813932,4632.441516551485,4632.441516551485,5.559919291388844,5.040577543084078,-2.389619627888763,7.430197170972841,3.4491496061497307,3.4491496061497307,0.9854713160427802,0.0,0.0,0.00022913927371055498,7.71479966834394e-05,0.00015199127702711558,0.0006121653036305171,0.09576485249368172,0.07188509425983035,0.023879758233851373,0.09576487989089678,0.0718850942595985,0.02387975823377436,0.3780475059146761,0.3780475059146761,0.1255849092931866,0.0,4.588184098678312,4.451908490881465,4.998904187116466,4.591508933753573,4.456167256700212,4.999410872794954,24823.081516804825,21099.6192892841,0.85,1.0651916031967832,0.6619766164716863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525628865272076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.390864781431,1537.2065540727012,0.3780475059146761,0.1255849092931866,6.112874298809886,3.4491496061497307
1138.0,-30.17835060808079,5.040527622494552,35.010092782818695,24.11282913470643,4.985363750627892,-26.662004334597928,-40.1934024184942,1.4690174771432394,-0.44594023119373105,-5.03824575840354,40.01990650277267,42284.62307694354,25755.99047074311,25755.99047074311,68040.61354768665,77432.77458676355,77432.77458676355,25755.99047074311,103188.76505750667,103188.76505750667,103188.76505750667,128011.80197427099,91667.82576440742,56519.674254580146,39053.50167758586,24823.036916764322,0.0,63876.53859435018,21099.581379249674,1537.2036397098811,0.0,0.8866519321305646,2.8181536927624977,0.0014959135982669303,354127.6073719395,1555391.7178308119,4.392178653829683,1555391.7178308119,4.392178653829683,0.85,0.09576446108666427,4.027634451161993,1.2675720280082898,1.0,0.0,4.027634451160797,1.284875105758013,1.285169532301602,3.1346505454986517,19345.76060577361,1972.7185742097056,4632.441516551485,4632.441516551485,5.559917028357126,5.040527622494552,-2.389553156607131,7.430080779101683,3.4492022330029415,3.4492022330029415,0.9854863522865547,0.0,0.0,0.00022913605759764395,7.714716994028027e-05,0.00015198888765736366,0.0006121556801225878,0.09576446108697925,0.07188472444683772,0.023879736640141536,0.09576449061950551,0.07188472444660128,0.02387973664006299,0.3780459859561333,0.3780459859561333,0.12558493688282119,0.0,4.588995603865328,4.452948941389707,4.999023102351032,4.592305527209817,4.457176266993599,4.999564773329041,24823.036916764322,21099.581379249674,0.85,1.0651894270567874,0.6619742397983284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525636997052436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.382213382165,1537.2036397098811,0.3780459859561333,0.12558493688282119,6.112874298809886,3.4492022330029415
1139.0,-30.17848443296181,5.0404777831628085,35.0100825092227,24.112798610609048,4.985372048714768,-26.66212396599061,-40.19350439831612,1.4690115817417817,-0.44492962730157615,-5.038211350633783,40.0198863256733,42284.467512793446,25755.980719809224,25755.980719809224,68040.44823260268,77432.61700353015,77432.61700353015,25755.980719809224,103188.59772333936,103188.59772333936,103188.59772333936,128011.59002087123,91667.72555577743,56519.57606503326,39053.49943416019,24822.99229753187,0.0,63876.49173169206,21099.54345290209,1537.20073445658,0.0,0.8866521805654769,2.8181443863807285,0.0014959135982669303,354128.0824533815,1555390.8474897514,4.3921703037897535,1555390.8474897514,4.3921703037897535,0.85,0.09576407056945566,4.027634451161993,1.267571671395563,1.0,0.0,4.027634451161755,1.2848751399417184,1.2851695623862256,3.1346504621022437,19345.739457544667,1972.7164176905128,4632.441516551485,4632.441516551485,5.559914923433867,5.0404777831628085,-2.389486941673329,7.429964724836138,3.449254802863574,3.449254802863574,0.9855013722467355,0.0,0.0,0.00022913286141072357,7.714627815410787e-05,0.0001519865832566157,0.0006121463988387459,0.09576407056977057,0.07188435524532662,0.023879715324443954,0.09576402021875373,0.07188435524509024,0.023879715324365426,0.37804446771562383,0.37804446771562383,0.12558496543817782,0.0,4.589840157968354,4.454030559652608,4.99915057535469,4.593281723332211,4.458422003818782,4.999725915716624,24822.99229753187,21099.54345290209,0.85,1.065187620484872,0.6619722900626082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452564507569102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.373575212903,1537.20073445658,0.37804446771562383,0.12558496543817782,6.112874298809886,3.449254802863574
1140.0,-30.178617327370365,5.040428193370949,35.01007228377541,24.112766060885065,4.985393039416706,-26.662241490517513,-40.19359848517922,1.469017202562144,-0.44421910426700606,-5.03816888386242,40.01986718091327,42284.283298368435,25755.950775023175,25755.950775023175,68040.2340733916,77432.39981344593,77432.39981344593,25755.950775023175,103188.3505884691,103188.3505884691,103188.3505884691,128011.30135407636,91667.57050321672,56519.45398813243,39053.46279453809,24822.950765607275,0.0,63876.41356014537,21099.50815076618,1537.1978157242138,0.0,0.8866524663202545,2.8181399797263635,0.0014959135982669303,354128.6688092789,1555390.0216790857,4.392160699411669,1555390.0216790857,4.392160699411669,0.85,0.09576367586094374,4.027634451161993,1.2675712219206616,1.0,0.0,4.0276344511613615,1.2848751201978643,1.2851695385595396,3.1346505102704127,19345.7067349433,1972.7130809137982,4632.441516551485,4632.441516551485,5.559908459286197,5.040428193370949,-2.389414781813018,7.429842975183966,3.4493073140359893,3.4493073140359893,0.9855163754388541,0.0,0.0,0.00022912968748725604,7.714545539819517e-05,0.0001519842320890609,0.0006121369291953018,0.0957636758612387,0.07188398291860223,0.023879692942636466,0.09576371950848113,0.07188398291838083,0.02387969294256291,0.3780429540406851,0.3780429540406851,0.12558499536456025,0.0,4.590646364896486,4.455080665552032,4.999219087991435,4.593949779595391,4.459361264008521,4.999573915559381,24822.950765607275,21099.50815076618,0.85,1.0651855713427874,0.6619702162607172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525653104388998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.364949234185,1537.1978157242138,0.3780429540406851,0.12558499536456025,6.112874298809886,3.4493073140359893
1141.0,-30.178749354123056,5.040378615197351,35.0100621089686,24.112730647344165,4.985398894013029,-26.662359747760924,-40.19369644867254,1.4690092876491088,-0.4432524522119934,-5.0381375924254534,40.01984820502643,42284.11892315216,25755.949380831727,25755.949380831727,68040.06830398389,77432.2322802828,77432.2322802828,25755.949380831727,103188.18166111453,103188.18166111453,103188.18166111453,128011.095358968,91667.45862941592,56519.345272278035,39053.45928570876,24822.913697853466,0.0,63876.37298356223,21099.476643175447,1537.1954093610507,0.0,0.8866526945229763,2.818130888939726,0.0014959135982669303,354129.1008632987,1555389.2031531057,4.392153029393421,1555389.2031531057,4.392153029393421,0.85,0.09576329404727296,4.027634451161993,1.2675708098104224,1.0,0.0,4.027634451160569,1.2848751637415163,1.28516957806154,3.1346504040389784,19345.683124873456,1972.7106733566975,4632.441516551485,4632.441516551485,5.559908158323638,5.040378615197351,-2.3893508667066783,7.42972948190403,3.4493598174207163,3.4493598174207163,0.9855313764059189,0.0,0.0,0.00022912653432616533,7.714459875116115e-05,0.00015198193557500417,0.0006121276796761693,0.09576329404756986,0.0718836207300258,0.023879673317544068,0.09576328532981722,0.07188362072980294,0.02387967331747003,0.3780414428275318,0.3780414428275318,0.1255850228958164,0.0,4.59148262496808,4.456155911783753,4.999332496984039,4.594885140213478,4.460515989210421,4.999845653603927,24822.913697853466,21099.476643175447,0.85,1.0651836528272063,0.6619680634345572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525661077272554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.356337435102,1537.1954093610507,0.3780414428275318,0.1255850228958164,6.112874298809886,3.4493598174207163
1142.0,-30.178880529881738,5.040329216279603,35.010051954923824,24.112693697121017,4.985414366320659,-26.662476277107213,-40.193790395837254,1.4690101135443865,-0.44250312815302095,-5.038098373889786,40.0198284601479,42283.941465470205,25755.927870129777,25755.927870129777,68039.86933559999,77432.01957072553,77432.01957072553,25755.927870129777,103187.9474408553,103187.9474408553,103187.9474408553,128010.81674450247,91667.30512967949,56519.22702441723,39053.42011695806,24822.869303647167,0.0,63876.28942060523,21099.43890810009,1537.1923988546844,0.0,0.8866529659015234,2.818125591020946,0.0014959135982669303,354129.6423706864,1555388.351456967,4.392143908215565,1555388.351456967,4.392143908215565,0.85,0.09576290182426286,4.027634451161993,1.2675703911064193,1.0,0.0,4.0276344511632605,1.284875166347012,1.2851695766421694,3.134650397682472,19345.650729983216,1972.707369997218,4632.441516551485,4632.441516551485,5.559903514832325,5.040329216279603,-2.3892811434158836,7.429610359695486,3.4494122416606325,3.4494122416606325,0.9855463547601807,0.0,0.0,0.0002291234015287398,7.714377723338948e-05,0.00015197962429535034,0.0006121183706866093,0.09576290182456892,0.07188325080507091,0.023879651019498023,0.09576294706438106,0.07188325080484116,0.0238796510194217,0.3780399358090576,0.3780399358090576,0.12558505128035888,0.0,4.592290655936267,4.45720310261504,4.999417164171575,4.595595245736774,4.461465914019641,4.999830431661508,24822.869303647167,21099.43890810009,0.85,1.0651819313983455,0.661966151274752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525668998110133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.347738588243,1537.1923988546844,0.3780399358090576,0.12558505128035888,6.112874298809886,3.4494122416606325
1143.0,-30.1790108491687,5.040279858069402,35.01004183310532,24.112658004183345,4.985421473950783,-26.662592872060454,-40.19388434300197,1.4690034968407655,-0.4415676643758957,-5.038065666928732,40.01980909071507,42283.76771592481,25755.922985224082,25755.922985224082,68039.6907011489,77431.84604338906,77431.84604338906,25755.922985224082,103187.76902861314,103187.76902861314,103187.76902861314,128010.59809364702,91667.18707989829,56519.108752426684,39053.42036385733,24822.82906503388,0.0,63876.24942889121,21099.404705278797,1537.1897764950606,0.0,0.8866532027419111,2.8181170772195623,0.0014959135982669303,354130.09397042694,1555387.5159560377,4.392135947886786,1555387.5159560377,4.392135947886786,0.85,0.09576251832366002,4.027634451161993,1.2675699581159283,1.0,0.0,4.027634451161551,1.284875203732286,1.2851696100368797,3.134650306475354,19345.625816522166,1972.7048295312024,4632.441516551485,4632.441516551485,5.559902460333161,5.040279858069402,-2.3892162403799917,7.429496098449394,3.4494646373457742,3.4494646373457742,0.9855613249559355,0.0,0.0,0.0002291202892250297,7.714295572370615e-05,0.00015197733350132353,0.0006121091442056664,0.09576251832396261,0.07188288768069652,0.023879630643266092,0.09576251997060142,0.07188288768046938,0.023879630643190635,0.37803843116112984,0.37803843116112984,0.1255850786794669,0.0,4.593120092122547,4.458268576136845,4.999532672844396,4.596498002552835,4.462592234535407,5.000056920814586,24822.82906503388,21099.404705278797,0.85,1.065179801717891,0.6619638456230318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525676867901196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.33915238874,1537.1897764950606,0.37803843116112984,0.1255850786794669,6.112874298809886,3.4494646373457742
1144.0,-30.179140281252348,5.040230647799193,35.01003173035835,24.112626606971048,4.985435036864855,-26.66270802281037,-40.193978080619104,1.469002778421205,-0.4406940754965376,-5.038027886777706,40.01978940257492,42283.59688930726,25755.905232425073,25755.905232425073,68039.50212173234,77431.6634634666,77431.6634634666,25755.905232425073,103187.56869589168,103187.56869589168,103187.56869589168,128010.35374478411,91667.06223296415,56518.99565879825,39053.407304628774,24822.78504889243,0.0,63876.192353521204,21099.367291558567,1537.1868211278104,0.0,0.8866534665852123,2.818109972532166,0.0014959135982669303,354130.61561854876,1555386.6667080093,4.392127079979415,1555386.6667080093,4.392127079979415,0.85,0.0957621290644711,4.027634451161993,1.2675695646880194,1.0,0.0,4.027634451161833,1.2848752134770947,1.2851696158120665,3.1346502827013976,19345.599468576416,1972.7021427884565,4632.441516551485,4632.441516551485,5.559898628056177,5.040230647799193,-2.3891476319606353,7.4293782797598285,3.449516962979496,3.449516962979496,0.9855762751369989,0.0,0.0,0.0002291171981481906,7.714213605444771e-05,0.0001519750620937429,0.000612099995806242,0.09576212906477705,0.07188252024690799,0.023879608817869068,0.09576212293169059,0.07188252024667832,0.02387960881779277,0.37803693021691637,0.37803693021691637,0.12558510721772223,0.0,4.593948883631867,4.459338927424142,4.999630883285647,4.597333811281146,4.463691670988737,5.0000955880644256,24822.78504889243,21099.367291558567,0.85,1.065177801224741,0.6619617627689788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525684686316955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.330578974697,1537.1868211278104,0.37803693021691637,0.12558510721772223,6.112874298809886,3.449516962979496
1145.0,-30.179268846385654,5.040181629371733,35.010021683592754,24.112589132878952,4.985453342257534,-26.66282191894573,-40.194067801907636,1.469006414815846,-0.4400254801723804,-5.0379879137343355,40.01977082765555,42283.413335946105,25755.882211295182,25755.882211295182,68039.29554724129,77431.43728601569,77431.43728601569,25755.882211295182,103187.31949731088,103187.31949731088,103187.31949731088,128010.06606632323,91666.89535841033,56518.871408333594,39053.35994452971,24822.74656901235,0.0,63876.10651354206,21099.334583660497,1537.1841269858987,0.0,0.8866537375666314,2.818105827663985,0.0014959135982669303,354131.16754561104,1555385.865479084,4.392117972160005,1555385.865479084,4.392117972160005,0.85,0.09576174196326781,4.027634451161993,1.26756910037715,1.0,0.0,4.027634451162074,1.2848752028039563,1.2851696011912805,3.1346503087401567,19345.564251038068,1972.698551598973,4632.441516551485,4632.441516551485,5.559893658510461,5.040181629371733,-2.3890773966818823,7.429259026053615,3.449569250978099,3.449569250978099,0.9855912145651712,0.0,0.0,0.00022911412781376209,7.714135151268856e-05,0.00015197277630107353,0.0006120907894689386,0.09576174196355501,0.07188215463005936,0.02387958733349566,0.09576184351531035,0.07188215462984378,0.02387958733342404,0.3780354332419078,0.3780354332419078,0.12558513569487517,0.0,4.5947368109847275,4.460365132949505,4.999698145450111,4.597962433561975,4.464545428294457,5.0000432280692735,24822.74656901235,21099.334583660497,0.85,1.0651759986782634,0.6619597787629997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525692451513526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.322018990315,1537.1841269858987,0.3780354332419078,0.12558513569487517,6.112874298809886,3.449569250978099
1146.0,-30.179396563931377,5.040132462816422,35.01001163959958,24.11253978442403,4.98544714663443,-26.662937502352104,-40.19416157444937,1.4689880850534471,-0.43905032128679977,-5.037964091999784,40.019750814873476,42283.250115442286,25755.89998663729,25755.89998663729,68039.15010207958,77431.26211820006,77431.26211820006,25755.89998663729,103187.16210483735,103187.16210483735,103187.16210483735,128009.86709866408,91666.76923228208,56518.75722951752,39053.3466697384,24822.704993826726,0.0,63876.05166356513,21099.299244752718,1537.1816266109965,0.0,0.8866539314665397,2.818095752088113,0.0014959135982669303,354131.49646409473,1555385.00222832,4.392111455090581,1555385.00222832,4.392111455090581,0.85,0.0957613675725381,4.027634451161993,1.2675687212357296,1.0,0.0,4.027634451163721,1.2848752948632238,1.2851696893524966,3.1346500841474567,19345.537633128646,1972.6958373275938,4632.441516551485,4632.441516551485,5.559897495653799,5.040132462816422,-2.3890191326682872,7.42915159548471,3.4496215148321467,3.4496215148321467,0.985606147094899,0.0,0.0,0.0002291110777585701,7.714053155380502e-05,0.0001519705462047651,0.0006120818074562173,0.0957613675728519,0.07188179887735699,0.023879568695494912,0.09576136631459971,0.07188179887712144,0.02387956869541666,0.3780339374776544,0.3780339374776544,0.12558516231109101,0.0,4.595563525171599,4.461407675028113,4.999871948436692,4.598913770713011,4.465622842122286,5.000612473755496,24822.704993826726,21099.299244752718,0.85,1.0651746363479302,0.6619577919146908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525700164705806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.313472059435,1537.1816266109965,0.3780339374776544,0.12558516231109101,6.112874298809886,3.4496215148321467
1147.0,-30.179523372330625,5.040083535584249,35.010001576918064,24.11251285756009,4.985465055304834,-26.663049856763042,-40.19425482312215,1.4689915397355013,-0.4381921675650915,-5.037922034213079,40.019730182549445,42283.08882802524,25755.87126786077,25755.87126786077,68038.96009588601,77431.08026401023,77431.08026401023,25755.87126786077,103186.951531871,103186.951531871,103186.951531871,128009.60504357926,91666.64581168201,56518.654375690014,39053.32381776889,24822.653511708257,0.0,63875.977329477144,21099.255484952017,1537.1781448186578,0.0,0.8866542205250207,2.8180893512305096,0.0014959135982669303,354132.0771773655,1555384.11225401,4.392101739699233,1555384.11225401,4.392101739699233,0.85,0.0957609724367268,4.027634451161993,1.2675683486880738,1.0,0.0,4.0276344511610445,1.2848752849534795,1.285169675549283,3.1346501083237963,19345.511586199278,1972.6931812799762,4632.441516551485,4632.441516551485,5.55989129616344,5.040083535584249,-2.3889474939808846,7.429031029565134,3.449673652303581,3.449673652303581,0.9856210435153089,0.0,0.0,0.00022910804945194878,7.713971618368914e-05,0.00015196833326825963,0.0006120728945569097,0.09576097243704554,0.07188142696174206,0.02387954547530348,0.0957609631231765,0.07188142696150279,0.023879545475223994,0.37803244435722644,0.37803244435722644,0.12558519394687517,0.0,4.5963812217612485,4.462459973537136,4.9999800831277526,4.5997298666479765,4.466748579415707,5.000492621879744,24822.653511708257,21099.255484952017,0.85,1.0651729013074178,0.6619560372427001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525707827055303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.304937823057,1537.1781448186578,0.37803244435722644,0.12558519394687517,6.112874298809886,3.449673652303581
1148.0,-30.17964936466547,5.040034614146825,35.00999155052019,24.112472170405113,4.985470417107642,-26.663162731446533,-40.19434443963689,1.4689837838870017,-0.43732288960944743,-5.037890953629046,40.01971111402528,42282.91567370272,25755.870572490887,25755.870572490887,68038.7862461936,77430.89334217177,77430.89334217177,25755.870572490887,103186.76391466265,103186.76391466265,103186.76391466265,128009.37855296256,91666.51191412017,56518.53424564409,39053.308520528975,24822.614638299918,0.0,63875.9231588289,21099.22244255493,1537.1756311777638,0.0,0.8866544479864399,2.818081520657271,0.0014959135982669303,354132.5063232903,1555383.2897344737,4.392094094617093,1555383.2897344737,4.392094094617093,0.85,0.09576059543644341,4.027634451161993,1.2675679338304326,1.0,0.0,4.027634451161995,1.2848753274547533,1.285169714194184,3.134650004635431,19345.483328191025,1972.69029976506,4632.441516551485,4632.441516551485,5.559891146054717,5.040034614146825,-2.388883957093603,7.428918571240429,3.4497257800265695,3.4497257800265695,0.9856359371504484,0.0,0.0,0.00022910504067025512,7.713893258081623e-05,0.0001519661080894389,0.0006120639323500313,0.09576059543674159,0.07188106879965424,0.023879526637087357,0.09576056500942817,0.07188106879943042,0.023879526637013003,0.37803095463877695,0.37803095463877695,0.12558522573030606,0.0,4.597207168135583,4.463511198657727,5.000124609433499,4.600568064019626,4.4677747977636955,5.000761835051492,24822.614638299918,21099.22244255493,0.85,1.0651710829605336,0.6619538878297746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525715434868662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.29641754266,1537.1756311777638,0.37803095463877695,0.12558522573030606,6.112874298809886,3.4497257800265695
1149.0,-30.179774638473532,5.0399859183557965,35.00998155312545,24.112444999068998,4.98548982121401,-26.663273555016545,-40.19443367198107,1.468988737755372,-0.43651646910456066,-5.037849449256622,40.0196919060048,42282.74435135808,25755.843494923494,25755.843494923494,68038.58784628157,77430.70436833378,77430.70436833378,25755.843494923494,103186.54786325728,103186.54786325728,103186.54786325728,128009.11903229545,91666.38135965558,56518.42134267321,39053.28890775819,24822.57116903817,0.0,63875.860076796365,21099.185493682442,1537.172616853678,0.0,0.8866547290625573,2.818075737508569,0.0014959135982669303,354133.0793965661,1555382.4611981085,4.3920846475241495,1555382.4611981085,4.3920846475241495,0.85,0.09576020757806403,4.027634451161993,1.267567495345138,1.0,0.0,4.027634451160388,1.2848753104548494,1.2851696933463692,3.1346500461092988,19345.455775716677,1972.68749019458,4632.441516551485,4632.441516551485,5.5598853008503495,5.0399859183557965,-2.38881276033634,7.428798678692136,3.449777827952254,3.449777827952254,0.9856508079863583,0.0,0.0,0.00022910204908355915,7.713815234442632e-05,0.00015196389673913284,0.0006120550258393551,0.09576020757836068,0.07188070230426305,0.023879505274097636,0.0957602110690439,0.07188070230404037,0.02387950527402366,0.37802946827832373,0.37802946827832373,0.12558525991170205,0.0,4.5980169668920325,4.464559957549454,5.00021171353427,4.601332980152051,4.468833362705993,5.000639077244898,24822.57116903817,21099.185493682442,0.85,1.065169028870695,0.6619518594430288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452572299373014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.287909383807,1537.172616853678,0.37802946827832373,0.12558525991170205,6.112874298809886,3.449777827952254
1150.0,-30.179898974679215,5.039937316720496,35.00997161631957,24.112413671705895,4.985502360949322,-26.663384221134436,-40.194522904325254,1.4689876074028867,-0.4356487041206947,-5.037814048173838,40.019673675992095,42282.57694910656,25755.83219623603,25755.83219623603,68038.4091453426,77430.52624226027,77430.52624226027,25755.83219623603,103186.3584384963,103186.3584384963,103186.3584384963,128008.8936216968,91666.25849530238,56518.30920214188,39053.276992400555,24822.535183200496,0.0,63875.81217560105,21099.15490572042,1537.170168533758,0.0,0.8866549754974553,2.8180684320818314,0.0014959135982669303,354133.5681990013,1555381.6748483314,4.39207636474129,1555381.6748483314,4.39207636474129,0.85,0.09575983013745183,4.027634451161993,1.2675670618051664,1.0,0.0,4.027634451161041,1.2848753218752196,1.2851697009541558,3.1346500182475574,19345.429846178755,1972.6848461175587,4632.441516551485,4632.441516551485,5.559882861815246,5.039937316720496,-2.388746053096048,7.428683369816544,3.449829862412205,3.449829862412205,0.9856656749749158,0.0,0.0,0.00022909907992275553,7.713737211533281e-05,0.00015196170780742272,0.0006120462096225882,0.09575983013773551,0.07188034399211173,0.023879486145623775,0.09575983691979185,0.0718803439918988,0.023879486145553037,0.3780279851554664,0.3780279851554664,0.12558529262420726,0.0,4.5988335842531,4.46561613880408,5.000303831753683,4.602165344053162,4.469907717845388,5.000739642738722,24822.535183200496,21099.15490572042,0.85,1.0651670300222273,0.6619497351026628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525730509491335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.279411419697,1537.170168533758,0.3780279851554664,0.12558529262420726,6.112874298809886,3.449829862412205
1151.0,-30.18002247889785,5.039888810853176,35.009961709794396,24.1123772104271,4.985513765022127,-26.66349425188977,-40.194612031895645,1.4689855380124288,-0.43483885944397116,-5.037778559089912,40.0196546843661,42282.41272442433,25755.820704078382,25755.820704078382,68038.23342850272,77430.33209663954,77430.33209663954,25755.820704078382,103186.15280071791,103186.15280071791,103186.15280071791,128008.64732542759,91666.11881594016,56518.19944371838,39053.24374691309,24822.494524709684,0.0,63875.73827162277,21099.12034600323,1537.1674484256037,0.0,0.8866552251403819,2.81806190082979,0.0014959135982669303,354134.05821704905,1555380.8556467649,4.3920679741384,1555380.8556467649,4.3920679741384,0.85,0.09575945053815424,4.027634451161993,1.2675666898069906,1.0,0.0,4.027634451162505,1.2848753376480178,1.2851697129409418,3.1346499797674023,19345.40036796783,1972.6818401765977,4632.441516551485,4632.441516551485,5.559880381015951,5.039888810853176,-2.3886793113635,7.428568122216676,3.4498818441161494,3.4498818441161494,0.9856805268903284,0.0,0.0,0.00022909613066498413,7.713659280964323e-05,0.0001519595378553409,0.000612037469848826,0.09575945053845014,0.07187998435309624,0.0238794661853539,0.09575947249317768,0.07187998435287413,0.02387946618528011,0.37802650577214825,0.37802650577214825,0.1255853245238591,0.0,4.599641714037773,4.466659813371791,5.000399604434108,4.602939699645958,4.470901531578875,5.000850200742946,24822.494524709684,21099.12034600323,0.85,1.0651655114995229,0.6619479299734149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525737969008734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.270928063095,1537.1674484256037,0.37802650577214825,0.1255853245238591,6.112874298809886,3.4498818441161494
1152.0,-30.180145174086483,5.039840372174107,35.009951822235216,24.11234633708375,4.985522861825411,-26.663603785136726,-40.19470108961684,1.4689814728740211,-0.43389046174922896,-5.0377444271952685,40.01963542373851,42282.25166269828,25755.812641488294,25755.812641488294,68038.06430418658,77430.17001064854,77430.17001064854,25755.812641488294,103185.98265213682,103185.98265213682,103185.98265213682,128008.43519092668,91666.00993559974,56518.09158764282,39053.24260884102,24822.452538789854,0.0,63875.695147630875,21099.084657971376,1537.1646854251874,0.0,0.8866554688428591,2.8180533839417787,0.0014959135982669303,354134.5294961117,1555380.024842177,4.392059783199579,1555380.024842177,4.392059783199579,0.85,0.09575907199696211,4.027634451161993,1.2675662623113024,1.0,0.0,4.0276344511634,1.2848753627184655,1.2851697342523765,3.1346499186042105,19345.377389643832,1972.679497039645,4632.441516551485,4632.441516551485,5.559878640553592,5.039840372174107,-2.3886136072765014,7.428453979450609,3.4499337737073748,3.4499337737073748,0.9856953639163928,0.0,0.0,0.0002290932007613364,7.71358141219647e-05,0.0001519573866393717,0.0006120288055372767,0.0957590719972626,0.07187962570015158,0.023879446297111015,0.09575903728051867,0.07187962569992602,0.023879446297036085,0.3780250293258434,0.3780250293258434,0.12558535605634433,0.0,4.600471582370574,4.4677276441379945,5.000509834248078,4.603853965446035,4.472063429212312,5.00101567772947,24822.452538789854,21099.084657971376,0.85,1.065163582907952,0.6619458553832508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525745378618542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.262457229426,1537.1646854251874,0.3780250293258434,0.12558535605634433,6.112874298809886,3.4499337737073748
1153.0,-30.180266976018842,5.03979205407446,35.00994195547436,24.112309666257374,4.985535581837546,-26.66371215197907,-40.19478616593403,1.4689807577961573,-0.4331161276561488,-5.037707763257384,40.019616254414196,42282.07804042082,25755.79817195774,25755.79817195774,68037.87621237856,77429.96957609736,77429.96957609736,25755.79817195774,103185.76774805509,103185.76774805509,103185.76774805509,128008.17781102362,91665.86381303414,56517.972277351044,39053.212817425665,24822.410062968527,0.0,63875.62288039419,21099.048553523247,1537.1618321555022,0.0,0.8866557251147904,2.8180474584591155,0.0014959135982669303,354135.0357371262,1555379.197976276,4.392051169799622,1555379.197976276,4.392051169799622,0.85,0.0957586919640912,4.027634451161993,1.2675658221775667,1.0,0.0,4.02763445116266,1.2848753720706751,1.2851697398694242,3.134649895788065,19345.346551646428,1972.676352439052,4632.441516551485,4632.441516551485,5.55987551703212,5.03979205407446,-2.388546068619983,7.428338122694443,3.4499856427239446,3.4499856427239446,0.9857101836354127,0.0,0.0,0.0002290902922223771,7.713507025299408e-05,0.000151955221969383,0.0006120200870378548,0.09575869196438931,0.07187926604918465,0.023879425915204654,0.09575868586002725,0.07187926604896089,0.023879425915130318,0.37802355739040827,0.37802355739040827,0.12558538823601087,0.0,4.601282052489125,4.468772741970611,5.000610739021397,4.604591635601253,4.473022372562696,5.001084098621391,24822.410062968527,21099.048553523247,0.85,1.065161843349506,0.661943886161285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525752739697915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.253998486518,1537.1618321555022,0.37802355739040827,0.12558538823601087,6.112874298809886,3.4499856427239446
1154.0,-30.180387989238632,5.039743854680602,35.00993212447138,24.11227812934669,4.985548982145006,-26.663819740854166,-40.194871137477435,1.4689807337589167,-0.4322764031861084,-5.037671139200868,40.019597562414944,42281.90732377424,25755.78392726292,25755.78392726292,68037.69125103716,77429.78718726165,77429.78718726165,25755.78392726292,103185.57111452457,103185.57111452457,103185.57111452457,128007.94125858345,91665.73569318066,56517.85582968668,39053.199848326636,24822.37014405888,0.0,63875.56999238551,21099.01462245005,1537.1591266408404,0.0,0.8866559794532621,2.8180406661078186,0.0014959135982669303,354135.54142804205,1555378.391700041,4.392042621387335,1555378.391700041,4.392042621387335,0.85,0.09575831418116368,4.027634451161993,1.2675654172105713,1.0,0.0,4.027634451162657,1.2848753781507098,1.2851697422377908,3.134649880954891,19345.319512977258,1972.6735952621189,4632.441516551485,4632.441516551485,5.559872442045685,5.039743854680602,-2.3884785750891266,7.428222429769729,3.4500374673841745,3.4500374673841745,0.9857249906811927,0.0,0.0,0.0002290874025509761,7.713432730673809e-05,0.000151953075244238,0.0006120114408137036,0.09575831418145436,0.07187890822308299,0.023879405958371375,0.09575831397915482,0.07187890822286479,0.023879405958298884,0.37802208839642476,0.37802208839642476,0.12558542044118984,0.0,4.6020910624233125,4.46981823878599,5.000704586301424,4.605394736014773,4.474069391126875,5.001149640062124,24822.37014405888,21099.01462245005,0.85,1.065159829636711,0.6619417615970329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525760047193566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.24555354867,1537.1591266408404,0.37802208839642476,0.12558542044118984,6.112874298809886,3.4500374673841745
1155.0,-30.180508123745078,5.039695755624235,35.00992232764345,24.112246732134395,4.985561240651041,-26.663926652952266,-40.19495600424705,1.4689797698566327,-0.43141322201273624,-5.03763534839604,40.019578895827195,42281.73995963667,25755.77188676401,25755.77188676401,68037.51184640068,77429.61009517402,77429.61009517402,25755.77188676401,103185.38198193803,103185.38198193803,103185.38198193803,128007.7124143327,91665.61205313962,56517.74191759571,39053.18903949323,24822.330432394658,0.0,63875.519471887885,21098.980867535458,1537.1564513158378,0.0,0.8866562294538041,2.8180334671365497,0.0014959135982669303,354136.03561428573,1555377.5865202402,4.392034218777754,1555377.5865202402,4.392034218777754,0.85,0.0957579379231166,4.027634451161993,1.2675650276290256,1.0,0.0,4.02763445116094,1.2848753885847437,1.2851697489881586,3.134649855499471,19345.293419736634,1972.6709344920675,4632.441516551485,4632.441516551485,5.559869842876571,5.039695755624235,-2.3884117166830716,7.428107472307307,3.450089247323818,3.450089247323818,0.9857397849496623,0.0,0.0,0.00022908453389556592,7.713358528317214e-05,0.00015195094861239378,0.0006120028755180228,0.09575793792340706,0.07187855173612535,0.023879386187281706,0.09575792969394113,0.07187855173590733,0.02387938618720927,0.3780206224765394,0.3780206224765394,0.12558545230589402,0.0,4.60290406190785,4.4708686222371625,5.000799729795972,4.606222126383329,4.475137750080194,5.001248383513655,24822.330432394658,21098.980867535458,0.85,1.0651578634338077,0.6619396649798706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576730737744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.2371203513,1537.1564513158378,0.3780206224765394,0.12558545230589402,6.112874298809886,3.450089247323818
1156.0,-30.180627559585076,5.0396477799237545,35.009912564519844,24.112209816835843,4.985575108962317,-26.664032775158436,-40.19504076624287,1.468980324534097,-0.43067630729370876,-5.0375984328028025,40.01956028387896,42281.57510824303,25755.75708405771,25755.75708405771,68037.33219230073,77429.40411302714,77429.40411302714,25755.75708405771,103185.16119708485,103185.16119708485,103185.16119708485,128007.45168038455,91665.45989278257,56517.63088799192,39053.14333865628,24822.2904832997,0.0,63875.43382195598,21098.946910804745,1537.1537330428905,0.0,0.8866564849866615,2.8180280647255773,0.0014959135982669303,354136.54533176107,1555376.7836976193,4.3920256302283525,1555376.7836976193,4.3920256302283525,0.85,0.09575756124705796,4.027634451161993,1.267564613320865,1.0,0.0,4.027634451162826,1.2848753918791913,1.2851697486187834,3.1346498474621622,19345.26130751169,1972.6676599564266,4632.441516551485,4632.441516551485,5.559866647432819,5.0396477799237545,-2.3883440495328454,7.4279918294566,3.4501409771996148,3.4501409771996148,0.9857545649141757,0.0,0.0,0.00022908168195620856,7.713284418227356e-05,0.000151948837773935,0.0006119943738323254,0.09575756124734719,0.071878195117997,0.023879366129350182,0.09575760437913425,0.0718781951177799,0.023879366129278056,0.37801916000938635,0.37801916000938635,0.12558548403942024,0.0,4.6036940347074164,4.471890940756509,5.000887060386447,4.606922125509072,4.476049930063311,5.001306601985959,24822.2904832997,21098.946910804745,0.85,1.0651564791238126,0.6619379717419552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525774514849796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.228700723712,1537.1537330428905,0.37801916000938635,0.12558548403942024,6.112874298809886,3.4501409771996148
1157.0,-30.18074620985374,5.039599803925468,35.00990281512188,24.112174298521154,4.985580062867008,-26.664139081726667,-40.195125493314094,1.4689729347383889,-0.4297347579660027,-5.037567391628977,40.019541157418004,42281.41373337056,25755.75711979429,25755.75711979429,68037.17085316485,77429.23989683203,77429.23989683203,25755.75711979429,103184.99701662632,103184.99701662632,103184.99701662632,128007.24634219627,91665.34557233838,56517.51940887068,39053.140181630784,24822.24932556996,0.0,63875.38950720074,21098.911926734465,1537.1510822439998,0.0,0.8866567124537443,2.818019277384663,0.0014959135982669303,354136.9739377727,1555375.9586819238,4.392017984982351,1555375.9586819238,4.392017984982351,0.85,0.09575718950488661,4.027634451161993,1.267564192968421,1.0,0.0,4.0276344511634194,1.2848754323050917,1.2851697854135125,3.1346497488370044,19345.23718109735,1972.6651997468402,4632.441516551485,4632.441516551485,5.559866655147235,5.039599803925468,-2.3882807579815237,7.427880561906992,3.450192664122677,3.450192664122677,0.9857693326064793,0.0,0.0,0.0002290788488074437,7.71321033933095e-05,0.0001519467454141342,0.0006119859465719074,0.09575718950518579,0.07187784236056428,0.023879347144621504,0.09575716521607337,0.07187784236033971,0.023879347144546894,0.3780176993020689,0.3780176993020689,0.12558551525745024,0.0,4.604510334484132,4.472934560844578,5.0010158912919565,4.607832633662952,4.4771676726998635,5.001590260624255,24822.24932556996,21098.911926734465,0.85,1.0651546922542827,0.6619359045725135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525781680412417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.220291088259,1537.1510822439998,0.3780176993020689,0.12558551525745024,6.112874298809886,3.450192664122677
1158.0,-30.18086400385016,5.039552034364483,35.00989308560586,24.11214185357096,4.985598799684359,-26.664243239139303,-40.19520994098855,1.468978034971903,-0.42902582039943127,-5.037526562732937,40.01952223772485,42281.254720797355,25755.73234731818,25755.73234731818,68036.98706811553,77429.0322547458,77429.0322547458,25755.73234731818,103184.76460206398,103184.76460206398,103184.76460206398,128006.9705263255,91665.19306045791,56517.41552650301,39053.086148838775,24822.205924261518,0.0,63875.292073100296,21098.875035622288,1537.1480759697133,0.0,0.8866569890390714,2.818014701435224,0.0014959135982669303,354137.5376899564,1555375.1425854359,4.392008688859044,1555375.1425854359,4.392008688859044,0.8499999999999999,0.09575680875549047,4.027634451161993,1.2675637517357248,1.0,0.0,4.027634451162325,1.2848754142508927,1.2851697637410577,3.1346497928829793,19345.204994686206,1972.661917646312,4632.441516551485,4632.441516551485,5.559861307540358,5.039552034364483,-2.388210281154107,7.42776231551859,3.4502442709964005,3.4502442709964005,0.985784077427543,0.0,0.0,0.00022907603613681006,7.713136505372365e-05,0.0001519446710830864,0.0006119775919247163,0.09575680875578274,0.071877482693782,0.023879326062000744,0.09575685231824324,0.07187748269356262,0.023879326061927865,0.3780162419764608,0.3780162419764608,0.1255855486389894,0.0,4.6052932947097815,4.4739494766212715,5.001097404032976,4.60850074233349,4.47808624199422,5.001501118020485,24822.205924261518,21098.875035622288,0.85,1.0651534397721814,0.6619344248541322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525788798851318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.211893209223,1537.1480759697133,0.3780162419764608,0.1255855486389894,6.112874298809886,3.4502442709964005
1159.0,-30.180980947366443,5.039504230571202,35.0098833835915,24.11210130611437,4.985602329343312,-26.66434815183952,-40.19529068665577,1.4689695338148256,-0.42814733717113995,-5.037497097445584,40.01950357973562,42281.08413138313,25755.736455193775,25755.736455193775,68036.82058657691,77428.85331336678,77428.85331336678,25755.736455193775,103184.58976856056,103184.58976856056,103184.58976856056,128006.75746477954,91665.06274927004,56517.29356727995,39053.076868877884,24822.16769621898,0.0,63875.244565096866,21098.842541786133,1537.1456251756706,0.0,0.8866572067786159,2.818006561688442,0.0014959135982669303,354137.9445375464,1555374.3377778016,4.392001370564508,1555374.3377778016,4.392001370564508,0.85,0.09575644152941895,4.027634451161993,1.2675633489666507,1.0,0.0,4.027634451159053,1.284875459792291,1.285169805704904,3.1346496817777876,19345.17749355346,1972.6591133112186,4632.441516551485,4632.441516551485,5.559862194302896,5.039504230571202,-2.388148208922044,7.4276524394932455,3.450295860185379,3.450295860185379,0.9857988171958226,0.0,0.0,0.00022907324380531195,7.713065908749304e-05,0.0001519425847178189,0.0006119691888080872,0.09575644152971088,0.07187713340723792,0.023879308122472957,0.09575644657072448,0.07187713340701879,0.02387930812240016,0.37801478631057195,0.37801478631057195,0.12558558096658792,0.0,4.606093762295984,4.474969572752286,5.001233627299143,4.609349760274426,4.479105614113223,5.00183456870235,24822.16769621898,21098.842541786133,0.85,1.065151625638613,0.6619322465105151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579586592464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.203508529166,1537.1456251756706,0.37801478631057195,0.12558558096658792,6.112874298809886,3.450295860185379
1160.0,-30.181097113440213,5.039456576572486,35.00987368305111,24.11206952473151,4.985616628785828,-26.6644512876436,-40.19537495970724,1.46897080298771,-0.4273397351207677,-5.03745898246341,40.01948421863773,42280.931470726086,25755.71847984594,25755.71847984594,68036.64995057203,77428.66637736514,77428.66637736514,25755.71847984594,103184.38485721107,103184.38485721107,103184.38485721107,128006.50715829423,91664.928489987,56517.19358334194,39053.038785161174,24822.122301083156,0.0,63875.161086244334,21098.80395592068,1537.1425668796605,0.0,0.8866574711354358,2.8180003676769863,0.0014959135982669303,354138.4708179956,1555373.502642087,4.391992485451966,1555373.502642087,4.391992485451966,0.8499999999999999,0.0957560632877368,4.027634451161993,1.2675629231194039,1.0,0.0,4.027634451162193,1.2848754595822895,1.2851698019307625,3.1346496822901178,19345.14915920684,1972.6562240119554,4632.441516551485,4632.441516551485,5.5598583139845426,5.039456576572486,-2.388079815352513,7.427536391924999,3.4503473594316802,3.4503473594316802,0.9858135312661943,0.0,0.0,0.00022907047006833007,7.712992228741335e-05,0.00015194054778091672,0.0006119609847708451,0.09575606328803742,0.07187677560107535,0.023879287686962066,0.09575607413054327,0.0718767756008497,0.0238792876868871,0.37801333296334394,0.37801333296334394,0.12558561582448088,0.0,4.606884762918469,4.475986457063527,5.001341515135493,4.610119247342652,4.480125976851525,5.0018455676388385,24822.122301083156,21098.80395592068,0.85,1.0651503462935905,0.6619307216092701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525802881979748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.195136960596,1537.1425668796605,0.37801333296334394,0.12558561582448088,6.112874298809886,3.4503473594316802
1161.0,-30.181212394132036,5.039409107562515,35.00986403777002,24.11204745238649,4.9856358559229825,-26.664553133737428,-40.1954552513547,1.4689765955268117,-0.4264837323869415,-5.0374190856301615,40.019466427100696,42280.766140890824,25755.69628119654,25755.69628119654,68036.46242208737,77428.4988457632,77428.4988457632,25755.69628119654,103184.19512695973,103184.19512695973,103184.19512695973,128006.28031809152,91664.8152724835,56517.08256760501,39053.036338753875,24822.08519113179,0.0,63875.12152988567,21098.77241246202,1537.139942552647,0.0,0.8866577388821644,2.8179937438092275,0.0014959135982669303,354139.0217023774,1555372.735209255,4.391983486407235,1555372.735209255,4.391983486407235,0.85,0.09575568900257514,4.027634451161993,1.2675625593634328,1.0,0.0,4.027634451162346,1.284875438164835,1.2851697769715131,3.134649734541266,19345.125265559305,1972.6537875379775,4632.441516551485,4632.441516551485,5.559853521986778,5.039409107562515,-2.3880100965773305,7.427419204139846,3.4503988241930195,3.4503988241930195,0.9858282354837199,0.0,0.0,0.0002290677175025055,7.712922030283956e-05,0.00015193849719966594,0.0006119527257791546,0.09575568900285027,0.07187642081934874,0.02387926818350153,0.09575571448448159,0.07187642081914222,0.02387926818343292,0.37801188195625823,0.37801188195625823,0.12558565107840886,0.0,4.607680109649664,4.4770213006884205,5.001412689146946,4.610935353243235,4.481236023493864,5.001773275439973,24822.08519113179,21098.77241246202,0.85,1.0651480700550167,0.661928543198288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525809851398417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.186777068671,1537.139942552647,0.37801188195625823,0.12558565107840886,6.112874298809886,3.4503988241930195
