time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1162.0,-30.181326856477046,5.0393617861051,35.009854459423295,24.112015112210088,4.9856534369385095,-26.664654407851426,-40.19553166637195,1.4689809883112996,-0.4257677870417069,-5.037380837742359,40.0194490861401,42280.588290626576,25755.678574889935,25755.678574889935,68036.26686551652,77428.29639947542,77428.29639947542,25755.678574889935,103183.97497436535,103183.97497436535,103183.97497436535,128006.02600643445,91664.66614345415,56516.958034598865,39053.0090098392,24822.051032069096,0.0,63875.0600419083,21098.743377258732,1537.137519606116,0.0,0.886657996594312,2.817988774047436,0.0014959135982669303,354139.5498192104,1555371.9872121795,4.391974824631145,1555371.9872121795,4.391974824631145,0.85,0.09575531842464018,4.027634451161993,1.267562083513476,1.0,0.0,4.027634451161304,1.2848754232560793,1.2851697585476,3.1346497709134518,19345.093793071803,1972.6505782374006,4632.441516551485,4632.441516551485,5.559849699746056,5.0393617861051,-2.3879415800664248,7.427303366171524,3.4504502653359657,3.4504502653359657,0.9858429329531331,0.0,0.0,0.00022906498450656214,7.712855221687371e-05,0.00015193643228968845,0.0006119444090765906,0.09575531842490874,0.07187606925551268,0.023879249169396054,0.09575542250679457,0.07187606925531109,0.023879249169329084,0.37801043458874095,0.37801043458874095,0.12558568449378468,0.0,4.608452547848572,4.478030545601939,5.001469089422756,4.611613050700669,4.482139760074517,5.001767444147674,24822.051032069096,21098.743377258732,0.85,1.0651460338491747,0.6619263960438764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816767704642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.178431041699,1537.137519606116,0.37801043458874095,0.12558568449378468,6.112874298809886,3.4504502653359657
1163.0,-30.18144062760198,5.039314268235129,35.00984486648563,24.111965868528955,4.9856449330138926,-26.664757668352518,-40.19561593942342,1.4689619737629145,-0.4247907413584926,-5.037358990695287,40.0194295044504,42280.44596305469,25755.70214439646,25755.70214439646,68036.14810745115,77428.13111328261,77428.13111328261,25755.70214439646,103183.83325767907,103183.83325767907,103183.83325767907,128005.84248524164,91664.54333533048,56516.85818509657,39052.9835002599,24822.009227562565,0.0,63874.992727822464,21098.70784342818,1537.1350347216123,0.0,0.8866581788656209,2.81797844463217,0.0014959135982669303,354139.85147780104,1555371.1425622639,4.391968698444437,1555371.1425622639,4.391968698444437,0.85,0.09575495814299188,4.027634451161993,1.2675617153616625,1.0,0.0,4.027634451160897,1.2848755178304025,1.2851698496530908,3.1346495401849674,19345.067875400677,1972.6479353704556,4632.441516551485,4632.441516551485,5.559854787669225,5.039314268235129,-2.387885240656057,7.427199508891187,3.4505016718755828,3.4505016718755828,0.9858576205358808,0.0,0.0,0.00022906226804452192,7.71278154354017e-05,0.0001519344526091202,0.0006119364356469317,0.0957549581432986,0.07187572584869265,0.023879232294605944,0.09575493640270306,0.07187572584846243,0.023879232294529457,0.3780089892697857,0.3780089892697857,0.12558571558949486,0.0,4.609267738141057,4.479056316100582,5.001647380393649,4.612568249336789,4.483200679640106,5.002402102284407,24822.009227562565,21098.70784342818,0.85,1.065145297117446,0.6619248653884905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582363492009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.170097566248,1537.1350347216123,0.3780089892697857,0.12558571558949486,6.112874298809886,3.4505016718755828
1164.0,-30.181553586269143,5.039267035208354,35.009835251273785,24.111943307239585,4.985667193520432,-26.664857120847934,-40.19569584690032,1.4689707280976834,-0.42399913906507436,-5.037314478215826,40.019409669793454,42280.289124784904,25755.667963213065,25755.667963213065,68035.95708799797,77427.94919390653,77427.94919390653,25755.667963213065,103183.6171571196,103183.6171571196,103183.6171571196,128005.57532964722,91664.41602126273,56516.75595213489,39052.95563236427,24821.958172527622,0.0,63874.91380489189,21098.66444664848,1537.1315045497417,0.0,0.8866584775313626,2.817973209661451,0.0014959135982669303,354140.46609566663,1555370.2870010405,4.391958660213873,1555370.2870010405,4.391958660213873,0.85,0.09575457373546878,4.027634451161993,1.2675613038009037,1.0,0.0,4.027634451160869,1.284875482440743,1.285169810789791,3.134649626523435,19345.041006786134,1972.6451955342686,4632.441516551485,4632.441516551485,5.559847409015167,5.039267035208354,-2.387812263410934,7.427079298619288,3.4505529402949837,3.4505529402949837,0.9858722686557096,0.0,0.0,0.00022905957101053298,7.712711682723518e-05,0.00015193245418329782,0.0006119283867182414,0.0957545737357734,0.07187536369383787,0.02387921004193552,0.09575457086311082,0.07187536369360922,0.023879210041859555,0.37800754726506214,0.37800754726506214,0.12558575226177485,0.0,4.610060738076243,4.480082188257143,5.001736224306569,4.613315339150745,4.484269739645072,5.002176270284679,24821.958172527622,21098.66444664848,0.85,1.065143622671901,0.6619232278564241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525830460671654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.16177412283,1537.1315045497417,0.37800754726506214,0.12558575226177485,6.112874298809886,3.4505529402949837
1165.0,-30.181665694342236,5.039219843207728,35.00982569488013,24.11191208465027,4.985677510902126,-26.664957002184966,-40.195775824226416,1.4689688187433498,-0.4231275633370615,-5.037281364017773,40.01939215257541,42280.136189913384,25755.663040075182,25755.663040075182,68035.79922998857,77427.78066292717,77427.78066292717,25755.663040075182,103183.44370300235,103183.44370300235,103183.44370300235,128005.36791009175,91664.296916651,56516.652443631116,39052.938303355426,24821.924207089392,0.0,63874.862510444815,21098.635576025983,1537.1292099018967,0.0,0.8866587097254085,2.8179655880455368,0.0014959135982669303,354140.92332928174,1555369.5314020559,4.391950856116865,1555369.5314020559,4.391950856116865,0.85,0.09575421031705117,4.027634451161993,1.2675609296048065,1.0,0.0,4.0276344511618625,1.2848754969018958,1.2851698218148564,3.134649591243248,19345.015870711548,1972.64263236799,4632.441516551485,4632.441516551485,5.559846346262866,5.039219843207728,-2.387747671146984,7.426967514354711,3.4506042154456313,3.4506042154456313,0.9858869186987518,0.0,0.0,0.00022905689431450512,7.712641761425552e-05,0.0001519304767002496,0.0006119204221393898,0.09575421031732442,0.07187501757321696,0.02387919274410746,0.09575419401353907,0.07187501757301186,0.023879192744039317,0.37800610860173817,0.37800610860173817,0.12558578808771648,0.0,4.610867139385562,4.481118761364712,5.001846630718774,4.614153800680697,4.4853276044088375,5.00235124556508,24821.924207089392,21098.635576025983,0.85,1.0651420066675423,0.6619213651223083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258372376855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.153463163277,1537.1292099018967,0.37800610860173817,0.12558578808771648,6.112874298809886,3.4506042154456313
1166.0,-30.18177702371979,5.039172795589827,35.009816167161155,24.111879954021447,4.985693290554351,-26.665055636285587,-40.1958518550731,1.4689719031186785,-0.42237867563795817,-5.037243357154433,40.019373874995225,42279.970154746916,25755.64571414818,25755.64571414818,68035.6158688951,77427.58645447444,77427.58645447444,25755.64571414818,103183.23216862262,103183.23216862262,103183.23216862262,128005.11610110058,91664.15403182658,56516.53773209318,39052.90699970377,24821.88393247795,0.0,63874.79093218173,21098.601342606256,1537.1264398218095,0.0,0.8866589696020711,2.8179601560465404,0.0014959135982669303,354141.44812032173,1555368.7430054164,4.391942121603824,1555368.7430054164,4.391942121603824,0.8499999999999999,0.09575383979249691,4.027634451161993,1.267560474635102,1.0,0.0,4.027634451159572,1.2848754879601456,1.2851698094555843,3.1346496130580106,19344.985716013492,1972.6395574445396,4632.441516551485,4632.441516551485,5.559842606134267,5.039172795589827,-2.3876795041717602,7.4268522997615865,3.45065542425079,3.45065542425079,0.9859015497859399,0.0,0.0,0.00022905423623915746,7.712575290935902e-05,0.00015192848332979845,0.0006119123935718868,0.09575383979278047,0.07187466621021937,0.0238791735825611,0.09575386494035404,0.07187466621000653,0.023879173582490386,0.3780046739446397,0.3780046739446397,0.12558582460394166,0.0,4.611652585195088,4.482135286866594,5.00193335360359,4.614864681516451,4.486273173676921,5.002352540833954,24821.88393247795,21098.601342606256,0.85,1.0651403296353812,0.6619195074882852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525843963673486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.14516547867,1537.1264398218095,0.3780046739446397,0.12558582460394166,6.112874298809886,3.45065542425079
1167.0,-30.18188754981214,5.039125766815292,35.00980666444745,24.11184915052729,4.985700828573504,-26.665154371537966,-40.19592785099519,1.4689676502978262,-0.4214440084642206,-5.037211281574715,40.019355547886974,42279.807621381486,25755.64345294423,25755.64345294423,68035.45107432571,77427.4308546387,77427.4308546387,25755.64345294423,103183.07430758294,103183.07430758294,103183.07430758294,128004.91944636244,91664.04609473798,56516.422861474675,39052.91470362589,24821.84513877951,0.0,63874.7598424054,21098.568367962584,1537.1238917391327,0.0,0.8866591994386837,2.817951581349543,0.0014959135982669303,354141.89101387776,1555367.9524727054,4.391934396746516,1555367.9524727054,4.391934396746516,0.85,0.09575347598190716,4.027634451161993,1.2675600916473195,1.0,0.0,4.027634451163127,1.2848755133076903,1.2851698314181417,3.134649551218813,19344.962936755237,1972.6372346066432,4632.441516551485,4632.441516551485,5.559842118010682,5.039125766815292,-2.387615741284088,7.426741508099379,3.4507065979580696,3.4507065979580696,0.9859161708451627,0.0,0.0,0.00022905159737098054,7.712508851508613e-05,0.00015192650885589441,0.000611904441112768,0.09575347598219346,0.07187432012981733,0.023879155852376124,0.09575343966433184,0.07187432012960243,0.023879155852304726,0.37800324196734897,0.37800324196734897,0.1255858603091973,0.0,4.612463701482852,4.483176078362703,5.002049997406118,4.615767273110521,4.487399836738916,5.002577586366272,24821.84513877951,21098.568367962584,0.85,1.0651382681075554,0.6619172851012838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525850642949079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.136879656997,1537.1238917391327,0.37800324196734897,0.1255858603091973,6.112874298809886,3.4507065979580696
1168.0,-30.181997334072914,5.039078945514828,35.00979719156879,24.11182162994521,4.9857209437776895,-26.665251181233938,-40.19600733937693,1.4689747909372521,-0.4207143318627118,-5.037170256668086,40.019337411466736,42279.66277393072,25755.61855605561,25755.61855605561,68035.28132998633,77427.23749299362,77427.23749299362,25755.61855605561,103182.85604904924,103182.85604904924,103182.85604904924,128004.66029239017,91663.90518832066,56516.330469251894,39052.86079896529,24821.804243340925,0.0,63874.66504230621,21098.533606839785,1537.1210156662487,0.0,0.8866594741794034,2.8179467555463265,0.0014959135982669303,354142.4574786865,1555367.1701655467,4.3919251626562,1555367.1701655467,4.3919251626562,0.85,0.09575310402651716,4.027634451161993,1.2675597059121357,1.0,0.0,4.0276344511602655,1.2848754853113658,1.2851698000474046,3.134649619520113,19344.933199584157,1972.6342022590954,4632.441516551485,4632.441516551485,5.5598367435470175,5.039078945514828,-2.387545403739856,7.426624349254684,3.4507576989370676,3.4507576989370676,0.9859307711248765,0.0,0.0,0.00022904897624214786,7.712439359364985e-05,0.00015192458264849803,0.0006118966830534982,0.09575310402679704,0.07187396796479639,0.023879136062000646,0.09575312619311216,0.07187396796458631,0.023879136061930848,0.37800181428372504,0.37800181428372504,0.1255858972386949,0.0,4.613246939362227,4.484196076303249,5.002117399415454,4.616455924805393,4.488353552150954,5.0024650439466996,24821.804243340925,21098.533606839785,0.85,1.065137191481543,0.6619159998088063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525857274036886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.128606216822,1537.1210156662487,0.37800181428372504,0.1255858972386949,6.112874298809886,3.4507576989370676
1169.0,-30.182106330549384,5.0390321191470715,35.009787756659236,24.11179089630025,4.98572775785072,-26.66534861203235,-40.19608312575144,1.468970039332222,-0.4197720454574778,-5.037139241844779,40.019319571637936,42279.5059996235,25755.619164130774,25755.619164130774,68035.12516375427,77427.08518544625,77427.08518544625,25755.619164130774,103182.70434957702,103182.70434957702,103182.70434957702,128004.4725525133,91663.79963297119,56516.22044714257,39052.8657620318,24821.76820293627,0.0,63874.63396496807,21098.50297249583,1537.118647150811,0.0,0.886659696844983,2.817937956608333,0.0014959135982669303,354142.8857264698,1555366.4006520305,4.391917678824565,1555366.4006520305,4.391917678824565,0.85,0.09575274428736977,4.027634451161993,1.2675592894060537,1.0,0.0,4.0276344511618785,1.2848755129170668,1.2851698243156324,3.134649552171798,19344.910922972875,1972.631930676926,4632.441516551485,4632.441516551485,5.559836874811526,5.0390321191470715,-2.3874824629608566,7.426514582107928,3.4508087841227866,3.4508087841227866,0.9859453668922248,0.0,0.0,0.0002290463739492181,7.712373104213525e-05,0.00015192264290708285,0.0006118888704841481,0.0957527442876486,0.07187362538110602,0.023879118906542575,0.09575270371024587,0.07187362538089673,0.023879118906473033,0.3780003894674199,0.3780003894674199,0.12558593223801315,0.0,4.614059567365075,4.485240965229366,5.002227781335705,4.617367196387306,4.489479113194307,5.00272830505088,24821.76820293627,21098.50297249583,0.85,1.0651352648230912,0.6619138674487218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525863860623731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.120343953804,1537.118647150811,0.3780003894674199,0.12558593223801315,6.112874298809886,3.4508087841227866
1170.0,-30.18221450535606,5.038985499668393,35.00977834748383,24.111758067179494,4.985747884461863,-26.665443971848795,-40.19615486087275,1.46897735095313,-0.41913491739694564,-5.037098193775989,40.019301451378205,42279.335808843345,25755.59433744139,25755.59433744139,68034.93014628474,77426.87037029976,77426.87037029976,25755.59433744139,103182.46470774115,103182.46470774115,103182.46470774115,128004.19169692585,91663.63662806785,56516.10206660544,39052.816179402675,24821.72698918469,0.0,63874.54316858736,21098.467940806986,1537.1157481043658,0.0,0.8866599716441992,2.81793435388015,0.0014959135982669303,354143.45251234726,1555365.619042539,4.391908442775208,1555365.619042539,4.391908442775208,0.8499999999999999,0.09575237360463419,4.027634451161993,1.2675588542176408,1.0,0.0,4.027634451162022,1.2848754840412948,1.2851697921146916,3.1346496226186447,19344.876522093273,1972.628422763459,4632.441516551485,4632.441516551485,5.559831515501689,5.038985499668393,-2.3874121558790344,7.426397655547428,3.4508597897443716,3.4508597897443716,0.9859599399269633,0.0,0.0,0.00022904379130060272,7.71231039129688e-05,0.0001519206873876339,0.0006118809943666455,0.09575237360491387,0.07187327463757551,0.023879098967338357,0.09575243037489206,0.07187327463736558,0.02387909896726861,0.37799896913502146,0.37799896913502146,0.12558596834557054,0.0,4.614825090359602,4.486238931097773,5.002290519847179,4.617963276379044,4.490308322687781,5.002619554525097,24821.72698918469,21098.467940806986,0.85,1.0651337257585805,0.6619121438920248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870399952527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.112093813255,1537.1157481043658,0.37799896913502146,0.12558596834557054,6.112874298809886,3.4508597897443716
1171.0,-30.182322001809386,5.038938796779987,35.00976895881685,24.111717694345884,4.98574896303549,-26.665540625989507,-40.1962343143299,1.4689675872141905,-0.41823764208487546,-5.037070884116861,40.01928323037707,42279.20066532686,25755.60434660875,25755.60434660875,68034.80501193562,77426.70228590131,77426.70228590131,25755.60434660875,103182.30663251007,103182.30663251007,103182.30663251007,128003.99628186654,91663.5123684468,56516.010747866705,39052.77957842233,24821.689649356467,0.0,63874.4692277788,21098.436201952998,1537.1133860320253,0.0,0.8866601768131834,2.8179257155297393,0.0014959135982669303,354143.8296006184,1555364.8330879093,4.391901547012562,1555364.8330879093,4.391901547012562,0.8500000000000001,0.0957520176035799,4.027634451161993,1.267558471779339,1.0,0.0,4.027634451162267,1.2848755350234848,1.285169839810849,3.1346494982398245,19344.850298095247,1972.6257486598633,4632.441516551485,4632.441516551485,5.5598336761695215,5.038938796779987,-2.387352013766481,7.426290810546468,3.4509107797335483,3.4509107797335483,0.9859745084952996,0.0,0.0,0.00022904122487409548,7.712240931338337e-05,0.0001519188155607121,0.0006118734553320487,0.09575201760386519,0.07187293525813147,0.023879082345733712,0.09575201186183811,0.07187293525791734,0.023879082345662564,0.3779975502396756,0.3779975502396756,0.12558600252294036,0.0,4.615616696001382,4.487246971178479,5.002427648234061,4.618833242031997,4.4913307279594505,5.003028110347543,24821.689649356467,21098.436201952998,0.85,1.0651329996860077,0.6619107943513021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525876889990164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.103856500278,1537.1133860320253,0.3779975502396756,0.12558600252294036,6.112874298809886,3.4509107797335483
1172.0,-30.182428665757357,5.038892273079378,35.00975956512219,24.111695831548445,4.985765904883385,-26.66563494428091,-40.19630587482823,1.468972183405494,-0.4173542860306725,-5.037031227216891,40.01926430660009,42279.03631290899,25755.582844073055,25755.582844073055,68034.61915698205,77426.54488992933,77426.54488992933,25755.582844073055,103182.12773400238,103182.12773400238,103182.12773400238,128003.77161379246,91663.404883689,56515.896306662704,39052.787307807,24821.64387979008,0.0,63874.431187597074,21098.397297821568,1537.1102622778672,0.0,0.8866604474355934,2.817918703925604,0.0014959135982669303,354144.37717856874,1555364.0168196803,4.3918924513530415,1555364.0168196803,4.3918924513530415,0.85,0.09575164663035386,4.027634451161993,1.267558039338328,1.0,0.0,4.027634451161883,1.2848755187779473,1.2851698202894528,3.1346495378732877,19344.82761429779,1972.6234355562592,4632.441516551485,4632.441516551485,5.559829034441047,5.038892273079378,-2.3872828311196064,7.426175104198984,3.45096166686166,3.45096166686166,0.98598904767476,0.0,0.0,0.0002290386783494459,7.7121783720728e-05,0.0001519168946287179,0.0006118657185201706,0.09575164663064684,0.07187258432585113,0.023879062304795706,0.09575160824637186,0.07187258432563122,0.02387906230472264,0.37799613377045116,0.37799613377045116,0.1255860397109716,0.0,4.6164140504561715,4.488276862139287,5.002521952738618,4.619676941186242,4.492471333123433,5.0029746055527085,24821.64387979008,21098.397297821568,0.85,1.065130724329531,0.6619086154949367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883339334922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.095629171152,1537.1102622778672,0.37799613377045116,0.1255860397109716,6.112874298809886,3.45096166686166
1173.0,-30.18253451300407,5.0388458916418095,35.009750227183304,24.11166866021233,4.985783387636331,-26.665728473405846,-40.196381067484594,1.4689773480367143,-0.4165851827704614,-5.036993200564556,40.019247143215956,42278.890657063785,25755.56577250831,25755.56577250831,68034.45642957209,77426.3636102547,77426.3636102547,25755.56577250831,103181.92938276302,103181.92938276302,103181.92938276302,128003.53807486579,91663.27340427387,56515.80045107744,39052.747725773814,24821.608692102775,0.0,63874.35641787659,21098.36738828736,1537.1077768195348,0.0,0.886660703372252,2.8179130082244876,0.0014959135982669303,354144.9022468702,1555363.2764854487,4.391883849287271,1555363.2764854487,4.391883849287271,0.85,0.09575128423511645,4.027634451161993,1.2675576854730028,1.0,0.0,4.027634451162736,1.2848754998324976,1.2851697980926133,3.1346495840935984,19344.79986662004,1972.620606080572,4632.441516551485,4632.441516551485,5.559825349221344,5.0388458916418095,-2.3872148383744936,7.426060730016303,3.4510125302066097,3.4510125302066097,0.9860035800590313,0.0,0.0,0.0002290361513487344,7.712112638025543e-05,0.00015191502496847897,0.0006118581882121803,0.09575128423538241,0.07187224003321786,0.023879044202164555,0.09575128752085607,0.07187224003301822,0.023879044202098226,0.3779947212397707,0.3779947212397707,0.12558607680096867,0.0,4.617198764597447,4.489296708024597,5.002595801233554,4.620408017794091,4.493447921419147,5.002963528867156,24821.608692102775,21098.36738828736,0.85,1.065129423527643,0.6619071099592503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525889738738191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.087414936666,1537.1077768195348,0.3779947212397707,0.12558607680096867,6.112874298809886,3.4510125302066097
1174.0,-30.182639645254287,5.038799589605327,35.00974093266076,24.111636878829472,4.985796407334755,-26.66582180526035,-40.19645245335994,1.4689785673393776,-0.4158010655553994,-5.036958101161118,40.0192297319278,42278.732265684346,25755.556244377854,25755.556244377854,68034.28851006221,77426.18192843127,77426.18192843127,25755.556244377854,103181.73817280913,103181.73817280913,103181.73817280913,128003.31098345606,91663.13942727612,56515.689764523326,39052.72184750311,24821.57281064693,0.0,63874.294658150044,21098.33688904989,1537.1053168824608,0.0,0.8866609452930906,2.817906772516351,0.0014959135982669303,354145.3868965466,1555362.5254582688,4.391875718298213,1555362.5254582688,4.391875718298213,0.85,0.095750924584736,4.027634451161993,1.267557260724716,1.0,0.0,4.02763445116252,1.2848754993109788,1.2851697943458913,3.1346495853659233,19344.77159184747,1972.6177228561714,4632.441516551485,4632.441516551485,5.559823292394415,5.038799589605327,-2.3871490190561895,7.425948608661517,3.4510633589280753,3.4510633589280753,0.9860181025508786,0.0,0.0,0.00022903364144330165,7.712050232377393e-05,0.0001519131391195277,0.0006118505927019745,0.09575092458500692,0.07187189813349318,0.023879026451513748,0.0957509485228398,0.07187189813328981,0.02387902645144618,0.3779933119371181,0.3779933119371181,0.1255861126344102,0.0,4.617977444702035,4.4903059614082395,5.002677382511138,4.621157035605734,4.494409278942669,5.003070473223033,24821.57281064693,21098.33688904989,0.85,1.0651278244899,0.6619052702179591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525896089148032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.079213507965,1537.1053168824608,0.3779933119371181,0.1255861126344102,6.112874298809886,3.4510633589280753
1175.0,-30.18274400228274,5.0387533219208365,35.00973165208861,24.111605761013948,4.985805205158794,-26.665914861489306,-40.19652380431069,1.468976064363964,-0.4149177667660524,-5.03692516638148,40.01921154921458,42278.57702708753,25755.55212213893,25755.55212213893,68034.12914922646,77426.01999965185,77426.01999965185,25755.55212213893,103181.57212179078,103181.57212179078,103181.57212179078,128003.10510069107,91663.02318131931,56515.58020874936,39052.71441396661,24821.53297890029,0.0,63874.247392866906,21098.303032065247,1537.102681316472,0.0,0.88666117898077,2.8178989762673146,0.0014959135982669303,354145.8416577492,1555361.7411563492,4.391867864029502,1555361.7411563492,4.391867864029502,0.85,0.09575056507049612,4.027634451161993,1.2675568497134377,1.0,0.0,4.027634451162148,1.2848755161668228,1.2851698080043255,3.1346495442435236,19344.747059069115,1972.6152212089874,4632.441516551485,4632.441516551485,5.559822402531281,5.0387533219208365,-2.3870848421084534,7.42583816402929,3.4511141342998064,3.4511141342998064,0.9860326097999447,0.0,0.0,0.0002290311500704139,7.711987857726826e-05,0.00015191127149314564,0.0006118430705856162,0.09575056507077981,0.07187155652982406,0.02387900854095575,0.09575054466950787,0.07187155652961112,0.023879008540884997,0.37799190525417337,0.37799190525417337,0.12558614798096174,0.0,4.618771278671829,4.491327426162968,5.002783006207835,4.622007399615427,4.495475504903482,5.003268149367216,24821.53297890029,21098.303032065247,0.85,1.0651261177415314,0.6619033296321696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525902396666208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.071022874785,1537.102681316472,0.37799190525417337,0.12558614798096174,6.112874298809886,3.4511141342998064
1176.0,-30.18284753507375,5.03870721149213,35.00972239380422,24.111578554753237,4.985822417392401,-26.66600633429692,-40.196591104008235,1.468981216614197,-0.4141449710255074,-5.036886409424881,40.01919363724766,42278.4086790626,25755.533251444816,25755.533251444816,68033.94193050743,77425.83983188454,77425.83983188454,25755.533251444816,103181.37308332935,103181.37308332935,103181.37308332935,128002.86566891451,91662.89177025952,56515.460617432174,39052.701280919275,24821.49258558517,0.0,63874.19386650444,21098.268697747393,1537.09987883058,0.0,0.8866614413496323,2.817893317463616,0.0014959135982669303,354146.37681176304,1555360.968533225,4.391859045786412,1555360.968533225,4.391859045786412,0.85,0.09575020096043549,4.027634451161993,1.2675564079312607,1.0,0.0,4.027634451160091,1.2848754971650378,1.2851697858222337,3.1346495906012732,19344.71932581721,1972.6123932043265,4632.441516551485,4632.441516551485,5.559818328935524,5.03870721149213,-2.387016402690449,7.425723614182579,3.451164842864327,3.451164842864327,0.9860470979612364,0.0,0.0,0.00022902867839967665,7.711929025089414e-05,0.00015190938814878252,0.0006118354851629759,0.09575020096071302,0.07187121148268473,0.02387898947802829,0.09575020614525108,0.07187121148247641,0.02387898947795908,0.3779905020806536,0.3779905020806536,0.12558618445096223,0.0,4.6195509506698045,4.492339454789544,5.002860221012838,4.622741438399373,4.496460780270411,5.003242803237072,24821.49258558517,21098.268697747393,0.85,1.0651240792595638,0.6619012486861827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525908657679327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.062844267473,1537.09987883058,0.3779905020806536,0.12558618445096223,6.112874298809886,3.451164842864327
1177.0,-30.18295042413403,5.0386612551548025,35.0097131927037,24.11155110402035,4.985841232498847,-26.66609706739797,-40.196665877569444,1.46898787576137,-0.4134173938480785,-5.036847694956933,40.019176786279,42278.27399483408,25755.514760479353,25755.514760479353,68033.78875531344,77425.65210097191,77425.65210097191,25755.514760479353,103181.16686145126,103181.16686145126,103181.16686145126,128002.62502425615,91662.75318499417,56515.37507885047,39052.64234015967,24821.458162804895,0.0,63874.10050296456,21098.23943838416,1537.0974167460113,0.0,0.8866616996566399,2.8178882499200273,0.0014959135982669303,354146.91137972963,1555360.2416759569,4.391850364066118,1555360.2416759569,4.391850364066118,0.85,0.09574984095674223,4.027634451161993,1.2675560298888016,1.0,0.0,4.027634451163197,1.2848754710810617,1.285169756576107,3.1346496542371094,19344.69007850667,1972.6094108086522,4632.441516551485,4632.441516551485,5.559814337311367,5.0386612551548025,-2.3869479858736353,7.425609241028438,3.4512155217548686,3.4512155217548686,0.9860615776442482,0.0,0.0,0.00022902622212127118,7.711863659371184e-05,0.00015190758552755933,0.000611828224863635,0.095749840957003,0.071870869763908,0.023878971193094994,0.09574990847795892,0.07187086976371226,0.023878971193029962,0.3779891018231919,0.3779891018231919,0.12558622016666493,0.0,4.620312475365495,4.4933344802867055,5.002915851147463,4.62343030110884,4.49738771257546,5.003212013748396,24821.458162804895,21098.23943838416,0.85,1.0651232380510127,0.6619001075854186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525914869246528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.054678693818,1537.0974167460113,0.3779891018231919,0.12558622016666493,6.112874298809886,3.4512155217548686
1178.0,-30.183052527600463,5.038615194149339,35.00970399940856,24.11151610957461,4.9858410165808165,-26.666188996544196,-40.19673701897261,1.468977485523228,-0.4124221319578396,-5.036821281294037,40.01915861142244,42278.12772346962,25755.527320655623,25755.527320655623,68033.65504412525,77425.51101374217,77425.51101374217,25755.527320655623,103181.0383343978,103181.0383343978,103181.0383343978,128002.45832177642,91662.65322173534,56515.26993145737,39052.648100308856,24821.419987378613,0.0,63874.06808768747,21098.20698927182,1537.0950229574912,0.0,0.8866619000911092,2.817878215679814,0.0014959135982669303,354147.27609899046,1555359.4577138005,4.391843627449078,1555359.4577138005,4.391843627449078,0.85,0.09574948996223004,4.027634451161993,1.2675556578906257,1.0,0.0,4.027634451160959,1.2848755247282362,1.2851698071035218,3.1346495233566514,19344.668982061336,1972.6072595699181,4632.441516551485,4632.441516551485,5.559817048662652,5.038615194149339,-2.386888694685864,7.425503888835204,3.4512661702789287,3.4512661702789287,0.9860760486511225,0.0,0.0,0.00022902378462140156,7.711801469296468e-05,0.0001519057699284369,0.00061182091229406,0.09574948996251464,0.07187053516705978,0.023878954795454856,0.09574944005105886,0.07187053516684616,0.023878954795383878,0.3779877035417392,0.3779877035417392,0.12558625402093596,0.0,4.62112011514165,4.494363425031111,5.003054400245787,4.6243991493361705,4.498529116099121,5.003658841143874,24821.419987378613,21098.20698927182,0.85,1.0651216852311243,0.6618981534952407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525921042197403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.04652256514,1537.0950229574912,0.3779877035417392,0.12558625402093596,6.112874298809886,3.4512661702789287
1179.0,-30.183153828855758,5.038569411885563,35.009694814772864,24.111498158331983,4.985865756286262,-26.66627770783381,-40.196807706356026,1.4689896352629757,-0.4116543559511001,-5.036776758223861,40.019140477056546,42277.98293381685,25755.493871653143,25755.493871653143,68033.47680547,77425.33796293169,77425.33796293169,25755.493871653143,103180.83183458484,103180.83183458484,103180.83183458484,128002.20758809135,91662.53107453744,56515.17604541708,39052.61669902263,24821.3757535065,0.0,63873.99245252913,21098.169390480525,1537.09186788001,0.0,0.8866621926415154,2.8178732972004994,0.0014959135982669303,354147.8908732045,1555358.6754984856,4.391833794812434,1555358.6754984856,4.391833794812434,0.85,0.09574912067383386,4.027634451161993,1.2675552798481662,1.0,0.0,4.027634451161011,1.2848754728767322,1.2851697521327334,3.1346496498562972,19344.643203873304,1972.6046309262904,4632.441516551485,4632.441516551485,5.559809828063676,5.038569411885563,-2.386816095987117,7.425385507872679,3.451316710634205,3.451316710634205,0.9860904887526301,0.0,0.0,0.00022902136629621156,7.711739676573974e-05,0.0001519039695304718,0.0006118136609491899,0.09574912067411173,0.07187018653205172,0.02387893414206001,0.09574910797952502,0.07187018653184314,0.023878934141990712,0.3779863095622118,0.3779863095622118,0.12558629145356548,0.0,4.621904027868879,4.4953880800164825,5.003110592672897,4.62512240227278,4.499570801115965,5.0034200536124445,24821.3757535065,21098.169390480525,0.85,1.0651201560013988,0.6618966704678381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259271680206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.038378744892,1537.09186788001,0.3779863095622118,0.12558629145356548,6.112874298809886,3.451316710634205
1180.0,-30.18325444340746,5.0385236609885995,35.00968569325324,24.111466586496704,4.985877124904041,-26.666367138274,-40.196874691732205,1.4689898197692655,-0.41085518830846013,-5.036743807807822,40.01912394617377,42277.82584393528,25755.4901076356,25755.4901076356,68033.31595157088,77425.16371983384,77425.16371983384,25755.4901076356,103180.65382746945,103180.65382746945,103180.65382746945,128001.9983387408,91662.40204423522,56515.06416833124,39052.597639893305,24821.34451127135,0.0,63873.94215116465,21098.142834580645,1537.0897165251806,0.0,0.8866624204208832,2.8178666123827165,0.0014959135982669303,354148.3458528386,1555357.9624487371,4.391826139137311,1555357.9624487371,4.391826139137311,0.85,0.09574876998372711,4.027634451161993,1.2675548715842888,1.0,0.0,4.027634451163127,1.2848754769737456,1.2851697531443713,3.134649639861008,19344.615973061216,1972.6018541562325,4632.441516551485,4632.441516551485,5.559809015529395,5.0385236609885995,-2.3867520117872156,7.425275672775815,3.4513672583082147,3.4513672583082147,0.9861049309452042,0.0,0.0,0.00022901896438771812,7.711681120454042e-05,0.00015190215318317771,0.000611806345366253,0.0957487699839848,0.07186985233194623,0.02387891765203856,0.09574877141941322,0.07186985233175282,0.0238789176519743,0.37798491944994234,0.37798491944994234,0.1255863268449432,0.0,4.622688776621942,4.4964040755812675,5.0031962822768605,4.625888619499335,4.50053031112941,5.003601718831078,24821.34451127135,21098.142834580645,0.85,1.0651184764917534,0.6618947323445326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933245719032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.030247592158,1537.0897165251806,0.37798491944994234,0.1255863268449432,6.112874298809886,3.4513672583082147
1181.0,-30.18335427183522,5.038477887088199,35.00967656510618,24.11142027648168,4.985881769733797,-26.666456533434367,-40.196941677108384,1.468984031331621,-0.41015342296492463,-5.03671353736193,40.01910551009262,42277.672099444826,25755.492868048044,25755.492868048044,68033.16496749286,77424.95709398553,77424.95709398553,25755.492868048044,103180.44996203357,103180.44996203357,103180.44996203357,128001.7529254457,91662.2375920727,56514.95259752658,39052.53888282903,24821.30296341214,0.0,63873.84184624117,21098.10751890032,1537.0870328532037,0.0,0.8866626414502924,2.8178608985199913,0.0014959135982669303,354148.7638278245,1555357.16721969,4.391818710331158,1555357.16721969,4.391818710331158,0.85,0.09574841634832543,4.027634451161993,1.2675544248567894,1.0,0.0,4.027634451162171,1.284875508977909,1.285169782093694,3.134649561781974,19344.581266749152,1972.598315097322,4632.441516551485,4632.441516551485,5.559809611416559,5.038477887088199,-2.3866899785639877,7.4251678656521864,3.4514177391407737,3.4514177391407737,0.986119354040221,0.0,0.0,0.00022901658126880852,7.711622564745195e-05,0.0001519003556213566,0.0006117991054443341,0.09574841634861389,0.07186951604776112,0.02387890030085277,0.09574843396387892,0.0718695160475446,0.02387890030078083,0.37798353258924433,0.37798353258924433,0.12558636243027646,0.0,4.623451887517206,4.497376642652171,5.003326074557776,4.626560114397023,4.5013241016300185,5.003902824529803,24821.30296341214,21098.10751890032,0.85,1.065117785325394,0.661893364755118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939282222615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.022126819676,1537.0870328532037,0.37798353258924433,0.12558636243027646,6.112874298809886,3.4514177391407737
1182.0,-30.183453386633555,5.038432315305088,35.0096674499215,24.111397785041504,4.9859019274032645,-26.66654373485143,-40.1970083132386,1.4689922756198306,-0.4093780253464274,-5.036672626815126,40.01908763135558,42277.520079179056,25755.46861397326,25755.46861397326,68032.98869315232,77424.78409924683,77424.78409924683,25755.46861397326,103180.25271322008,103180.25271322008,103180.25271322008,128001.513616766,91662.11276333957,56514.8487432664,39052.51557785908,24821.260903545917,0.0,63873.776481404995,21098.07176801403,1537.0840812618903,0.0,0.8866629146680285,2.817855457550304,0.0014959135982669303,354149.3287221754,1555356.396031632,4.391809527476995,1555356.396031632,4.391809527476995,0.85,0.09574805359039656,4.027634451161993,1.2675540215382353,1.0,0.0,4.0276344511613855,1.2848754752911307,1.2851697453589492,3.134649643966004,19344.55492264458,1972.5956287462673,4632.441516551485,4632.441516551485,5.559804375716399,5.038432315305088,-2.386620137328185,7.425052452633273,3.4514681367824664,3.4514681367824664,0.986133753366419,0.0,0.0,0.0002290142152083691,7.711564314739902e-05,0.00015189857206097007,0.0006117919219150756,0.09574805359067243,0.07186917253463335,0.02387888105603908,0.0957480947279167,0.07186917253442628,0.02387888105597028,0.37798214637247196,0.37798214637247196,0.12558640090346296,0.0,4.624205249555928,4.498353543087035,5.00340364025908,4.627294601468691,4.502338424976756,5.003791722945891,24821.260903545917,21098.07176801403,0.85,1.0651161155776998,0.6618916620890097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945271566387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.014018442062,1537.0840812618903,0.37798214637247196,0.12558640090346296,6.112874298809886,3.4514681367824664
1183.0,-30.183551689747944,5.038386684686514,35.009658358686394,24.11136736571791,4.985905705255545,-26.66663184375425,-40.1970750890672,1.4689858592605638,-0.40840708959370886,-5.036644050737702,40.01907009856759,42277.372086238334,25755.475674228885,25755.475674228885,68032.84776046722,77424.64530902245,77424.64530902245,25755.475674228885,103180.12098325134,103180.12098325134,103180.12098325134,128001.34582126807,91662.01518000297,56514.74195721355,39052.52580309936,24821.224838016733,0.0,63873.75064111609,21098.041112314222,1537.0817546636474,0.0,0.8866631237909887,2.8178459972609082,0.0014959135982669303,354149.7233021334,1555355.6397661467,4.391802498852262,1555355.6397661467,4.391802498852262,0.85,0.09574770572270518,4.027634451161993,1.2675536319566896,1.0,0.0,4.027634451161419,1.2848755101578975,1.2851697772183763,3.134649558903212,19344.53432846278,1972.5935287241598,4632.441516551485,4632.441516551485,5.559805899805932,5.038386684686514,-2.386559418736782,7.424946103423295,3.4515185191063753,3.4515185191063753,0.9861481483161072,0.0,0.0,0.00022901186854662958,7.71150594302528e-05,0.00015189680911637676,0.0006117848214186962,0.09574770572297944,0.07186884037614183,0.023878865346837613,0.09574765093053088,0.07186884037593597,0.023878865346769213,0.3779807615821089,0.3779807615821089,0.12558643860504773,0.0,4.625001075344471,4.499367701308529,5.003539383894747,4.628236961144012,4.503478331194174,5.004136716454354,24821.224838016733,21098.041112314222,0.85,1.0651143400474419,0.66188961289873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595121809965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.005921033206,1537.0817546636474,0.3779807615821089,0.12558643860504773,6.112874298809886,3.4515185191063753
1184.0,-30.183649320647717,5.038341313248925,35.00964928908442,24.11134944939988,4.985930083835752,-26.666717287342415,-40.197141480725236,1.4689980505291558,-0.4076500935332774,-5.036600433026901,40.019052546206886,42277.225353796064,25755.444572510616,25755.444572510616,68032.66992630668,77424.47370304681,77424.47370304681,25755.444572510616,103179.91827555743,103179.91827555743,103179.91827555743,128001.10164680658,91661.89284990485,56514.64450064881,39052.49816584004,24821.183371249146,0.0,63873.681537089185,21098.005865561772,1537.07877371224,0.0,0.8866634096172832,2.8178411154363303,0.0014959135982669303,354150.32557841094,1555354.8826566853,4.391792892231355,1555354.8826566853,4.391792892231355,0.8499999999999999,0.09574734256700337,4.027634451161993,1.267553253364749,1.0,0.0,4.027634451159921,1.2848754579309134,1.2851697219847535,3.1346496863189017,19344.50851167512,1972.5908961444654,4632.441516551485,4632.441516551485,5.559799185912587,5.038341313248925,-2.3864876442283913,7.424828957477317,3.451568807728614,3.451568807728614,0.9861625164938898,0.0,0.0,0.0002290095379537192,7.711447907536131e-05,0.0001518950588783579,0.0006117777720997537,0.0957473425672725,0.07186849651168982,0.02387884605558269,0.09574733022754864,0.0718684965114878,0.02387884605551557,0.37797938084444593,0.37797938084444593,0.12558647927052297,0.0,4.625774721814935,4.50037800420813,5.003597680431653,4.628950339493599,4.504501612357558,5.003913836019706,24821.183371249146,21098.005865561772,0.85,1.0651127082255705,0.6618880317591711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595711593938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.99783658126,1537.07877371224,0.37797938084444593,0.12558647927052297,6.112874298809886,3.451568807728614
1185.0,-30.183746256578754,5.038295998444479,35.0096402859223,24.111322697158926,4.985943607716346,-26.6668031909714,-40.19720790730787,1.4690005421077297,-0.40682995685648393,-5.036566265918108,40.019036342202995,42277.08187712577,25755.43777653354,25755.43777653354,68032.51965365931,77424.31039003661,77424.31039003661,25755.43777653354,103179.74816657015,103179.74816657015,103179.74816657015,128000.90084016221,91661.77413744233,56514.54562452632,39052.476125462235,24821.15267359207,0.0,63873.628799054306,21097.97977255326,1537.0766222074117,0.0,0.8866636424088705,2.8178342967774834,0.0014959135982669303,354150.7973607025,1555354.18370795,4.391785068109905,1555354.18370795,4.391785068109905,0.85,0.09574699472464179,4.027634451161993,1.2675528544420378,1.0,0.0,4.0276344511631414,1.2848754510521156,1.2851697121310477,3.1346497031007785,19344.483458360486,1972.5883414173531,4632.441516551485,4632.441516551485,5.55979771887257,5.038295998444479,-2.3864228187109298,7.424718817155409,3.4516190984860855,3.4516190984860855,0.9861768852817387,0.0,0.0,0.00022900722397235202,7.71138984192225e-05,0.00015189332555312952,0.0006117707908993487,0.09574699472489429,0.07186816463561109,0.02387883008928319,0.09574698965404464,0.07186816463542157,0.02387883008922022,0.37797800379115903,0.37797800379115903,0.12558651769914897,0.0,4.626554405341437,4.501390874984963,5.003672497060165,4.629736309061627,4.5055069127520255,5.004036756279845,24821.15267359207,21097.97977255326,0.85,1.0651112349932212,0.6618863319967146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525962973453133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.989762319243,1537.0766222074117,0.37797800379115903,0.12558651769914897,6.112874298809886,3.4516190984860855
1186.0,-30.183842477183415,5.038250762303006,35.00963130602325,24.11129077607768,4.985956690937906,-26.666888494722404,-40.197270492184884,1.4690027084756216,-0.4060812803092517,-5.0365310780400305,40.019019013460884,42276.92542182898,25755.428336976678,25755.428336976678,68032.35375880566,77424.12780501522,77424.12780501522,25755.428336976678,103179.5561419919,103179.5561419919,103179.5561419919,128000.6710316739,91661.63568605467,56514.43330286336,39052.44709243478,24821.114889682016,0.0,63873.56198211679,21097.947656229713,1537.074039519906,0.0,0.8866638844764246,2.817828539548683,0.0014959135982669303,354151.2832383777,1555353.4362446559,4.391776932226317,1555353.4362446559,4.391776932226317,0.85,0.095746642467985,4.027634451161993,1.2675524143083021,1.0,0.0,4.027634451161186,1.2848754456595917,1.2851697037859247,3.1346497162566633,19344.454239303752,1972.5853619027653,4632.441516551485,4632.441516551485,5.559795681165926,5.038250762303006,-2.3863572815752825,7.424608043878289,3.4516693307088255,3.4516693307088255,0.9861912373453787,0.0,0.0,0.0002290049270880205,7.711335134836648e-05,0.000151891575739654,0.0006117637432903117,0.0957466424682547,0.07186782973221308,0.023878812736041633,0.0957466592898609,0.07186782973201063,0.02387881273597437,0.37797663051469277,0.37797663051469277,0.12558655537937888,0.0,4.627320462008811,4.5023839651100275,5.003752263049705,4.630449797730762,4.50642280674424,5.004138261492301,24821.114889682016,21097.947656229713,0.85,1.0651097519479693,0.661884574930479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968789275656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.981698725402,1537.074039519906,0.37797663051469277,0.12558655537937888,6.112874298809886,3.4516693307088255
1187.0,-30.183937959131896,5.03820544933838,35.009622314562776,24.111250158771895,4.985957999661383,-26.666974311071048,-40.19733688384292,1.468994351599237,-0.40523441992451126,-5.036503347230503,40.01900071691045,42276.788119258636,25755.437555755063,25755.437555755063,68032.2256750137,77423.95782502717,77423.95782502717,25755.437555755063,103179.39538078224,103179.39538078224,103179.39538078224,128000.46925850598,91661.50477477744,56514.33506900374,39052.410784192994,24821.073877723746,0.0,63873.48466191674,21097.912796065182,1537.0714421134212,0.0,0.8866640920593607,2.8178206165350885,0.0014959135982669303,354151.6661484864,1555352.6470359145,4.391769955372161,1555352.6470359145,4.391769955372161,0.85,0.09574629551924146,4.027634451161993,1.2675520093413075,1.0,0.0,4.027634451163136,1.2848754894663101,1.2851697446739954,3.1346496093834926,19344.426611526953,1972.5825446535723,4632.441516551485,4632.441516551485,5.559797671213366,5.03820544933838,-2.386297314520817,7.424502763859197,3.451719511136889,3.451719511136889,0.9862055746105397,0.0,0.0,0.0002290026478571504,7.711277100536031e-05,0.0001518898768517901,0.0006117569007910223,0.09574629551952799,0.07186749896696601,0.023878796552561976,0.09574625069462085,0.07186749896675095,0.02387879655249052,0.377975259734904,0.377975259734904,0.12558659281103088,0.0,4.628099952959076,4.503373596802589,5.003896427189716,4.631268927305996,4.507384525547252,5.004525834166714,24821.073877723746,21097.912796065182,0.85,1.0651090360125057,0.6618832265537143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525974562185449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.973646230737,1537.0714421134212,0.377975259734904,0.12558659281103088,6.112874298809886,3.451719511136889
