time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1188.0,-30.18403263381825,5.038160386087543,35.00961333163459,24.11123231230306,4.985981435475528,-26.66705718791864,-40.1974028564058,1.4690059895746304,-0.4044664622620644,-5.036460192139996,40.01898298251108,42276.65248901746,25755.40759010056,25755.40759010056,68032.06007911802,77423.79044100332,77423.79044100332,25755.40759010056,103179.19803110388,103179.19803110388,103179.19803110388,128000.22879286681,91661.38509180787,56514.24713981672,39052.37550221239,24821.030761762922,0.0,63873.40626397531,21097.876147498482,1537.0683740178406,0.0,0.8866643761865036,2.8178155364169926,0.0014959135982669303,354152.26203943265,1555351.88207545,4.3917604058738755,1555351.88207545,4.3917604058738755,0.85,0.095745934708311,4.027634451161993,1.2675516395410527,1.0,0.0,4.027634451164329,1.2848754396821451,1.2851696919745361,3.1346497308395564,19344.401353394576,1972.5799690408628,4632.441516551485,4632.441516551485,5.559791202560842,5.038160386087543,-2.3862260173179295,7.424386403405473,3.4517695929963987,3.4517695929963987,0.9862198837132568,0.0,0.0,0.00022900038791691328,7.711219432975004e-05,0.00015188819358716326,0.0006117501212164209,0.09574593470858331,0.0718671573762153,0.023878777332368005,0.09574591764398221,0.0718671573760109,0.02387877733230009,0.3779738914047057,0.3779738914047057,0.125586634003819,0.0,4.628862672124399,4.504366039590309,5.00396475198238,4.631993729877934,4.508417336946138,5.004320140919333,24821.030761762922,21097.876147498482,0.85,1.0651077507586784,0.6618819155236059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980290782718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.965605326463,1537.0683740178406,0.3779738914047057,0.125586634003819,6.112874298809886,3.4517695929963987
1189.0,-30.184126615400622,5.038115365389063,35.00960440797658,24.11120569976049,4.985993927380329,-26.667140535414003,-40.19746512696145,1.4690078473924764,-0.40363445673852993,-5.036426721527471,40.01896674302384,42276.50443503645,25755.402483817496,25755.402483817496,68031.90691885394,77423.63176856747,77423.63176856747,25755.402483817496,103179.03425238497,103179.03425238497,103179.03425238497,128000.03363530095,91661.26940970411,56514.14207616824,39052.36370392874,24820.99938291598,0.0,63873.36308684472,21097.849475478582,1537.0661962138452,0.0,0.8866646055567095,2.817808480218306,0.0014959135982669303,354152.72420642455,1555351.1815971849,4.391752696756384,1555351.1815971849,4.391752696756384,0.85,0.0957455899427003,4.027634451161993,1.267551251058467,1.0,0.0,4.0276344511637046,1.2848754356227479,1.2851696850316017,3.134649740743076,19344.376939612892,1972.5774795279624,4632.441516551485,4632.441516551485,5.5597901002731955,5.038115365389063,-2.3861618473370445,7.424277212726108,3.451819674664627,3.451819674664627,0.986234192761322,0.0,0.0,0.00022899814454179575,7.711165001757255e-05,0.0001518864945242232,0.0006117432780119887,0.09574558994295339,0.0718668281750616,0.023878761767891794,0.09574556699350324,0.07186682817487162,0.02387876176782867,0.3779725258644741,0.3779725258644741,0.12558667370070503,0.0,4.6296362161074285,4.505366680252223,5.004051840338661,4.632792264788918,4.509432485057175,5.004463861901911,24820.99938291598,21097.849475478582,0.85,1.065106072876656,0.661880045012749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985970951225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.95757741161,1537.0661962138452,0.3779725258644741,0.12558667370070503,6.112874298809886,3.451819674664627
1190.0,-30.184219822558447,5.038070465952549,35.009595512238924,24.1111732198857,4.986010206245938,-26.667222807057954,-40.19752722289411,1.4690131907441644,-0.40297253262730237,-5.0363895327389585,40.01894970894365,42276.35904442864,25755.387932381793,25755.387932381793,68031.74697681043,77423.43398747708,77423.43398747708,25755.387932381793,103178.82191985888,103178.82191985888,103178.82191985888,127999.7838750906,91661.11583968504,56514.040896631435,39052.305492281776,24820.961955231724,0.0,63873.2674475135,21097.817661946963,1537.063583429455,0.0,0.8866648567488012,2.817804100729837,0.0014959135982669303,354153.2377150754,1555350.4468449978,4.3917442542098515,1555350.4468449978,4.3917442542098515,0.85,0.09574523899558715,4.027634451161993,1.2675508477399124,1.0,0.0,4.027634451163021,1.2848754152171709,1.2851696617625228,3.134649790525596,19344.344529890066,1972.5741746559802,4632.441516551485,4632.441516551485,5.559786959070949,5.038070465952549,-2.386094970558888,7.424165436511437,3.4518696940640643,3.4518696940640643,0.9862484840183041,0.0,0.0,0.00022899591967247854,7.711110723532643e-05,0.0001518848124371521,0.0006117365031801514,0.09574523899585141,0.07186649449685599,0.023878744498995425,0.09574528255565834,0.07186649449665763,0.023878744498929516,0.377971163715182,0.377971163715182,0.12558671338474214,0.0,4.630378590697035,4.5063309995492205,5.004123310555713,4.633417000111649,4.510258537263212,5.004479932199217,24820.961955231724,21097.817661946963,0.85,1.065105163638514,0.6618787598296633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991609539979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.949560226114,1537.063583429455,0.377971163715182,0.12558671338474214,6.112874298809886,3.4518696940640643
1191.0,-30.184312364434188,5.038025520205717,35.009586624498546,24.11114255608993,4.9860147060440765,-26.667305657824553,-40.197589388675965,1.4690079994331904,-0.40204003922826814,-5.036360317216591,40.018932150404375,42276.21685474585,25755.393489619873,25755.393489619873,68031.61034436572,77423.29141920315,77423.29141920315,25755.393489619873,103178.68490882302,103178.68490882302,103178.68490882302,127999.60890144393,91661.01244523967,56513.93788077721,39052.305071624956,24820.923992620912,0.0,63873.22906424587,21097.785393727776,1537.061125741023,0.0,0.8866650692200492,2.8177952227319114,0.0014959135982669303,354153.6411280212,1555349.68947094,4.391737113070382,1555349.68947094,4.391737113070382,0.85,0.0957448950739562,4.027634451161993,1.267550438377075,1.0,0.0,4.0276344511640705,1.2848754440678773,1.2851696877814383,3.1346497201398935,19344.322709320295,1972.571949577103,4632.441516551485,4632.441516551485,5.559788158705755,5.038025520205717,-2.3860340224109198,7.424059542616637,3.4519196750096977,3.4519196750096977,0.986262764288485,0.0,0.0,0.00022899371070325155,7.711056384606498e-05,0.00015188314685718658,0.0006117297948329011,0.09574489507423097,0.0718661662763146,0.023878728797916363,0.0957448507447792,0.07186616627610837,0.02387872879784783,0.37796980274223924,0.37796980274223924,0.12558675216905854,0.0,4.631156160662783,4.507324706001157,5.004247505916112,4.634320277988309,4.511354740580202,5.004799861915274,24820.923992620912,21097.785393727776,0.85,1.065103664571854,0.6618769314484318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525997201669922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.941555422207,1537.061125741023,0.37796980274223924,0.12558675216905854,6.112874298809886,3.4519196750096977
1192.0,-30.184404127078633,5.03798079916384,35.00957775246069,24.11112484931948,4.986037179223989,-26.66738600970863,-40.19765117028726,1.4690190618527903,-0.40126284651063315,-5.036318294052309,40.0189148322924,42276.0764848942,25755.366525025194,25755.366525025194,68031.4430099194,77423.12835331443,77423.12835331443,25755.366525025194,103178.49487833962,103178.49487833962,103178.49487833962,127999.37781694182,91660.89551524687,56513.843646821806,39052.27985380562,24820.88293860219,0.0,63873.16279240781,21097.75049781186,1537.0581978898472,0.0,0.8866653460699752,2.8177898888711495,0.0014959135982669303,354154.2213917163,1555348.9424678,4.391727808172838,1555348.9424678,4.391727808172838,0.85,0.09574453900363256,4.027634451161993,1.2675500779179858,1.0,0.0,4.027634451163179,1.2848753968328877,1.2851696377211586,3.1346498353768633,19344.298032181614,1972.5694332092626,4632.441516551485,4632.441516551485,5.559782337888679,5.03798079916384,-2.385963669239428,7.423944468403269,3.4519695671526573,3.4519695671526573,0.9862770191864735,0.0,0.0,0.00022899152035361513,7.711002381833448e-05,0.00015188149653528064,0.0006117231479395372,0.09574453900389898,0.07186582873616375,0.023878710267735227,0.09574451702443833,0.07186582873596377,0.023878710267668787,0.3779684451360761,0.3779684451360761,0.1255867934799039,0.0,4.631920405194535,4.508321625292524,5.0043084979078,4.635055447541674,4.512388696327605,5.00463240266896,24820.88293860219,21097.75049781186,0.85,1.0651021498814186,0.6618754205470357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002753889142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.93356083921,1537.0581978898472,0.3779684451360761,0.1255867934799039,6.112874298809886,3.4519695671526573
1193.0,-30.184495211893367,5.037936132014338,35.00956893668602,24.111092753615253,4.986050593880169,-26.667466657422217,-40.19770921496672,1.4690220394077982,-0.4005496065419152,-5.036284248136097,40.018898727000334,42275.92351972748,25755.360057940234,25755.360057940234,68031.28357766772,77422.94386464797,77422.94386464797,25755.360057940234,103178.30392258821,103178.30392258821,103178.30392258821,127999.15536289671,91660.7532212877,56513.732876362155,39052.244827695045,24820.851440308492,0.0,63873.09626800354,21097.723724262218,1537.0559939679827,0.0,0.886665577883305,2.8177844658090487,0.0014959135982669303,354154.6915046284,1555348.247778935,4.3917200169536885,1555348.247778935,4.3917200169536885,0.85,0.09574419622970333,4.027634451161993,1.2675496245967226,1.0,0.0,4.0276344511615125,1.2848753873915573,1.2851696254840077,3.134649858410431,19344.268002180943,1972.5663710014067,4632.441516551485,4632.441516551485,5.559780941846239,5.037936132014338,-2.385899189111724,7.423835321126062,3.4520194521720344,3.4520194521720344,0.9862912720491527,0.0,0.0,0.00022898934620268243,7.710951645798839e-05,0.00015187982974469404,0.0006117164347163478,0.09574419622995411,0.07186550159174901,0.023878694638205102,0.09574422050450473,0.07186550159156077,0.02387869463814256,0.3779670910807199,0.3779670910807199,0.12558683306043164,0.0,4.63267065558523,4.509294824280403,5.004384848087852,4.635734641594183,4.513251949897324,5.004755011377199,24820.851440308492,21097.723724262218,0.85,1.0651007631165545,0.6618737150668724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008259360963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.925578782086,1537.0559939679827,0.3779670910807199,0.12558683306043164,6.112874298809886,3.4520194521720344
1194.0,-30.18458563180986,5.037891559679343,35.00956014566724,24.111070960667007,4.986065331536438,-26.667546574287936,-40.19777096165342,1.4690262740133366,-0.39968895218845546,-5.036248278140235,40.01888181651512,42275.78863630836,25755.348680199408,25755.348680199408,68031.13731650777,77422.79570577008,77422.79570577008,25755.348680199408,103178.1443859695,103178.1443859695,103178.1443859695,127998.95875850874,91660.64752451549,56513.64045504893,39052.230077185064,24820.814372539244,0.0,63873.04444972431,21097.692216658357,1537.053430686203,0.0,0.8866658224165449,2.817777324466169,0.0014959135982669303,354155.1881861543,1555347.5183589628,4.391711798222837,1555347.5183589628,4.391711798222837,0.85,0.0957438488847486,4.027634451161993,1.267549286116846,1.0,0.0,4.027634451164187,1.2848753720359793,1.285169607351672,3.1346498958727107,19344.245695723526,1972.5640963757785,4632.441516551485,4632.441516551485,5.559778485745976,5.037891559679343,-2.3858333272026884,7.423724886882031,3.4520692789138745,3.4520692789138745,0.986305508261107,0.0,0.0,0.00022898718794136296,7.710897674230747e-05,0.0001518782111990555,0.0006117099158061731,0.09574384888501149,0.07186517117324744,0.023878677711764055,0.09574384458912372,0.07186517117305011,0.02387867771169849,0.3779657390915904,0.3779657390915904,0.12558687222909667,0.0,4.633435063285049,4.510288023892315,5.0044577426563706,4.636559325951794,4.5143287879080845,5.004817743506067,24820.814372539244,21097.692216658357,0.85,1.0650993373277575,0.6618721402826577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013724169062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.917607245394,1537.053430686203,0.3779657390915904,0.12558687222909667,6.112874298809886,3.4520692789138745
1195.0,-30.184675408125432,5.037847049252657,35.00955137795974,24.111033731047087,4.986077942753053,-26.667626124480826,-40.1978288317099,1.4690286591072603,-0.3990427347765717,-5.036213863322789,40.01886491346679,42275.64060868785,25755.341251202313,25755.341251202313,68030.98185989016,77422.59360667376,77422.59360667376,25755.341251202313,103177.93485787607,103177.93485787607,103177.93485787607,127998.71263553169,91660.48676685605,56513.533768865316,39052.16999776748,24820.777777655618,0.0,63872.9477754231,21097.661111007274,1537.050923599462,0.0,0.8866660589994004,2.81777282813118,0.0014959135982669303,354155.66339395003,1555346.7892600356,4.39170384670631,1555346.7892600356,4.39170384670631,0.85,0.09574350385304244,4.027634451161993,1.2675488421367485,1.0,0.0,4.027634451161976,1.2848753653020522,1.285169597862725,3.1346499123011555,19344.211769106754,1972.560636823661,4632.441516551485,4632.441516551485,5.559776882056633,5.037847049252657,-2.385768643326128,7.423615692578785,3.452119059812841,3.452119059812841,0.9863197313750974,0.0,0.0,0.00022898504506089693,7.710847091466247e-05,0.00015187657414623447,0.0006117033223558328,0.09574350385330592,0.07186484272756692,0.023878661125738998,0.09574356118952192,0.07186484272736915,0.023878661125673287,0.37796439061761283,0.37796439061761283,0.12558691090953125,0.0,4.63416953712499,4.511237914509479,5.004541057039603,4.6371711285462425,4.515102503066089,5.0049397789972545,24820.777777655618,21097.661111007274,0.85,1.065098515557583,0.6618708245207149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019149089202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.909645992671,1537.050923599462,0.37796439061761283,0.12558691090953125,6.112874298809886,3.452119059812841
1196.0,-30.18476442888182,5.037802592524152,35.00954262225834,24.11100718835371,4.98608950657627,-26.6677050992926,-40.19789040377361,1.469030176985874,-0.3981988534965808,-5.036179867609562,40.01884772775341,42275.51114546536,25755.33480742067,25755.33480742067,68030.84595288603,77422.4389511894,77422.4389511894,25755.33480742067,103177.77375861007,103177.77375861007,103177.77375861007,127998.51326496148,91660.37272387794,56513.44491814919,39052.14200636528,24820.73950635142,0.0,63872.881512716696,21097.628580398705,1537.0483342576272,0.0,0.886666294471015,2.8177656773126336,0.0014959135982669303,354156.13281514903,1555346.0479688465,4.3916959325413005,1555346.0479688465,4.3916959325413005,0.85,0.09574315852743923,4.027634451161993,1.267548459148966,1.0,0.0,4.027634451161416,1.2848753625883322,1.285169592418103,3.1346499189216903,19344.18770124941,1972.5581825852266,4632.441516551485,4632.441516551485,5.559775491044653,5.037802592524152,-2.385704312457508,7.423506904981659,3.4521687851002567,3.4521687851002567,0.9863339386000733,0.0,0.0,0.00022898292023319972,7.710793273206894e-05,0.00015187498750113078,0.0006116969319293514,0.0957431585277069,0.07186451406017935,0.023878644467527542,0.09574318235144585,0.07186451405997844,0.023878644467460786,0.37796304299047745,0.37796304299047745,0.12558694988011326,0.0,4.634919251050803,4.5122043506327145,5.004635681644743,4.637981014112995,4.516134332098886,5.005078847413586,24820.73950635142,21097.628580398705,0.85,1.0650974927339314,0.661869484266943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526024535399076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.90169461942,1537.0483342576272,0.37796304299047745,0.12558694988011326,6.112874298809886,3.4521687851002567
1197.0,-30.184852733940417,5.037758159965902,35.0095338682078,24.1109809949063,4.98609867297118,-26.667783669629046,-40.19794813413171,1.4690296086586296,-0.39730182874137654,-5.0361473247212,40.01883026443472,42275.368823837445,25755.331906989963,25755.331906989963,68030.7007308274,77422.29549392327,77422.29549392327,25755.331906989963,103177.62740091323,103177.62740091323,103177.62740091323,127998.32736484645,91660.26861966246,56513.341949571804,39052.14074454517,24820.69996393322,0.0,63872.84070847839,21097.594969343238,1537.045705589795,0.0,0.8866665235466785,2.817757656280106,0.0014959135982669303,354156.58217584144,1555345.2947036643,4.39168823334596,1555345.2947036643,4.39168823334596,0.85,0.0957428144721128,4.027634451161993,1.2675480635231366,1.0,0.0,4.027634451162931,1.284875369600144,1.285169596723213,3.1346499018153033,19344.165730888337,1972.5559422318872,4632.441516551485,4632.441516551485,5.5597748649319,5.037758159965902,-2.385641106531238,7.423399266497141,3.4522184524025787,3.4522184524025787,0.9863481292578796,0.0,0.0,0.0002289808125063693,7.710742813180465e-05,0.00015187338437456466,0.0006116904751215642,0.09574281447238539,0.0718641863171738,0.023878628155211593,0.09574277080527303,0.0718641863169692,0.023878628155143612,0.377961697677837,0.377961697677837,0.12558698982450964,0.0,4.635692467426566,4.513195506518173,5.004750143980402,4.638845495979808,4.517221626597859,5.005269897354026,24820.69996393322,21097.594969343238,0.85,1.0650958995439999,0.6618676788900962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029876381434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.893755389996,1537.045705589795,0.377961697677837,0.12558698982450964,6.112874298809886,3.4522184524025787
1198.0,-30.1849402761764,5.037713915561171,35.00952514124881,24.110958154220157,4.986119708972896,-26.66786036629493,-40.1980018132366,1.4690397990902577,-0.39659827349066745,-5.036107001402722,40.018813545432465,42275.21295346763,25755.309328567724,25755.309328567724,68030.52228203535,77422.11759280376,77422.11759280376,25755.309328567724,103177.42692137149,103177.42692137149,103177.42692137149,127998.0888668843,91660.13456906295,56513.229929722,39052.11626593439,24820.661945512817,0.0,63872.77821144721,21097.562653685894,1537.0429830618073,0.0,0.8866667895627768,2.8177530948415828,0.0014959135982669303,354157.1389713623,1555344.573544187,4.3916792925920785,1555344.573544187,4.3916792925920785,0.85,0.09574246556172572,4.027634451161993,1.2675476288842038,1.0,0.0,4.027634451162376,1.2848753262367147,1.2851695506649652,3.1346500076070223,19344.13744058271,1972.5530574235554,4632.441516551485,4632.441516551485,5.5597699909529945,5.037713915561171,-2.385572187533044,7.423286103094215,3.452268052901714,3.452268052901714,0.9863623008290611,0.0,0.0,0.0002289787230047673,7.710695894482515e-05,0.00015187176405994214,0.0006116839490865688,0.09574246556198375,0.07186385482763724,0.02387861073434651,0.09574247495323389,0.07186385482744356,0.023878610734282154,0.37796035636074876,0.37796035636074876,0.12558703181452952,0.0,4.636440743136234,4.51416954276732,5.004816083401408,4.639508727912073,4.518141876304071,5.005156544765441,24820.661945512817,21097.562653685894,0.85,1.0650941478829083,0.6618658861763916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603517442775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.885827531027,1537.0429830618073,0.37796035636074876,0.12558703181452952,6.112874298809886,3.452268052901714
1199.0,-30.185027276605485,5.0376696628091615,35.009516450123975,24.11092148339378,4.986128502788445,-26.6679377995862,-40.198059334047116,1.4690390257680004,-0.3958800753839,-5.036075938380928,40.01879713525855,42275.07552878372,25755.310330241107,25755.310330241107,68030.38585902483,77421.9332133711,77421.9332133711,25755.310330241107,103177.2435436122,103177.2435436122,103177.2435436122,127997.87221250907,91659.98886507822,56513.131180486125,39052.06409399122,24820.62866889687,0.0,63872.69276288809,21097.534368562337,1537.0407399927587,0.0,0.8866670072820428,2.817747258219119,0.0014959135982669303,354157.5678986177,1555343.8657059935,4.3916719750888715,1555343.8657059935,4.3916719750888715,0.85,0.09574212820742896,4.027634451161993,1.2675472360057758,1.0,0.0,4.027634451160331,1.284875334143268,1.2851695559050793,3.1346499883177756,19344.106690923447,1972.5499218309462,4632.441516551485,4632.441516551485,5.559770207183115,5.0376696628091615,-2.385510113561447,7.423179776370608,3.4523176361062298,3.4523176361062298,0.9863764674589228,0.0,0.0,0.00022897664645268444,7.71064561820051e-05,0.00015187019027067933,0.000611677610438715,0.09574212820768527,0.07186353232152992,0.02387859588615535,0.09574216042340486,0.07186353232133753,0.02387859588609142,0.37795901786228164,0.37795901786228164,0.12558707257363294,0.0,4.637180292754067,4.515119800211551,5.004918709669369,4.640195862997018,4.518979530088643,5.005388303714142,24820.62866889687,21097.534368562337,0.85,1.0650934369022325,0.6618646200766845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040426710571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.877912010435,1537.0407399927587,0.37795901786228164,0.12558707257363294,6.112874298809886,3.4523176361062298
1200.0,-30.185113523557845,5.037625586508641,35.00950778087727,24.110904021095507,4.986148723438647,-26.668013411856553,-40.19812038224188,1.4690486117361934,-0.39507502058728505,-5.03603614415747,40.018780390253646,42274.95590315652,25755.289156062445,25755.289156062445,68030.24505921897,77421.78033995064,77421.78033995064,25755.289156062445,103177.06949601308,103177.06949601308,103177.06949601308,127997.65978052147,91659.87898926488,56513.05455246607,39052.02715199868,24820.5902845084,0.0,63872.61743650708,21097.501741832137,1537.0380091904449,0.0,0.8866672706959644,2.817741297166381,0.0014959135982669303,354158.1173894442,1555343.1434254176,4.391663121800226,1555343.1434254176,4.391663121800226,0.85,0.09574178061501673,4.027634451161993,1.2675468991743402,1.0,0.0,4.027634451162337,1.2848752935440602,1.2851695126514562,3.134650087365759,19344.08350251286,1972.5475572711234,4632.441516551485,4632.441516551485,5.5597656363367065,5.037625586508641,-2.385441638740711,7.423067225249352,3.4523671430519753,3.4523671430519753,0.9863906123005644,0.0,0.0,0.00022897458790193607,7.710592259126611e-05,0.00015186866531066996,0.0006116714684572446,0.0957417806152755,0.0718632020168299,0.02387857859844559,0.09574181621933717,0.07186320201663568,0.023878578598381058,0.37795768082548803,0.37795768082548803,0.12558711461763156,0.0,4.637921680684485,4.51608655102541,5.004978980413284,4.640961123570207,4.5200287451165195,5.005295760680099,24820.5902845084,21097.501741832137,0.85,1.0650924886058537,0.6618635277500593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045646490136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.870004425966,1537.0380091904449,0.37795768082548803,0.12558711461763156,6.112874298809886,3.4523671430519753
1201.0,-30.18519907385846,5.037581448130595,35.009499131668576,24.110867943987273,4.986153417931073,-26.668089949765687,-40.19817399149758,1.4690442938371502,-0.394265259351414,-5.036007641338828,40.0187636354086,42274.80846731819,25755.296605365533,25755.296605365533,68030.10507268371,77421.61509280192,77421.61509280192,25755.296605365533,103176.91169816745,103176.91169816745,103176.91169816745,127997.46722745372,91659.75017272471,56512.943547236406,39052.007361653676,24820.555529286266,0.0,63872.56289093994,21097.472199893327,1537.0357399549948,0.0,0.8866674766204184,2.8177339545672155,0.0014959135982669303,354158.51096550655,1555342.4207206492,4.391656200723445,1555342.4207206492,4.391656200723445,0.8500000000000001,0.09574144566956033,4.027634451161993,1.2675464755250143,1.0,0.0,4.027634451161023,1.2848753179632715,1.2851695344525278,3.1346500277913534,19344.056316813545,1972.544785101288,4632.441516551485,4632.441516551485,5.559767244409481,5.037581448130595,-2.3853815229616604,7.422962971092256,3.452416629472667,3.452416629472667,0.9864047512779048,0.0,0.0,0.00022897254599578507,7.710545402326655e-05,0.00015186709197251852,0.0006116651316263026,0.09574144566982257,0.07186288154819098,0.023878564121631588,0.09574144761655247,0.07186288154799415,0.023878564121566186,0.377956346592136,0.377956346592136,0.12558715518839533,0.0,4.638675312948578,4.517050222287935,5.005097725939095,4.641742381987399,4.520958775289387,5.005626927202854,24820.555529286266,21097.472199893327,0.85,1.0650912065144877,0.6618617846836814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526050821066765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.862109036136,1537.0357399549948,0.377956346592136,0.12558715518839533,6.112874298809886,3.452416629472667
1202.0,-30.185283959726828,5.0375374230343954,35.00949047359138,24.110846081189834,4.986168121503445,-26.668164888579074,-40.19823116306213,1.4690490503545475,-0.39342226554532544,-5.035970937917818,40.018746078675804,42274.67858395576,25755.283011543997,25755.283011543997,68029.96159549976,77421.4667180065,77421.4667180065,25755.283011543997,103176.7497295505,103176.7497295505,103176.7497295505,127997.26289579389,91659.64201270706,56512.85387865171,39051.986815617056,24820.513166243378,0.0,63872.499981860434,21097.43619130687,1537.0328507164545,0.0,0.8866677272287428,2.8177271323858557,0.0014959135982669303,354159.01777862187,1555341.6634274637,4.391647777834302,1555341.6634274637,4.391647777834302,0.85,0.09574109991351624,4.027634451161993,1.2675460820971063,1.0,0.0,4.027634451162284,1.284875299892725,1.2851695137745107,3.134650071877218,19344.0334905079,1972.5424574658932,4632.441516551485,4632.441516551485,5.559764309926342,5.0375374230343954,-2.385315430317668,7.4228528533520635,3.4524660237061378,3.4524660237061378,0.9864188639160394,0.0,0.0,0.00022897051996481879,7.710495432205253e-05,0.00015186556564276624,0.0006116589841280084,0.09574109991378882,0.07186255274958961,0.023878547164199203,0.09574106290234147,0.07186255274938502,0.023878547164131226,0.3779550150592117,0.3779550150592117,0.12558719816822186,0.0,4.639436374007175,4.518031007368052,5.00519469403838,4.64254867237247,4.5220235048149675,5.005652384774351,24820.513166243378,21097.43619130687,0.85,1.0650900092343345,0.6618604030836687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526055953849712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.85422472766,1537.0328507164545,0.3779550150592117,0.12558719816822186,6.112874298809886,3.4524660237061378
1203.0,-30.18536816992517,5.037493595572315,35.00948186824041,24.11082809502261,4.986191276686389,-26.66823837404348,-40.19828431829808,1.4690614808035574,-0.39270060896609493,-5.035930140485819,40.01873029828538,42274.53503384304,25755.259295449745,25755.259295449745,68029.79432929278,77421.29993975259,77421.29993975259,25755.259295449745,103176.55923520232,103176.55923520232,103176.55923520232,127997.03877664875,91659.51859789433,56512.75369198008,39051.96100657139,24820.47954144644,0.0,63872.44054801783,21097.40761022947,1537.0303651085721,0.0,0.8866679922567224,2.8177223880754108,0.0014959135982669303,354159.5811238776,1555340.9827553781,4.391638870307316,1555340.9827553781,4.391638870307316,0.85,0.09574075661983185,4.027634451161993,1.2675456578982995,1.0,0.0,4.027634451161372,1.2848752458843964,1.2851694571712253,3.134650203638813,19344.007444799907,1972.5398015428214,4632.441516551485,4632.441516551485,5.559759190359442,5.037493595572315,-2.385246310610176,7.422739906182491,3.4525153785490015,3.4525153785490015,0.9864329652997147,0.0,0.0,0.0002289685100768676,7.710448972776359e-05,0.000151864020349104,0.0006116527602500172,0.095740756620075,0.07186222588368284,0.023878530736392168,0.09574077548973693,0.07186222588350033,0.023878530736331522,0.37795368736731527,0.37795368736731527,0.12558724183329842,0.0,4.640179844778913,4.51900512622899,5.005241135909785,4.643229531519751,4.522978690889715,5.005504509099126,24820.47954144644,21097.40761022947,0.85,1.0650883815555716,0.6618587715003942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526061046771979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.846350878302,1537.0303651085721,0.37795368736731527,0.12558724183329842,6.112874298809886,3.4525153785490015
1204.0,-30.18545167491648,5.037449803927259,35.00947331608383,24.110801238007866,4.986204148757224,-26.66831225311438,-40.19833750845862,1.4690647269540396,-0.39191995836262095,-5.035896925563832,40.01871463697981,42274.39474293518,25755.254997406693,25755.254997406693,68029.64974034188,77421.13877237424,77421.13877237424,25755.254997406693,103176.39376978093,103176.39376978093,103176.39376978093,127996.84269319134,91659.39634612908,56512.65231668567,39051.93781049268,24820.44892341041,0.0,63872.38673390309,21097.38158489885,1537.028222710709,0.0,0.8866682182233997,2.8177159801008362,0.0014959135982669303,354160.0397676952,1555340.3072201244,4.391631275624211,1555340.3072201244,4.391631275624211,0.85,0.09574042224670269,4.027634451161993,1.2675452886475251,1.0,0.0,4.027634451162907,1.2848752348123582,1.2851694435357104,3.1346502306507484,19343.981644543772,1972.5371706488734,4632.441516551485,4632.441516551485,5.559758262545666,5.037449803927259,-2.385182784146007,7.422632588073266,3.452564719636331,3.452564719636331,0.9864470627532375,0.0,0.0,0.0002289665170365053,7.71040248308139e-05,0.00015186249220569138,0.0006116466054469623,0.09574042224694676,0.07186190622116964,0.023878516025777126,0.09574044871000802,0.07186190622098644,0.023878516025716254,0.3779523629976806,0.3779523629976806,0.12558728304596256,0.0,4.640926974915715,4.519976756218796,5.005309797784719,4.6439769672011835,4.5239260461858635,5.00564762754783,24820.44892341041,21097.38158489885,0.85,1.0650870152035845,0.6618571327082753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606609915924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.838487735336,1537.028222710709,0.3779523629976806,0.12558728304596256,6.112874298809886,3.452564719636331
1205.0,-30.185534478092134,5.037406096302954,35.00946478222773,24.11077934028583,4.986218619039563,-26.66838534057851,-40.1983943657018,1.4690694815248275,-0.39108502402575596,-5.03586146171136,40.018698065703774,42274.27265491846,25755.244914916617,25755.244914916617,68029.51756983508,77420.99135051784,77420.99135051784,25755.244914916617,103176.23626543446,103176.23626543446,103176.23626543446,127996.6483100364,91659.28820382459,56512.56950822079,39051.909661781996,24820.41204460193,0.0,63872.321706383926,21097.35023791164,1537.025671848822,0.0,0.8866684589444128,2.8177091195250945,0.0014959135982669303,354160.52946608263,1555339.592434421,4.391623185054486,1555339.592434421,4.391623185054486,0.85,0.09574008275962237,4.027634451161993,1.2675449419254439,1.0,0.0,4.027634451161157,1.2848752166481672,1.2851694228279624,3.1346502749650793,19343.958821976346,1972.5348433946708,4632.441516551485,4632.441516551485,5.559756086049744,5.037406096302954,-2.385117643489123,7.4225237397920765,3.4526139984826933,3.4526139984826933,0.9864611424236267,0.0,0.0,0.00022896454076238486,7.710352788539693e-05,0.00015186101287698793,0.0006116406472517116,0.09574008275988029,0.07186158295318175,0.02387849980669854,0.09574008270246807,0.07186158295298815,0.023878499806634212,0.3779510417842764,0.3779510417842764,0.12558732367567155,0.0,4.641683720405524,4.520961234418735,5.0053783378154435,4.644776437685607,4.524966166535023,5.00571995819206,24820.41204460193,21097.35023791164,0.85,1.065086030261456,0.6618558950972534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526071109239282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.830635913015,1537.025671848822,0.3779510417842764,0.12558732367567155,6.112874298809886,3.4526139984826933
1206.0,-30.185616599766817,5.037362461432099,35.009456271266416,24.110752273723506,4.98623263277206,-26.6684578602599,-40.198443609382934,1.469073893264019,-0.3903307471699691,-5.035826529130037,40.01868166484963,42274.121784946336,25755.236184502657,25755.236184502657,68029.35796944899,77420.82473345251,77420.82473345251,25755.236184502657,103176.06091795517,103176.06091795517,103176.06091795517,127996.43709688837,91659.16040638009,56512.45745786944,39051.892165011835,24820.376178933213,0.0,63872.26834394505,21097.31975209323,1537.023188131013,0.0,0.8866686963408998,2.8177032600605676,0.0014959135982669303,354161.0118289957,1555338.884999939,4.391615206224123,1555338.884999939,4.391615206224123,0.85,0.09573974511372296,4.027634451161993,1.2675445122318347,1.0,0.0,4.027634451163926,1.2848752000543795,1.2851694037118975,3.1346503154481713,19343.931851349014,1972.5320931560743,4632.441516551485,4632.441516551485,5.5597542014249886,5.037362461432099,-2.3850529252558643,7.4224153866879625,3.45266322968924,3.45266322968924,0.9864752084826399,0.0,0.0,0.00022896258076925848,7.710309748666075e-05,0.00015185948328259774,0.0006116344866046494,0.09573974511397804,0.07186126131578748,0.023878483798190568,0.09573975453455578,0.07186126131559602,0.023878483798126952,0.377949724523068,0.377949724523068,0.12558736387739913,0.0,4.642433185113646,4.52193444544514,5.005451632411507,4.645495781960051,4.525893305462375,5.005811260519977,24820.376178933213,21097.31975209323,0.85,1.0650844213504127,0.6618540859908858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607607721549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.822795366897,1537.023188131013,0.377949724523068,0.12558736387739913,6.112874298809886,3.45266322968924
1207.0,-30.185698076245654,5.037318856957234,35.00944777227342,24.110725696105533,4.98624341720539,-26.668530122113026,-40.19850032692773,1.4690754630716654,-0.38950421605932206,-5.035793634291086,40.018664991528134,42274.00487743062,25755.232536983785,25755.232536983785,68029.23741441441,77420.67322187203,77420.67322187203,25755.232536983785,103175.9057588558,103175.9057588558,103175.9057588558,127996.24498808096,91659.04614666569,56512.377802219664,39051.85371605113,24820.339229225152,0.0,63872.192945276285,21097.288344841378,1537.0206892653737,0.0,0.8866689243430645,2.8176962101804905,0.0014959135982669303,354161.466054426,1555338.1658131,4.391607543137069,1555338.1658131,4.391607543137069,0.85,0.09573940936868196,4.027634451161993,1.2675441699055954,1.0,0.0,4.027634451162364,1.2848751967254595,1.2851693978835437,3.134650323569583,19343.90773775121,1972.529634253411,4632.441516551485,4632.441516551485,5.559753414039145,5.037318856957234,-2.384989753955179,7.422308610912413,3.452712409997037,3.452712409997037,0.9864892599991535,0.0,0.0,0.00022896063619025966,7.71026017677483e-05,0.00015185803442251136,0.0006116286511258506,0.09573940936894207,0.07186094125511917,0.02387846811382289,0.09573938396137485,0.07186094125492394,0.023878468113758017,0.37794841039639315,0.37794841039639315,0.12558740407087857,0.0,4.643192253846962,4.522913836428813,5.005544868018262,4.646289418231788,4.526893569162837,5.005980384136592,24820.339229225152,21097.288344841378,0.85,1.065083791200026,0.6618530369491099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526081004306615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.81496571341,1537.0206892653737,0.37794841039639315,0.12558740407087857,6.112874298809886,3.452712409997037
1208.0,-30.18577883073612,5.037275368322795,35.00943929004896,24.110698175523453,4.986260006478694,-26.668601153552824,-40.198549326136686,1.4690823292943647,-0.388815057190925,-5.035756712919675,40.01864848196088,42273.85895897127,25755.218636132766,25755.218636132766,68029.07759510404,77420.49442958136,77420.49442958136,25755.218636132766,103175.71306571412,103175.71306571412,103175.71306571412,127996.01478838181,91658.9066649259,56512.27119431155,39051.817189571506,24820.30172266769,0.0,63872.118912239195,21097.256464267535,1537.0180636243078,0.0,0.8866691722646004,2.817691441556229,0.0014959135982669303,354161.97588041343,1555337.4536898842,4.391599210568727,1555337.4536898842,4.391599210568727,0.85,0.09573907066499356,4.027634451161993,1.2675437006494032,1.0,0.0,4.027634451162683,1.284875168580299,1.2851693672554283,3.1346503922340245,19343.878301246918,1972.5266325653429,4632.441516551485,4632.441516551485,5.5597504132778885,5.037275368322795,-2.38492365164787,7.422199019970664,3.4527615267495064,3.4527615267495064,0.9865032933570018,0.0,0.0,0.00022895870885779467,7.710217351049357e-05,0.00015185653534730112,0.0006116226133988889,0.09573907066524986,0.07186061896263528,0.02387845170261458,0.09573908515505344,0.0718606189624429,0.02387845170255065,0.37794709980106994,0.37794709980106994,0.1255874455163772,0.0,4.64392843236044,4.523868596906368,5.005620469424684,4.646941655728767,4.527757411163691,5.005993108004816,24820.30172266769,21097.256464267535,0.85,1.0650825235432777,0.6618515195504301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085892690785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.807146247962,1537.0180636243078,0.37794709980106994,0.1255874455163772,6.112874298809886,3.4527615267495064
1209.0,-30.185858981830883,5.037231880301282,35.00943082499222,24.110666603688173,4.986269164789594,-26.66867238500866,-40.19860209720207,1.46908256796632,-0.3880460542560513,-5.035725258923357,40.0186320175573,42273.73142405257,25755.218562581544,25755.218562581544,68028.9499866341,77420.32916575987,77420.32916575987,25755.218562581544,103175.54772834142,103175.54772834142,103175.54772834142,127995.81389193621,91658.77745962398,56512.17971791255,39051.77526856825,24820.266163594784,0.0,63872.04143216304,21097.226239055566,1537.0156738633464,0.0,0.8866693921686157,2.8176849816841285,0.0014959135982669303,354162.4102110163,1555336.7435150004,4.3915918196634784,1555336.7435150004,4.3915918196634784,0.85,0.09573873851041934,4.027634451161993,1.267543379752897,1.0,0.0,4.02763445116292,1.2848751714140487,1.2851693676318396,3.134650385320657,19343.85103350255,1972.5238520292405,4632.441516551485,4632.441516551485,5.559750397400467,5.037231880301282,-2.3848616176737374,7.42209349797502,3.4528106057730454,3.4528106057730454,0.9865173159351558,0.0,0.0,0.00022895679594109452,7.710171228935302e-05,0.00015185508365174151,0.0006116167664998404,0.0957387385106765,0.07186030168091137,0.023878436829765138,0.0957387405516868,0.07186030168071834,0.023878436829701,0.3779457911895046,0.3779457911895046,0.12558748695584013,0.0,4.644666952843579,4.524816589113414,5.00572589631247,4.647679204667327,4.528668004454232,5.006207436953048,24820.266163594784,21097.226239055566,0.85,1.0650818176664358,0.661850325685151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090737760573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79933853046,1537.0156738633464,0.3779457911895046,0.12558748695584013,6.112874298809886,3.4528106057730454
1210.0,-30.18593850416844,5.037188468523697,35.009422361527385,24.110644845664524,4.986282494997388,-26.668742633250304,-40.198654763493664,1.469086624078173,-0.3871992211608699,-5.035690291919403,40.01861513381015,42273.60598486317,25755.20941331026,25755.20941331026,68028.81539817344,77420.18686942101,77420.18686942101,25755.20941331026,103175.39628273126,103175.39628273126,103175.39628273126,127995.62309028296,91658.6726571309,56512.091772568565,39051.75653840259,24820.226807551684,0.0,63871.98334595427,21097.19278641893,1537.0129888990691,0.0,0.8866696314887921,2.817677906614145,0.0014959135982669303,354162.89305126306,1555336.0152524242,4.391583776189953,1555336.0152524242,4.391583776189953,0.85,0.0957384017456093,4.027634451161993,1.2675429561035712,1.0,0.0,4.027634451161781,1.284875156355916,1.2851693501315729,3.1346504220572857,19343.82891577558,1972.5215966487617,4632.441516551485,4632.441516551485,5.559748422357448,5.037188468523697,-2.3847970504695444,7.421985518993241,3.4528596125004274,3.4528596125004274,0.986531317857265,0.0,0.0,0.00022895489804510686,7.710125198648206e-05,0.0001518536460586248,0.0006116109764002769,0.09573840174587211,0.0718599807601814,0.023878420985690714,0.0957383587544449,0.07185998075998414,0.023878420985625162,0.37794448439084416,0.37794448439084416,0.12558753025028793,0.0,4.645418812995899,4.525784434614934,5.0058250230850945,4.648491070758553,4.529721900737968,5.006288045805036,24820.226807551684,21097.19278641893,0.85,1.0650806791094027,0.6618489636668036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095546631161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79154020917,1537.0129888990691,0.37794448439084416,0.12558753025028793,6.112874298809886,3.4528596125004274
1211.0,-30.186017281959195,5.037145204569235,35.00941393333573,24.11062210975217,4.9863020929681925,-26.668811584514504,-40.19869964160023,1.4690963955224738,-0.3865055602275902,-5.0356518957313465,40.018599234286654,42273.451590917575,25755.191674535352,25755.191674535352,68028.64326545293,77420.01511914798,77420.01511914798,25755.191674535352,103175.20679368333,103175.20679368333,103175.20679368333,127995.39864582298,91658.5406375483,56511.977109313746,39051.73725359395,24820.191852139636,0.0,63871.92910573359,21097.16307431869,1537.0104737729357,0.0,0.8866698847118994,2.817673251188703,0.0014959135982669303,354163.4232438342,1555335.3294435279,4.391575265446629,1555335.3294435279,4.391575265446629,0.85,0.09573806543863585,4.027634451161993,1.2675425280584025,1.0,0.0,4.027634451162154,1.2848751145204245,1.2851693058706672,3.1346505241214007,19343.801054099808,1972.5187555485113,4632.441516551485,4632.441516551485,5.55974459310783,5.037145204569235,-2.3847299696241606,7.421875174193396,3.4529085697480246,3.4529085697480246,0.9865453056422927,0.0,0.0,0.00022895301793291308,7.710085975427717e-05,0.0001518521581786359,0.0006116049837635743,0.09573806543888175,0.07185966017181455,0.0238784052670672,0.09573807125191125,0.07185966017162998,0.023878405267005864,0.37794318087893564,0.37794318087893564,0.12558757471680124,0.0,4.646150056068279,4.526735931057885,5.005890669253176,4.649146335503758,4.530614477330857,5.006226292415079,24820.191852139636,21097.16307431869,0.85,1.0650788886122153,0.6618471084682304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526100317780857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.78375181228,1537.0104737729357,0.37794318087893564,0.12558757471680124,6.112874298809886,3.4529085697480246
1212.0,-30.18609546813888,5.037102039893935,35.0094055560196,24.110599688161187,4.986319444438028,-26.668880227933624,-40.19875202849505,1.4691042042317257,-0.38576530442594503,-5.035615723366672,40.01858385975907,42273.33089954978,25755.17976103603,25755.17976103603,68028.5106605858,77419.85386746866,77419.85386746866,25755.17976103603,103175.0336285047,103175.0336285047,103175.0336285047,127995.19410529126,91658.41796817654,56511.89500025342,39051.69218658124,24820.16047678656,0.0,63871.8526633678,21097.136405268575,1537.0082137124275,0.0,0.8866701247029736,2.8176677218183963,0.0014959135982669303,354163.9227293786,1555334.6662799877,4.391567199430529,1555334.6662799877,4.391567199430529,0.8499999999999999,0.09573773362320613,4.027634451161993,1.2675421318830922,1.0,0.0,4.027634451163087,1.2848750818389019,1.2851692707839872,3.134650603853005,19343.77516571116,1972.516115667548,4632.441516551485,4632.441516551485,5.559742021353977,5.037102039893935,-2.3846645309412913,7.421766570835226,3.452957499235968,3.452957499235968,0.9865592854959909,0.0,0.0,0.00022895115195418545,7.710040189800582e-05,0.00015185075005617963,0.000611599312361058,0.09573773362344509,0.07185934320975913,0.023878390413685956,0.09573776851401991,0.07185934320957978,0.023878390413626358,0.3779418796498161,0.3779418796498161,0.1255876181558948,0.0,4.6468767071576735,4.527684044560203,5.005948090186678,4.64985041894073,4.531544859468511,5.0062465821592355,24820.16047678656,21097.136405268575,0.85,1.0650780871994645,0.6618460109862236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610504426248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.7759756804,1537.0082137124275,0.3779418796498161,0.1255876181558948,6.112874298809886,3.452957499235968
1213.0,-30.186173002233048,5.037058822487156,35.00939718662136,24.11056860527026,4.986324969693778,-26.668949467042108,-40.19880071338264,1.4691014345018036,-0.3849229934143068,-5.03558680455228,40.01856733574885,42273.19768466595,25755.186088813578,25755.186088813578,68028.38377347952,77419.70546931394,77419.70546931394,25755.186088813578,103174.8915581275,103174.8915581275,103174.8915581275,127995.01626734478,91658.30310143552,56511.79531678329,39051.675316280256,24820.124709217267,0.0,63871.80002549752,21097.106002834676,1537.0058676477627,0.0,0.8866703319061935,2.817659999780532,0.0014959135982669303,354164.3220547827,1555333.953535,4.391560235405131,1555333.953535,4.391560235405131,0.85,0.09573740602549174,4.027634451161993,1.267541771424003,1.0,0.0,4.027634451161748,1.2848750986191215,1.2851692851903893,3.134650562915076,19343.750924005253,1972.5136437014937,4632.441516551485,4632.441516551485,5.5597433873242785,5.037058822487156,-2.3846044951189245,7.421663317606081,3.453006386566535,3.453006386566535,0.9865732533047243,0.0,0.0,0.00022894930155186252,7.709997639916471e-05,0.0001518493251526978,0.0006115935733707051,0.09573740602575032,0.07185902970282623,0.023878376322924076,0.09573738237758539,0.07185902970263217,0.023878376322859586,0.377940580676027,0.377940580676027,0.12558766031781915,0.0,4.64762344937634,4.528641496469675,5.0060580418467,4.650663811137974,4.5325259662227495,5.006552859276269,24820.124709217267,21097.106002834676,0.85,1.0650769783585667,0.6618444707647281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109735251742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.768208774536,1537.0058676477627,0.377940580676027,0.12558766031781915,6.112874298809886,3.453006386566535
