time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1214.0,-30.186249846594073,5.037015758805954,35.009388818944,24.110540700517618,4.986343597430362,-26.669016774937926,-40.198849118873454,1.4691105257731998,-0.3842954773234055,-5.035548179261161,40.01855064707632,42273.06625096884,25755.167641744178,25755.167641744178,68028.23389271302,77419.51684863691,77419.51684863691,25755.167641744178,103174.68449038109,103174.68449038109,103174.68449038109,127994.76911025516,91658.15303842444,56511.70244075247,39051.61177519107,24820.08461987408,0.0,63871.696395065155,21097.071926892968,1537.003049762369,0.0,0.8866705891548351,2.8176562430809966,0.0014959135982669303,354164.85541260656,1555333.2336877352,4.391551589374254,1555333.2336877352,4.391551589374254,0.85,0.09573706816922578,4.027634451161993,1.2675413543684408,1.0,0.0,4.027634451163861,1.2848750598706185,1.2851692440765237,3.134650657448016,19343.71925440838,1972.510414301355,4632.441516551485,4632.441516551485,5.559739405175917,5.037015758805954,-2.3845373582389606,7.421553117044915,3.4530551860486463,3.4530551860486463,0.9865871960138989,0.0,0.0,0.00022894746762407172,7.709955334436248e-05,0.00015184791427970924,0.0006115878908900501,0.09573706816948405,0.0718587083240518,0.02387835984543224,0.09573710698908941,0.07185870832385796,0.023878359845367823,0.3779392847051079,0.3779392847051079,0.12558770468315278,0.0,4.648334948588797,4.529564620854785,5.006129993978277,4.6512527019377785,4.533330112227588,5.006491276978693,24820.08461987408,21097.071926892968,0.85,1.0650763598314106,0.6618434868160936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526114387120248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.76045232591,1537.003049762369,0.3779392847051079,0.12558770468315278,6.112874298809886,3.4530551860486463
1215.0,-30.18632602343337,5.036972784507905,35.00938049534409,24.110523657314502,4.986360085435351,-26.669083696015008,-40.19889745451508,1.4691177580159203,-0.38345509297806757,-5.035512525838333,40.018535195571005,42272.937441148875,25755.156915765878,25755.156915765878,68028.09435691475,77419.38080187132,77419.38080187132,25755.156915765878,103174.5377176372,103174.5377176372,103174.5377176372,127994.5902333278,91658.05441338973,56511.61105266281,39051.60373414103,24820.05251569061,0.0,63871.656249831634,21097.044638337018,1537.000760115706,0.0,0.8866708267799632,2.8176493336046455,0.0014959135982669303,354165.3477339094,1555332.5672045224,4.3915436028853705,1555332.5672045224,4.3915436028853705,0.85,0.09573673793042542,4.027634451161993,1.2675409675342961,1.0,0.0,4.027634451160441,1.2848750297871274,1.2851692116501412,3.134650730841329,19343.698440384538,1972.5082918615979,4632.441516551485,4632.441516551485,5.559737089770907,5.036972784507905,-2.3844724150902055,7.421445199598111,3.4531039598756292,3.4531039598756292,0.986601131393037,0.0,0.0,0.00022894564964036812,7.709913090217125e-05,0.00015184651873819687,0.0006115822701589768,0.09573673793066563,0.07185839277535172,0.023878345155313913,0.09573675526149933,0.07185839277517142,0.023878345155254,0.3779379896922497,0.3779379896922497,0.12558774857921023,0.0,4.649066217485085,4.530516022075176,5.006196070887427,4.652057432860261,4.534389010705411,5.0065281998005275,24820.05251569061,21097.044638337018,0.85,1.0650748446357077,0.6618418861067237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118997609148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.75270711047,1537.000760115706,0.3779379896922497,0.12558774857921023,6.112874298809886,3.4531039598756292
1216.0,-30.186401558971255,5.036929901809301,35.00937220623213,24.110496101807826,4.986376412335514,-26.669150055929595,-40.19894191352648,1.4691249092928833,-0.3827850688457488,-5.035476747625368,40.01851955290336,42272.79535914336,25755.14592383258,25755.14592383258,68027.94128297594,77419.20288596071,77419.20288596071,25755.14592383258,103174.34880979329,103174.34880979329,103174.34880979329,127994.36792600088,91657.91359519008,56511.50606836869,39051.56391869044,24820.019116207597,0.0,63871.58303489804,21097.016248776457,1536.99838854378,0.0,0.8866710657331389,2.817644684059705,0.0014959135982669303,354165.84177892015,1555331.892475957,4.39153557176425,1555331.892475957,4.39153557176425,0.85,0.09573640735637437,4.027634451161993,1.2675405817991123,1.0,0.0,4.027634451163215,1.284875000050823,1.2851691795907076,3.13465080338763,19343.668721831087,1972.50526141252,4632.441516551485,4632.441516551485,5.559734716954487,5.036929901809301,-2.38440740305664,7.421337304865941,3.4531526888937276,3.4531526888937276,0.9866150539696364,0.0,0.0,0.00022894384697465464,7.709874234270941e-05,0.00015184510463194523,0.0006115765746559201,0.0957364073566174,0.07185807721964423,0.023878330136973172,0.09573647536162899,0.07185807721946182,0.023878330136912557,0.3779366977767177,0.3779366977767177,0.12558779179138466,0.0,4.64977803320204,4.531443405634093,5.006256471868596,4.652691678779604,4.535220558234698,5.00656613443806,24820.019116207597,21097.016248776457,0.85,1.0650736689242062,0.6618404202702542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123568051006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.744972706236,1536.99838854378,0.3779366977767177,0.12558779179138466,6.112874298809886,3.4531526888937276
1217.0,-30.186476492815622,5.036887062929597,35.00936393993639,24.110474343784176,4.986389158736005,-26.66921623230231,-40.19899395117534,1.4691288982217183,-0.3819460593586541,-5.035443237484558,40.01850363924832,42272.687098343726,25755.140665564428,25755.140665564428,68027.82776390815,77419.06301672445,77419.06301672445,25755.140665564428,103174.20368228888,103174.20368228888,103174.20368228888,127994.18839704058,91657.80913126173,56511.433212876866,39051.52879820541,24819.9847147517,0.0,63871.513512957106,21096.987007538944,1536.9960141558613,0.0,0.8866712941133954,2.817637542392055,0.0014959135982669303,354166.3045056477,1555331.206058889,4.391527895997478,1555331.206058889,4.391527895997478,0.85,0.09573607850089223,4.027634451161993,1.267540247165598,1.0,0.0,4.027634451162542,1.2848749850806833,1.2851691623192876,3.1346508399095954,19343.646675555494,1972.5030133180542,4632.441516551485,4632.441516551485,5.559733581857986,5.036887062929597,-2.3843440969209624,7.421231159850559,3.453201373920495,3.453201373920495,0.9866289639772843,0.0,0.0,0.00022894205868135772,7.709828755035243e-05,0.0001518437711310053,0.0006115712038015939,0.09573607850114034,0.07185776315341483,0.023878315347725516,0.09573610946914492,0.0718577631532286,0.023878315347663635,0.3779354075162427,0.3779354075162427,0.1255878341561643,0.0,4.650509442323312,4.532392102088693,5.006331292166351,4.653497178125917,4.536250224787466,5.006694317729114,24819.9847147517,21096.987007538944,0.85,1.0650730509166326,0.6618394456829053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526128100018916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.73724861018,1536.9960141558613,0.3779354075162427,0.1255878341561643,6.112874298809886,3.453201373920495
1218.0,-30.18655073159471,5.036844207329615,35.0093556684913,24.110442911647283,4.98639666315672,-26.669282307214782,-40.19903834033755,1.469128238775857,-0.38115947435119324,-5.035412676413998,40.01848695666951,42272.550396842766,25755.142671997804,25755.142671997804,68027.69306884057,77418.9051101179,77418.9051101179,25755.142671997804,103174.04778211571,103174.04778211571,103174.04778211571,127993.99451246811,91657.68422733874,56511.329514059806,39051.5052369766,24819.946730352407,0.0,63871.451967329005,21096.954720799546,1536.9934993804889,0.0,0.8866715102558613,2.817630747101174,0.0014959135982669303,354166.7265103813,1555330.4864754311,4.391520631540302,1555330.4864754311,4.391520631540302,0.85,0.09573575090827338,4.027634451161993,1.2675398526387291,1.0,0.0,4.027634451162558,1.2848749918248574,1.2851691667884835,3.134650823456142,19343.62031558271,1972.500325348892,4632.441516551485,4632.441516551485,5.559734014984529,5.036844207329615,-2.38428302894707,7.421127236276686,3.4532500006948,3.4532500006948,0.9866428573413714,0.0,0.0,0.00022894028698845642,7.709789960527555e-05,0.00015184238738318089,0.0006115656305711845,0.09573575090853417,0.07185745015478678,0.023878300753747392,0.09573574528044296,0.07185745015459104,0.023878300753682344,0.3779341204910514,0.3779341204910514,0.12558787675806735,0.0,4.651246889312688,4.533337287699908,5.006440954506331,4.654253202062819,4.537175797012935,5.006937738769409,24819.946730352407,21096.954720799546,0.85,1.0650719683597851,0.6618379431622389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613259588919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.729534050199,1536.9934993804889,0.3779341204910514,0.12558787675806735,6.112874298809886,3.4532500006948
1219.0,-30.186624361863842,5.036801449596417,35.00934739493011,24.110420804377668,4.9864116859737875,-26.669347082494966,-40.199086361657805,1.4691344066039473,-0.3803760801162639,-5.035376759018642,40.018470352143545,42272.431190096155,25755.130927983857,25755.130927983857,68027.56211808001,77418.7544732436,77418.7544732436,25755.130927983857,103173.88540122747,103173.88540122747,103173.88540122747,127993.79263489266,91657.56939136673,56511.24610821526,39051.47031461275,24819.907233665188,0.0,63871.37754827794,21096.92114861541,1536.9907765935745,0.0,0.8866717534023931,2.817624619878055,0.0014959135982669303,354167.22247881483,1555329.7702589405,4.3915124594907295,1555329.7702589405,4.3915124594907295,0.85,0.09573541870870118,4.027634451161993,1.2675394828384747,1.0,0.0,4.027634451163263,1.2848749665958903,1.2851691392958935,3.134650885006102,19343.59608037035,1972.497854044995,4632.441516551485,4632.441516551485,5.559731479817294,5.036801449596417,-2.3842180682848557,7.421019517881272,3.453298551027021,3.453298551027021,0.9866567288648632,0.0,0.0,0.000228938529829998,7.709747991849547e-05,0.00015184104991150253,0.0006115602437241753,0.09573541870895921,0.0718571335051765,0.023878285203782712,0.09573539375061997,0.07185713350498284,0.02387828520371835,0.3779328364735602,0.3779328364735602,0.12558792171329985,0.0,4.651984315321613,4.534288200589572,5.006533265183066,4.655000678902354,4.538159738134084,5.00697083168626,24819.907233665188,21096.92114861541,0.85,1.0650711590909492,0.6618368479393455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613705005966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.721830916897,1536.9907765935745,0.3779328364735602,0.12558792171329985,6.112874298809886,3.453298551027021
1220.0,-30.18669726328992,5.036758889167942,35.009339173131046,24.11040774257856,4.986435793638502,-26.669410293222537,-40.19913033172486,1.46914882357016,-0.379640090430712,-5.035336044194563,40.01845531270339,42272.2984767554,25755.107251416983,25755.107251416983,68027.40572817238,77418.60374935233,77418.60374935233,25755.107251416983,103173.71100076931,103173.71100076931,103173.71100076931,127993.58598220261,91657.45785199644,56511.1525793955,39051.450302889934,24819.874981433302,0.0,63871.32528432323,21096.893734218305,1536.9883578809179,0.0,0.8866720153171319,2.8176196780990246,0.0014959135982669303,354167.78469361283,1555329.1215507817,4.39150365665325,1555329.1215507817,4.39150365665325,0.85,0.09573508742527484,4.027634451161993,1.267539068530314,1.0,0.0,4.0276344511609805,1.284874902735306,1.2851690731852075,3.1346510408038664,19343.572540879395,1972.495453684938,4632.441516551485,4632.441516551485,5.5597263687831235,5.036758889167942,-2.3841495652240474,7.42090845439199,3.453347059456389,3.453347059456389,0.9866705884161112,0.0,0.0,0.00022893679007734402,7.709709563987044e-05,0.00015183969443747358,0.0006115547843702786,0.09573508742550646,0.07185681757490978,0.023878269850596684,0.09573510346594602,0.07185681757473593,0.02387826985053891,0.37793155583980764,0.37793155583980764,0.1255879675716366,0.0,4.652711494859375,4.535243123678924,5.0065723466889835,4.655695953763825,4.5391397655326955,5.006806122028536,24819.874981433302,21096.893734218305,0.85,1.0650695820909986,0.6618353116767226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526141467723392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.714137499452,1536.9883578809179,0.37793155583980764,0.1255879675716366,6.112874298809886,3.453347059456389
1221.0,-30.186769568050906,5.036716267392856,35.00933098602742,24.110371141601377,4.986442434230094,-26.669474713690853,-40.199174476414896,1.4691475798691094,-0.37893890829087695,-5.035307549180928,40.01843987968056,42272.16905332342,25755.11461301038,25755.11461301038,68027.2836663338,77418.4284730651,77418.4284730651,25755.11461301038,103173.54308607549,103173.54308607549,103173.54308607549,127993.3874785355,91657.3144478242,56511.05502807895,39051.39935527251,24819.84439246002,0.0,63871.24374773253,21096.867733591018,1536.9863079194263,0.0,0.8866722164053111,2.817613767114433,0.0014959135982669303,354168.17817032925,1555328.4558661191,4.391496898171689,1555328.4558661191,4.391496898171689,0.85,0.0957347684545342,4.027634451161993,1.2675386833446107,1.0,0.0,4.0276344511616005,1.284874912117673,1.2851690803525535,3.134651017914131,19343.542276577136,1972.492367584969,4632.441516551485,4632.441516551485,5.5597279579221075,5.036716267392856,-2.3840900948702903,7.420806362263146,3.4533955561431267,3.4533955561431267,0.9866844446123219,0.0,0.0,0.00022893506457580704,7.709670983690057e-05,0.00015183835473890647,0.0006115493885541756,0.09573476845477573,0.071856511405377,0.023878257049398735,0.0957347966517026,0.07185651140519571,0.02387825704933849,0.3779302787902734,0.3779302787902734,0.1255880109847608,0.0,4.653432398023199,4.536170665721045,5.006668810311908,4.656368640890037,4.539934698855461,5.007108869544595,24819.84439246002,21096.867733591018,0.85,1.0650690306738986,0.6618341302430659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614584166058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.706456228821,1536.9863079194263,0.3779302787902734,0.1255880109847608,6.112874298809886,3.4533955561431267
1222.0,-30.186841277171936,5.036673751228564,35.009322793828595,24.110354133322858,4.98645806216079,-26.66953769914835,-40.19921844648195,1.4691544841361939,-0.37809109236656013,-5.035271252362106,40.01842335706261,42272.041309415334,25755.101939714965,25755.101939714965,68027.1432491303,77418.29615769367,77418.29615769367,25755.101939714965,103173.39809740863,103173.39809740863,103173.39809740863,127993.20273713034,91657.21740292561,56510.962554643134,39051.39427586942,24819.804639721708,0.0,63871.19891559113,21096.83394376345,1536.9835607506966,0.0,0.8866724611867658,2.817606835434618,0.0014959135982669303,354168.6793796784,1555327.7431833362,4.391488671181968,1555327.7431833362,4.391488671181968,0.8499999999999999,0.09573443779719024,4.027634451161993,1.2675383020052688,1.0,0.0,4.027634451162403,1.2848748833483388,1.2851690493777437,3.1346510881013714,19343.52179602837,1972.4902791502063,4632.441516551485,4632.441516551485,5.559725222151917,5.036673751228564,-2.3840249414008294,7.420698692629394,3.453443963389589,3.453443963389589,0.9866982752541683,0.0,0.0,0.0002289333533006273,7.709632556182454e-05,0.00015183702773880275,0.0006115440438828412,0.09573443779744695,0.07185619633029844,0.02387824146714851,0.09573441644794825,0.07185619633010576,0.023878241467084484,0.37792900358361237,0.37792900358361237,0.12558805594895106,0.0,4.6541684714105145,4.537124568929414,5.006746702753162,4.657180159995562,4.541008787503131,5.0071273180561775,24819.804639721708,21096.83394376345,0.85,1.065067579818432,0.6618325947706082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526150179801562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.698784481332,1536.9835607506966,0.37792900358361237,0.12558805594895106,6.112874298809886,3.453443963389589
1223.0,-30.18691232725474,5.036631405699539,35.00931464946235,24.110336042381846,4.986480471889751,-26.66959941321458,-40.1992584002204,1.469167557848655,-0.3774112044819731,-5.035231795653563,40.01840836589098,42271.899937991504,25755.081463483013,25755.081463483013,68026.98140147452,77418.13198273635,77418.13198273635,25755.081463483013,103173.21344621936,103173.21344621936,103173.21344621936,127992.98600981009,91657.0909778125,56510.85893306385,39051.368938609616,24819.772563590734,0.0,63871.14150220035,21096.806679052122,1536.9811765484046,0.0,0.8866727165160082,2.8176024861791773,0.0014959135982669303,354169.2242234086,1555327.0965578188,4.391480089689341,1555327.0965578188,4.391480089689341,0.85,0.0957341096633842,4.027634451161993,1.267537867366337,1.0,0.0,4.027634451160948,1.2848748256812006,1.2851689895187377,3.1346512287892843,19343.495115020585,1972.4875584445847,4632.441516551485,4632.441516551485,5.55972080197049,5.036631405699539,-2.38395745630239,7.420588862001929,3.4534923314590156,3.4534923314590156,0.9867120947025759,0.0,0.0,0.0002289316577644418,7.709597638886676e-05,0.00015183568137557503,0.0006115386212239214,0.09573410966361572,0.07185588329904218,0.023878226364573544,0.09573414773523499,0.07185588329886841,0.0238782263645158,0.3779277320688553,0.3779277320688553,0.12558810109165158,0.0,4.654884219478504,4.538064676512079,5.006784590778125,4.657820591171571,4.541899681561006,5.0070111990611395,24819.772563590734,21096.806679052122,0.85,1.0650660032298156,0.6618309763030499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154482207785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.69112225634,1536.9811765484046,0.3779277320688553,0.12558810109165158,6.112874298809886,3.4534923314590156
1224.0,-30.18698283564467,5.036588958598731,35.00930652321049,24.110305203963094,4.9864838955830635,-26.66966253838832,-40.199306107219286,1.4691635983257672,-0.3765553279336018,-5.035205246471314,40.018392604775585,42271.793099115326,25755.093652096904,25755.093652096904,68026.88675121224,77417.9929662659,77417.9929662659,25755.093652096904,103173.08661836281,103173.08661836281,103173.08661836281,127992.826789426,91656.98180610484,56510.78193895046,39051.33318572709,24819.74017106319,0.0,63871.07335679028,21096.77914540371,1536.9790685979829,0.0,0.8866729088793572,2.81759430934056,0.0014959135982669303,354169.5908320439,1555326.4167219554,4.391473624452219,1555326.4167219554,4.391473624452219,0.85,0.0957337931875953,4.027634451161993,1.267537526139059,1.0,0.0,4.027634451160291,1.2848748476816205,1.2851690093621544,3.134651175115852,19343.472075205864,1972.485209037323,4632.441516551485,4632.441516551485,5.559723433113018,5.036588958598731,-2.383899528812307,7.420488487411038,3.4535406801431408,3.4535406801431408,0.9867259086123259,0.0,0.0,0.00022892997516662784,7.709555945873652e-05,0.00015183441570789134,0.0006115335235771549,0.09573379318784221,0.07185557946727356,0.023878213720568652,0.09573375938103068,0.07185557946708823,0.023878213720507066,0.37792646330662233,0.37792646330662233,0.12558814400215404,0.0,4.655627565801922,4.5390172750114175,5.006895647794636,4.658649918537719,4.542877862413263,5.007390379385527,24819.74017106319,21096.77914540371,0.85,1.065065657675849,0.6618300096975169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526158745075413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.683470843775,1536.9790685979829,0.37792646330662233,0.12558814400215404,6.112874298809886,3.4535406801431408
1225.0,-30.187052567309074,5.03654669257385,35.0092983942511,24.11028208388018,4.986504693271158,-26.669723226844457,-40.19934969311578,1.4691753528056042,-0.3759227750565515,-5.035165409115127,40.018376273408066,42271.67242907936,25755.071922985666,25755.071922985666,68026.74435206503,77417.81497353321,77417.81497353321,25755.071922985666,103172.88689651887,103172.88689651887,103172.88689651887,127992.5867558585,91656.8403786848,56510.69783422718,39051.269493841806,24819.699859339624,0.0,63870.96935318143,21096.74488043868,1536.976201966956,0.0,0.8866731710033131,2.817590628492423,0.0014959135982669303,354170.1409331169,1555325.7122892204,4.391464814598629,1555325.7122892204,4.391464814598629,0.85,0.09573346131843136,4.027634451161993,1.2675371541408826,1.0,0.0,4.02763445116118,1.2848747961218259,1.285168955652347,3.1346513009039607,19343.442228081334,1972.4821654776438,4632.441516551485,4632.441516551485,5.559718742473935,5.03654669257385,-2.38383186838366,7.42037856095751,3.453588927610563,3.453588927610563,0.9867396936030179,0.0,0.0,0.0002289283111156418,7.709517854635448e-05,0.00015183313256928734,0.0006115283555639077,0.09573346131868342,0.07185526386956469,0.023878197449118736,0.0957334840642179,0.07185526386937549,0.023878197449055866,0.37792519813092923,0.37792519813092923,0.1255881895910755,0.0,4.656335757395141,4.539939980695067,5.006955686807828,4.6592426340585575,4.543706097809434,5.007271623343286,24819.699859339624,21096.74488043868,0.85,1.0650651624825638,0.6618291981030314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452616297544488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.675827914789,1536.976201966956,0.37792519813092923,0.1255881895910755,6.112874298809886,3.453588927610563
1226.0,-30.18712175350779,5.0365043683423405,35.00929028662858,24.11025072159248,4.986511075748832,-26.66978486596492,-40.199393418710656,1.4691741882050415,-0.3751419219989316,-5.035136885713347,40.018360636971266,42271.55467235678,25755.078907781117,25755.078907781117,68026.6335801379,77417.66198700831,77417.66198700831,25755.078907781117,103172.74089478943,103172.74089478943,103172.74089478943,127992.40816066801,91656.71790110855,56510.61058645345,39051.23034961678,24819.667265878586,0.0,63870.89761549537,21096.717175996797,1536.9740349174292,0.0,0.886673372971605,2.8175836712078666,0.0014959135982669303,354170.53480389056,1555325.0378316613,4.391458026548898,1555325.0378316613,4.391458026548898,0.85,0.09573314444499363,4.027634451161993,1.267536767856218,1.0,0.0,4.027634451164346,1.2848748049802925,1.2851689623913731,3.134651279292358,19343.416380169594,1972.4795297241765,4632.441516551485,4632.441516551485,5.559720250273964,5.0365043683423405,-2.383772576611353,7.420276944953693,3.453637158957388,3.453637158957388,0.9867534739878252,0.0,0.0,0.0002289266600924617,7.709479641484788e-05,0.00015183186367761383,0.0006115232449320887,0.09573314444523824,0.07185495973293697,0.02387818471230127,0.09573313450387437,0.07185495973275337,0.02387818471224026,0.37792393464603624,0.37792393464603624,0.125588234301678,0.0,4.657057057130487,4.540863130337868,5.007067031970337,4.659994963714439,4.544609650766915,5.007566671671498,24819.667265878586,21096.717175996797,0.85,1.0650646244187796,0.6618280977798802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526167159214607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.668198195923,1536.9740349174292,0.37792393464603624,0.125588234301678,6.112874298809886,3.453637158957388
1227.0,-30.187190295842132,5.036462257663581,35.009282196206975,24.110242898482852,4.986534932841206,-26.66984417791674,-40.19943302320314,1.4691888149148682,-0.3743283298693427,-5.035095532652857,40.01834492273813,42271.42258202267,25755.053281451124,25755.053281451124,68026.4758634738,77417.53343326406,77417.53343326406,25755.053281451124,103172.58671471519,103172.58671471519,103172.58671471519,127992.21638830885,91656.62667115335,56510.515819908076,39051.23427916142,24819.629673593667,0.0,63870.863952755084,21096.685222554617,1536.9712926778134,0.0,0.8866736405799401,2.8175777817866496,0.0014959135982669303,354171.10583603795,1555324.360018684,4.391449032374524,1555324.360018684,4.391449032374524,0.85,0.09573281402970461,4.027634451161993,1.267536396957003,1.0,0.0,4.0276344511616955,1.2848747399233964,1.2851688952178715,3.13465143800875,19343.397126818065,1972.4775664287056,4632.441516551485,4632.441516551485,5.559714718346599,5.036462257663581,-2.3837038677593223,7.420166125422904,3.4536853023018392,3.4536853023018392,0.9867672292290969,0.0,0.0,0.00022892502444494313,7.709445030044199e-05,0.00015183057414450114,0.0006115180511640982,0.09573281402994653,0.07185464517722852,0.02387816885271801,0.09573279248720755,0.07185464517704694,0.02387816885265767,0.377922673155854,0.377922673155854,0.12558828146222442,0.0,4.6577836892548135,4.541814938566404,5.007113375183394,4.660767202783518,4.545700333699017,5.0073774117810785,24819.629673593667,21096.685222554617,0.85,1.0650627164491244,0.6618263785078999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526171310259686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.660577080167,1536.9712926778134,0.377922673155854,0.12558828146222442,6.112874298809886,3.4536853023018392
1228.0,-30.18725822025069,5.036420164952437,35.00927415623592,24.110215727146738,4.986547791724211,-26.669904033595323,-40.19947269754482,1.4691936050679486,-0.3736200378122021,-5.035063351422482,40.018330211373524,42271.29346819864,25755.05112533729,25755.05112533729,68026.34459353593,77417.37126958475,77417.37126958475,25755.05112533729,103172.42239492203,103172.42239492203,103172.42239492203,127992.02323561127,91656.49712899211,56510.419327602554,39051.197557099506,24819.600840689236,0.0,63870.79839778874,21096.66071458585,1536.969254724362,0.0,0.8866738578296027,2.8175722083209673,0.0014959135982669303,354171.55021760345,1555323.7254633326,4.391441730731166,1555323.7254633326,4.391441730731166,0.85,0.09573249754465579,4.027634451161993,1.2675359612191102,1.0,0.0,4.027634451163466,1.2848747208588274,1.2851688740661873,3.134651484519727,19343.369787982232,1972.4747786432913,4632.441516551485,4632.441516551485,5.559714252908701,5.036420164952437,-2.3836419189729012,7.420062083925338,3.453733439527651,3.453733439527651,0.986780982722186,0.0,0.0,0.00022892340355380473,7.70941035770455e-05,0.00015182929997675923,0.0006115129192822042,0.09573249754488537,0.07185434153710957,0.023878156007775802,0.09573249963665224,0.07185434153693726,0.02387815600771854,0.37792141561549425,0.37792141561549425,0.12558832671350445,0.0,4.658503686199708,4.542750045493676,5.007183452360721,4.6614433136102775,4.546551307804691,5.007524977902506,24819.600840689236,21096.66071458585,0.85,1.0650617543539438,0.6618250363011292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452617542267632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.65296655695,1536.969254724362,0.37792141561549425,0.12558832671350445,6.112874298809886,3.453733439527651
1229.0,-30.18732557836475,5.036378108721067,35.009266122653536,24.110194004047685,4.986559843699308,-26.669963460174,-40.19951607389373,1.469197725507621,-0.37280125200055636,-5.0350303661376525,40.01831431751188,42271.18219692237,25755.046747764463,25755.046747764463,68026.22894468682,77417.2341435359,77417.2341435359,25755.046747764463,103172.28089130035,103172.28089130035,103172.28089130035,127991.84554388898,91656.39206942024,56510.340122803034,39051.16882957467,24819.564652588633,0.0,63870.733482163305,21096.629954700336,1536.9667797000654,0.0,0.8866740834599373,2.8175652727778875,0.0014959135982669303,354172.0057025846,1555323.0399027525,4.391434147420541,1555323.0399027525,4.391434147420541,0.85,0.09573217662792347,4.027634451161993,1.2675356243876745,1.0,0.0,4.027634451161604,1.2848747048997522,1.2851688560380856,3.1346515234543704,19343.347616000843,1972.4725177304017,4632.441516551485,4632.441516551485,5.5597133079269225,5.036378108721067,-2.383579435747437,7.419957544468504,3.453781511989228,3.453781511989228,0.9867947177112081,0.0,0.0,0.00022892179618668574,7.709372450258775e-05,0.00015182807168409799,0.0006115079721683657,0.09573217662817159,0.07185403471080723,0.023878141917364353,0.09573213418853409,0.071854034710621,0.02387814191730246,0.3779201608563191,0.3779201608563191,0.12558837190812736,0.0,4.659236538221421,4.543698364545776,5.007265317883991,4.662229114137119,4.5475539963110805,5.0076555264448075,24819.564652588633,21096.629954700336,0.85,1.0650610261691138,0.6618239668208463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526179498020717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.645366128105,1536.9667797000654,0.3779201608563191,0.12558837190812736,6.112874298809886,3.453781511989228
1230.0,-30.187392278647074,5.036336192049383,35.00925811437168,24.110171023663156,4.986579506817463,-26.67002153346328,-40.199551662057615,1.4692087616327576,-0.3721632791689444,-5.034992496806882,40.018298987278605,42271.04156533534,25755.03000060208,25755.03000060208,68026.07156593743,77417.06126739121,77417.06126739121,25755.03000060208,103172.0912679933,103172.0912679933,103172.0912679933,127991.62122972237,91656.25407555173,56510.23437349228,39051.13300228827,24819.52996172908,0.0,63870.66296401735,21096.600467469718,1536.964275077669,0.0,0.8866743319283303,2.8175612907951773,0.0014959135982669303,354172.52863061836,1555322.378653746,4.391425796538439,1555322.378653746,4.391425796538439,0.85,0.09573185310426222,4.027634451161993,1.2675351760117337,1.0,0.0,4.027634451161918,1.2848746565514728,1.2851688056335488,3.1346516414075163,19343.318493499864,1972.4695480617606,4632.441516551485,4632.441516551485,5.5597096927355985,5.036336192049383,-2.3835133793487966,7.41984957139818,3.453829525301019,3.453829525301019,0.9868084358002911,0.0,0.0,0.00022892020452765796,7.709341349189979e-05,0.00015182679103575817,0.0006115028141849924,0.09573185310449964,0.07185372599875252,0.02387812710574711,0.09573186971587379,0.07185372599857433,0.023878127105687895,0.3779189097470318,0.3779189097470318,0.12558841781930233,0.0,4.659940991425913,4.544618907812776,5.007316914983164,4.6628292176379205,4.548372662071927,5.007595340336195,24819.52996172908,21096.600467469718,0.85,1.0650597380562825,0.6618224957074498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526183539390596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.637774779878,1536.964275077669,0.3779189097470318,0.12558841781930233,6.112874298809886,3.453829525301019
1231.0,-30.18745837570591,5.036294338697602,35.009250147116035,24.110148671921365,4.9865950700494235,-26.670079473806872,-40.19959479393435,1.4692161681494766,-0.3714362175588235,-5.034958186792323,40.018284165688804,42270.93479215666,25755.022402213657,25755.022402213657,68025.95719437032,77416.90758365263,77416.90758365263,25755.022402213657,103171.92998586629,103171.92998586629,103171.92998586629,127991.429228524,91656.13337066713,56510.1605791676,39051.08087944392,24819.499242657705,0.0,63870.58012210163,21096.574356259047,1536.962079270577,0.0,0.8866745604209967,2.8175557189287703,0.0014959135982669303,354173.0024094751,1555321.7393445927,4.391418117032016,1555321.7393445927,4.391418117032016,0.8499999999999999,0.0957315353720615,4.027634451161993,1.2675348743470387,1.0,0.0,4.027634451162741,1.2848746251554797,1.2851687722036886,3.1346517180029285,19343.293019700504,1972.4669504571393,4632.441516551485,4632.441516551485,5.559708052479936,5.036294338697602,-2.383449958431337,7.41974429712894,3.4538775106195962,3.4538775106195962,0.9868221458913132,0.0,0.0,0.00022891862727332065,7.709303655704668e-05,0.00015182559071627398,0.0006114979797368855,0.09573153537229223,0.07185342189473783,0.023878113477554398,0.09573156830253893,0.07185342189456465,0.02387811347749685,0.3779176605048032,0.3779176605048032,0.12558846252201158,0.0,4.660644449899223,4.5455363823007815,5.0073737834377425,4.6635219692335,4.549271137666835,5.007666523553667,24819.499242657705,21096.574356259047,0.85,1.0650593287915162,0.6618216823981738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526187541293836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.630194364943,1536.962079270577,0.3779176605048032,0.12558846252201158,6.112874298809886,3.4538775106195962
1232.0,-30.187523887345694,5.036252433937323,35.00924217826566,24.11011727470907,4.98660119923366,-26.670137830612195,-40.19963425872845,1.4692151424992654,-0.37066180868873744,-5.034929391523403,40.01826818472517,42270.81510110369,25755.028571233557,25755.028571233557,68025.84367233724,77416.7555358334,77416.7555358334,25755.028571233557,103171.78410706697,103171.78410706697,103171.78410706697,127991.24764102182,91656.01024620718,56510.0698114739,39051.044927481424,24819.463533954855,0.0,63870.50846143628,21096.544003861625,1536.959722926533,0.0,0.8866747650207443,2.81754887876894,0.0014959135982669303,354173.4000369008,1555321.0500276487,4.391411240555056,1555321.0500276487,4.391411240555056,0.85,0.09573121997270385,4.027634451161993,1.2675344858644535,1.0,0.0,4.027634451160825,1.284874633182618,1.285168778223948,3.1346516984194746,19343.267035269142,1972.4643007825448,4632.441516551485,4632.441516551485,5.559709384179403,5.036252433937323,-2.383390667074971,7.419643101012294,3.453925445178558,3.453925445178558,0.986835841479588,0.0,0.0,0.00022891706399854532,7.709269167077945e-05,0.00015182437232776587,0.0006114930725133554,0.09573121997295397,0.07185311972035746,0.02387810025259651,0.09573121121820172,0.07185311972016974,0.023878100252534118,0.37791641318374447,0.37791641318374447,0.12558850661214188,0.0,4.661358425334868,4.546451737049495,5.007479281705287,4.664267582834668,4.550167595223172,5.0079560510785655,24819.463533954855,21096.544003861625,0.85,1.0650587463760348,0.6618205509766053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526191507006774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.622623811243,1536.959722926533,0.37791641318374447,0.12558850661214188,6.112874298809886,3.453925445178558
1233.0,-30.1875887775335,5.036210631627921,35.00923420093834,24.11009488804268,4.986616921075511,-26.67019466867602,-40.19966967226935,1.4692228122171638,-0.36993517167650225,-5.034893406385629,40.018252000115325,42270.68147135871,25755.016277128183,25755.016277128183,68025.69774848688,77416.60102610273,77416.60102610273,25755.016277128183,103171.61730323092,103171.61730323092,103171.61730323092,127991.04141695317,91655.88829267799,56509.96873793042,39051.0217274973,24819.42411372226,0.0,63870.44584121955,21096.51049666392,1536.956990582621,0.0,0.8866750069852737,2.817543508375531,0.0014959135982669303,354173.8969481096,1555320.3519269398,4.391403108272576,1555320.3519269398,4.391403108272576,0.85,0.09573089681985117,4.027634451161993,1.2675340918870646,1.0,0.0,4.027634451162024,1.2848746004956593,1.285168743539857,3.134651778164401,19343.24129795334,1972.4616763067247,4632.441516551485,4632.441516551485,5.559706730264546,5.036210631627921,-2.3833261403534367,7.419536771981358,3.453973294473703,3.453973294473703,0.9868495127067723,0.0,0.0,0.00022891551556289132,7.70923821899814e-05,0.00015182313337290992,0.0006114880824560941,0.09573089682010272,0.07185281146584414,0.02387808535425858,0.09573088468686257,0.07185281146565534,0.023878085354195836,0.37791516788267376,0.37791516788267376,0.12558855320032997,0.0,4.66206501517604,4.547364274152756,5.00756362285756,4.664958234709104,4.551082446109149,5.007969440567592,24819.42411372226,21096.51049666392,0.85,1.065057505901825,0.6618191076424086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619543759759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.615062782203,1536.956990582621,0.37791516788267376,0.12558855320032997,6.112874298809886,3.453973294473703
1234.0,-30.18765309790854,5.036168875968517,35.00922624516523,24.11007285062226,4.986630429840671,-26.670251215191563,-40.199708787817485,1.4692285471228455,-0.36916691509668453,-5.03486005472724,40.01823667327364,42270.565782737904,25755.010679128485,25755.010679128485,68025.57646186638,77416.45685963157,77416.45685963157,25755.010679128485,103171.46753876004,103171.46753876004,103171.46753876004,127990.85795695458,91655.77555628268,56509.884479385575,39050.990085441226,24819.39041819454,0.0,63870.380503635766,21096.481855465358,1536.9546454387564,0.0,0.8866752324255718,2.8175372818662785,0.0014959135982669303,354174.3574946429,1555319.6908250875,4.3913955313622965,1555319.6908250875,4.3913955313622965,0.85,0.09573058005456583,4.027634451161993,1.2675337292300544,1.0,0.0,4.027634451161998,1.2848745768331042,1.2851687178997195,3.134651835892892,19343.217505839835,1972.4592501863365,4632.441516551485,4632.441516551485,5.5597055218305735,5.036168875968517,-2.3832635825586603,7.419432458527178,3.4540211048335956,3.4540211048335956,0.9868631728095988,0.0,0.0,0.00022891398073386524,7.709204035848095e-05,0.0001518219403753843,0.0006114832774981598,0.09573058005480467,0.07185250799117882,0.02387807206362586,0.09573055140105566,0.07185250799099954,0.023878072063566284,0.37791392463689283,0.37791392463689283,0.1255886005737648,0.0,4.6627782642206625,4.548284481687006,5.007651580666277,4.665693139630548,4.552028361361749,5.008066855536299,24819.39041819454,21096.481855465358,0.85,1.0650566964759836,0.6618179733614032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526199330904315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.607512019194,1536.9546454387564,0.37791392463689283,0.1255886005737648,6.112874298809886,3.4540211048335956
1235.0,-30.187716830478436,5.036127217029318,35.009218312072676,24.110055493097775,4.98664728134918,-26.67030689830088,-40.199747833516426,1.469237349170779,-0.36839182594457043,-5.034824343987329,40.018221422345455,42270.452087154204,25754.999072703995,25754.999072703995,68025.4511598582,77416.3182624439,77416.3182624439,25754.999072703995,103171.3173351479,103171.3173351479,103171.3173351479,127990.67350502519,91655.66950524245,56509.803329949405,39050.96241699227,24819.356169877283,0.0,63870.31858686955,21096.45274439569,1536.9522147737719,0.0,0.8866754696081958,2.817531241060617,0.0014959135982669303,354174.8506177928,1555319.0329978697,4.391387559802459,1555319.0329978697,4.391387559802459,0.85,0.09573026164295188,4.027634451161993,1.2675333171198147,1.0,0.0,4.0276344511598765,1.2848745387911753,1.2851686778949514,3.134651928702111,19343.19512461699,1972.4569679367562,4632.441516551485,4632.441516551485,5.5597030163646215,5.036127217029318,-2.383199319488738,7.419326536518056,3.454068859595722,3.454068859595722,0.9868768170273492,0.0,0.0,0.00022891245994054288,7.709169913879213e-05,0.00015182076080175075,0.0006114785266067556,0.09573026164318896,0.07185220328087383,0.023878058362315126,0.09573022036631253,0.07185220328069589,0.023878058362255993,0.3779126841090413,0.3779126841090413,0.125588648851035,0.0,4.663495845550642,4.5492162307709805,5.0077221406211265,4.666432518042768,4.553010735578482,5.0080723115517,24819.356169877283,21096.45274439569,0.85,1.065055767137552,0.6618168348363954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526203190025155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.59997050843,1536.9522147737719,0.3779126841090413,0.125588648851035,6.112874298809886,3.454068859595722
1236.0,-30.187779863696246,5.036085733105342,35.00921043225982,24.11003712275999,4.986670785949767,-26.67036128657081,-40.19978282796217,1.469252208823465,-0.36777699369986294,-5.034784848363266,40.01820710804369,42270.32492243892,25754.97807087709,25754.97807087709,68025.30299331601,77416.14840674198,77416.14840674198,25754.97807087709,103171.12647761907,103171.12647761907,103171.12647761907,127990.45237905925,91655.5346068085,56509.71112250212,39050.914982562645,24819.325901440192,0.0,63870.24088400284,21096.427016224163,1536.949921563301,0.0,0.8866757226776147,2.8175277543655284,0.0014959135982669303,354175.39600635174,1555318.4155708987,4.391379054300558,1555318.4155708987,4.391379054300558,0.85,0.09572994289726462,4.027634451161993,1.267532941824757,1.0,0.0,4.027634451162614,1.2848744723727556,1.2851686095286516,3.134652090740218,19343.16665538269,1972.4540648827776,4632.441516551485,4632.441516551485,5.559698482723598,5.036085733105342,-2.3831322646155284,7.41921799772087,3.4541165739423443,3.4541165739423443,0.9868904496978127,0.0,0.0,0.00022891095584439054,7.70913933241213e-05,0.00015181956252026922,0.0006114737003669785,0.09572994289748554,0.07185189852442173,0.02387804437306381,0.0957299863886548,0.07185189852425591,0.02387804437300871,0.3779114470691922,0.3779114470691922,0.1255886968545422,0.0,4.664183544270372,4.550122837289848,5.007748537599696,4.667007854663382,4.553823921769435,5.007929256212378,24819.325901440192,21096.427016224163,0.85,1.0650547430509827,0.6618156490000978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526207013880554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.59243862935,1536.949921563301,0.3779114470691922,0.1255886968545422,6.112874298809886,3.4541165739423443
1237.0,-30.187842347465427,5.036044118913372,35.009202568029316,24.110001080576353,4.98667280356548,-26.670417329080795,-40.19981810180468,1.4692477851799741,-0.367013200692611,-5.034759835513199,40.01819180228378,42270.20111530684,25754.993703036413,25754.993703036413,68025.19481834325,77415.99415076734,77415.99415076734,25754.993703036413,103170.98785380374,103170.98785380374,103170.98785380374,127990.28247191897,91655.40638736723,56509.613351903165,39050.881150515626,24819.294618115215,0.0,63870.17576863084,21096.400425397933,1536.9478996997577,0.0,0.8866759055605438,2.817520612456474,0.0014959135982669303,354175.74140501313,1555317.7553790037,4.391372907723909,1555317.7553790037,4.391372907723909,0.85,0.0957296364991668,4.027634451161993,1.267532519823872,1.0,0.0,4.027634451162868,1.284874496148943,1.2851686313944648,3.134652032734494,19343.139595696313,1972.451305562686,4632.441516551485,4632.441516551485,5.5597018572204515,5.036044118913372,-2.3830759317197945,7.4191200506331665,3.4541642716536605,3.4541642716536605,0.9869040776153316,0.0,0.0,0.00022890946486814757,7.709108506895123e-05,0.00015181837979919634,0.0006114689367988391,0.09572963649940676,0.07185160353216057,0.023878032967246193,0.09572963754297771,0.07185160353198046,0.023878032967186335,0.37791021191559565,0.37791021191559565,0.12558874200685838,0.0,4.664886938632094,4.551022729159627,5.007858216205307,4.667746634820617,4.554669591612026,5.00834451199546,24819.294618115215,21096.400425397933,0.85,1.06505413520019,0.6618143852998037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262107957778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.584918636205,1536.9478996997577,0.37791021191559565,0.12558874200685838,6.112874298809886,3.4541642716536605
1238.0,-30.187904208104367,5.036002781163774,35.00919471365236,24.109997692890488,4.98670095347638,-26.670470197248978,-40.19985292162744,1.4692669426201799,-0.36623979030508735,-5.034715629913591,40.01817636082748,42270.07804919767,25754.960529951666,25754.960529951666,68025.03857914933,77415.86629543749,77415.86629543749,25754.960529951666,103170.82682538916,103170.82682538916,103170.82682538916,127990.08271266891,91655.31489690188,56509.5266506586,39050.8758291592,24819.255887279753,0.0,63870.131716438955,21096.36750418779,1536.9450188051787,0.0,0.8866761867071826,2.81751558661812,0.0014959135982669303,354176.3518340964,1555317.0893342532,4.391363458571046,1555317.0893342532,4.391363458571046,0.85,0.09572930936708629,4.027634451161993,1.2675321637606252,1.0,0.0,4.027634451161663,1.284874409564443,1.285168542893444,3.1346522439709203,19343.120287366204,1972.4493366609602,4632.441516551485,4632.441516551485,5.559694696183528,5.036002781163774,-2.3830054990868894,7.419008280250663,3.454211860927592,3.454211860927592,0.9869176745507405,0.0,0.0,0.00022890798876973824,7.709078078253976e-05,0.00015181720798719848,0.0006114642171684663,0.09572930936732209,0.07185129266063749,0.0238780167066846,0.09572931769832953,0.0718512926604605,0.02387801670662578,0.37790897846805,0.37790897846805,0.12558878994823847,0.0,4.665588230810783,4.551949842969691,5.007877378487933,4.668475839608504,4.555741859408386,5.008038117932415,24819.255887279753,21096.36750418779,0.85,1.0650524235828527,0.6618129149453148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621454471082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.577407549237,1536.9450188051787,0.37790897846805,0.12558878994823847,6.112874298809886,3.454211860927592
1239.0,-30.18796550799172,5.035961441095001,35.009186921726965,24.109970486629777,4.986713614826688,-26.670524109705468,-40.19989165300501,1.4692722165396659,-0.36555867237092343,-5.034684487763046,40.01816247110768,42269.97369656021,25754.960808252836,25754.960808252836,68024.93450481305,77415.7046084898,77415.7046084898,25754.960808252836,103170.66541674265,103170.66541674265,103170.66541674265,127989.89586241244,91655.18307757007,56509.452165637376,39050.81212436965,24819.230445669797,0.0,63870.04257003945,21096.345878819327,1536.9431894579425,0.0,0.886676395682421,2.817510250493689,0.0014959135982669303,354176.7818722923,1555316.4902215824,4.391356435053929,1555316.4902215824,4.391356435053929,0.85,0.09572900202838058,4.027634451161993,1.2675318082468587,1.0,0.0,4.027634451161997,1.284874387909797,1.2851685193543454,3.13465229680082,19343.092467951756,1972.4464998701653,4632.441516551485,4632.441516551485,5.559694756260091,5.035961441095001,-2.382944677624069,7.41890611871907,3.4542594642379854,3.4542594642379854,0.9869312754965672,0.0,0.0,0.00022890652606045127,7.709044231480725e-05,0.00015181608374564403,0.0006114596891344502,0.09572900202859781,0.07185099727177822,0.02387800475681959,0.09572904501577484,0.07185099727161517,0.023878004756765412,0.37790774863673743,0.37790774863673743,0.12558883470266516,0.0,4.666284201656026,4.552857980129772,5.007932410627404,4.669125815392135,4.556549406690522,5.008211779637861,24819.230445669797,21096.345878819327,0.85,1.0650522806559488,0.6618122048409041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218256258778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.569906862856,1536.9431894579425,0.37790774863673743,0.12558883470266516,6.112874298809886,3.4542594642379854
