time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1240.0,-30.18802623350474,5.035920040865552,35.00917911250269,24.109939159266673,4.98671880434,-26.670578252279668,-40.19992664745075,1.469270823114122,-0.3647815976333959,-5.034656228184781,40.01814638338645,42269.85626558567,25754.968027533858,25754.968027533858,68024.82429311953,77415.55664380825,77415.55664380825,25754.968027533858,103170.52467134211,103170.52467134211,103170.52467134211,127989.7177291298,91655.06172408194,56509.36134585614,39050.77819802867,24819.19305778769,0.0,63869.97125581636,21096.314099119536,1536.9407433819163,0.0,0.8866765979375019,2.817503313173067,0.0014959135982669303,354177.17210575094,1555315.7963015651,4.391349637398922,1555315.7963015651,4.391349637398922,0.8500000000000001,0.0957286906864851,4.027634451161993,1.2675314258085564,1.0,0.0,4.027634451161452,1.284874397421658,1.2851685270065099,3.1346522735951456,19343.066857269816,1972.4438883074054,4632.441516551485,4632.441516551485,5.55969631467826,5.035920040865552,-2.3828860679813344,7.418806108846886,3.454306997952512,3.454306997952512,0.9869448565578606,0.0,0.0,0.00022890507706510826,7.709013650474582e-05,0.00015181494056036246,0.0006114550848020261,0.0957286906867368,0.07185069904179522,0.02387799164494157,0.09572867879195972,0.0718506990416063,0.023877991644878787,0.37790652116523704,0.37790652116523704,0.12558887909640865,0.0,4.66699183117521,4.553764717297099,5.008038483814914,4.669874630551362,4.55744509797421,5.008516534059538,24819.19305778769,21096.314099119536,0.85,1.065051744279982,0.6618111051950152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221934164252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.562415348177,1536.9407433819163,0.37790652116523704,0.12558887909640865,6.112874298809886,3.454306997952512
1241.0,-30.188086424072054,5.035878841038934,35.00917131053437,24.10992602761837,4.986742002021309,-26.670630112411217,-40.19996129265053,1.4692856903596587,-0.36407670182603624,-5.034615677133798,40.01813097628379,42269.739739576034,25754.943979194144,25754.943979194144,68024.68371877017,77415.40932558152,77415.40932558152,25754.943979194144,103170.35330477566,103170.35330477566,103170.35330477566,127989.50865333361,91654.94809168763,56509.27850567881,39050.743984454246,24819.155348557946,0.0,63869.89933301219,21096.282046274253,1536.9379995856357,0.0,0.8866768603412872,2.8174987632976407,0.0014959135982669303,354177.73207141506,1555315.13173924,4.391340818190208,1555315.13173924,4.391340818190208,0.85,0.09572836915620014,4.027634451161993,1.2675310505134987,1.0,0.0,4.027634451160646,1.2848743308275608,1.2851684585517065,3.1346524360618813,19343.042876062897,1972.4414429048552,4632.441516551485,4632.441516551485,5.559691123389902,5.035878841038934,-2.382818441016321,7.4186972820552555,3.454354444618453,3.454354444618453,0.9869584127481295,0.0,0.0,0.00022890364084265198,7.708983374778573e-05,0.00015181380709486625,0.0006114505196173443,0.09572836915643741,0.07185039287311587,0.023877976283321542,0.09572838163574768,0.07185039287293779,0.02387797628326236,0.3779052961020783,0.3779052961020783,0.12558892633478388,0.0,4.667686151680073,4.554673680049461,5.008084412075277,4.67053897530775,4.558386188754696,5.008345263748936,24819.155348557946,21096.282046274253,0.85,1.0650507426682372,0.6618100260215728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526225577609837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.554933296798,1536.9379995856357,0.3779052961020783,0.12558892633478388,6.112874298809886,3.454354444618453
1242.0,-30.188145978732294,5.035837578612471,35.009163537395494,24.109894351009302,4.986749171768748,-26.67068300307103,-40.199992270767666,1.469286196106701,-0.36336019161370814,-5.034587544474754,40.01811621206594,42269.610884778136,25754.95149117557,25754.95149117557,68024.56237595371,77415.25199166275,77415.25199166275,25754.95149117557,103170.20348283832,103170.20348283832,103170.20348283832,127989.3289189197,91654.81769785596,56509.17659096813,39050.71234098649,24819.125436081373,0.0,63869.83777706786,21096.256620669166,1536.935981271115,0.0,0.8866770571533986,2.8174926093320916,0.0014959135982669303,354178.1205530768,1555314.4949069922,4.391334203474362,1555314.4949069922,4.391334203474362,0.85,0.09572806376260869,4.027634451161993,1.267530637304299,1.0,0.0,4.027634451162567,1.284874331395942,1.285168457294264,3.134652434675226,19343.01535748884,1972.4386367912427,4632.441516551485,4632.441516551485,5.55969274499298,5.035837578612471,-2.382759988800922,7.418597567413393,3.454401882738866,3.454401882738866,0.9869719664968188,0.0,0.0,0.00022890221980190997,7.70895630376047e-05,0.00015181265676430527,0.0006114458865063467,0.09572806376283996,0.07185009912850182,0.02387796463433814,0.09572806808399999,0.07185009912832824,0.023877964634280453,0.37790407370510315,0.37790407370510315,0.12558897227078775,0.0,4.66838398264008,4.555569805964353,5.008183150725927,4.671227352861024,4.559207502351342,5.008631621377958,24819.125436081373,21096.256620669166,0.85,1.0650498692886547,0.6618086463960743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229188961155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.547459937983,1536.935981271115,0.37790407370510315,0.12558897227078775,6.112874298809886,3.454401882738866
1243.0,-30.18820493709838,5.035796461893162,35.009155768453645,24.109887051768624,4.986768723610686,-26.67073411865499,-40.20003058305008,1.4692979051665307,-0.3624910594608082,-5.034549627876402,40.018100788033756,42269.51486149658,25754.934006317006,25754.934006317006,68024.44886781358,77415.14298380085,77415.14298380085,25754.934006317006,103170.07699011786,103170.07699011786,103170.07699011786,127989.16513886495,91654.74040245789,56509.112280150526,39050.69791367484,24819.088148747087,0.0,63869.78606242193,21096.224926435025,1536.9333234325165,0.0,0.886677306197299,2.8174855876507134,0.0014959135982669303,354178.6441409105,1555313.8296148586,4.3913258332878895,1555313.8296148586,4.3913258332878895,0.8500000000000001,0.09572774612308674,4.027634451161993,1.2675303131109108,1.0,0.0,4.027634451163469,1.2848742795174524,1.2851684035962376,3.1346525612409426,19342.999044914013,1972.4369733715403,4632.441516551485,4632.441516551485,5.559688970556002,5.035796461893162,-2.3826943815055266,7.418490843398689,3.4544492333086145,3.4544492333086145,0.9869854952310327,0.0,0.0,0.00022890081299741736,7.708922823716462e-05,0.00015181158476025274,0.000611441568865893,0.09572774612332557,0.07184979597273,0.02387795015059558,0.0957276908572739,0.07184979597255074,0.023877950150536002,0.3779028532682819,0.3779028532682819,0.1255890203993437,0.0,4.66910478685287,4.556509499475908,5.008242773375173,4.6720585684155935,4.560339957794383,5.0085533913540985,24819.088148747087,21096.224926435025,0.85,1.065048954467002,0.6618076788324493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526232762160616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.539997312153,1536.9333234325165,0.3779028532682819,0.1255890203993437,6.112874298809886,3.4544492333086145
1244.0,-30.188263332554396,5.035755444695622,35.00914804753048,24.109858797770016,4.986787425499139,-26.670784812593123,-40.20005747498942,1.4693089055370867,-0.3619617906587109,-5.034513818967752,40.01808664879623,42269.37395926332,25754.922063704853,25754.922063704853,68024.29602296818,77414.95276223075,77414.95276223075,25754.922063704853,103169.8748259356,103169.8748259356,103169.8748259356,127988.93375202973,91654.58132183278,56509.002518862246,39050.64311441171,24819.05892609412,0.0,63869.70204050583,21096.20008718,1536.931165222552,0.0,0.8866775398483286,2.8174827979924166,0.0014959135982669303,354179.1386243525,1555313.2197405754,4.391317980447637,1555313.2197405754,4.391317980447637,0.85,0.09572743602932976,4.027634451161993,1.2675298652844509,1.0,0.0,4.027634451159287,1.2848742309269905,1.2851683532042608,3.1346526797850087,19342.965472221906,1972.4335499096946,4632.441516551485,4632.441516551485,5.559686392517593,5.035755444695622,-2.3826303272800993,7.418385771975721,3.454496559062644,3.454496559062644,0.9869990168750411,0.0,0.0,0.0002288994196323673,7.70889932367466e-05,0.00015181042639562071,0.000611436903396594,0.0957274360295496,0.07184949878762815,0.02387793724192144,0.09572748687679308,0.07184949878746316,0.0238779372418666,0.3779016376401019,0.3779016376401019,0.12558906797472966,0.0,4.669780918847948,4.557394188154717,5.008288889690959,4.672552028309042,4.561000640972736,5.008541472901641,24819.05892609412,21096.20008718,0.85,1.0650479624881846,0.661806343365377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526236299584885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.532544646929,1536.931165222552,0.3779016376401019,0.12558906797472966,6.112874298809886,3.454496559062644
1245.0,-30.18832113942231,5.035714392555244,35.00914034118174,24.109832185227447,4.986795907781327,-26.67083599871625,-40.20009198049081,1.4693107670744872,-0.36119444608340245,-5.034484415104855,40.018071631458064,42269.26723230465,25754.926256845316,25754.926256845316,68024.19348914997,77414.81044293825,77414.81044293825,25754.926256845316,103169.73669978356,103169.73669978356,103169.73669978356,127988.76326886925,91654.46576861695,56508.92255798025,39050.60356737411,24819.026569085683,0.0,63869.6301364598,21096.17258372283,1536.9289771704232,0.0,0.8866777440524287,2.8174761229363052,0.0014959135982669303,354179.5446612412,1555312.571990968,4.391311117299457,1555312.571990968,4.391311117299457,0.85,0.09572712995003586,4.027634451161993,1.2675294768018648,1.0,0.0,4.027634451162068,1.2848742250657985,1.285168345569391,3.1346526940843082,19342.94108564099,1972.4310631705007,4632.441516551485,4632.441516551485,5.559687297686163,5.035714392555244,-2.382571041202672,7.418285433757916,3.4545438463112075,3.4545438463112075,0.9870125275174878,0.0,0.0,0.00022889804031922214,7.708869170471326e-05,0.00015180934861450888,0.0006114325624882571,0.09572712995027083,0.07184920484407763,0.0238779251061932,0.09572714584753114,0.07184920484390127,0.023877925106134595,0.3779004231483374,0.3779004231483374,0.12558911432794384,0.0,4.670471835618741,4.558284926353792,5.0083761379214025,4.673289969021425,4.561903475591407,5.008781065024948,24819.026569085683,21096.17258372283,0.85,1.0650475561517077,0.6618054174103533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623980323691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.525101293391,1536.9289771704232,0.3779004231483374,0.12558911432794384,6.112874298809886,3.4545438463112075
1246.0,-30.18837837475537,5.035673535545371,35.00913265440894,24.10982415257024,4.986819591873985,-26.670885150090676,-40.200122434739,1.4693263672085297,-0.36043022410962067,-5.034444143625237,40.01805678895065,42269.146039531355,25754.902841184743,25754.902841184743,68024.0488807161,77414.68193282076,77414.68193282076,25754.902841184743,103169.5847740055,103169.5847740055,103169.5847740055,127988.57616782456,91654.36994838956,56508.83405509694,39050.5954369918,24818.991393819066,0.0,63869.58683081087,21096.142684746206,1536.9263822189957,0.0,0.8866780029840979,2.8174707589781796,0.0014959135982669303,354180.1007692513,1555311.9317826165,4.391302414801401,1555311.9317826165,4.391302414801401,0.85,0.09572681316107115,4.027634451161993,1.2675290899677205,1.0,0.0,4.0276344511625535,1.2848741548970173,1.285168273629744,3.134652865272092,19342.92086354927,1972.429001091022,4632.441516551485,4632.441516551485,5.5596822429735475,5.035673535545371,-2.382503780018391,7.418177315563762,3.4545910546566865,3.4545910546566865,0.9870260156161962,0.0,0.0,0.00022889667465085238,7.70884255761324e-05,0.00015180824907471996,0.0006114281339439229,0.09572681316130005,0.07184890272989215,0.0238779104314079,0.09572682992972834,0.07184890272972035,0.0238779104313508,0.37789921052250197,0.37789921052250197,0.12558916222950095,0.0,4.67116524504911,4.559197542286427,5.008407438673089,4.67401391951563,4.56292414068497,5.008609248589266,24818.991393819066,21096.142684746206,0.85,1.0650460141680627,0.6618039686322286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243271576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.517667784718,1536.9263822189957,0.37789921052250197,0.12558916222950095,6.112874298809886,3.4545910546566865
1247.0,-30.188435051904687,5.035632599099707,35.009124993993986,24.109797889273636,4.986825829602792,-26.67093554379799,-40.200156800542004,1.4693263214953811,-0.3596192364670401,-5.034416851001321,40.0180421831323,42269.04366946883,25754.91237347961,25754.91237347961,68023.95604294844,77414.55006643798,77414.55006643798,25754.91237347961,103169.46243991758,103169.46243991758,103169.46243991758,127988.42426054185,91654.2634833079,56508.75708633597,39050.562663302146,24818.961820624274,0.0,63869.52448392642,21096.117547530634,1536.9244006031183,0.0,0.8866781949414244,2.8174632623204325,0.0014959135982669303,354180.47765290784,1555311.3017836695,4.391295963262701,1555311.3017836695,4.391295963262701,0.85,0.09572651172014626,4.027634451161993,1.267528774016537,1.0,0.0,4.027634451160818,1.2848741579036695,1.2851682748994044,3.1346528579368904,19342.898394946296,1972.4267099311485,4632.441516551485,4632.441516551485,5.559684300699442,5.035632599099707,-2.382446111604463,7.418078710704171,3.4546382534463,3.4546382534463,0.9870395009846572,0.0,0.0,0.0002288953223084696,7.708812526691928e-05,0.00015180719704155034,0.0006114238967388851,0.09572651172037501,0.07184861259667383,0.02387789912370118,0.09572647252216368,0.07184861259650215,0.02387789912364412,0.37789800131048445,0.37789800131048445,0.12558920803375087,0.0,4.671881622244655,4.560120353014838,5.008500231881726,4.6747976145342705,4.563863206881081,5.008923322846954,24818.961820624274,21096.117547530634,0.85,1.0650456002700872,0.6618030118590655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246705625283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.510243798897,1536.9244006031183,0.37789800131048445,0.12558920803375087,6.112874298809886,3.4546382534463
1248.0,-30.188491168031565,5.035591890856605,35.009117350591616,24.109778995066904,4.986851648599925,-26.670983474220805,-40.20018327338619,1.469343954788389,-0.3590837465245613,-5.034375038570918,40.01802735782853,42268.91085048165,25754.884989172337,25754.884989172337,68023.79583965399,77414.36888367154,77414.36888367154,25754.884989172337,103169.25387284388,103169.25387284388,103169.25387284388,127988.17979864875,91654.11540302649,56508.65736983327,39050.50892577024,24818.925925804873,0.0,63869.43485157512,21096.087036934143,1536.921722518849,0.0,0.8866784616597548,2.8174610923637005,0.0014959135982669303,354181.0550410821,1555310.662317763,4.391286999067073,1555310.662317763,4.391286999067073,0.85,0.09572619469228928,4.027634451161993,1.267528353664093,1.0,0.0,4.027634451161294,1.2848740781670827,1.2851681934240948,3.1346530524668634,19342.86714378864,1972.4235231999348,4632.441516551485,4632.441516551485,5.559678389279477,5.035591890856605,-2.3823777825635606,7.417969673420165,3.4546853601777676,3.4546853601777676,0.9870529600507908,0.0,0.0,0.00022889398335958634,7.708789393190058e-05,0.00015180608942768576,0.0006114194356751255,0.09572619469251695,0.07184831065642985,0.023877884036087097,0.09572626078765376,0.07184831065625898,0.023877884036030306,0.3778967960564162,0.3778967960564162,0.12558925591156456,0.0,4.672547963294505,4.560999786294872,5.008522919188977,4.675291292046381,4.564596565321324,5.00869320664259,24818.925925804873,21096.087036934143,0.85,1.065044586627909,0.6618018610734463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526250106185756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.502829087514,1536.921722518849,0.3778967960564162,0.12558925591156456,6.112874298809886,3.4546853601777676
1249.0,-30.18854667962766,5.035551064494274,35.00910973409555,24.10975304609167,4.98685549489281,-26.67103305792583,-40.2002175344154,1.469341873190276,-0.3582236204730407,-5.034349594683642,40.01801285472627,42268.81298008782,25754.89916347972,25754.89916347972,68023.71214356754,77414.24815683375,77414.24815683375,25754.89916347972,103169.14732031347,103169.14732031347,103169.14732031347,127988.04456697276,91654.01863886413,56508.5834621152,39050.48352972103,24818.8972466593,0.0,63869.380776380334,21096.062659660405,1536.9198334228677,0.0,0.8866786438265688,2.8174527323693996,0.0014959135982669303,354181.40639628,1555310.0367496992,4.391280876584251,1555310.0367496992,4.391280876584251,0.85,0.09572589652372704,4.027634451161993,1.2675280289212245,1.0,0.0,4.027634451164166,1.2848740906416605,1.2851682041996013,3.134653022033163,19342.846722487004,1972.421440806698,4632.441516551485,4632.441516551485,5.559681449071453,5.035551064494274,-2.382321542923669,7.417872607417943,3.4547324675229305,3.4547324675229305,0.9870664192922659,0.0,0.0,0.00022889265884210513,7.708759454017178e-05,0.00015180506430193335,0.0006114153068433284,0.09572589652395436,0.07184802328726024,0.023877873236694123,0.09572587875374874,0.07184802328708961,0.02387787323663742,0.37789559195234923,0.37789559195234923,0.12558930125700007,0.0,4.673254166529546,4.5619064015677395,5.008623711740881,4.676125974210606,4.565580980064055,5.009075283401728,24818.8972466593,21096.062659660405,0.85,1.065044177925137,0.6618008890375737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526253473087063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.495423726043,1536.9198334228677,0.37789559195234923,0.12558930125700007,6.112874298809886,3.4547324675229305
1250.0,-30.188601673618496,5.035510362459739,35.00910210214501,24.109730205405526,4.986873060536912,-26.671080803625053,-40.20024397233499,1.4693521905427682,-0.3575861153906317,-5.034312811112485,40.01799717158783,42268.68485453001,25754.884244144163,25754.884244144163,68023.56909867417,77414.08432533317,77414.08432533317,25754.884244144163,103168.96856947734,103168.96856947734,103168.96856947734,127987.82636095403,91653.88411567466,56508.48464486875,39050.44385645101,24818.857791476694,0.0,63869.30164792771,21096.02912275519,1536.917066273448,0.0,0.8866788880347956,2.8174486307307696,0.0014959135982669303,354181.91434190463,1555309.3602828782,4.391272668941197,1555309.3602828782,4.391272668941197,0.85,0.09572558293785972,4.027634451161993,1.2675275920843707,1.0,0.0,4.02763445116153,1.2848740450791827,1.2851681569406457,3.1346531331900183,19342.81833244505,1972.4185458280913,4632.441516551485,4632.441516551485,5.559678228451073,5.035510362459739,-2.3822570244082253,7.417767386867965,3.4547794713883886,3.4547794713883886,0.9870798489681111,0.0,0.0,0.00022889134668174906,7.708736351181448e-05,0.00015180398316993457,0.0006114109524388439,0.09572558293810296,0.07184772410701458,0.02387785883108838,0.09572559341143227,0.07184772410683202,0.023877858831027707,0.37789439100361305,0.37789439100361305,0.12558934933004276,0.0,4.673934981216576,4.562789821411741,5.008692506186378,4.676726695721868,4.566393045868722,5.009037656289763,24818.857791476694,21096.02912275519,0.85,1.0650432577711024,0.6617997028921867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526256803718705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.4880286048,1536.917066273448,0.37789439100361305,0.12558934933004276,6.112874298809886,3.4547794713883886
1251.0,-30.18865611451572,5.0354697182180095,35.00909450016855,24.109718191344314,4.986888429641112,-26.671128271188262,-40.20027791904283,1.4693605863129071,-0.35673627079137304,-5.034279140283058,40.01798278074692,42268.59028445258,25754.87730900755,25754.87730900755,68023.46759346013,77413.97334200812,77413.97334200812,25754.87730900755,103168.85065101567,103168.85065101567,103168.85065101567,127987.67734397422,91653.80132791205,56508.41827035352,39050.42561950948,24818.826692958555,0.0,63869.25231246803,21096.00268901477,1536.9148518015538,0.0,0.8866791117032987,2.817441367671852,0.0014959135982669303,354182.3793040711,1555308.7395574204,4.391265151624507,1555308.7395574204,4.391265151624507,0.85,0.09572527760632868,4.027634451161993,1.2675272750342268,1.0,0.0,4.027634451160964,1.2848740084800356,1.2851681186640382,3.13465322247942,19342.800860750667,1972.4167642110883,4632.441516551485,4632.441516551485,5.559676731370844,5.0354697182180095,-2.3821948160601805,7.41766453427819,3.454826444715461,3.454826444715461,0.9870932699187032,0.0,0.0,0.00022889004772507,7.708706686868045e-05,0.00015180298085638955,0.0006114069154862791,0.09572527760655317,0.0718474311599132,0.023877846446639966,0.09572523286276469,0.0718474311597447,0.023877846446583972,0.3778931917763624,0.3778931917763624,0.12558939771114777,0.0,4.674644045071545,4.563710971761225,5.008760972467542,4.677542869491674,4.567459239850905,5.009098888678807,24818.826692958555,21096.00268901477,0.85,1.0650424911922938,0.6617987334134058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526260103296067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.480642002529,1536.9148518015538,0.3778931917763624,0.12558939771114777,6.112874298809886,3.454826444715461
1252.0,-30.188709898040344,5.035429180869949,35.00908692908122,24.10970041472467,4.986907122714232,-26.671174814606854,-40.20030414741484,1.469372039280016,-0.35605321602389495,-5.034243137926059,40.01796847650371,42268.46661268463,25754.8644817673,25754.8644817673,68023.33109445193,77413.82542994102,77413.82542994102,25754.8644817673,103168.68991170832,103168.68991170832,103168.68991170832,127987.48503787775,91653.68269178002,56508.323874520735,39050.39868584365,24818.79512616943,0.0,63869.19381201308,21095.975857244015,1536.9125528834197,0.0,0.8866793469347164,2.8174365747083576,0.0014959135982669303,354182.8764629476,1555308.1225673968,4.391257245690429,1555308.1225673968,4.391257245690429,0.85,0.09572497086772504,4.027634451161993,1.2675268667703499,1.0,0.0,4.027634451161684,1.2848739575446408,1.2851680660680644,3.1346533467443707,19342.77582354497,1972.4142111266303,4632.441516551485,4632.441516551485,5.559673962368753,5.035429180869949,-2.3821309148665852,7.417560095736534,3.4548733676399723,3.4548733676399723,0.9871066764685635,0.0,0.0,0.0002288887644599306,7.708683767290771e-05,0.00015180192678702288,0.000611402670080184,0.09572497086794726,0.07184713731977865,0.023877833548168612,0.09572495222701685,0.07184713731961186,0.023877833548113177,0.37789199680423063,0.37789199680423063,0.12558944636465696,0.0,4.675339822949127,4.5646210580027855,5.008809464489843,4.678189921902174,4.56832947566221,5.009071918753762,24818.79512616943,21095.975857244015,0.85,1.0650413295440329,0.6617974032534978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452626336968985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.473264647435,1536.9125528834197,0.37789199680423063,0.12558944636465696,6.112874298809886,3.4548733676399723
1253.0,-30.188763252720808,5.035388669411059,35.0090793855315,24.109672929067187,4.986920475545085,-26.6712215060608,-40.20033418256787,1.4693787288843556,-0.3554241240822762,-5.0342109665734185,40.01795413641886,42268.360545225754,25754.861375066754,25754.861375066754,68023.2219202925,77413.6599595316,77413.6599595316,25754.861375066754,103168.52133459835,103168.52133459835,103168.52133459835,127987.28581942388,91653.54416222368,56508.244747914854,39050.332682565364,24818.764484825526,0.0,63869.09716739089,21095.949812101695,1536.9103910780589,0.0,0.8866795627801045,2.8174320451484434,0.0014959135982669303,354183.3207197008,1555307.5040315883,4.391249991307333,1555307.5040315883,4.391249991307333,0.8499999999999999,0.09572466867847934,4.027634451161993,1.2675264881784103,1.0,0.0,4.027634451162083,1.2848739288746633,1.2851680357557609,3.1346534166893196,19342.74658799137,1972.4112299298304,4632.441516551485,4632.441516551485,5.559673291728759,5.035388669411059,-2.3820698663614546,7.417458535772514,3.4549202550703377,3.4549202550703377,0.9871200728772394,0.0,0.0,0.00022888749143348775,7.708657521247727e-05,0.00015180091622101047,0.0006113985998896971,0.09572466867870327,0.07184684718835992,0.02387782149034335,0.09572468698797942,0.07184684718819184,0.023877821490287495,0.37789080517907175,0.37789080517907175,0.12558949406996198,0.0,4.676017278266727,4.565501595770684,5.008873489975258,4.678786842491149,4.569084578227432,5.009190790605601,24818.764484825526,21095.949812101695,0.85,1.065041231787171,0.6617967439628434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526266596643378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.465898647008,1536.9103910780589,0.37789080517907175,0.12558949406996198,6.112874298809886,3.4549202550703377
1254.0,-30.188815986133307,5.035348222742274,35.00907185438837,24.109660915005975,4.9869356912548435,-26.67126745196839,-40.20036411294711,1.4693871570892343,-0.354576428930784,-5.0341769985970135,40.01793941068609,42268.25668563506,25754.853600254184,25754.853600254184,68023.11028588924,77413.54957985492,77413.54957985492,25754.853600254184,103168.4031801091,103168.4031801091,103168.4031801091,127987.13396817919,91653.46122690049,56508.16833267763,39050.32543802539,24818.730788070086,0.0,63869.056226095476,21095.92116985957,1536.9080186303029,0.0,0.8866797891747222,2.8174248453550175,0.0014959135982669303,354183.78978664865,1555306.8688616913,4.3912423823760225,1555306.8688616913,4.3912423823760225,0.85,0.09572436351138403,4.027634451161993,1.2675261705787855,1.0,0.0,4.027634451161385,1.2848738920395946,1.285167997295552,3.1346535065543053,19342.729085155504,1972.4094451372798,4632.441516551485,4632.441516551485,5.55967161338861,5.035348222742274,-2.3820075396945084,7.417355762436783,3.4549670827483556,3.4549670827483556,0.9871334522138159,0.0,0.0,0.00022888623323671787,7.708631366842786e-05,0.00015179991956829,0.0006113945857368643,0.09572436351161355,0.07184655486191446,0.02387780864969909,0.09572431904513796,0.07184655486174218,0.023877808649641837,0.3778896150456079,0.3778896150456079,0.1255895419913951,0.0,4.676721306755155,4.566418364721642,5.008934979367098,4.679600569666206,4.570149670885428,5.009245553292203,24818.730788070086,21095.92116985957,0.85,1.0650401666354437,0.6617955420541378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526269797868074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.458539444975,1536.9080186303029,0.3778896150456079,0.1255895419913951,6.112874298809886,3.4549670827483556
1255.0,-30.188868108142184,5.035307880636372,35.009064352385685,24.109643103461735,4.986954314391547,-26.671312506780815,-40.200390096846945,1.4693987130295134,-0.35390008226772807,-5.034141135398581,40.017925197176815,42268.13922542458,25754.841052708285,25754.841052708285,68022.98027813286,77413.40188302814,77413.40188302814,25754.841052708285,103168.24293573643,103168.24293573643,103168.24293573643,127986.94222315362,91653.34210707217,56508.079449465964,39050.29184178467,24818.699287417185,0.0,63868.99112920185,21095.894394304607,1536.905724078972,0.0,0.8866800233673644,2.8174201246842254,0.0014959135982669303,354184.2850254225,1555306.2557858832,4.391234511362487,1555306.2557858832,4.391234511362487,0.85,0.09572405878785815,4.027634451161993,1.2675257606664676,1.0,0.0,4.027634451161878,1.2848738405405158,1.2851679441867296,3.1346536321944756,19342.70394586958,1972.4068816435358,4632.441516551485,4632.441516551485,5.5596689047638295,5.035307880636372,-2.3819438397209436,7.417251720357315,3.45501386245229,3.45501386245229,0.9871468178435114,0.0,0.0,0.00022888498963404108,7.70860866110157e-05,0.0001517989030230254,0.0006113904914641355,0.09572405878807896,0.07184626304836815,0.02387779573971081,0.09572404102649534,0.07184626304820242,0.02387779573965573,0.37788842889055035,0.37788842889055035,0.12558958997455802,0.0,4.677411907649571,4.567323030372336,5.008979059243529,4.680241053130828,4.571009504877566,5.0092236002431605,24818.699287417185,21095.894394304607,0.85,1.0650392166133926,0.6617943774925068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526272961818674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.451190910519,1536.905724078972,0.37788842889055035,0.12558958997455802,6.112874298809886,3.45501386245229
1256.0,-30.188919659286725,5.035267560606939,35.00905687621453,24.10962089141833,4.98696750137459,-26.67135759138177,-40.20041608074678,1.4694054334689444,-0.35318859502979194,-5.034109177011969,40.01791094556786,42268.02422804204,25754.838403532063,25754.838403532063,68022.8626315741,77413.258358838,77413.258358838,25754.838403532063,103168.09676237006,103168.09676237006,103168.09676237006,127986.76546543851,91653.2247286479,56507.99059784918,39050.26014533191,24818.66870306846,0.0,63868.92884840036,21095.86839760819,1536.9035699631938,0.0,0.8866802378062785,2.817414484814784,0.0014959135982669303,354184.7263426869,1555305.6410668942,4.391227304257265,1555305.6410668942,4.391227304257265,0.85,0.09572375862915271,4.027634451161993,1.2675253820745276,1.0,0.0,4.027634451160847,1.28487381163737,1.2851679136965215,3.134653702708288,19342.679174093035,1972.404355625319,4632.441516551485,4632.441516551485,5.5596683328891014,5.035267560606939,-2.3818830481249322,7.4171506087318715,3.455060606288247,3.455060606288247,0.9871601732252134,0.0,0.0,0.00022888375965799787,7.708585955422149e-05,0.00015179790010377638,0.0006113864520720164,0.09572375862937536,0.07184597494402149,0.023877783685353874,0.09572373839197668,0.07184597494385438,0.02387778368529833,0.3778872457951303,0.3778872457951303,0.12558963699192044,0.0,4.67810177085579,4.568220752844184,5.009041121260793,4.68092058198215,4.571872075352985,5.009350162939654,24818.66870306846,21095.86839760819,0.85,1.065038413170096,0.6617932223095467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526276089086971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.443852866738,1536.9035699631938,0.3778872457951303,0.12558963699192044,6.112874298809886,3.455060606288247
1257.0,-30.188970730206062,5.035227302803058,35.00904941092405,24.10959833012896,4.986982630207119,-26.671402049501143,-40.200441994797416,1.4694139495015128,-0.3525214665889962,-5.034075367278696,40.017896310146774,42267.910906819336,25754.830936465638,25754.830936465638,68022.74184328498,77413.10569243468,77413.10569243468,25754.830936465638,103167.93662890032,103167.93662890032,103167.93662890032,127986.57175776154,91653.0988003943,56507.90401477608,39050.21642846469,24818.635128861217,0.0,63868.85155732591,21095.839859532032,1536.9012013317101,0.0,0.8866804630664851,2.8174096457648403,0.0014959135982669303,354185.19322589255,1555305.0097930117,4.391219733460365,1555305.0097930117,4.391219733460365,0.8499999999999999,0.09572345568004897,4.027634451161993,1.2675249743601311,1.0,0.0,4.027634451161044,1.2848737743094307,1.2851678747943223,3.134653793775726,19342.652597943474,1972.4016456122606,4632.441516551485,4632.441516551485,5.559666720981776,5.035227302803058,-2.3818209395913943,7.417048242394452,3.455107289547095,3.455107289547095,0.9871735112991701,0.0,0.0,0.00022888254114581576,7.708563310841152e-05,0.00015179690803740424,0.0006113824563913181,0.09572345568027726,0.07184568482054154,0.023877770859735716,0.09572345077370545,0.07184568482037021,0.023877770859678772,0.37788606532931107,0.37788606532931107,0.1255896843569456,0.0,4.678779623561638,4.569102868653829,5.0091020222319,4.681553900689721,4.572695262905825,5.009409941501133,24818.635128861217,21095.839859532032,0.85,1.0650378108369574,0.6617922489005692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627918210525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.43652452187,1536.9012013317101,0.37788606532931107,0.1255896843569456,6.112874298809886,3.455107289547095
1258.0,-30.18902122529078,5.035187060290044,35.009041955007625,24.10957101909446,4.986994620139364,-26.67144630319803,-40.200467908848054,1.4694196980459733,-0.35187179610829844,-5.0340438202530855,40.017881652604636,42267.799927483946,25754.82910156169,25754.82910156169,68022.62902904564,77412.94642145038,77412.94642145038,25754.82910156169,103167.77552301207,103167.77552301207,103167.77552301207,127986.37761872317,91652.96476435296,56507.81827038399,39050.16277107663,24818.602095711096,0.0,63868.76486678773,21095.81178135443,1536.8989137361684,0.0,0.8866806768801323,2.8174047723893225,0.0014959135982669303,354185.6288634967,1555304.3775651667,4.391212547374647,1555304.3775651667,4.391212547374647,0.85,0.09572315552652795,4.027634451161993,1.2675246111536405,1.0,0.0,4.0276344511613775,1.2848737499014757,1.285167848832726,3.134653853322813,19342.62431071023,1972.3987611172247,4632.441516551485,4632.441516551485,5.5596663248831,5.035187060290044,-2.3817605444576158,7.4169476047476595,3.4551539243772695,3.4551539243772695,0.9871868355363628,0.0,0.0,0.0002288813363784718,7.708540666321588e-05,0.00015179592971525593,0.0006113785160673293,0.09572315552675685,0.07184539684311606,0.023877758683640792,0.09572316580100294,0.07184539684294426,0.023877758683583692,0.37788488661885006,0.37788488661885006,0.1255897319710388,0.0,4.679446386487996,4.569964590191887,5.009179890682162,4.682172024144791,4.5734711302437745,5.009551375735896,24818.602095711096,21095.81178135443,0.85,1.065037490092719,0.6617914095511739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526282246311728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.429204079142,1536.8989137361684,0.37788488661885006,0.1255897319710388,6.112874298809886,3.4551539243772695
1259.0,-30.189071224095038,5.035146967374435,35.009034523403415,24.109563265834026,4.987016059197002,-26.671489165212744,-40.20049354350192,1.4694340003140254,-0.35109523050300595,-5.034005919981814,40.017867448916206,42267.69022840167,25754.811149873098,25754.811149873098,68022.50137827477,77412.82795174008,77412.82795174008,25754.811149873098,103167.63910161318,103167.63910161318,103167.63910161318,127986.20847561501,91652.87515470687,56507.73743136582,39050.153025934495,24818.569374001832,0.0,63868.72239993633,21095.783967901556,1536.8965032490446,0.0,0.8866809214126781,2.817398969565055,0.0014959135982669303,354186.1522345778,1555303.7649137077,4.3912043288570715,1555303.7649137077,4.3912043288570715,0.85,0.09572285032650678,4.027634451161993,1.2675242451997475,1.0,0.0,4.027634451162964,1.2848736854483829,1.285167782832048,3.134654010566391,19342.605399311964,1972.3968326912825,4632.441516551485,4632.441516551485,5.559662449672043,5.035146967374435,-2.3816954952746814,7.416842462649116,3.4552004967238488,3.4552004967238488,0.9872001419210996,0.0,0.0,0.0002288801434576917,7.708518266008314e-05,0.00015179496079760856,0.0006113746136212324,0.09572285032672682,0.0718451049328237,0.023877745393903128,0.09572284491227505,0.07184510493265854,0.02387774539384824,0.37788370866350035,0.37788370866350035,0.1255897808543475,0.0,4.680125124393044,4.570855164434988,5.009218857545591,4.682910689478831,4.574489125573166,5.009446821630718,24818.569374001832,21095.783967901556,0.85,1.0650361996021793,0.6617901320105912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526285275969892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.421893469938,1536.8965032490446,0.37788370866350035,0.1255897808543475,6.112874298809886,3.4552004967238488
1260.0,-30.189120697745956,5.035106926300825,35.00902713540859,24.109540529921674,4.987032159118652,-26.671532088483644,-40.20052301986141,1.4694435498556466,-0.3504630233285866,-5.033972589775798,40.01785385592259,42267.59849335103,25754.80492883316,25754.80492883316,68022.4034221842,77412.67062125476,77412.67062125476,25754.80492883316,103167.47555008793,103167.47555008793,103167.47555008793,127986.01716795404,91652.74431068424,56507.672182777744,39050.08014211833,24818.541617866118,0.0,63868.621759984446,21095.7603751862,1536.8944754911718,0.0,0.8866811404518846,2.817394534731344,0.0014959135982669303,354186.61249737843,1555303.1786036792,4.391196967150166,1555303.1786036792,4.391196967150166,0.85,0.09572255256663967,4.027634451161993,1.2675239089177923,1.0,0.0,4.027634451162226,1.2848736432061922,1.2851677390634633,3.134654113622947,19342.577785728707,1972.3940168894278,4632.441516551485,4632.441516551485,5.559661106743068,5.035106926300825,-2.381633822317493,7.416740748618318,3.455247047128123,3.455247047128123,0.9872134420366067,0.0,0.0,0.0002288789630721752,7.70849250877425e-05,0.00015179403798443267,0.0006113708968670933,0.09572255256685173,0.0718448189302609,0.023877733636590834,0.09572259158764032,0.07184481893010174,0.02387773363653793,0.3778825336371181,0.3778825336371181,0.1255898284449113,0.0,4.680789618781603,4.571724566921034,5.009264479700505,4.683509566447185,4.5752652030023455,5.009510371484737,24818.541617866118,21095.7603751862,0.85,1.0650363441035176,0.6617897385071321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526288275852883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.41459111972,1536.8944754911718,0.3778825336371181,0.1255898284449113,6.112874298809886,3.455247047128123
1261.0,-30.189169591115014,5.035066795223071,35.009019737306815,24.109514406323456,4.987036540900517,-26.671575661262345,-40.20054875928906,1.469442611047181,-0.34964248764509875,-5.033946084446136,40.01783878554396,42267.493959908556,25754.81572933048,25754.81572933048,68022.30968923903,77412.54693285818,77412.54693285818,25754.81572933048,103167.36266218867,103167.36266218867,103167.36266218867,127985.87009388098,91652.64213062086,56507.589157668364,39050.05885883611,24818.50743169232,0.0,63868.56629052843,21095.731316938472,1536.8922377456197,0.0,0.8866813300778571,2.817386821300396,0.0014959135982669303,354186.97851456987,1555302.528569427,4.391190593997086,1555302.528569427,4.391190593997086,0.85,0.09572225743875118,4.027634451161993,1.2675235193362466,1.0,0.0,4.027634451160405,1.2848736500076894,1.2851677443675888,3.1346540970296104,19342.55622144453,1972.3918179444083,4632.441516551485,4632.441516551485,5.559663438234415,5.035066795223071,-2.3815772536779094,7.416644048900981,3.4552935463498753,3.4552935463498753,0.9872267275285358,0.0,0.0,0.0002288777965370406,7.708470017036614e-05,0.00015179309636667446,0.0006113671043749704,0.09572225743898738,0.07184453506789443,0.02387772237109296,0.0957222106171889,0.07184453506771714,0.023877722371034037,0.37788136026320607,0.37788136026320607,0.1255898754310114,0.0,4.6814826028499965,4.572611949466818,5.009370282901784,4.684303596801044,4.576211609019822,5.0098439165792,24818.50743169232,21095.731316938472,0.85,1.065035801489826,0.6617886765711967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526291244228307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.40729762344,1536.8922377456197,0.37788136026320607,0.1255898754310114,6.112874298809886,3.4552935463498753
1262.0,-30.189217876207323,5.035026909628798,35.00901235123525,24.10950567517432,4.987063709193013,-26.671616407705944,-40.20057030776513,1.46946224069102,-0.34900309733842505,-5.033903739577874,40.01782433974641,42267.37463729887,25754.786271312678,25754.786271312678,68022.16090861155,77412.4014697811,77412.4014697811,25754.786271312678,103167.18774109379,103167.18774109379,103167.18774109379,127985.65913891656,91652.52715551088,56507.50032302612,39050.02981387195,24818.471397822763,0.0,63868.50121169472,21095.700688149347,1536.8895322482056,0.0,0.8866815981274289,2.817383345251271,0.0014959135982669303,354187.5632636111,1555301.9054755722,4.391181585102716,1555301.9054755722,4.391181585102716,0.85,0.09572194820348859,4.027634451161993,1.2675231138197711,1.0,0.0,4.027634451163008,1.2848735605447186,1.2851676534038676,3.1346543152888047,19342.53195686822,1972.389343646222,4632.441516551485,4632.441516551485,5.559657079164864,5.035026909628798,-2.3815090505399032,7.4165359601687015,3.455339951685254,3.455339951685254,0.9872399861957869,0.0,0.0,0.00022887664452001145,7.70845118750103e-05,0.00015179213264500114,0.0006113632228563576,0.09572194820371008,0.07184424030288802,0.02387770790082205,0.09572195294773984,0.0718442403027218,0.0238777079007668,0.37788018988166217,0.37788018988166217,0.12558992561493887,0.0,4.682150403040964,4.5734930194508365,5.009394014231418,4.684900642239427,4.577097365874067,5.0095694910351085,24818.471397822763,21095.700688149347,0.85,1.0650345572248416,0.6617874826466016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526294177788477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.400014103023,1536.8895322482056,0.37788018988166217,0.12558992561493887,6.112874298809886,3.455339951685254
1263.0,-30.189265699479005,5.034987016160974,35.0090050207707,24.109478189516835,4.987076585154021,-26.671658167849497,-40.200592030864186,1.469469053523879,-0.34839469028412395,-5.0338732799928945,40.01781118727564,42267.25790800297,25754.787216138924,25754.787216138924,68022.04512414189,77412.23786074686,77412.23786074686,25754.787216138924,103167.02507688578,103167.02507688578,103167.02507688578,127985.47182450953,91652.38806146014,56507.40810871374,39049.97772527378,24818.446747623748,0.0,63868.424472897525,21095.679735480186,1536.8877442486148,0.0,0.8866818009464017,2.8173788887127786,0.0014959135982669303,354187.98388678563,1555301.338167237,4.391174768549972,1555301.338167237,4.391174768549972,0.85,0.09572165654226338,4.027634451161993,1.2675227335793897,1.0,0.0,4.027634451161245,1.2848735310255397,1.2851676224118236,3.134654387305559,19342.502602182594,1972.3863503013358,4632.441516551485,4632.441516551485,5.559657283123455,5.034987016160974,-2.3814495976984213,7.416436613859395,3.4553863641896867,3.4553863641896867,0.9872532469113391,0.0,0.0,0.00022887550352666336,7.70843220541902e-05,0.00015179118147247317,0.0006113593918811149,0.09572165654246942,0.07184395918701446,0.023877697355454953,0.09572171206837829,0.07184395918685982,0.023877697355403557,0.3778790221026391,0.3778790221026391,0.12558997344863676,0.0,4.6828047305768905,4.5743455095030185,5.009449829713333,4.685478589708794,4.577813071341609,5.0097310342199535,24818.446747623748,21095.679735480186,0.85,1.065034024019286,0.6617864501407736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526297074853671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.392741138638,1536.8877442486148,0.3778790221026391,0.12558997344863676,6.112874298809886,3.4553863641896867
1264.0,-30.189313028103793,5.034947187289125,35.00899769862704,24.109466035757237,4.987092013853913,-26.671699227389674,-40.20061738612128,1.4694782131391608,-0.3475766910542575,-5.033839463045148,40.017796768706745,42267.15854945941,25754.779464621864,25754.779464621864,68021.93801408127,77412.12611480278,77412.12611480278,25754.779464621864,103166.90557942465,103166.90557942465,103166.90557942465,127985.31897872347,91652.30166457372,56507.33409922782,39049.96396149545,24818.41339929882,0.0,63868.37736079427,21095.651389403996,1536.8853874170895,0.0,0.8866820254551474,2.8173720632263395,0.0014959135982669303,354188.4508729889,1555300.7162481998,4.391167223027062,1555300.7162481998,4.391167223027062,0.85,0.09572135702783563,4.027634451161993,1.2675224038911987,1.0,0.0,4.0276344511621085,1.284873490501992,1.2851675804280631,3.134654486169235,19342.484368811532,1972.3844910149269,4632.441516551485,4632.441516551485,5.5596556098120855,5.034947187289125,-2.381387726508707,7.416334913797833,3.455432707842941,3.455432707842941,0.9872664879551261,0.0,0.0,0.00022887437434002803,7.708410049538748e-05,0.00015179027384464055,0.0006113557362879875,0.09572135702806026,0.07184367220970464,0.02387768481835562,0.09572135761638144,0.07184367220953604,0.023877684818299584,0.3778778552591634,0.3778778552591634,0.12559002136441047,0.0,4.683483756955411,4.575231673182657,5.009503296048933,4.686262771990869,4.578840278469784,5.009781490596083,24818.41339929882,21095.651389403996,0.85,1.0650331325911635,0.6617853826266955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526299944211105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.385475816554,1536.8853874170895,0.3778778552591634,0.12559002136441047,6.112874298809886,3.455432707842941
1265.0,-30.18935979079485,5.03490733836478,35.00899037836689,24.109439039044105,4.987101630000611,-26.67174035879367,-40.200642741378374,1.4694821979988004,-0.34688883917880275,-5.033809711104797,40.01778217928004,42267.061658162274,25754.78187092138,25754.78187092138,68021.84352908365,77411.97772623008,77411.97772623008,25754.78187092138,103166.75959715145,103166.75959715145,103166.75959715145,127985.13995647668,91652.17604345146,56507.25997538101,39049.9067423005,24818.380359325227,0.0,63868.28710162573,21095.62330542644,1536.8831361237194,0.0,0.8866822298754934,2.81736647746788,0.0014959135982669303,354188.8617249451,1555300.086959713,4.391160352658191,1555300.086959713,4.391160352658191,0.85,0.09572106203126696,4.027634451161993,1.2675220692576845,1.0,0.0,4.027634451162116,1.2848734741618941,1.2851675626506438,3.134654526033519,19342.457857479578,1972.381787611425,4632.441516551485,4632.441516551485,5.559656129257285,5.03490733836478,-2.3813289039788557,7.416236242343636,3.4554790044935353,3.4554790044935353,0.9872797155695815,0.0,0.0,0.00022887325866072044,7.708387893717401e-05,0.00015178937972354644,0.0006113521350950654,0.09572106203149547,0.07184338878836576,0.023877673243129713,0.09572104968967292,0.07184338878819424,0.02387767324307271,0.3778766917753191,0.3778766917753191,0.12559006924054025,0.0,4.684160136044795,4.576104002587499,5.009587847844045,4.68692087192602,4.579649587285985,5.009982651713301,24818.380359325227,21095.62330542644,0.85,1.0650331583317536,0.661784800818408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526302783891194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.378218809788,1536.8831361237194,0.3778766917753191,0.12559006924054025,6.112874298809886,3.4554790044935353
