time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1266.0,-30.189405970674873,5.034867552285925,35.008983053488706,24.10941651267933,4.987116256155982,-26.671780464541865,-40.200664185080655,1.4694907500223722,-0.34623126634915025,-5.033776119796523,40.01776740424971,42266.950962078285,25754.774329462616,25754.774329462616,68021.7252915409,77411.82708580686,77411.82708580686,25754.774329462616,103166.60141526947,103166.60141526947,103166.60141526947,127984.94624272993,91652.04996359051,56507.17383985966,39049.86235970095,24818.344827460453,0.0,63868.2071871614,21095.593103341384,1536.880654465143,0.0,0.8866824545257765,2.8173617392757553,0.0014959135982669303,354189.32559614,1555299.4496657425,4.391152802383304,1555299.4496657425,4.391152802383304,0.85,0.09572076299483159,4.027634451161993,1.2675216609938071,1.0,0.0,4.027634451161255,1.2848734364244943,1.2851675234888984,3.1346546180999497,19342.4312493345,1972.3790743357313,4632.441516551485,4632.441516551485,5.559654501290966,5.034867552285925,-2.381267312220392,7.416134864506317,3.4555252287135065,3.4555252287135065,0.9872929224895733,0.0,0.0,0.00022887215689122562,7.708369155919897e-05,0.00015178846533202666,0.0006113484522602784,0.0957207629950618,0.07184310218103239,0.0238776608140294,0.09572075839588685,0.07184310218085961,0.023877660813971975,0.3778755307306763,0.3778755307306763,0.12559011900645037,0.0,4.684824582106216,4.5769631252154,5.009664309790196,4.687544853447378,4.5804631393159525,5.010034057778398,24818.344827460453,21095.593103341384,0.85,1.0650326396701242,0.6617838956746959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526305589616746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.37097156294,1536.880654465143,0.3778755307306763,0.12559011900645037,6.112874298809886,3.4555252287135065
1267.0,-30.18945164910771,5.034827948608298,35.00897577117902,24.109413369465642,4.987140901077119,-26.671819117024995,-40.200685419235356,1.4695083689937705,-0.34546652796200306,-5.033736811867999,40.01775399439183,42266.841530965634,25754.752441315268,25754.752441315268,68021.5939722809,77411.71457398272,77411.71457398272,25754.752441315268,103166.467015298,103166.467015298,103166.467015298,127984.7820917068,91651.96586583985,56507.09282282023,39049.85893668847,24818.315076408802,0.0,63868.174013097276,21095.56781494748,1536.8783764571701,0.0,0.8866827033494582,2.8173562572553776,0.0014959135982669303,354189.8684102502,1555298.8712561682,4.391144439667316,1555298.8712561682,4.391144439667316,0.85,0.09572046289435483,4.027634451161993,1.2675212884461509,1.0,0.0,4.02763445116226,1.2848733562404846,1.2851674418862067,3.134654813721701,19342.413501177627,1972.3772645274,4632.441516551485,4632.441516551485,5.559649776320932,5.034827948608298,-2.3812015115194156,7.416029460127714,3.455571405476993,3.455571405476993,0.9873061158505694,0.0,0.0,0.00022887106709017343,7.708350601269477e-05,0.00015178756107747866,0.0006113448102535083,0.09572046289456204,0.07184281470356638,0.023877648190995658,0.09572045712414205,0.07184281470341086,0.023877648190943974,0.3778743714177366,0.3778743714177366,0.12559016984976842,0.0,4.685499060157326,4.57785333325711,5.009687343925975,4.688270283905979,4.5814884973931385,5.009854254987886,24818.315076408802,21095.56781494748,0.85,1.0650311367651109,0.6617825260245906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526308360375102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.363734432984,1536.8783764571701,0.3778743714177366,0.12559016984976842,6.112874298809886,3.455571405476993
1268.0,-30.189496746690253,5.0347882928540395,35.0089685238424,24.109381168987625,4.987150105311252,-26.6718587908344,-40.20070679308844,1.469512149454796,-0.3448713820168905,-5.033708575395282,40.0177404484352,42266.73520752314,25754.758690511,25754.758690511,68021.49389803414,77411.54671396661,77411.54671396661,25754.758690511,103166.3054044776,103166.3054044776,103166.3054044776,127984.59355721466,91651.81993425307,56507.00842780718,39049.79056271766,24818.288152737055,0.0,63868.078715454714,21095.544929826498,1536.8765046764772,0.0,0.8866828962681561,2.81735171591912,0.0014959135982669303,354190.2583359523,1555298.2869763859,4.391137955864311,1555298.2869763859,4.391137955864311,0.85,0.0957201747987441,4.027634451161993,1.2675209104036913,1.0,0.0,4.027634451162724,1.2848733407746482,1.285167425034314,3.134654851453092,19342.382703484767,1972.374124036727,4632.441516551485,4632.441516551485,5.559651125327868,5.0347882928540395,-2.3811438919152903,7.41593218476933,3.4556175709547183,3.4556175709547183,0.9873193059870624,0.0,0.0,0.00022886999115179986,7.708331924590642e-05,0.00015178667190589345,0.0006113412289953987,0.09572017479895636,0.07184253675101898,0.02387763804793739,0.09572020707838268,0.07184253675085966,0.023877638047884436,0.37787321594875617,0.37787321594875617,0.1255902183647003,0.0,4.686156214316952,4.578704586168271,5.0097582764555,4.68883719337839,4.582163000913567,5.010095720374636,24818.288152737055,21095.544929826498,0.85,1.0650311590095536,0.6617818487358927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526311101047993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.356505809355,1536.8765046764772,0.37787321594875617,0.1255902183647003,6.112874298809886,3.4556175709547183
1269.0,-30.18954139248419,5.0347486874194525,35.00896126654073,24.109369259700202,4.9871638279675965,-26.671897606042382,-40.200728027243144,1.469520041525184,-0.34402624109839053,-5.033675611556393,40.01772566350649,42266.63029749236,25754.752652150408,25754.752652150408,68021.38294964276,77411.44278921622,77411.44278921622,25754.752652150408,103166.19544136662,103166.19544136662,103166.19544136662,127984.44767565382,91651.73958509557,56506.92709336917,39049.79165747377,24818.2522342872,0.0,63868.04389176097,21095.51439914412,1536.8740173136896,0.0,0.8866831177569511,2.817344433539717,0.0014959135982669303,354190.71354366135,1555297.6492560275,4.391130511851506,1555297.6492560275,4.391130511851506,0.85,0.09571987769151812,4.027634451161993,1.2675205598352481,1.0,0.0,4.027634451160238,1.2848733060493918,1.285167388932449,3.134654936170934,19342.365746438467,1972.3723948992233,4632.441516551485,4632.441516551485,5.5596498218336805,5.0347486874194525,-2.3810828618696447,7.415831549289097,3.455663654716531,3.455663654716531,0.9873324727761518,0.0,0.0,0.00022886892599679331,7.708313370022977e-05,0.00015178579229656355,0.000611337686250558,0.09571987769174889,0.0718422519458099,0.02387762574593899,0.09571982864980902,0.07184225194563669,0.023877625745881426,0.37787206178513727,0.37787206178513727,0.1255902679381152,0.0,4.686842582557176,4.579595138002617,5.009828027422827,4.689649370458028,4.583219687711505,5.010169737878584,24818.2522342872,21095.51439914412,0.85,1.0650300025615405,0.6617805669627653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526313806871258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.349287299481,1536.8740173136896,0.37787206178513727,0.1255902679381152,6.112874298809886,3.455663654716531
1270.0,-30.189585501482068,5.034709195880593,35.008954033224555,24.10934589514511,4.987183257516781,-26.671935367366633,-40.20074912169946,1.4695331234007807,-0.3434953655756203,-5.033639631067166,40.01771184753235,42266.52704632554,25754.738984663185,25754.738984663185,68021.26603098871,77411.26947443104,77411.26947443104,25754.738984663185,103166.00845909423,103166.00845909423,103166.00845909423,127984.2293215446,91651.59193954016,56506.849511432214,39049.71380900883,24818.220862450373,0.0,63867.934671459196,21095.487733082817,1536.8717137372694,0.0,0.8866833511011663,2.817341643823669,0.0014959135982669303,354191.2104097403,1555297.0533298955,4.391122669392828,1555297.0533298955,4.391122669392828,0.85,0.0957195815116093,4.027634451161993,1.2675201664073397,1.0,0.0,4.027634451162352,1.2848732470159336,1.2851673285332805,3.1346550801925495,19342.334587026256,1972.3692175234414,4632.441516551485,4632.441516551485,5.559646871448409,5.034709195880593,-2.381019633164838,7.415728829045431,3.4557096875651876,3.4557096875651876,0.987345625018625,0.0,0.0,0.0002288678736530988,7.708294937565787e-05,0.0001517849242774409,0.0006113341901868354,0.09571958151182391,0.07184196790884376,0.023877613602980158,0.09571961558716754,0.07184196790868268,0.023877613602926617,0.37787091161744424,0.37787091161744424,0.12559031833392345,0.0,4.687489513586399,4.580441702434712,5.0098720653884925,4.69014426549154,4.583896002004678,5.010116662212056,24818.220862450373,21095.487733082817,0.85,1.0650299932336083,0.6617800820356459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526316485588475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.342076337189,1536.8717137372694,0.37787091161744424,0.12559031833392345,6.112874298809886,3.4557096875651876
1271.0,-30.189629114831103,5.034669682402709,35.008946818975026,24.109329271037154,4.98719368297446,-26.6719735830067,-40.20077025108037,1.4695381511495036,-0.3426730063204104,-5.033610095133192,40.017697936255445,42266.42619364707,25754.741617346146,25754.741617346146,68021.16781099321,77411.15965666957,77411.15965666957,25754.741617346146,103165.90127401572,103165.90127401572,103165.90127401572,127984.0921791426,91651.50394562692,56506.77048260212,39049.70384780532,24818.190905126874,0.0,63867.894752932196,21095.462269357842,1536.8696427542404,0.0,0.8866835519620896,2.8173342611859855,0.0014959135982669303,354191.61828130344,1555296.4532932343,4.391115918666371,1555296.4532932343,4.391115918666371,0.85,0.09571929214733813,4.027634451161993,1.267519815289416,1.0,0.0,4.027634451162709,1.2848732256412103,1.2851673058166666,3.134655132339628,19342.31601661547,1972.3673238685456,4632.441516551485,4632.441516551485,5.559647439762752,5.034669682402709,-2.3809611904048706,7.415630872807579,3.4557556887633307,3.4557556887633307,0.9873587682180945,0.0,0.0,0.0002288668331388802,7.708276474632145e-05,0.00015178406839255873,0.0006113307429953977,0.09571929214755609,0.07184168916273548,0.023877602984820615,0.09571925745939602,0.07184168916257189,0.02387760298476624,0.377869762571624,0.377869762571624,0.12559036787422492,0.0,4.688168061750332,4.581319918014572,5.009947627077111,4.690937088812802,4.584888643761985,5.01030605966713,24818.190905126874,21095.462269357842,0.85,1.065029121033778,0.6617789165769646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526319132099217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.334874640514,1536.8696427542404,0.377869762571624,0.12559036787422492,6.112874298809886,3.4557556887633307
1272.0,-30.18967218599954,5.034630329984534,35.00893962419212,24.109315929841273,4.9872160526013145,-26.672010116104946,-40.20078736413268,1.4695539827061483,-0.342039986328075,-5.033571925897424,40.017684074762016,42266.31096329497,25754.72229018092,25754.72229018092,68021.03325347589,77411.01506027374,77411.01506027374,25754.72229018092,103165.73735045466,103165.73735045466,103165.73735045466,127983.89553829009,91651.38578988607,56506.681692905,39049.671218867865,24818.158187835426,0.0,63867.82940670329,21095.43445966011,1536.8672139243197,0.0,0.88668379661987,2.817330381658413,0.0014959135982669303,354192.1453735571,1555295.855404063,4.39110769597596,1555295.855404063,4.39110769597596,0.85,0.09571899433562717,4.027634451161993,1.2675194246089085,1.0,0.0,4.027634451162803,1.284873153691569,1.2851672325301855,3.134655307872374,19342.291080792485,1972.3647811222472,4632.441516551485,4632.441516551485,5.559643267629081,5.034630329984534,-2.3808964217578494,7.415526751742384,3.45580161752397,3.45580161752397,0.9873718907211343,0.0,0.0,0.00022886580556411972,7.708261521211666e-05,0.00015178319035200305,0.0006113272065690061,0.09571899433584179,0.07184140405751863,0.02387759027832316,0.09571900079112931,0.07184140405735755,0.023877590278269623,0.37786861690784795,0.37786861690784795,0.12559041867191878,0.0,4.688826601209598,4.582186668348015,5.009977433280028,4.691531939569359,4.585725852024666,5.0101692666384,24818.158187835426,21095.43445966011,0.85,1.065028103903852,0.661777789474381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526321748872264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.327681403038,1536.8672139243197,0.37786861690784795,0.12559041867191878,6.112874298809886,3.45580161752397
1273.0,-30.189714705947495,5.034590995831669,35.00893246935224,24.109298677090578,4.987230190044345,-26.67204697633214,-40.20080828396601,1.4695624604284256,-0.3413117954467566,-5.03354046551842,40.01767084862098,42266.21397002489,25754.72009834375,25754.72009834375,68020.93406836863,77410.8877545614,77410.8877545614,25754.72009834375,103165.60785290514,103165.60785290514,103165.60785290514,127983.73909284631,91651.28136939826,56506.60758485969,39049.63753837619,24818.131239941176,0.0,63867.76877831737,21095.411553949998,1536.8652678321944,0.0,0.8866840048006392,2.8173244645605258,0.0014959135982669303,354192.5798213371,1555295.2849197702,4.391100699241913,1555295.2849197702,4.391100699241913,0.85,0.0957187062578756,4.027634451161993,1.2675190641498193,1.0,0.0,4.02763445116239,1.2848731161214362,1.2851671936479852,3.1346553995307755,19342.26904368467,1972.3625339626349,4632.441516551485,4632.441516551485,5.559642794479629,5.034590995831669,-2.380836608358414,7.415427604190083,3.4558475290151587,3.4558475290151587,0.9873850082900454,0.0,0.0,0.00022886479114432885,7.708243241454557e-05,0.00015178235872978328,0.0006113238570987034,0.09571870625808251,0.0718411266266521,0.023877579631430414,0.09571870102464457,0.0718411266264968,0.0238775796313788,0.377867473839626,0.377867473839626,0.12559046775006824,0.0,4.689495317218416,4.583060712629788,5.010026118237704,4.692228670071643,4.586616391980783,5.01028070458284,24818.131239941176,21095.411553949998,0.85,1.0650275619376457,0.6617768990291384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526324333115705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.32049757347,1536.8652678321944,0.377867473839626,0.12559046775006824,6.112874298809886,3.4558475290151587
1274.0,-30.189756817604664,5.034551739395682,35.00892533116459,24.109275661781453,4.987247171704657,-26.67208318456966,-40.20082913395015,1.4695735386690456,-0.34073348944548343,-5.033506232145391,40.01765702397062,42266.11832934639,25754.710772318518,25754.710772318518,68020.82910166492,77410.72578766035,77410.72578766035,25754.710772318518,103165.43655997887,103165.43655997887,103165.43655997887,127983.53631975365,91651.1432745326,56506.53581621624,39049.563842573734,24818.09975977478,0.0,63867.66360234852,21095.384795808564,1536.86299559437,0.0,0.8866842292751599,2.8173208460380628,0.0014959135982669303,354193.0525628715,1555294.6886200928,4.391093154894726,1555294.6886200928,4.391093154894726,0.85,0.09571841362021298,4.027634451161993,1.26751870314125,1.0,0.0,4.027634451160286,1.284873066364037,1.285167142588251,3.134655520921988,19342.239899869055,1972.3595621205056,4632.441516551485,4632.441516551485,5.559640781280931,5.034551739395682,-2.3807747947008893,7.415326534096572,3.4558933804290186,3.4558933804290186,0.9873981086940053,0.0,0.0,0.00022886378646941967,7.708225022771553e-05,0.00015178153624170412,0.0006113205444173801,0.09571841362042847,0.07184084595039028,0.023877567670038194,0.09571846079863497,0.07184084595022855,0.023877567669984435,0.3778663338681804,0.3778663338681804,0.1255905166177641,0.0,4.690138053674104,4.583902712886072,5.010067113714115,4.692772742699901,4.587335456208223,5.010296217116036,24818.09975977478,21095.384795808564,0.85,1.0650276723002543,0.6617764913478407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526326884287124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.31332335098,1536.86299559437,0.3778663338681804,0.1255905166177641,6.112874298809886,3.4558933804290186
1275.0,-30.189798387758024,5.034512534448035,35.00891821582287,24.109263403248065,4.987262761139313,-26.67211904461825,-40.20084614222867,1.4695834179989675,-0.3399524092658339,-5.033473243962842,40.017643413030605,42266.009118361915,25754.704593717677,25754.704593717677,68020.7137120796,77410.61289655326,77410.61289655326,25754.704593717677,103165.31749027093,103165.31749027093,103165.31749027093,127983.38725753939,91651.05347321426,56506.449695020616,39049.559753548485,24818.06976726846,0.0,63867.62952081695,21095.35930217819,1536.860840898939,0.0,0.8866844466320767,2.8173144108278763,0.0014959135982669303,354193.5081095707,1555294.1015385678,4.39108584976502,1555294.1015385678,4.39108584976502,0.85,0.09571812318550336,4.027634451161993,1.2675183207029481,1.0,0.0,4.027634451160657,1.2848730221893432,1.2851670971291047,3.134655628693298,19342.220948019894,1972.35762956972,4632.441516551485,4632.441516551485,5.559639447513236,5.034512534448035,-2.38071392879321,7.415226463241245,3.455939189730548,3.455939189730548,0.9874111970658709,0.0,0.0,0.0002288627947173723,7.708210160994326e-05,0.00015178069310742905,0.0006113171485807269,0.09571812318571585,0.07184056706653325,0.02387755611918261,0.09571813142839886,0.07184056706637376,0.023877556119129603,0.37786519501284793,0.37786519501284793,0.1255905648830585,0.0,4.690802331473549,4.584771936984168,5.010112530374727,4.693520834696983,4.58831122472094,5.010356949839263,24818.06976726846,21095.35930217819,0.85,1.0650264339293976,0.6617751345317392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526329410962182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.306155890583,1536.860840898939,0.37786519501284793,0.1255905648830585,6.112874298809886,3.455939189730548
1276.0,-30.189839413614962,5.034473300007049,35.00891110028971,24.109236371610336,4.987272024908022,-26.672155047308216,-40.200866922363616,1.469587658600735,-0.3392863022702386,-5.033444162238229,40.01762917676992,42265.91800277422,25754.70813291826,25754.70813291826,68020.62613569248,77410.46577141274,77410.46577141274,25754.70813291826,103165.173904331,103165.173904331,103165.173904331,127983.21128609087,91650.92665730961,56506.378888668914,39049.497520711884,24818.03738175987,0.0,63867.53490247176,21095.331774495888,1536.8586339788005,0.0,0.8866846463553076,2.8173090338439257,0.0014959135982669303,354193.9097108467,1555293.4874852258,4.391079137286467,1555293.4874852258,4.391079137286467,0.8499999999999999,0.09571783545576489,4.027634451161993,1.2675179816735915,1.0,0.0,4.02763445116168,1.2848730043699566,1.2851670780479882,3.1346556721665753,19342.194184538686,1972.3549004541496,4632.441516551485,4632.441516551485,5.559640211516531,5.034473300007049,-2.380655999972782,7.415129299979831,3.455984949137001,3.455984949137001,0.9874242711820003,0.0,0.0,0.00022886181595465556,7.708192003417402e-05,0.00015177989592048152,0.000611313937803113,0.09571783545598778,0.07184029038688193,0.02387754506910584,0.09571783285555734,0.07184029038671465,0.023877545069050238,0.3778640592633192,0.3778640592633192,0.1255906129619806,0.0,4.691462636901974,4.585624366202069,5.010192634641498,4.694157859968016,4.589089089360527,5.010568373595845,24818.03738175987,21095.331774495888,0.85,1.0650266405234312,0.6617746883031566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452633190514815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.29899787459,1536.8586339788005,0.3778640592633192,0.1255906129619806,6.112874298809886,3.455984949137001
1277.0,-30.189879910706125,5.034434107940443,35.008903973569254,24.109219188708835,4.98728534151585,-26.67219016870428,-40.20088379094375,1.46959559951347,-0.33854094584484073,-5.0334117819998525,40.017614619849624,42265.812938607916,25754.703047992673,25754.703047992673,68020.51598660059,77410.34217905773,77410.34217905773,25754.703047992673,103165.0452270504,103165.0452270504,103165.0452270504,127983.04711063257,91650.8248016448,56506.29556119268,39049.47693383569,24818.001883582172,0.0,63867.47881741787,21095.301601044845,1536.8561760906396,0.0,0.8866848640424335,2.8173029983383673,0.0014959135982669303,354194.35686305247,1555292.8596010471,4.391071821063466,1555292.8596010471,4.391071821063466,0.85,0.09571754376049299,4.027634451161993,1.2675175838498398,1.0,0.0,4.027634451163468,1.2848729692117284,1.2851670416402765,3.134655757940766,19342.17268871623,1972.3527084902826,4632.441516551485,4632.441516551485,5.559639113839299,5.034434107940443,-2.380595707662792,7.415029815603235,3.4560306343047165,3.4560306343047165,0.9874373240870619,0.0,0.0,0.0002288608498106018,7.708177263766449e-05,0.0001517790771729373,0.0006113106401872972,0.09571754376072025,0.0718400105447024,0.023877533216017856,0.0957174982184776,0.07184001054453183,0.02387753321596116,0.3778629255590267,0.3778629255590267,0.12559066302646402,0.0,4.692132227494426,4.586489425416005,5.0102719444747095,4.694870836155019,4.590010905596898,5.010650780429444,24818.001883582172,21095.301601044845,0.85,1.065025851122999,0.6617736244049331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526334366677436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.291849376998,1536.8561760906396,0.3778629255590267,0.12559066302646402,6.112874298809886,3.4560306343047165
1278.0,-30.189919948310315,5.034395019050215,35.008896867025825,24.10920113269242,4.987304057841951,-26.672224336526476,-40.20090055475009,1.4696084460576095,-0.33792873869811046,-5.033376528644405,40.01760095410844,42265.70926313809,25754.690666827384,25754.690666827384,68020.39992996547,77410.19322430491,77410.19322430491,25754.690666827384,103164.8838911323,103164.8838911323,103164.8838911323,127982.8543629766,91650.69958405706,56506.21562288839,39049.42662352074,24817.970471844306,0.0,63867.39709536504,21095.27490106766,1536.8538832752895,0.0,0.8866850931354947,2.8172990525858035,0.0014959135982669303,354194.84369183285,1555292.2701563055,4.391064121502252,1555292.2701563055,4.391064121502252,0.85,0.09571725283480172,4.027634451161993,1.2675172409741209,1.0,0.0,4.027634451162373,1.2848729110786967,1.285166982266593,3.134655899765721,19342.146262547005,1972.350013770962,4632.441516551485,4632.441516551485,5.559636441130911,5.034395019050215,-2.380533327044614,7.414928346094829,3.4560762668646356,3.4560762668646356,0.9874503619613245,0.0,0.0,0.00022885989463227512,7.708162615691888e-05,0.00015177826847535624,0.0006113073830490591,0.09571725283501446,0.07183973119370697,0.023877521641307495,0.09571724609307779,0.0718397311935473,0.023877521641254423,0.37786179482542914,0.37786179482542914,0.12559071468460373,0.0,4.692782202779654,4.587336737336841,5.010326013108283,4.695447789946286,4.590792659056888,5.010609349605716,24817.970471844306,21095.27490106766,0.85,1.0650253967356658,0.6617728478902638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526336796481847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.284710104817,1536.8538832752895,0.37786179482542914,0.12559071468460373,6.112874298809886,3.4560762668646356
1279.0,-30.18995952953079,5.034356076805978,35.008889812474656,24.109187651798152,4.987327199497096,-26.672257651013247,-40.20091714393345,1.4696253209789916,-0.33733844341332997,-5.033339143754374,40.01758825540598,42265.60702394268,25754.673069308337,25754.673069308337,68020.28009325101,77410.04476910472,77410.04476910472,25754.673069308337,103164.71783841305,103164.71783841305,103164.71783841305,127982.66161110968,91650.57647326894,56506.138728104714,39049.3752724047,24817.943772696624,0.0,63867.31904510132,21095.25220679213,1536.851810607854,0.0,0.8866853295820288,2.8172956445660864,0.0014959135982669303,354195.35995646677,1555291.722423019,4.391056174801883,1555291.722423019,4.391056174801883,0.85,0.09571696320582912,4.027634451161993,1.2675168332597244,1.0,0.0,4.027634451161106,1.2848728340754627,1.2851669040323837,3.134656087627613,19342.12028100097,1972.3473643905893,4632.441516551485,4632.441516551485,5.559632642374041,5.034356076805978,-2.3804693740236127,7.414825450829591,3.4561218652293175,3.4561218652293175,0.9874633900655193,0.0,0.0,0.0002288589503455223,7.70814812022676e-05,0.0001517774691432547,0.000611304163631549,0.0957169632060261,0.07183945293410049,0.02387751027192562,0.09571702674217807,0.07183945293395264,0.02387751027187648,0.3778606659684246,0.3778606659684246,0.12559076613924225,0.0,4.693411957216597,4.588169570548473,5.010342561352445,4.696000700341017,4.59157160662852,5.010479870913741,24817.943772696624,21095.25220679213,0.85,1.065024821931495,0.6617720558161504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526339198718041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.27757868779,1536.851810607854,0.3778606659684246,0.12559076613924225,6.112874298809886,3.4561218652293175
1280.0,-30.18999856210824,5.034317102576887,35.008882789329554,24.109170853067212,4.987337918540458,-26.672291713973653,-40.2009338378906,1.4696310704053348,-0.3365480680192263,-5.033310204181722,40.017575061069095,42265.50758878972,25754.67690749093,25754.67690749093,68020.18449628065,77409.93326293537,77409.93326293537,25754.67690749093,103164.61017042631,103164.61017042631,103164.61017042631,127982.52702840108,91650.48506080537,56506.05938665752,39049.361860164274,24817.916857974767,0.0,63867.278718139045,21095.22932927855,1536.84992009617,0.0,0.8866855248046541,2.817288614196047,0.0014959135982669303,354195.75959634845,1555291.1533116812,4.391049613592594,1555291.1533116812,4.391049613592594,0.85,0.09571668093647454,4.027634451161993,1.2675164706027138,1.0,0.0,4.027634451162409,1.2848728090984545,1.2851668778531302,3.1346561485630846,19342.10098913251,1972.3453971674842,4632.441516551485,4632.441516551485,5.559633470918249,5.034317102576887,-2.380411671864836,7.414728774441723,3.4561674426840567,3.4561674426840567,0.9874764121954448,0.0,0.0,0.00022885801915122715,7.70813353323679e-05,0.00015177668381885924,0.0006113010006319584,0.09571668093668148,0.0718391805975327,0.023877500339148768,0.09571669121778882,0.07183918059737739,0.023877500339097146,0.37785953829919405,0.37785953829919405,0.12559081519088863,0.0,4.694071243709061,4.589028586414827,5.010398750465583,4.6967621361624765,4.592519390606242,5.010678558291261,24817.916857974767,21095.22932927855,0.85,1.065023997600858,0.6617709167681483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526341573572183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.270455079062,1536.84992009617,0.37785953829919405,0.12559081519088863,6.112874298809886,3.4561674426840567
1281.0,-30.19003710072551,5.034278122727189,35.00887574994081,24.109148885495983,4.987348076601673,-26.672325388343367,-40.200950496923156,1.4696363642190289,-0.3358262776816332,-5.033280149117425,40.01756054164633,42265.410033036045,25754.677581963813,25754.677581963813,68020.08761499985,77409.80306425435,77409.80306425435,25754.677581963813,103164.48064621816,103164.48064621816,103164.48064621816,127982.36242258665,91650.37452957893,56505.98149835843,39049.325590245,24817.88177636849,0.0,63867.20736661348,21095.199509913215,1536.847535062025,0.0,0.8866857305104499,2.81728261769849,0.0014959135982669303,354196.17464094196,1555290.527045594,4.391042700058049,1555290.527045594,4.391042700058049,0.85,0.09571639356714137,4.027634451161993,1.2675161150889473,1.0,0.0,4.02763445116249,1.2848727862287954,1.285166853796855,3.134656204357338,19342.077662402236,1972.3430185029788,4632.441516551485,4632.441516551485,5.5596336165159626,5.034278122727189,-2.3803532269995302,7.414631349726719,3.456212945586291,3.456212945586291,0.9874894130246545,0.0,0.0,0.00022885709974469155,7.708118976788973e-05,0.0001517759099768018,0.0006112978838790281,0.0957163935673685,0.07183890450964939,0.02387748905771911,0.09571636115166138,0.07183890450947893,0.023877489057662453,0.3778584137238192,0.3778584137238192,0.12559086473605283,0.0,4.694736596693076,4.589888428145798,5.010476809663032,4.697453871435812,4.593384645324818,5.010846219979044,24817.88177636849,21095.199509913215,0.85,1.06502367051291,0.6617701286111071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526343915508737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.26334114211,1536.847535062025,0.3778584137238192,0.12559086473605283,6.112874298809886,3.456212945586291
1282.0,-30.190075134505403,5.034239234939863,35.00886871399228,24.10913627771663,4.987365410363416,-26.672357890688605,-40.200966981332726,1.46964816654615,-0.33510272503144733,-5.033245523448892,40.01754656307328,42265.313927530646,25754.66653447914,25754.66653447914,68019.98046200979,77409.68174998689,77409.68174998689,25754.66653447914,103164.34828446603,103164.34828446603,103164.34828446603,127982.19643682,91650.27558402233,56505.90776156437,39049.29758050884,24817.848152353963,0.0,63867.1457328628,21095.17092950087,1536.8451298459404,0.0,0.8866859575382702,2.8172771320690457,0.0014959135982669303,354196.6528036445,1555289.9241081516,4.391035069917376,1555289.9241081516,4.391035069917376,0.8500000000000001,0.09571610395074072,4.027634451161993,1.2675157892471183,1.0,0.0,4.0276344511632525,1.2848727328826441,1.2851667992725926,3.1346563345039584,19342.056780734816,1972.3408891654965,4632.441516551485,4632.441516551485,5.559631231707726,5.034239234939863,-2.380291460980169,7.414530695920032,3.4562583818359265,3.4562583818359265,0.9875023948102647,0.0,0.0,0.00022885619238527348,7.708104572949489e-05,0.0001517751466557786,0.0006112948095009778,0.09571610395095835,0.07183862663125716,0.023877477319701194,0.09571604948729907,0.07183862663109382,0.0238774773196469,0.3778572922463086,0.3778572922463086,0.1255909160402758,0.0,4.695404933480347,4.590759132928781,5.010534107667922,4.69814279841745,4.594307444500885,5.010829167690247,24817.848152353963,21095.17092950087,0.85,1.0650230205451336,0.6617692624673386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634622780862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.256235799741,1536.8451298459404,0.3778572922463086,0.1255909160402758,6.112874298809886,3.4562583818359265
1283.0,-30.190112597491378,5.034200439874355,35.00886171291121,24.109112878236942,4.987384330599717,-26.672389720616025,-40.200979554187484,1.4696614537238286,-0.33459843866495476,-5.033210832883887,40.01753350676548,42265.20418026076,25754.655407860868,25754.655407860868,68019.85958812162,77409.51037308713,77409.51037308713,25754.655407860868,103164.16578094801,103164.16578094801,103164.16578094801,127981.98552762659,91650.12698759191,56505.82079476334,39049.229103142854,24817.81974667857,0.0,63867.048849821425,21095.146784676785,1536.8430155098245,0.0,0.8866861815546065,2.81727454240456,0.0014959135982669303,354197.1318630421,1555289.360950913,4.391027540991775,1555289.360950913,4.391027540991775,0.85,0.09571581817679625,4.027634451161993,1.267515392522328,1.0,0.0,4.027634451161012,1.2848726725611468,1.285166737788889,3.134656481668084,19342.02542064805,1972.337691326605,4632.441516551485,4632.441516551485,5.559628829817011,5.034200439874355,-2.3802296618926153,7.41443010176697,3.4563037808912953,3.4563037808912953,0.9875153659689415,0.0,0.0,0.0002288552986463418,7.708093586986979e-05,0.000151774362776472,0.0006112916523216771,0.09571581817699971,0.0718383517843566,0.023877466392643116,0.09571585400382321,0.07183835178420389,0.023877466392592358,0.3778561744793424,0.3778561744793424,0.12559096754427293,0.0,4.69603349690658,4.591582732127506,5.010573741753831,4.698612394218912,4.594942741296279,5.01079826947381,24817.81974667857,21095.146784676785,0.85,1.065022743544409,0.6617685479666394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526348509819174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.249139286325,1536.8430155098245,0.3778561744793424,0.12559096754427293,6.112874298809886,3.4563037808912953
1284.0,-30.1901496241917,5.0341616175737816,35.00885472710091,24.109096149355196,4.987394569564485,-26.672422025997754,-40.20099596874786,1.4696669713700523,-0.3338069199171514,-5.033181854623238,40.01751994939474,42265.112267925426,25754.658676068764,25754.658676068764,68019.7709439942,77409.40098283679,77409.40098283679,25754.658676068764,103164.05965890555,103164.05965890555,103164.05965890555,127981.84982068703,91650.03668713449,56505.747972221165,39049.20968323702,24817.79016178148,0.0,63866.9998450185,21095.121637514258,1536.8409688371876,0.0,0.886686378288542,2.8172675017620468,0.0014959135982669303,354197.53203875513,1555288.7761815095,4.3910209289977065,1555288.7761815095,4.3910209289977065,0.85,0.09571553693249213,4.027634451161993,1.2675150337116796,1.0,0.0,4.027634451162199,1.2848726485697317,1.2851667126569606,3.1346565401990563,19342.006363459583,1972.3357480341997,4632.441516551485,4632.441516551485,5.559629535321416,5.0341616175737816,-2.380172115742231,7.414333733316012,3.456349143104767,3.456349143104767,0.987528326601362,0.0,0.0,0.000228854415318856,7.708079244224294e-05,0.00015177362287661307,0.0006112886722755147,0.09571553693270468,0.0718380804946783,0.02387745643802638,0.09571550856938953,0.07183808049451877,0.023877456437973354,0.37785505740354275,0.37785505740354275,0.12559101817467697,0.0,4.696691017561477,4.592434264029407,5.010645429568058,4.6993749347061,4.595895207605679,5.010987305970104,24817.79016178148,21095.121637514258,0.85,1.0650221727817641,0.6617676166171444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526350757583006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.242052940022,1536.8409688371876,0.37785505740354275,0.12559101817467697,6.112874298809886,3.456349143104767
1285.0,-30.190186159484725,5.03412296157193,35.0088477605482,24.109087872225814,4.987417597713813,-26.672452610030142,-40.20101217376066,1.469684048258744,-0.33313745295794206,-5.033143744983688,40.017506538691784,42265.021414751114,25754.63872022218,25754.63872022218,68019.6601349733,77409.27414395026,77409.27414395026,25754.63872022218,103163.91286417244,103163.91286417244,103163.91286417244,127981.67107219332,91649.93391746137,56505.68118826004,39049.169699112594,24817.758208020885,0.0,63866.927907133475,21095.09447681775,1536.8385771890148,0.0,0.8866866210045069,2.817263135801545,0.0014959135982669303,354198.0583149189,1555288.197738484,4.3910127716049505,1555288.197738484,4.3910127716049505,0.85,0.09571524691724954,4.027634451161993,1.2675146694062285,1.0,0.0,4.027634451163362,1.2848725704714732,1.2851666334208733,3.1346567307325164,19341.98467474299,1972.333536400605,4632.441516551485,4632.441516551485,5.559625227475,5.03412296157193,-2.3801078764161656,7.414230837988095,3.4563944324438842,3.4563944324438842,0.9875412664125384,0.0,0.0,0.00022885354371770579,7.708065084584936e-05,0.00015177289287185642,0.0006112857320832074,0.09571524691745727,0.07183780257328909,0.02387744434416818,0.0957152374848963,0.07183780257313319,0.02387744434411636,0.3778539431243265,0.3778539431243265,0.1255910700772221,0.0,4.697339847305386,4.593290548997288,5.010667910511415,4.700006292025762,4.596787769202194,5.01083032968063,24817.758208020885,21095.09447681775,0.85,1.0650216373938974,0.6617669394746387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526352979170531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.234974085211,1536.8385771890148,0.3778539431243265,0.1255910700772221,6.112874298809886,3.4563944324438842
1286.0,-30.190222247958427,5.0340843282620416,35.00884083723337,24.109065101388865,4.9874325223297555,-26.672483602312028,-40.20102460691703,1.4696938766829197,-0.3325500072159002,-5.033112373050768,40.01749386498088,42264.917045123104,25754.635997186513,25754.635997186513,68019.55304230962,77409.12141793742,77409.12141793742,25754.635997186513,103163.75741512394,103163.75741512394,103163.75741512394,127981.490095855,91649.80179941123,56505.59742659519,39049.1159697956,24817.732680731053,0.0,63866.848650526656,21095.072778621394,1536.836702225591,0.0,0.8866868267289856,2.8172590630967247,0.0014959135982669303,354198.4915469902,1555287.6510842398,4.391005857454099,1555287.6510842398,4.391005857454099,0.85,0.09571496707345692,4.027634451161993,1.26751432872843,1.0,0.0,4.027634451162405,1.2848725262648422,1.2851665880978709,3.134656838581825,19341.95679228643,1972.3306931813036,4632.441516551485,4632.441516551485,5.5596246396563185,5.0340843282620416,-2.380048609183721,7.414132937445762,3.456439707245949,3.456439707245949,0.9875542020702711,0.0,0.0,0.0002288526827790671,7.708054220740028e-05,0.00015177214057166682,0.0006112827020930461,0.0957149670736554,0.0718375327066851,0.023877434366970304,0.09571500455020686,0.07183753270653613,0.02387743436692079,0.37785283193841757,0.37785283193841757,0.12559112006005513,0.0,4.69797267559926,4.59412006117725,5.010706869380556,4.700562365834855,4.5974974509635445,5.010922383270383,24817.732680731053,21095.072778621394,0.85,1.0650212822383984,0.6617661265297858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526355171274448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.227903840701,1536.836702225591,0.37785283193841757,0.12559112006005513,6.112874298809886,3.456439707245949
1287.0,-30.190257839298358,5.034045678320947,35.00883391316104,24.109048302657925,4.987442855546516,-26.672514606221462,-40.20104081192983,1.4696996224691354,-0.3317645101868152,-5.03308295198871,40.01747999628472,42264.83048934758,25754.637992931363,25754.637992931363,68019.46848227894,77409.01148805663,77409.01148805663,25754.637992931363,103163.64948098798,103163.64948098798,103163.64948098798,127981.35018294967,91649.71041821402,56505.52941950302,39049.089998567775,24817.700701961687,0.0,63866.79070052946,21095.045596667434,1536.834506437413,0.0,0.8866870268456223,2.8172521537088207,0.0014959135982669303,354198.8978388026,1555287.0528869482,4.390999131778117,1555287.0528869482,4.390999131778117,0.85,0.0957146854405097,4.027634451161993,1.2675139660714199,1.0,0.0,4.027634451160827,1.2848725011352924,1.2851665618715589,3.134656899889476,19341.937507016486,1972.3287266310604,4632.441516551485,4632.441516551485,5.559625070475539,5.034045678320947,-2.3799908430612087,7.4140365213821555,3.4564849244667526,3.4564849244667526,0.987567121276215,0.0,0.0,0.00022885183370313856,7.708040061143218e-05,0.00015177143309170636,0.0006112798526223839,0.09571468544072673,0.07183726163914472,0.023877423801581997,0.09571465465446805,0.07183726163898185,0.02387742380152786,0.3778517221737953,0.3778517221737953,0.12559116952176663,0.0,4.6986308909440595,4.5949739007809285,5.010774417330197,4.701318441801902,4.59844491448473,5.011100576600029,24817.700701961687,21095.045596667434,0.85,1.0650209245869473,0.6617653717332818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635733656999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.220841329628,1536.834506437413,0.3778517221737953,0.12559116952176663,6.112874298809886,3.4564849244667526
1288.0,-30.19029296837775,5.034007183043686,35.00882700570712,24.10902961799877,4.9874651115524005,-26.672544001684464,-40.201049263682194,1.4697161448586422,-0.3312577679195101,-5.033045449202144,40.01746663218666,42264.71358078792,25754.6194332713,25754.6194332713,68019.33301405922,77408.84559457179,77408.84559457179,25754.6194332713,103163.46502784308,103163.46502784308,103163.46502784308,127981.13389301155,91649.56771374846,56505.43569996262,39049.03557087316,24817.66886516847,0.0,63866.70443604163,21095.0185353932,1536.8321292895382,0.0,0.8866872663004177,2.8172498604434857,0.0014959135982669303,354199.4157361756,1555286.4764546112,4.390991083997331,1555286.4764546112,4.390991083997331,0.85,0.09571439750587117,4.027634451161993,1.2675135638518262,1.0,0.0,4.027634451160309,1.284872425562109,1.285166485204242,3.134657084262645,19341.907390381723,1972.3256555889855,4632.441516551485,4632.441516551485,5.5596210640223545,5.034007183043686,-2.379927156420653,7.413934339464339,3.456530072281626,3.456530072281626,0.9875800206518931,0.0,0.0,0.0002288509956578602,7.708032676190616e-05,0.00015177066889595405,0.0006112767747212445,0.09571439750607841,0.07183698580049436,0.023877411705584054,0.09571445454062659,0.07183698580033882,0.023877411705532356,0.37785061557507427,0.37785061557507427,0.1255912203269577,0.0,4.699248250626795,4.595787707954571,5.010798634040384,4.70178768128261,4.599113869094424,5.010966841897471,24817.66886516847,21095.0185353932,0.85,1.0650202419975525,0.6617644350682489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635947203829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.213787574852,1536.8321292895382,0.37785061557507427,0.1255912203269577,6.112874298809886,3.456530072281626
1289.0,-30.190327563650897,5.033968584060139,35.00882011075108,24.109008348919474,4.987470404554318,-26.672574613068434,-40.2010653988458,1.4697174539714044,-0.3304512997713118,-5.033020198320336,40.01745318130545,42264.6310522571,25754.631878025608,25754.631878025608,68019.26293028271,77408.73795100054,77408.73795100054,25754.631878025608,103163.36982902615,103163.36982902615,103163.36982902615,127981.01033455135,91649.47617620138,56505.36927745608,39049.00766527256,24817.640505525196,0.0,63866.64817079776,21094.994429696417,1536.8302339990073,0.0,0.8866874436604895,2.8172421877204252,0.0014959135982669303,354199.76444034075,1555285.8962792263,4.39098512314564,1555285.8962792263,4.39098512314564,0.85,0.0957141225973782,4.027634451161993,1.2675131847104062,1.0,0.0,4.02763445115968,1.284872421141491,1.2851664797221418,3.134657095047468,19341.88807211539,1972.3236856740468,4632.441516551485,4632.441516551485,5.559623750457632,5.033968584060139,-2.3798725393139297,7.413841123374068,3.456575202336854,3.456575202336854,0.9875929149533869,0.0,0.0,0.00022885017034991845,7.708018577662888e-05,0.00015176998457328957,0.0006112740185197053,0.09571412259758927,0.07183671998577842,0.02387740261181085,0.09571409497045019,0.07183671998562001,0.023877402611758195,0.3778495096496665,0.3778495096496665,0.1255912696232025,0.0,4.699903019949261,4.59662977750105,5.010887840134558,4.702568898549032,4.600045827098938,5.011292699291289,24817.640505525196,21094.994429696417,0.85,1.0650200829136933,0.6617637258687717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526361579771703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.20674189432,1536.8302339990073,0.3778495096496665,0.1255912696232025,6.112874298809886,3.456575202336854
1290.0,-30.190361702645024,5.033930104516849,35.00881320361676,24.108990223053866,4.9874889615760924,-26.67260348720887,-40.2010775526054,1.469730746139492,-0.3298603046454218,-5.032984508506216,40.01743903667413,42264.533744956236,25754.617545194767,25754.617545194767,68019.151290151,77408.58934296755,77408.58934296755,25754.617545194767,103163.20688816231,103163.20688816231,103163.20688816231,127980.81140665279,91649.34886014233,56505.29326212906,39048.95066445919,24817.60451849048,0.0,63866.55518294967,21094.963840716908,1536.8276613645407,0.0,0.8866876767078008,2.817238572925917,0.0014959135982669303,354200.2573022754,1555285.2861805728,4.390977290717461,1555285.2861805728,4.390977290717461,0.85,0.09571383487144423,4.027634451161993,1.2675128346914426,1.0,0.0,4.027634451161502,1.2848723606328711,1.2851664181531932,3.1346572426681814,19341.8612030806,1972.3209457950065,4632.441516551485,4632.441516551485,5.559620656445374,5.033930104516849,-2.3798103016954903,7.413740406212339,3.4566202369485564,3.4566202369485564,0.9876057819853018,0.0,0.0,0.0002288493559296962,7.708007958008443e-05,0.00015176927634961176,0.0006112711660536214,0.09571383487166424,0.07183644429119788,0.023877390580466354,0.09571383709239448,0.07183644429103277,0.02387739058041147,0.37784840652003143,0.37784840652003143,0.1255913216711241,0.0,4.700533943813923,4.597451734820311,5.010941950293443,4.703124203860796,4.6008070710992115,5.011226283346559,24817.60451849048,21094.963840716908,0.85,1.0650198855301647,0.6617631657741189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526363655477483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.199705736735,1536.8276613645407,0.37784840652003143,0.1255913216711241,6.112874298809886,3.4566202369485564
1291.0,-30.190395358599158,5.033891751842755,35.008806343147235,24.10898735923695,4.987510805280752,-26.672631597921228,-40.20108956666661,1.4697470446024037,-0.32909708452115183,-5.032948388552589,40.01742658161822,42264.43804266372,25754.602320891267,25754.602320891267,68019.04036355499,77408.48915564074,77408.48915564074,25754.602320891267,103163.091476532,103163.091476532,103163.091476532,127980.66946397576,91649.2711001735,56505.21998719477,39048.94568108748,24817.57798744375,0.0,63866.523668531234,21094.941289327187,1536.8256234146509,0.0,0.8866879058238959,2.81723273988974,0.0014959135982669303,354200.75610481086,1555284.7489583169,4.39096959041526,1555284.7489583169,4.39096959041526,0.85,0.09571355280499205,4.027634451161993,1.2675125247845425,1.0,0.0,4.027634451162475,1.2848722860348056,1.2851663425063848,3.13465742466243,19341.844792461834,1972.3192723776044,4632.441516551485,4632.441516551485,5.559617369991903,5.033891751842755,-2.3797477439128043,7.413639495755559,3.4566652432597644,3.4566652432597644,0.9876186409313613,0.0,0.0,0.00022884855303549777,7.707997460432221e-05,0.00015176857843117556,0.0006112683550932837,0.09571355280518579,0.07183617290037703,0.02387737990480876,0.0957135367272115,0.07183617290023162,0.02387737990476043,0.37784730496825236,0.37784730496825236,0.12559137385070446,0.0,4.701183939125087,4.598309496450156,5.01096470641528,4.703851304031446,4.601808866706676,5.0111244414331395,24817.57798744375,21094.941289327187,0.85,1.065018674205213,0.6617619938423007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636570380722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.192677566765,1536.8256234146509,0.37784730496825236,0.12559137385070446,6.112874298809886,3.4566652432597644
