time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1292.0,-30.190428542131166,5.033853446629259,35.00879952562761,24.108969512768113,4.987527475211844,-26.672659800797575,-40.20110158072782,1.4697587338778095,-0.3284780531332103,-5.032915987247274,40.01741411168386,42264.34441945588,25754.596625619542,25754.596625619542,68018.94104507542,77408.34933538796,77408.34933538796,25754.596625619542,103162.9459610075,103162.9459610075,103162.9459610075,127980.49841511343,91649.15142199103,56505.14650605721,39048.89435103758,24817.552454105928,0.0,63866.44680514351,21094.91958599004,1536.8237217862327,0.0,0.886688116051565,2.817228371683343,0.0014959135982669303,354201.20355472603,1555284.211094452,4.390962524931545,1555284.211094452,4.390962524931545,0.85,0.09571327520235032,4.027634451161993,1.2675121126743036,1.0,0.0,4.027634451161582,1.2848722329786217,1.285166288420873,3.1346575541017287,19341.819535339735,1972.3166968679147,4632.441516551485,4632.441516551485,5.559616140559927,5.033853446629259,-2.3796879397211153,7.413541386350374,3.456710223710607,3.456710223710607,0.9876314924887449,0.0,0.0,0.000228847761413909,7.707986962869284e-05,0.00015176789178521615,0.0006112655895343618,0.09571327520254548,0.07183590530003502,0.023877369902510468,0.09571329258010101,0.07183590529988854,0.02387736990246178,0.3778462073988579,0.3778462073988579,0.1255914242695403,0.0,4.701822667791987,4.599150391500473,5.010993087882639,4.7044379341140825,4.602575264112886,5.011168250352625,24817.552454105928,21094.91958599004,0.85,1.0650184008608021,0.6617613243524314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526367723155238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.185657935726,1536.8237217862327,0.3778462073988579,0.1255914242695403,6.112874298809886,3.456710223710607
1293.0,-30.1904612677872,5.0338151676191,35.008792723514624,24.108952085394435,4.987541545511993,-26.672687851477676,-40.20111355986444,1.4697681292020215,-0.3277966748690915,-5.032884634360451,40.01740092539331,42264.25266465484,25754.593481219115,25754.593481219115,68018.84614587396,77408.22167944408,77408.22167944408,25754.593481219115,103162.81516066319,103162.81516066319,103162.81516066319,127980.33810187942,91649.04267093795,56505.07365614688,39048.85446087897,24817.522941216226,0.0,63866.3774020952,21094.89450003379,1536.8216169113014,0.0,0.8866883235341027,2.81722305981331,0.0014959135982669303,354201.63652679604,1555283.6423322516,4.390955551710421,1555283.6423322516,4.390955551710421,0.85,0.09571299661134164,4.027634451161993,1.2675117791397499,1.0,0.0,4.027634451162614,1.284872190632662,1.2851662450620749,3.1346576574116796,19341.7965843008,1972.3143565132639,4632.441516551485,4632.441516551485,5.5596154617817035,5.0338151676191,-2.3796289525277494,7.413444120146849,3.456755154557607,3.456755154557607,0.987644329873602,0.0,0.0,0.00022884698071781498,7.707976495835585e-05,0.00015176721575945913,0.000611262866749733,0.09571299661154797,0.07183563723782353,0.023877359373724434,0.0957130034184934,0.07183563723766868,0.02387735937367296,0.37784511256397296,0.37784511256397296,0.1255914736362223,0.0,4.702464051357197,4.599990345060576,5.011034974467918,4.7050879594913795,4.603409470098484,5.011262163071933,24817.522941216226,21094.89450003379,0.85,1.065018072304858,0.6617606068145071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526369714158582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.178646647017,1536.8216169113014,0.37784511256397296,0.1255914736362223,6.112874298809886,3.456755154557607
1294.0,-30.190493540680755,5.033776936286539,35.008785930322446,24.10893444847318,4.987556709504184,-26.67271538521661,-40.201121697295434,1.4697785540396173,-0.327141788175652,-5.032852313749272,40.017387581004016,42264.1468570354,25754.587759907256,25754.587759907256,68018.73461694265,77408.08886202978,77408.08886202978,25754.587759907256,103162.67662193703,103162.67662193703,103162.67662193703,127980.16868958261,91648.92901851007,56504.98701351405,39048.824449995576,24817.492067645577,0.0,63866.31651764116,21094.86825749874,1536.8194111778655,0.0,0.8866885365185357,2.8172182099988143,0.0014959135982669303,354202.08286322566,1555283.066750964,4.390948393579981,1555283.066750964,4.390948393579981,0.85,0.09571271692324175,4.027634451161993,1.2675113873602823,1.0,0.0,4.027634451162717,1.2848721434475776,1.2851661968769268,3.1346577725274805,19341.772598865955,1972.3119106795855,4632.441516551485,4632.441516551485,5.559614226728474,5.033776936286539,-2.379569298394031,7.413346234680571,3.456800029467258,3.456800029467258,0.9876571512763593,0.0,0.0,0.00022884621082512808,7.707969385584131e-05,0.00015176651696928678,0.0006112600522783606,0.09571271692345039,0.07183536848043602,0.023877348443014368,0.0957127242676553,0.07183536848027942,0.023877348442962323,0.37784402042017534,0.37784402042017534,0.12559152299941265,0.0,4.703101304030156,4.600823845677496,5.011079736868112,4.705710525573636,4.604218988905814,5.011320269641374,24817.492067645577,21094.86825749874,0.85,1.0650173413109634,0.6617595809735042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526371677689998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.17164342497,1536.8194111778655,0.37784402042017534,0.12559152299941265,6.112874298809886,3.456800029467258
1295.0,-30.19052527766457,5.03373875280187,35.0087791510079,24.108911537937843,4.987572103333511,-26.67274241358566,-40.20113350180907,1.4697892392541612,-0.32658259268640677,-5.032820014564845,40.017374398834775,42264.058715371044,25754.582018160272,25754.582018160272,68018.64073353131,77407.9336393139,77407.9336393139,25754.582018160272,103162.51565747417,103162.51565747417,103162.51565747417,127979.97771667156,91648.79283748477,56504.91791354019,39048.74991549398,24817.462059197394,0.0,63866.211974691374,21094.842750317785,1536.8172525618875,0.0,0.8866887488057359,2.8172146181322724,0.0014959135982669303,354202.5289042005,1555282.4981668438,4.390941258884952,1555282.4981668438,4.390941258884952,0.85,0.09571243829590512,4.027634451161993,1.2675110329454764,1.0,0.0,4.027634451163057,1.284872095017857,1.2851661474632878,3.134657890679786,19341.74385895102,1972.3089800238636,4632.441516551485,4632.441516551485,5.559612987263934,5.03373875280187,-2.3795096990441387,7.413248451846009,3.4568448549613007,3.4568448549613007,0.9876699585603717,0.0,0.0,0.00022884545371927426,7.707959071152785e-05,0.00015176586300774642,0.000611257418360331,0.09571243829611116,0.0718351006008991,0.02387733769521207,0.09571249071406299,0.07183510060074445,0.02387733769516067,0.37784293059773805,0.37784293059773805,0.1255915725622002,0.0,4.703716493015406,4.601627290937586,5.011126528990474,4.706237421878427,4.604902170755281,5.011375139911024,24817.462059197394,21094.842750317785,0.85,1.0650176146423942,0.6617592841128461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526373614056274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.16464818241,1536.8172525618875,0.37784293059773805,0.1255915725622002,6.112874298809886,3.4568448549613007
1296.0,-30.190556608590608,5.033700515669101,35.008772365010344,24.10888981483879,4.987579894615545,-26.672769836729334,-40.201145376171894,1.4697931227538465,-0.32584807343778266,-5.032792606597406,40.01736064554787,42263.97255234601,25754.588455932368,25754.588455932368,68018.56100827837,77407.81405411012,77407.81405411012,25754.588455932368,103162.40251004248,103162.40251004248,103162.40251004248,127979.83278557441,91648.6890522582,56504.84755049249,39048.71277973967,24817.43027553194,0.0,63866.143055271605,21094.815734202148,1536.8151065602456,0.0,0.8866889382473369,2.817208145572604,0.0014959135982669303,354202.9073994437,1555281.9049489764,4.390934892002581,1555281.9049489764,4.390934892002581,0.85,0.09571216325997857,4.027634451161993,1.267510699960403,1.0,0.0,4.02763445116288,1.2848720783915226,1.2851661298727635,3.1346579312424776,19341.721955910005,1972.30674653526,4632.441516551485,4632.441516551485,5.55961437697864,5.033700515669101,-2.37945376729812,7.413154282967221,3.4568896311705695,3.4568896311705695,0.9876827517630199,0.0,0.0,0.0002288447063024504,7.707948695702216e-05,0.00015176521934542826,0.0006112548259238034,0.09571216326019423,0.07183483540027276,0.023877327859921468,0.09571215761127036,0.0718348354001109,0.02387732785986767,0.3778418413646978,0.3778418413646978,0.12559162243764355,0.0,4.7043519182841464,4.602444308218935,5.011213647649697,4.7069445331596285,4.605764229502483,5.011614260505439,24817.43027553194,21094.815734202148,0.85,1.065017515609376,0.6617586491134989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526375518268564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.157662600144,1536.8151065602456,0.3778418413646978,0.12559162243764355,6.112874298809886,3.4568896311705695
1297.0,-30.19058746726152,5.033662416207702,35.008765581279285,24.10888181710618,4.987600465246519,-26.67279555676018,-40.20115323420612,1.4698085547447541,-0.3251501243451571,-5.032756210945462,40.017347139569864,42263.87169968767,25754.5719353679,25754.5719353679,68018.44363505556,77407.69835838597,77407.69835838597,25754.5719353679,103162.27029375387,103162.27029375387,103162.27029375387,127979.66706513154,91648.59413962631,56504.76748092616,39048.69628744461,24817.39677137767,0.0,63866.09305882228,21094.787255671017,1536.8126581881083,0.0,0.8866891725735236,2.817203204816142,0.0014959135982669303,354203.4100122191,1555281.3223984048,4.390927016611025,1555281.3223984048,4.390927016611025,0.85,0.09571188005034865,4.027634451161993,1.2675103158736603,1.0,0.0,4.027634451160895,1.2848720077096412,1.2851660582287998,3.134658103682627,19341.70192535905,1972.3047039875037,4632.441516551485,4632.441516551485,5.559610810702757,5.033662416207702,-2.379391263292091,7.413053679499793,3.456934327556854,3.456934327556854,0.9876955221591012,0.0,0.0,0.0002288439701537346,7.707941829602264e-05,0.00015176455185771196,0.0006112521375272815,0.09571188005055864,0.07183456376271832,0.023877316287840324,0.09571186256404501,0.07183456376256071,0.02387731628778794,0.3778407539621746,0.3778407539621746,0.1255916750408829,0.0,4.704989165776624,4.603277927055217,5.011258046313856,4.707606086600322,4.606681250484485,5.011504876116021,24817.39677137767,21094.787255671017,0.85,1.0650165115378023,0.6617575880328482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526377398117942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.150684094671,1536.8126581881083,0.3778407539621746,0.1255916750408829,6.112874298809886,3.456934327556854
1298.0,-30.1906178563106,5.033624287914824,35.00875881982657,24.108859605062776,4.9876111732137,-26.67282184042373,-40.20116493394596,1.4698151573264542,-0.32449476807494193,-5.032727689444496,40.01733422101183,42263.78887824839,25754.57539514532,25754.57539514532,68018.36427339372,77407.56502643251,77407.56502643251,25754.57539514532,103162.14042157783,103162.14042157783,103162.14042157783,127979.50963356886,91648.47740818856,56504.70126000318,39048.64016465042,24817.36921199103,0.0,63866.00937664145,21094.763830192376,1536.8107255611799,0.0,0.8866893646621419,2.8171979051598974,0.0014959135982669303,354203.8038857797,1555280.7651850488,4.390920560770096,1555280.7651850488,4.390920560770096,0.85,0.09571160803202404,4.027634451161993,1.2675099856359884,1.0,0.0,4.027634451162934,1.2848719783150482,1.2851660278959716,3.1346581753956073,19341.67729012383,1972.302191892627,4632.441516551485,4632.441516551485,5.55961155756106,5.033624287914824,-2.37933458927539,7.4129588771902135,3.456979001745447,3.456979001745447,0.9877082862129848,0.0,0.0,0.00022884324521020826,7.707931606752873e-05,0.00015176392914267953,0.0006112496294587637,0.09571160803222659,0.07183430071785825,0.023877307314368334,0.09571158288496151,0.07183430071770623,0.023877307314317805,0.37783966957590426,0.37783966957590426,0.12559172729275841,0.0,4.705627311806609,4.604102997283803,5.011331824662534,4.708232921369529,4.607457237683036,5.011681194483572,24817.36921199103,21094.763830192376,0.85,1.065016664377201,0.6617571583188049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379249632562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.143714005677,1536.8107255611799,0.37783966957590426,0.12559172729275841,6.112874298809886,3.456979001745447
1299.0,-30.19064778790851,5.033586306054715,35.00875207551217,24.108851432707183,4.987633048075052,-26.672846595542786,-40.201168845500774,1.4698318557088736,-0.32383612563438646,-5.032690913040175,40.01732119729521,42263.67573194398,25754.557823213152,25754.557823213152,68018.23355515713,77407.44314932304,77407.44314932304,25754.557823213152,103162.00097253619,103162.00097253619,103162.00097253619,127979.33903494419,91648.37646793522,56504.60905055443,39048.63046375643,24817.33806240801,0.0,63865.96852616444,21094.737353046807,1536.808400807248,0.0,0.8866895991797005,2.817193526711256,0.0014959135982669303,354204.3117576397,1555280.2034360638,4.390912678951934,1555280.2034360638,4.390912678951934,0.85,0.09571132732513486,4.027634451161993,1.2675095812184738,1.0,0.0,4.027634451162525,1.2848719016623942,1.285165950308292,3.1346583624024738,19341.65598749163,1972.300019628684,4632.441516551485,4632.441516551485,5.559607764327599,5.033586306054715,-2.3792718725918904,7.412858178646605,3.4570236037374418,3.4570236037374418,0.9877210296392691,0.0,0.0,0.00022884253118144208,7.707928188967226e-05,0.0001517632492917698,0.000611246891267818,0.09571132732533708,0.07183403104985434,0.023877296275482743,0.09571131466180104,0.07183403104970257,0.023877296275432294,0.3778385876397666,0.3778385876397666,0.12559178107550953,0.0,4.706259075295577,4.604934480418933,5.011360661574884,4.708854787405812,4.608329982465591,5.011545968647283,24817.33806240801,21094.737353046807,0.85,1.0650152988330803,0.6617558099761613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263810729704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.136752296152,1536.808400807248,0.3778385876397666,0.12559178107550953,6.112874298809886,3.4570236037374418
1300.0,-30.190677278969094,5.033548288431847,35.008745357434385,24.108834494277858,4.987643578044927,-26.67287208870017,-40.201184212323255,1.4698383877755796,-0.3230965031965525,-5.032662749329524,40.017308472862865,42263.61195388813,25754.562114744098,25754.562114744098,68018.17406863223,77407.33188207571,77407.33188207571,25754.562114744098,103161.89399681981,103161.89399681981,103161.89399681981,127979.2053890409,91648.28136665345,56504.56143846414,39048.57769798813,24817.311392221087,0.0,63865.88909020921,21094.714683387923,1536.8065275901631,0.0,0.8866897887418921,2.8171870754809163,0.0014959135982669303,354204.70069099584,1555279.6545961883,4.390906308024965,1555279.6545961883,4.390906308024965,0.85,0.09571105740027896,4.027634451161993,1.2675092938402668,1.0,0.0,4.027634451161849,1.2848718725534796,1.2851659202887387,3.1346584334185064,19341.63591712763,1972.2979730211266,4632.441516551485,4632.441516551485,5.559608690735613,5.033548288431847,-2.37921552862505,7.412763817056897,3.457068186356167,3.457068186356167,0.9877337675303334,0.0,0.0,0.0002288418276638564,7.707914761965733e-05,0.00015176268004419907,0.0006112445985466909,0.09571105740047875,0.07183376981893652,0.02387728758154223,0.09571099928711352,0.07183376981878657,0.02387728758149239,0.3778375086028315,0.3778375086028315,0.12559183340569954,0.0,4.706910037960711,4.605780051266436,5.011424114214947,4.709566246132965,4.609215620398118,5.011731500527844,24817.311392221087,21094.714683387923,0.85,1.065015692063067,0.6617556344387797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526382868861671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.12979873793,1536.8065275901631,0.3778375086028315,0.12559183340569954,6.112874298809886,3.457068186356167
1301.0,-30.190706277806154,5.03351030886706,35.008738632871484,24.108817031979584,4.987657338522164,-26.672896815670363,-40.201191895734496,1.4698478763859837,-0.32242873811702566,-5.032631199951798,40.01729484781284,42263.51846280592,25754.557547774497,25754.557547774497,68018.07601058042,77407.20542646902,77407.20542646902,25754.557547774497,103161.76297424352,103161.76297424352,103161.76297424352,127979.04118139241,91648.1721863946,56504.48522272988,39048.541070738574,24817.278207148887,0.0,63865.819277887465,21094.686476076553,1536.8042029174126,0.0,0.8866899988126131,2.817181966302837,0.0014959135982669303,354205.1363799112,1555279.0669103488,4.39089924783642,1555279.0669103488,4.39089924783642,0.85,0.09571078154513096,4.027634451161993,1.2675089174462482,1.0,0.0,4.027634451162443,1.2848718295874464,1.285165876423986,3.134658538241287,19341.61287550825,1972.295623429841,4632.441516551485,4632.441516551485,5.559607704868962,5.03351030886706,-2.379156758249118,7.412667067116178,3.4571126948833597,3.4571126948833597,0.9877464842523885,0.0,0.0,0.0002288411358903442,7.707908048473071e-05,0.00015176205540561348,0.000611242082730804,0.09571078154534404,0.07183350417753069,0.02387727736781336,0.09571070360509387,0.07183350417737076,0.023877277367760193,0.3778364332942351,0.3778364332942351,0.1255918866930861,0.0,4.7075567683398845,4.606620368072299,5.011486420493327,4.710202461834797,4.6100413232871915,5.011795661906888,24817.278207148887,21094.686476076553,0.85,1.065015320865548,0.6617548939427604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526384638321188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.122853007419,1536.8042029174126,0.3778364332942351,0.1255918866930861,6.112874298809886,3.4571126948833597
1302.0,-30.190734779564526,5.033472483717774,35.00873194104645,24.108798067923658,4.987680507243854,-26.67292015435209,-40.20119559774173,1.4698658820310437,-0.32198630005774476,-5.032594119774835,40.01728235224791,42263.410579563904,25754.539017914296,25754.539017914296,68017.9495974782,77407.03480110837,77407.03480110837,25754.539017914296,103161.57381902267,103161.57381902267,103161.57381902267,127978.82344009061,91648.02244453282,56504.398222987,39048.471357273134,24817.24962106793,0.0,63865.720978341065,21094.66217790774,1536.8020105228404,0.0,0.8866902329628109,2.817180471105275,0.0014959135982669303,354205.6484483016,1555278.527942452,4.390891378372398,1555278.527942452,4.390891378372398,0.85,0.09571050424010423,4.027634451161993,1.267508491049521,1.0,0.0,4.02763445116227,1.2848717467480315,1.2851657926919655,3.1346587403418313,19341.581273687367,1972.2924009409296,4632.441516551485,4632.441516551485,5.559603704848642,5.033472483717774,-2.3790939284476944,7.412566412165468,3.457157151528702,3.457157151528702,0.9877591861510577,0.0,0.0,0.00022884045597662902,7.707904813792182e-05,0.0001517614078387072,0.0006112394745680229,0.09571050424029824,0.07183323749573635,0.02387726674456189,0.09571054154169048,0.07183323749559074,0.02387726674451349,0.3778353612132784,0.3778353612132784,0.12559194071898572,0.0,4.708153129316315,4.607408879202694,5.011502692982333,4.710607819717097,4.6106330670309035,5.011638320233033,24817.24962106793,21094.66217790774,0.85,1.0650149807366192,0.6617542232694249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452638637824776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.115916154751,1536.8020105228404,0.3778353612132784,0.12559194071898572,6.112874298809886,3.457157151528702
1303.0,-30.190762872975405,5.03343458216908,35.00872527208224,24.108781583514087,4.987688284963139,-26.672944664671096,-40.201203246228374,1.4698700766584125,-0.3211908886190713,-5.0325679690120575,40.017269634466054,42263.32083433899,25754.548185843294,25754.548185843294,68017.86902018229,77406.93635029197,77406.93635029197,25754.548185843294,103161.48453613526,103161.48453613526,103161.48453613526,127978.70779226322,91647.9384813016,56504.32296534689,39048.46168439412,24817.223256127945,0.0,63865.684940522064,21094.63976770875,1536.800199606651,0.0,0.8866904122467337,2.8171730500792824,0.0014959135982669303,354206.00958444085,1555277.979389878,4.3908853528898355,1555277.979389878,4.3908853528898355,0.85,0.0957102377881746,4.027634451161993,1.2675081536686048,1.0,0.0,4.027634451162307,1.2848717285065014,1.2851657735851327,3.1346587848450844,19341.563553919743,1972.2905940274961,4632.441516551485,4632.441516551485,5.559605683919282,5.03343458216908,-2.3790391852395403,7.4124737674086205,3.457201591456779,3.457201591456779,0.9877718832733654,0.0,0.0,0.00022883978580592632,7.70789813082339e-05,0.00015176080449769242,0.000611237044530966,0.09571023778837451,0.07183297926782267,0.023877258520551843,0.09571019599093444,0.07183297926767263,0.02387725852050197,0.377834289131767,0.377834289131767,0.12559199258451675,0.0,4.70878820786902,4.6082315411211425,5.011571456641832,4.711377080392992,4.611571668325894,5.011896257882654,24817.223256127945,21094.63976770875,0.85,1.0650143200300308,0.6617531914626564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526388088350062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.108988293598,1536.800199606651,0.377834289131767,0.12559199258451675,6.112874298809886,3.457201591456779
1304.0,-30.19079048383287,5.03339680660672,35.00871860297522,24.10876314332711,4.987708116719315,-26.672967535105304,-40.20121065024284,1.4698851679913958,-0.3206692150017716,-5.032532333121001,40.017256292376885,42263.23215980886,25754.533067483197,25754.533067483197,68017.76522729205,77406.7813188175,77406.7813188175,25754.533067483197,103161.3143863007,103161.3143863007,103161.3143863007,127978.5044069403,91647.80262288018,56504.25346387003,39048.38795445571,24817.19002063959,0.0,63865.57797509531,21094.611517543653,1536.7977747787475,0.0,0.8866906421066943,2.817170342608804,0.0014959135982669303,354206.50170852843,1555277.4039093843,4.390877627619609,1555277.4039093843,4.390877627619609,0.8500000000000001,0.09570995952531561,4.027634451161993,1.2675077745271848,1.0,0.0,4.027634451161353,1.284871659258476,1.285165703474925,3.1346589537871963,19341.534882087777,1972.287670314305,4632.441516551485,4632.441516551485,5.559602420335697,5.03339680660672,-2.3789775132017192,7.412374319808439,3.457245945295786,3.457245945295786,0.987784555798796,0.0,0.0,0.00022883912714833737,7.707891661470524e-05,0.00015176021053363214,0.0006112346522608539,0.09570995952552316,0.07183271208945241,0.023877247436070746,0.09570997780357138,0.07183271208929665,0.023877247436018968,0.3778332196473004,0.3778332196473004,0.12559204591706558,0.0,4.709389885865733,4.609021745344137,5.0116039826775705,4.711863118119254,4.612249976168528,5.01180187673674,24817.19002063959,21094.611517543653,0.85,1.0650144785946494,0.6617529113459149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526389773951933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.102067662949,1536.7977747787475,0.3778332196473004,0.12559204591706558,6.112874298809886,3.457245945295786
1305.0,-30.190817674669223,5.033359018284971,35.00871195591955,24.10875119911509,4.98771997468658,-26.672990824921047,-40.20121808918191,1.4698931249380585,-0.3198841356226012,-5.0325032575824125,40.017243596455515,42263.145538649085,25754.534598609902,25754.534598609902,68017.68013725898,77406.68495612341,77406.68495612341,25754.534598609902,103161.21955473331,103161.21955473331,103161.21955473331,127978.38215636849,91647.72203539286,56504.18261791714,39048.37713052857,24817.162601635177,0.0,63865.53973216374,21094.5882113899,1536.7958365193765,0.0,0.8866908362087565,2.8171633994960827,0.0014959135982669303,354206.90323594,1555276.8563000094,4.390871104124211,1555276.8563000094,4.390871104124211,0.85,0.09570969064194777,4.027634451161993,1.2675074646202846,1.0,0.0,4.027634451162889,1.2848716233696105,1.2851656667443887,3.1346590413440785,19341.517874743873,1972.285936047873,4632.441516551485,4632.441516551485,5.559602750858316,5.033359018284971,-2.378920702226955,7.4122797205119255,3.4572902739714224,3.4572902739714224,0.9877972211346921,0.0,0.0,0.00022883847851206754,7.707885161606948e-05,0.00015175962689599807,0.000611232301581812,0.0957096906421469,0.0718324521215558,0.023877238520591107,0.09570964215884437,0.07183245212140635,0.023877238520541428,0.3778321508198107,0.3778321508198107,0.12559209827065523,0.0,4.710024912431493,4.609848145051274,5.011661285797118,4.71261912195979,4.61320875556919,5.01194580860971,24817.162601635177,21094.5882113899,0.85,1.0650137839985114,0.6617519513009715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639143060102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.095155763005,1536.7958365193765,0.3778321508198107,0.12559209827065523,6.112874298809886,3.4572902739714224
1306.0,-30.19084439585592,5.033321416368975,35.00870533885091,24.108737159427278,4.987745189447257,-26.67301235622021,-40.20122151179237,1.4699131498111844,-0.31940822250743395,-5.032464758351381,40.01723117577908,42263.04418304888,25754.51222991947,25754.51222991947,68017.55641296835,77406.52590212852,77406.52590212852,25754.51222991947,103161.03813204798,103161.03813204798,103161.03813204798,127978.17164199823,91647.58397455356,56504.10225547253,39048.31302120115,24817.133509950243,0.0,63865.44653115139,21094.563483457707,1536.7935819435531,0.0,0.8866910773144123,2.8171616293138304,0.0014959135982669303,354207.4349032209,1555276.320562835,4.390863000907304,1555276.320562835,4.390863000907304,0.85,0.0957094130930534,4.027634451161993,1.2675070525100458,1.0,0.0,4.027634451161998,1.284871530995074,1.2851655735296525,3.1346592667072133,19341.48873810925,1972.2829649380012,4632.441516551485,4632.441516551485,5.55959792215398,5.033321416368975,-2.3788569721078106,7.412178388476786,3.457334535838706,3.457334535838706,0.9878098673824874,0.0,0.0,0.00022883784108092322,7.707882171061079e-05,0.00015175901937031244,0.0006112298546904307,0.09570941309324574,0.07183218569830681,0.023877227394938933,0.09570946763208893,0.07183218569816245,0.02387722739489095,0.37783108524056475,0.37783108524056475,0.12559215136590465,0.0,4.710616846913922,4.610636202774515,5.011661188593962,4.7130565358439185,4.613861263628962,5.011734036528878,24817.133509950243,21094.563483457707,0.85,1.065013400944307,0.6617513300002436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526393062049225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.088251357121,1536.7935819435531,0.37783108524056475,0.12559215136590465,6.112874298809886,3.457334535838706
1307.0,-30.190870659267556,5.033283771116494,35.008698759081234,24.108720116224163,4.987755925180528,-26.673034923475015,-40.201228845957644,1.4699201893876255,-0.3186901166038183,-5.03243708970189,40.01721902805228,42262.961094738326,25754.517430297677,25754.517430297677,68017.478525036,77406.41345036952,77406.41345036952,25754.517430297677,103160.9308806672,103160.9308806672,103160.9308806672,127978.0403766186,91647.48646924508,56504.03411361225,39048.28039514759,24817.109495951398,0.0,63865.38989109898,21094.543071558688,1536.7918672427463,0.0,0.8866912622634231,2.8171554040239015,0.0014959135982669303,354207.8170025544,1555275.7965988459,4.3908567850371005,1555275.7965988459,4.3908567850371005,0.85,0.09570914801581289,4.027634451161993,1.267506756889634,1.0,0.0,4.027634451162723,1.2848714993526456,1.2851655410749567,3.134659343904218,19341.468160394663,1972.2808665950822,4632.441516551485,4632.441516551485,5.559599044753843,5.033283771116494,-2.3788012366948856,7.412085007811379,3.457378790957856,3.457378790957856,0.9878225117022446,0.0,0.0,0.00022883721457154745,7.70787576275214e-05,0.00015175845694402607,0.0006112275894429433,0.09570914801600384,0.0718319290812523,0.023877218934751542,0.0957091693100948,0.07183192908110898,0.023877218934703903,0.37783002048476655,0.37783002048476655,0.12559220161039775,0.0,4.711232582001912,4.611441474494029,5.011704754745665,4.713746973098068,4.6147149123069084,5.011931653283455,24817.109495951398,21094.543071558688,0.85,1.0650131259046098,0.6617506158938925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526394665318825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.081355453525,1536.7918672427463,0.37783002048476655,0.12559220161039775,6.112874298809886,3.457378790957856
1308.0,-30.19089648191873,5.033246257720786,35.00869219102323,24.108712013717764,4.987776896381868,-26.673056070334603,-40.20123219871891,1.4699364847974383,-0.3180291369842507,-5.032401189871616,40.01720620963805,42262.863353591085,25754.50160748497,25754.50160748497,68017.36496107606,77406.2955334283,77406.2955334283,25754.50160748497,103160.79714091327,103160.79714091327,103160.79714091327,127977.87581754666,91647.3874648361,56503.955284997486,39048.257977598456,24817.07867663339,0.0,63865.33665423185,21094.516875138383,1536.7895757665617,0.0,0.8866914915690153,2.817150892816227,0.0014959135982669303,354208.312773574,1555275.2437064562,4.390849078408441,1555275.2437064562,4.390849078408441,0.85,0.09570887206921949,4.027634451161993,1.2675063590658833,1.0,0.0,4.027634451161323,1.2848714243829926,1.2851654652966333,3.134659526805261,19341.447266306914,1972.278735991079,4632.441516551485,4632.441516551485,5.559595629100855,5.033246257720786,-2.378739483849073,7.411985741569859,3.457422970333972,3.457422970333972,0.9878351343811349,0.0,0.0,0.00022883659857798232,7.707872833241082e-05,0.0001517578702455715,0.0006112252264360352,0.0957088720694189,0.07183166435974983,0.023877207709669074,0.09570889808922521,0.07183166435960017,0.023877207709619323,0.37782895795741417,0.37782895795741417,0.12559225222313114,0.0,4.711847067653707,4.612255819515667,5.01171596926946,4.71437205288737,4.615581117473312,5.01182911928845,24817.07867663339,21094.516875138383,0.85,1.0650122354998828,0.6617496370903521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526396241122277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.074467829985,1536.7895757665617,0.37782895795741417,0.12559225222313114,6.112874298809886,3.457422970333972
1309.0,-30.190921845750452,5.033208704618243,35.00868564220389,24.10869504036384,4.987787102232497,-26.673077880813803,-40.2012394281104,1.4699431372955472,-0.3172998997933405,-5.03237341294344,40.0171936338887,42262.783658108165,25754.50637230514,25754.50637230514,68017.2900304133,77406.18550636822,77406.18550636822,25754.50637230514,103160.69187867336,103160.69187867336,103160.69187867336,127977.74375635045,91647.29180668447,56503.88995842317,39048.22427584589,24817.05187767709,0.0,63865.27615352298,21094.494096025526,1536.7876983693668,0.0,0.8866916786198513,2.8171445336966063,0.0014959135982669303,354208.6963689646,1555274.7012809948,4.3908427919029105,1555274.7012809948,4.3908427919029105,0.85,0.09570860612995215,4.027634451161993,1.267506028278731,1.0,0.0,4.027634451162312,1.2848713945072798,1.2851654346366355,3.1346595996920787,19341.427078419987,1972.2766773995186,4632.441516551485,4632.441516551485,5.559596657677287,5.033208704618243,-2.3786837473957094,7.411892452013952,3.4574671267447945,3.4574671267447945,0.9878477504985127,0.0,0.0,0.0002288359935309398,7.707866516486483e-05,0.00015175732836607498,0.0006112230439435068,0.09570860613014968,0.07183140751905202,0.023877198611097657,0.09570858531564166,0.07183140751890377,0.023877198611048377,0.37782789830011326,0.37782789830011326,0.12559230119683545,0.0,4.712482023030873,4.613083818123641,5.011768206579518,4.7150735131501165,4.616448371116576,5.012029995761907,24817.05187767709,21094.494096025526,0.85,1.065012071143472,0.6617490161087612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526397790480445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.067588160897,1536.7876983693668,0.37782789830011326,0.12559230119683545,6.112874298809886,3.4574671267447945
1310.0,-30.19094678645307,5.033171198732481,35.00867908541301,24.108677403442584,4.98780163737605,-26.673098877422643,-40.2012465178035,1.4699537283453004,-0.3166686367173952,-5.032341627442344,40.01718030406047,42262.70528042446,25754.50070629141,25754.50070629141,68017.20598671587,77406.05514101271,77406.05514101271,25754.50070629141,103160.55584730412,103160.55584730412,103160.55584730412,127977.57507055919,91647.17739232138,56503.82753173187,39048.16651176612,24817.01922325507,0.0,63865.18573502119,21094.46633976681,1536.7853926261105,0.0,0.8866918888208574,2.8171399332951497,0.0014959135982669303,354209.1353225721,1555274.126330263,4.390835727356105,1555274.126330263,4.390835727356105,0.85,0.09570833411035343,4.027634451161993,1.267505675512366,1.0,0.0,4.027634451162558,1.2848713461833194,1.2851653855371397,3.1346597175865023,19341.40293218482,1972.2742151687703,4632.441516551485,4632.441516551485,5.559595434561202,5.033171198732481,-2.378625123961122,7.411796322693603,3.457511208655062,3.457511208655062,0.9878603453300177,0.0,0.0,0.00022883539857895867,7.707860321799328e-05,0.0001517567953609654,0.0006112208971937647,0.09570833411056179,0.07183114611989257,0.02387718799066922,0.09570830811455416,0.07183114611973619,0.023877187990617242,0.37782684231006775,0.37782684231006775,0.12559235135550856,0.0,4.713108364094467,4.613900746701006,5.011819235943051,4.715672990724954,4.617228600024021,5.0120838188252606,24817.01922325507,21094.46633976681,0.85,1.0650122630022802,0.6617487257576272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526399312309766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.060716822736,1536.7853926261105,0.37782684231006775,0.12559235135550856,6.112874298809886,3.457511208655062
1311.0,-30.190971251178972,5.033133808511396,35.008672554527074,24.108669300936185,4.9878221925477995,-26.67311884358071,-40.20124969594178,1.4699697849492002,-0.31601101917709684,-5.032306591681858,40.01716794501635,42262.61263750036,25754.48682653025,25754.48682653025,68017.09946403062,77405.9390835062,77405.9390835062,25754.48682653025,103160.42591003644,103160.42591003644,103160.42591003644,127977.41684466533,91647.07953075506,56503.753084747965,39048.140495563435,24816.9909346289,0.0,63865.131430192334,21094.442294434564,1536.7832632846025,0.0,0.8866921120597827,2.8171353655720837,0.0014959135982669303,354209.61916233075,1555273.5932521624,4.390828224626492,1555273.5932521624,4.390828224626492,0.85,0.09570806255891245,4.027634451161993,1.2675053276913242,1.0,0.0,4.027634451162498,1.2848712722640874,1.2851653108511063,3.1346598979249096,19341.382279284866,1972.2721091590774,4632.441516551485,4632.441516551485,5.55959243835259,5.033133808511396,-2.3785641271709865,7.411697935682382,3.457555242220554,3.457555242220554,0.9878729263487297,0.0,0.0,0.00022883481498262544,7.707857544872144e-05,0.000151756239533904,0.0006112186585255434,0.0957080625591052,0.0718308850758751,0.02387717748323011,0.09570804441726204,0.07183088507573043,0.02387717748318203,0.3778257891342438,0.3778257891342438,0.12559240242369948,0.0,4.713732721694157,4.614724282958775,5.011842397684404,4.716295572504748,4.618084714849658,5.012001692908143,24816.9909346289,21094.442294434564,0.85,1.0650115006555116,0.661747837843181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640080875165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.053853115804,1536.7832632846025,0.3778257891342438,0.12559240242369948,6.112874298809886,3.457555242220554
1312.0,-30.19099535787763,5.033096389583982,35.00866604455208,24.108646949194394,4.98783320244917,-26.673139442053767,-40.20125294392926,1.4699772866249605,-0.3153980302015498,-5.03227839942428,40.017155492318665,42262.5219117616,25754.490271289647,25754.490271289647,68017.01218305125,77405.80390841312,77405.80390841312,25754.490271289647,103160.29417970276,103160.29417970276,103160.29417970276,127977.25845219048,91646.95854267606,56503.67654602317,39048.0911073921,24816.964272487716,0.0,63865.05537987982,21094.419631614557,1536.7813793120388,0.0,0.8866923007794927,2.8171305861417886,0.0014959135982669303,354210.0084944901,1555273.056134677,4.390821882038576,1555273.056134677,4.390821882038576,0.85,0.09570779864797442,4.027634451161993,1.267504936461337,1.0,0.0,4.027634451163131,1.284871238353375,1.285165276193724,3.134659980655807,19341.356745719597,1972.2695054600294,4632.441516551485,4632.441516551485,5.559593181968973,5.033096389583982,-2.378508206428745,7.411604596012728,3.4575992481684144,3.4575992481684144,0.9878854994766898,0.0,0.0,0.00022883423992823141,7.707854706914557e-05,0.00015175569285908586,0.0006112164567192123,0.09570779864817011,0.07183063005050315,0.02387716859766696,0.09570778508299164,0.07183063005035628,0.02387716859761814,0.3778247391552821,0.3778247391552821,0.1255924525628885,0.0,4.71435175796654,4.61552975609419,5.011898646605857,4.716880369222736,4.618804992863431,5.012177272351096,24816.964272487716,21094.419631614557,0.85,1.0650114022210568,0.661747205265496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526402276635224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.046998112912,1536.7813793120388,0.3778247391552821,0.1255924525628885,6.112874298809886,3.4575992481684144
1313.0,-30.191018995096325,5.033059086408887,35.00865954514603,24.108633677847706,4.987853120399432,-26.67315872704594,-40.20125601729376,1.4699928523487182,-0.3148155541056781,-5.03224342647755,40.017142780210555,42262.432398929916,25754.476381011504,25754.476381011504,68016.90877994141,77405.66949336609,77405.66949336609,25754.476381011504,103160.1458743776,103160.1458743776,103160.1458743776,127977.0795480167,91646.84173166359,56503.604637225915,39048.04121604186,24816.933673639094,0.0,63864.97488968095,21094.39362259323,1536.7791159753044,0.0,0.8866925249770489,2.817127000781287,0.0014959135982669303,354210.4914677315,1555272.5078282834,4.390814347095556,1555272.5078282834,4.390814347095556,0.85,0.09570752700939636,4.027634451161993,1.267504638093524,1.0,0.0,4.027634451165275,1.2848711666900774,1.2851652037895094,3.134660155490512,19341.332093690766,1972.2669916526813,4632.441516551485,4632.441516551485,5.559590183490073,5.033059086408887,-2.378447335851402,7.411506422260288,3.457643183139497,3.457643183139497,0.9878980523255706,0.0,0.0,0.00022883367607436233,7.707852021536208e-05,0.00015175515585900024,0.0006112142938791671,0.09570752700959444,0.07183036913827047,0.023877157871323967,0.09570754651904086,0.07183036913812181,0.02387715787127455,0.3778236911870049,0.3778236911870049,0.12559250398160607,0.0,4.7149539191792655,4.616322593858968,5.011925248259672,4.7174278723719,4.619560112311376,5.012098183665216,24816.933673639094,21094.39362259323,0.85,1.0650111253849615,0.661746637682598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526403723037438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.04014946701,1536.7791159753044,0.3778236911870049,0.12559250398160607,6.112874298809886,3.457643183139497
1314.0,-30.191042204231145,5.033021753881478,35.00865306362866,24.108616599719994,4.9878639712341135,-26.673178533490894,-40.20125912558285,1.4700003004935935,-0.31411619881180286,-5.032215331723218,40.01713030244383,42262.34503597121,25754.479903289128,25754.479903289128,68016.82493926033,77405.55629420771,77405.55629420771,25754.479903289128,103160.03619749684,103160.03619749684,103160.03619749684,127976.94282823315,91646.74229284807,56503.531034610525,39048.012509152824,24816.906630736306,0.0,63864.91913988913,21094.37063612586,1536.7772133867372,0.0,0.8866927132904016,2.817121072616865,0.0014959135982669303,354210.87945413124,1555271.9696297864,4.3908080181687,1555271.9696297864,4.3908080181687,0.85,0.09570726386764508,4.027634451161993,1.2675042479624974,1.0,0.0,4.027634451161774,1.284871132985605,1.2851651693659296,3.134660237718265,19341.311107924994,1972.2648517001214,4632.441516551485,4632.441516551485,5.559590943840229,5.033021753881478,-2.378391566793882,7.41141332067536,3.4576870906643165,3.4576870906643165,0.9879105973326618,0.0,0.0,0.00022883312243346415,7.707849305643103e-05,0.0001517546293770331,0.0006112121734022585,0.09570726386784094,0.07183011477379504,0.023877149094045893,0.0957072469556534,0.07183011477364805,0.023877149093997033,0.3778226445977116,0.3778226445977116,0.12559255466284486,0.0,4.715572504452837,4.617126595586342,5.011984133520627,4.718099132911391,4.620395763434715,5.012273119174097,24816.906630736306,21094.37063612586,0.85,1.0650107422868087,0.6617458474095952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526405141271115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.033309422799,1536.7772133867372,0.3778226445977116,0.12559255466284486,6.112874298809886,3.4576870906643165
1315.0,-30.191064960098924,5.032984537724663,35.00864659214656,24.108608567062788,4.987883921255694,-26.67319702193641,-40.20126205924896,1.4700159830928778,-0.31345251454644085,-5.032180396520967,40.01711763170694,42262.25881374461,25754.465938817753,25754.465938817753,68016.72475256235,77405.44295952813,77405.44295952813,25754.465938817753,103159.90889834588,103159.90889834588,103159.90889834588,127976.7849094907,91646.64621944845,56503.46207366377,39047.98238420519,24816.87601114482,0.0,63864.85839535001,21094.344609473097,1536.774950524843,0.0,0.8866929371451531,2.8171164134409596,0.0014959135982669303,354211.3619070554,1555271.4231081293,4.390800494751578,1555271.4231081293,4.390800494751578,0.85,0.09570699323787932,4.027634451161993,1.267503906185739,1.0,0.0,4.027634451162382,1.2848710607320688,1.2851650963983592,3.1346604139929855,19341.290832403305,1972.2627841723022,4632.441516551485,4632.441516551485,5.559587929345318,5.032984537724663,-2.3783308038393765,7.411315341564039,3.457730927162563,3.457730927162563,0.9879231220464465,0.0,0.0,0.00022883257960619542,7.707846742328992e-05,0.0001517541121829055,0.0006112100903333721,0.09570699323807678,0.07182985470123257,0.02387713853684421,0.09570697190366906,0.07182985470108437,0.023877138536794948,0.37782160031744433,0.37782160031744433,0.1255926067303739,0.0,4.716190531195366,4.617940147470222,5.012012001948278,4.71872788197453,4.621260454009985,5.012189932668321,24816.87601114482,21094.344609473097,0.85,1.065010186533423,0.6617451267506719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526406533820004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.026477166628,1536.774950524843,0.37782160031744433,0.1255926067303739,6.112874298809886,3.457730927162563
1316.0,-30.19108735963126,5.032947365519374,35.00864015443371,24.108585307281487,4.987900322074248,-26.673215544607668,-40.20126499291507,1.470028507050351,-0.312975304080112,-5.032148856855535,40.017105672343504,42262.17413827356,25754.460664634717,25754.460664634717,68016.63480290829,77405.28237859615,77405.28237859615,25754.460664634717,103159.74304323088,103159.74304323088,103159.74304323088,127976.59362880017,91646.50131893177,56503.39307860793,39047.898044804264,24816.85058556929,0.0,63864.74863037355,21094.322997733896,1536.773056063763,0.0,0.8866931411266323,2.817113813417261,0.0014959135982669303,354211.79746827506,1555270.9072699845,4.390793639247101,1555270.9072699845,4.390793639247101,0.85,0.09570672921385656,4.027634451161993,1.2675035220989956,1.0,0.0,4.02763445116042,1.2848710032393937,1.2851650382059516,3.134660554256103,19341.26025230954,1972.2596658705615,4632.441516551485,4632.441516551485,5.559586790813288,5.032947365519374,-2.3782725582927697,7.411219923812144,3.4577747365450593,3.4577747365450593,0.9879356390128741,0.0,0.0,0.00022883204528024558,7.707844179015705e-05,0.00015175360349008855,0.0006112080415046575,0.0957067292140442,0.07182959983164912,0.023877129382395085,0.09570678760640121,0.07182959983150829,0.02387712938234827,0.3778205589997752,0.3778205589997752,0.1255926580645041,0.0,4.71677537204215,4.618708460294101,5.012043016215614,4.71917355277543,4.621841386398046,5.012227070994527,24816.85058556929,21094.322997733896,0.85,1.065010608537182,0.6617449382424097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526407899173108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.01965321727,1536.773056063763,0.3778205589997752,0.1255926580645041,6.112874298809886,3.4577747365450593
1317.0,-30.191109304393194,5.032910105365304,35.008633706561994,24.10856372388082,4.9879060907036425,-26.673234721160895,-40.20126803135497,1.4700315074710544,-0.3122484571114228,-5.032123666980012,40.0170925010173,42262.09180737121,25754.471218488354,25754.471218488354,68016.56302585956,77405.1716445455,77405.1716445455,25754.471218488354,103159.64286303385,103159.64286303385,103159.64286303385,127976.46300281184,91646.40177748185,56503.32194030641,39047.86648575049,24816.820139777992,0.0,63864.686625528484,21094.297118811293,1536.7710232791885,0.0,0.8866933171558494,2.8171071839868307,0.0014959135982669303,354212.1453395124,1555270.3391569124,4.390787723176984,1555270.3391569124,4.390787723176984,0.85,0.09570646797235552,4.027634451161993,1.2675032034004112,1.0,0.0,4.027634451164011,1.2848709902823052,1.285165024573263,3.1346605858671164,19341.239244883604,1972.2575237092794,4632.441516551485,4632.441516551485,5.559589069061942,5.032910105365304,-2.378219062327113,7.411129167692417,3.4578184971593386,3.4578184971593386,0.9879481420455253,0.0,0.0,0.0002288315218036575,7.707841524156335e-05,0.00015175310656209413,0.0006112060400603474,0.09570646797256224,0.07182934711230714,0.02387712086025511,0.0957064547854317,0.07182934711215198,0.023877120860203535,0.37781951785004947,0.37781951785004947,0.12559270902134176,0.0,4.717385980534175,4.619493406127617,5.01212733085913,4.719875209868576,4.622680856988097,5.0125125083069975,24816.820139777992,21094.297118811293,0.85,1.065010518640382,0.6617442915703258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640924314631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.012835647969,1536.7710232791885,0.37781951785004947,0.12559270902134176,6.112874298809886,3.4578184971593386
