time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1318.0,-30.191130793772494,5.032873000419674,35.00862725556712,24.108555411826842,4.987927875485107,-26.67325188608041,-40.2012707554735,1.4700489677927369,-0.3116315474911744,-5.032087055120572,40.017079514305735,42262.01020505816,25754.452593475693,25754.452593475693,68016.46279853386,77405.04961663146,77405.04961663146,25754.452593475693,103159.50221010715,103159.50221010715,103159.50221010715,127976.28904465458,91646.29724254587,56503.25783097141,39047.82156841607,24816.786834547423,0.0,63864.608402963495,21094.26880936531,1536.768566488965,0.0,0.886693550694662,2.817103336827791,0.0014959135982669303,354212.6509483967,1555269.7790068963,4.390779874300636,1555269.7790068963,4.390779874300636,0.85,0.09570619567244004,4.027634451161993,1.267502833050676,1.0,0.0,4.0276344511626805,1.2848709096489186,1.2851649432627485,3.1346607825859443,19341.21718362242,1972.2552740867086,4632.441516551485,4632.441516551485,5.559585048501163,5.032873000419674,-2.3781572066646937,7.411030207084368,3.457862169288726,3.457862169288726,0.9879606197967788,0.0,0.0,0.00022883100919096725,7.707839143938325e-05,0.000151752617751584,0.0006112040713102967,0.09570619567264178,0.07182908575077578,0.023877109921866004,0.09570619628910261,0.07182908575062437,0.023877109921815676,0.37781847835595633,0.37781847835595633,0.12559276293057775,0.0,4.717986200982011,4.620281779749973,5.012159624054618,4.720455507629424,4.623504544700154,5.012358443397659,24816.786834547423,21094.26880936531,0.85,1.065010253713193,0.6617438243479011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641055983349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.006026442583,1536.768566488965,0.37781847835595633,0.12559276293057775,6.112874298809886,3.457862169288726
1319.0,-30.19115188961935,5.032835899540546,35.0086208383783,24.10853780983018,4.987941613034688,-26.67326950159648,-40.2012697426602,1.4700592250115398,-0.3110138090425494,-5.032057552422182,40.017067596989854,42261.914883789315,25754.452105495224,25754.452105495224,68016.36698928454,77404.92273176363,77404.92273176363,25754.452105495224,103159.37483725885,103159.37483725885,103159.37483725885,127976.13686057967,91646.18443365968,56503.17658568414,39047.7864977506,24816.762023320833,0.0,63864.54852107144,21094.247719822706,1536.766755185887,0.0,0.8866937441474918,2.8170986482592424,0.0014959135982669303,354213.0583803533,1555269.2649827804,4.390773372653967,1555269.2649827804,4.390773372653967,0.85,0.09570593512216582,4.027634451161993,1.2675024857791142,1.0,0.0,4.027634451163757,1.284870862697468,1.2851648956539417,3.1346608971319854,19341.1933762103,1972.252846406296,4632.441516551485,4632.441516551485,5.5595849431613615,5.032835899540546,-2.3781006011777017,7.410936500718249,3.45790582613907,3.45790582613907,0.9879730931825914,0.0,0.0,0.0002288305059667197,7.707840028891091e-05,0.0001517521056778088,0.0006112020088643182,0.09570593512235309,0.0718288334104161,0.023877101711937,0.09570594508025027,0.07182883341027554,0.023877101711890277,0.37781744091761904,0.37781744091761904,0.12559281610197431,0.0,4.718586716366531,4.621065172381293,5.012208119441539,4.721043743379653,4.6242545682347895,5.012458223912972,24816.762023320833,21094.247719822706,0.85,1.0650097521137762,0.6617429522710152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45264118491979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.999225628539,1536.766755185887,0.37781744091761904,0.12559281610197431,6.112874298809886,3.45790582613907
1320.0,-30.191172516652127,5.032798833993656,35.00861442664807,24.10852537667381,4.987956075415679,-26.673286622588723,-40.20127246677873,1.4700701813520307,-0.3103229856803864,-5.03202664226167,40.017054921603474,42261.836947709286,25754.44786562688,25754.44786562688,68016.28481333617,77404.81370543315,77404.81370543315,25754.44786562688,103159.26157106002,103159.26157106002,103159.26157106002,127975.99374399705,91646.08958768491,56503.11282995991,39047.75195302778,24816.732172937034,0.0,63864.48412596481,21094.222346996477,1536.7646250463224,0.0,0.8866939475156845,2.8170931616876183,0.0014959135982669303,354213.485249742,1555268.7182612964,4.3907665377695535,1555268.7182612964,4.3907665377695535,0.85,0.09570567085168957,4.027634451161993,1.2675021736742926,1.0,0.0,4.027634451161065,1.2848708124519284,1.2851648447646629,3.134661019714526,19341.17335972679,1972.2508052930195,4632.441516551485,4632.441516551485,5.559584027905697,5.032798833993656,-2.378043013024545,7.410841847018201,3.457949422374566,3.457949422374566,0.987985549249876,0.0,0.0,0.0002288300139266352,7.707837648673543e-05,0.00015175163743989976,0.0006112001229731845,0.09570567085188803,0.07182857830759656,0.02387709254429147,0.0957056479748605,0.07182857830744761,0.023877092544241956,0.37781640534728866,0.37781640534728866,0.12559286968756106,0.0,4.719198577488385,4.621863543252971,5.012257020150571,4.721703656581269,4.625115515713276,5.01251142333183,24816.732172937034,21094.222346996477,0.85,1.0650095392484882,0.6617423991768732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641311495055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.992431981947,1536.7646250463224,0.37781640534728866,0.12559286968756106,6.112874298809886,3.457949422374566
1321.0,-30.19119273132541,5.032761863660872,35.00860803655996,24.108517413865798,4.9879751952984055,-26.673302906634053,-40.20127505119888,1.470085370606816,-0.3096578053686585,-5.0319929084488075,40.01704272851554,42261.76026928938,25754.43643993405,25754.43643993405,68016.19670922343,77404.70409249073,77404.70409249073,25754.43643993405,103159.14053242479,103159.14053242479,103159.14053242479,127975.84455344854,91645.99587419278,56503.05205099025,39047.71535911393,24816.704021023743,0.0,63864.41938013767,21094.198417870182,1536.7625271138766,0.0,0.886694163518538,2.817088342745843,0.0014959135982669303,354213.9511142365,1555268.1923427042,4.390759278256432,1555268.1923427042,4.390759278256432,0.8500000000000001,0.09570540576186587,4.027634451161993,1.2675017934339126,1.0,0.0,4.027634451160759,1.2848707423814518,1.2851647740585508,3.134661190663388,19341.15358224468,1972.2487885511036,4632.441516551485,4632.441516551485,5.559581561454088,5.032761863660872,-2.377983374023794,7.410745237684667,3.4579929674338215,3.4579929674338215,0.9879979906953775,0.0,0.0,0.00022882953172397898,7.707835390519041e-05,0.00015175117781878855,0.0006111982717873624,0.09570540576205647,0.07182832267327387,0.023877083088782593,0.09570537692082634,0.07182832267313083,0.023877083088735047,0.3778153727023055,0.3778153727023055,0.12559292366141978,0.0,4.719813285281987,4.622673266581046,5.012283143336958,4.722335103080127,4.625975990842051,5.01245180775436,24816.704021023743,21094.198417870182,0.85,1.0650092394072088,0.6617418694083221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526414352574517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.98564702407,1536.7625271138766,0.3778153727023055,0.12559292366141978,6.112874298809886,3.4579929674338215
1322.0,-30.191212510218882,5.032724885682041,35.00860166621286,24.108494782727234,4.987987577260282,-26.67331947225722,-40.20127389868719,1.4700945392984033,-0.3091020023600777,-5.03196405816513,40.01703052333732,42261.669950196,25754.437357459767,25754.437357459767,68016.10730765577,77404.56218683688,77404.56218683688,25754.437357459767,103158.99954429665,103158.99954429665,103158.99954429665,127975.67688021055,91645.86696422103,56502.97472757935,39047.65804071298,24816.67733591391,0.0,63864.33537662689,21094.175735526824,1536.760619730363,0.0,0.8866943546904114,2.8170843937367875,0.0014959135982669303,354214.34953749564,1555267.6659027608,4.390752853275152,1555267.6659027608,4.390752853275152,0.85,0.09570514648439515,4.027634451161993,1.2675014219852168,1.0,0.0,4.027634451162189,1.2848707004580466,1.2851647315193098,3.1346612929426843,19341.126376827375,1972.246014370593,4632.441516551485,4632.441516551485,5.559581759519345,5.032724885682041,-2.3779273676069383,7.410652253288979,3.458036479440088,3.458036479440088,0.988010422697168,0.0,0.0,0.00022882905991735748,7.707836397533729e-05,0.0001517506959420202,0.0006111963309638889,0.09570514648458693,0.07182807171841198,0.02387707476617495,0.09570514460814902,0.07182807171826805,0.023877074766127108,0.37781434361856303,0.37781434361856303,0.12559297659666016,0.0,4.720412290695265,4.623454934155802,5.012330800050506,4.722862055805081,4.6266361976155395,5.012576308754035,24816.67733591391,21094.175735526824,0.85,1.0650092403928522,0.6617413255922328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526415565457067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.97886963956,1536.760619730363,0.37781434361856303,0.12559297659666016,6.112874298809886,3.458036479440088
1323.0,-30.191231894126954,5.032688061706405,35.00859532062884,24.108491429965966,4.988010741197235,-26.673334604066355,-40.20127250170333,1.4701134511363603,-0.30844780099289437,-5.031927572445614,40.01701850391958,42261.580451919246,25754.418877076332,25754.418877076332,68015.99932899557,77404.45483667942,77404.45483667942,25754.418877076332,103158.87371375575,103158.87371375575,103158.87371375575,127975.52267828942,91645.77681543086,56502.902430669536,39047.63820529036,24816.648964533666,0.0,63864.28716982402,21094.151619853616,1536.7584455815627,0.0,0.8866945840803315,2.8170800409611694,0.0014959135982669303,354214.85340685124,1555267.1474752647,4.390745143848851,1555267.1474752647,4.390745143848851,0.85,0.0957048798576775,4.027634451161993,1.2675010697683322,1.0,0.0,4.027634451161292,1.2848706129297296,1.2851646433768285,3.134661506482962,19341.107351647064,1972.2440743421112,4632.441516551485,4632.441516551485,5.559577770179519,5.032688061706405,-2.3778657649762645,7.410553826682669,3.4580799275225753,3.4580799275225753,0.9880228364350215,0.0,0.0,0.00022882859753360724,7.707837618157922e-05,0.00015175022135202802,0.0006111944194888864,0.09570487985786445,0.07182781525760014,0.023877064600264314,0.09570488609017126,0.07182781525745983,0.023877064600217678,0.37781331622157965,0.37781331622157965,0.12559303002478864,0.0,4.72101214520319,4.6242527064814,5.012333341135786,4.72347977145273,4.627512832244065,5.012412912027173,24816.648964533666,21094.151619853616,0.85,1.0650083535440014,0.6617404237134884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526416752192974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.97210031135,1536.7584455815627,0.37781331622157965,0.12559303002478864,6.112874298809886,3.4580799275225753
1324.0,-30.191250876403608,5.032651124778795,35.008588989064826,24.108464607875817,4.9880161039280235,-26.67335115459315,-40.20127512104807,1.4701163821173158,-0.30782147724107745,-5.03190374351367,40.01700622111261,42261.50921291984,25754.432431313217,25754.432431313217,68015.94164423305,77404.32451485636,77404.32451485636,25754.432431313217,103158.75694616957,103158.75694616957,103158.75694616957,127975.38020450616,91645.65632600183,56502.841024064386,39047.57255770827,24816.623258336593,0.0,63864.19581604486,21094.129769586103,1536.7567078593067,0.0,0.8866947499565178,2.817074576728052,0.0014959135982669303,354215.18248572963,1555266.6176872693,4.390739569018691,1555266.6176872693,4.390739569018691,0.85,0.09570462635604113,4.027634451161993,1.2675007521687074,1.0,0.0,4.027634451161075,1.2848706001515868,1.2851646300139388,3.134661537657426,19341.08192331788,1972.2414813741575,4632.441516551485,4632.441516551485,5.559580696117566,5.032651124778795,-2.377813527781518,7.410464652560313,3.458123360432728,3.458123360432728,0.9880352458379223,0.0,0.0,0.00022882814473120723,7.707835329487844e-05,0.00015174979143632879,0.000611192687945605,0.0957046263562343,0.0718275691122306,0.023877057244003717,0.0957046101369173,0.07182756911208561,0.023877057243955523,0.3778122916721368,0.3778122916721368,0.12559308114198398,0.0,4.721617320435712,4.625035147241135,5.012403447779263,4.724082266272603,4.628210007296616,5.012729204233096,24816.623258336593,21094.129769586103,0.85,1.0650089737314932,0.6617402548158652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641791522989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.965338236718,1536.7567078593067,0.3778122916721368,0.12559308114198398,6.112874298809886,3.458123360432728
1325.0,-30.19126945609356,5.032614332295008,35.0085826500947,24.108461604360514,4.988037100796154,-26.673365779175693,-40.20127368913961,1.4701334238780206,-0.3071171417179812,-5.031867846695996,40.01699334226511,42261.42285061061,25754.41509805439,25754.41509805439,68015.837948665,77404.22727625736,77404.22727625736,25754.41509805439,103158.64237431175,103158.64237431175,103158.64237431175,127975.23222911029,91645.57508698005,56502.77066133214,39047.560472942125,24816.58985479855,0.0,63864.150327740674,21094.101376578765,1536.7542592805223,0.0,0.8866949794600771,2.8170694950419177,0.0014959135982669303,354215.67822323565,1555266.0621907082,4.390731855777824,1555266.0621907082,4.390731855777824,0.85,0.09570435831159715,4.027634451161993,1.2675003889622167,1.0,0.0,4.027634451161602,1.2848705213332299,1.285164550608063,3.1346617299482973,19341.064778472846,1972.2397330865124,4632.441516551485,4632.441516551485,5.5595769544062525,5.032614332295008,-2.377752465595164,7.4103667978901715,3.4581666978957433,3.4581666978957433,0.9880476279702124,0.0,0.0,0.00022882770153289197,7.707836580627401e-05,0.00015174933572661796,0.0006111908525134739,0.09570435831179736,0.07182731182023125,0.0238770464915661,0.09570430977784238,0.071827311820081,0.023877046491516153,0.3778112690024596,0.3778112690024596,0.12559313451110402,0.0,4.722230576953109,4.6258435337475134,5.012427806314349,4.724750704978021,4.62914500468878,5.012593526803187,24816.58985479855,21094.101376578765,0.85,1.0650081086120855,0.6617393738698738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419054169042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.958583561971,1536.7542592805223,0.3778112690024596,0.12559313451110402,6.112874298809886,3.4581666978957433
1326.0,-30.191287619761678,5.03257756639623,35.008576346431695,24.10844372296708,4.9880524989318955,-26.673380589251053,-40.20127222230656,1.470145468421052,-0.3065565492255473,-5.031837479491288,40.016981692720684,42261.33838250532,25754.411907853322,25754.411907853322,68015.75029035864,77404.0924020867,77404.0924020867,25754.411907853322,103158.50430994002,103158.50430994002,103158.50430994002,127975.06967054072,91645.4537775671,56502.69975798479,39047.504466202576,24816.5653606007,0.0,63864.06982680327,21094.080556510595,1536.752440733202,0.0,0.8866951763441536,2.8170656603366937,0.0014959135982669303,354216.0975968338,1555265.5597171609,4.390725238826817,1555265.5597171609,4.390725238826817,0.85,0.09570410108558844,4.027634451161993,1.267500012568198,1.0,0.0,4.027634451162198,1.2848704658749632,1.2851644945803755,3.1346618652482445,19341.039177092618,1972.237122472263,4632.441516551485,4632.441516551485,5.5595762657410965,5.03257756639623,-2.3776954871783365,7.410273053574567,3.458210017371099,3.458210017371099,0.9880600049631711,0.0,0.0,0.00022882726825909007,7.707837862282757e-05,0.0001517488896362625,0.00061118905582459,0.09570410108577142,0.07182706295068611,0.023877038135085304,0.09570408749841552,0.07182706295054879,0.023877038135039653,0.37781024993226403,0.37781024993226403,0.12559318695311636,0.0,4.722829320714823,4.62662964424328,5.012461055512347,4.72528093026574,4.629831551342022,5.012651819724681,24816.5653606007,21094.080556510595,0.85,1.0650080784831684,0.6617388853719521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420168953105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.951836319635,1536.752440733202,0.37781024993226403,0.12559318695311636,6.112874298809886,3.458210017371099
1327.0,-30.191305359337615,5.032540871543184,35.008570062791094,24.10842542247849,4.988070115788239,-26.673394795675904,-40.20127068562431,1.4701595521262922,-0.3060457370567633,-5.031805039257291,40.01696966858795,42261.25536396669,25754.40338236548,25754.40338236548,68015.65874633216,77403.94709066261,77403.94709066261,25754.40338236548,103158.35047302808,103158.35047302808,103158.35047302808,127974.88833367862,91645.32275806413,56502.63103136729,39047.43525188538,24816.537860650544,0.0,63863.973112535925,21094.057181552962,1536.7504016583946,0.0,0.8866953851441318,2.8170627233866923,0.0014959135982669303,354216.54559956765,1555265.0410868265,4.390718221404067,1555265.0410868265,4.390718221404067,0.85,0.09570384064874457,4.027634451161993,1.267499649911188,1.0,0.0,4.0276344511613305,1.284870400855143,1.2851644290019464,3.134662023875255,19341.011526475646,1972.2343028940206,4632.441516551485,4632.441516551485,5.559574425353515,5.032540871543184,-2.377637019181385,7.410177890724569,3.4582532835454596,3.4582532835454596,0.9880723667272742,0.0,0.0,0.0002288268451022595,7.707839204969579e-05,0.00015174845305256372,0.0006111872974250439,0.09570384064893288,0.07182681179607116,0.023877028852861717,0.09570388327094843,0.07182681179592984,0.023877028852814737,0.37780923292916685,0.37780923292916685,0.12559323920904847,0.0,4.723403204186866,4.62738606541393,5.012484003070938,4.725759302200515,4.630473134891702,5.012637504197301,24816.537860650544,21094.057181552962,0.85,1.0650082578871263,0.6617385875679442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642125877595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.94509679228,1536.7504016583946,0.37780923292916685,0.12559323920904847,6.112874298809886,3.4582532835454596
1328.0,-30.191322635710737,5.032504108898621,35.00856377878376,24.108414037060015,4.9880777295420895,-26.6734095855088,-40.20126928864045,1.4701646793399286,-0.30521726028575813,-5.03177923987978,40.016957090623585,42261.17468330617,25754.411517347573,25754.411517347573,68015.58620065375,77403.86996503598,77403.86996503598,25754.411517347573,103158.28148238355,103158.28148238355,103158.28148238355,127974.79071755025,91645.25568770937,56502.56040597852,39047.439201923175,24816.509235166694,0.0,63863.94843708987,21094.03284989169,1536.748455247268,0.0,0.8866955621252537,2.817054827462053,0.0014959135982669303,354216.9018917557,1555264.4985685153,4.390712273362339,1555264.4985685153,4.390712273362339,0.85,0.0957035855452216,4.027634451161993,1.26749934385065,1.0,0.0,4.027634451162929,1.2848703777174093,1.285164405329386,3.1346620803237317,19340.99737181433,1972.2328595202573,4632.441516551485,4632.441516551485,5.559576181443054,5.032504108898621,-2.3775835003002426,7.410087609198864,3.458296509875451,3.458296509875451,0.9880847171072717,0.0,0.0,0.00022882643299527997,7.707840425594106e-05,0.00015174802873933892,0.0006111855884464816,0.09570358554541927,0.07182656476937521,0.023877020776044054,0.09570351290939424,0.07182656476922686,0.02387702077599474,0.3778082163026696,0.3778082163026696,0.12559329071331637,0.0,4.724025360897713,4.628191610744864,5.012552666688066,4.72656197959401,4.631462619812339,5.012876399406878,24816.509235166694,21094.03284989169,0.85,1.0650075334388933,0.6617375799264301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526422323153356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.93836515545,1536.748455247268,0.3778082163026696,0.12559329071331637,6.112874298809886,3.458296509875451
1329.0,-30.191339589635415,5.0324675596633925,35.0085575120646,24.108399578277044,4.988104433432569,-26.67342217596503,-40.201263700705,1.470187019761974,-0.3048317808123784,-5.031740166619594,40.01694502616397,42261.07837011331,25754.38590822747,25754.38590822747,68015.46427834078,77403.70326183691,77403.70326183691,25754.38590822747,103158.08917006438,103158.08917006438,103158.08917006438,127974.56824343555,91645.10663825611,56502.481746531696,39047.360990804904,24816.479073371178,0.0,63863.84006417608,21094.0072123655,1536.746110403987,0.0,0.8866958048560085,2.817054315923598,0.0014959135982669303,354217.44149823126,1555263.978199052,4.390704115587199,1555263.978199052,4.390704115587199,0.85,0.09570331873538489,4.027634451161993,1.2674989361362532,1.0,0.0,4.027634451161703,1.2848702740280467,1.2851643010966478,3.1346623332917702,19340.96591612072,1972.2296519321808,4632.441516551485,4632.441516551485,5.55957065323077,5.0324675596633925,-2.377520236355757,7.409987796019149,3.458339654596913,3.458339654596913,0.9880970441705467,0.0,0.0,0.00022882602858058447,7.707845308094038e-05,0.00015174757549964407,0.000611183762962672,0.09570331873557146,0.07182630882449997,0.023877009911071487,0.09570337570060264,0.07182630882435995,0.02387700991102494,0.37780720346193214,0.37780720346193214,0.1255933444049922,0.0,4.724587339445293,4.628941091399156,5.012548760967604,4.726908385807235,4.632012946164707,5.012607466908435,24816.479073371178,21094.0072123655,0.85,1.0650074315918487,0.6617371947512961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526423359738663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.931642206799,1536.746110403987,0.37780720346193214,0.1255933444049922,6.112874298809886,3.458339654596913
1330.0,-30.191356121514225,5.032431011802827,35.0085512984281,24.10839224411177,4.9881191421915965,-26.673435586163418,-40.20126205924896,1.4701986068405486,-0.30409219059094994,-5.031711032156038,40.01693403887115,42261.0000398973,25754.385743267885,25754.385743267885,68015.38578316518,77403.61409218791,77403.61409218791,25754.385743267885,103157.99983545579,103157.99983545579,103157.99983545579,127974.45814431878,91645.03009555214,56502.41604326058,39047.34894699062,24816.45830886298,0.0,63863.8072558536,21093.989562533534,1536.744535100369,0.0,0.8866959930605582,2.817047980230036,0.0014959135982669303,354217.84384913737,1555263.5042905256,4.390697790348805,1555263.5042905256,4.390697790348805,0.85,0.09570306610063296,4.027634451161993,1.2674986141407865,1.0,0.0,4.027634451162129,1.284870220629759,1.28516424717943,3.1346624635660953,19340.949762395954,1972.2280047106765,4632.441516551485,4632.441516551485,5.559570617621127,5.032431011802827,-2.377464287508318,7.409895299311145,3.458382802425784,3.458382802425784,0.9881093721216525,0.0,0.0,0.00022882563423390042,7.707846742328992e-05,0.0001517471668106105,0.0006111821169126406,0.09570306610080609,0.07182606389800325,0.023877002202802845,0.09570308266795999,0.07182606389787331,0.02387700220275965,0.3778061907855757,0.3778061907855757,0.12559339548983028,0.0,4.725182776663928,4.629727107360225,5.012569054647429,4.727618841565061,4.632926307075479,5.012705651687611,24816.45830886298,21093.989562533534,0.85,1.065006749608262,0.6617363081814036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642437697714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.924925141984,1536.744535100369,0.3778061907855757,0.12559339548983028,6.112874298809886,3.458382802425784
1331.0,-30.191372194979227,5.0323944707243635,35.00854508665303,24.1083747468889,4.988131863600107,-26.67344878241299,-40.20126038286833,1.470208451033651,-0.30347357669000985,-5.0316817311986854,40.016921665812816,42260.92354286489,25754.384929415668,25754.384929415668,68015.30847228057,77403.4916331398,77403.4916331398,25754.384929415668,103157.87656255547,103157.87656255547,103157.87656255547,127974.30590473404,91644.91927408212,56502.35118380627,39047.297878084275,24816.429342178573,0.0,63863.72722026285,21093.964940851787,1536.742483260106,0.0,0.8866961871337237,2.817043257109713,0.0014959135982669303,354218.2484997065,1555262.970610707,4.390691267878018,1555262.970610707,4.390691267878018,0.85,0.0957028089436228,4.027634451161993,1.267498231702484,1.0,0.0,4.027634451162393,1.2848701753633605,1.2851642014100135,3.1346625740012843,19340.926374412098,1972.2256198000437,4632.441516551485,4632.441516551485,5.559570441935753,5.0323944707243635,-2.3774082771186102,7.409802747842974,3.458425889753952,3.458425889753952,0.9881216827868434,0.0,0.0,0.00022882525082268632,7.707848207079737e-05,0.00015174676875188894,0.0006111805136776201,0.09570280894381687,0.07182581580114494,0.023876993142671925,0.09570281537566856,0.0718258158009993,0.023876993142623506,0.3778051809568531,0.3778051809568531,0.1255934459546913,0.0,4.725776924805473,4.630505564885425,5.012606958937852,4.72820815450865,4.633674845883604,5.012814315197488,24816.429342178573,21093.964940851787,0.85,1.0650068737406935,0.6617359396689931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526425368892928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.918215967024,1536.742483260106,0.3778051809568531,0.1255934459546913,6.112874298809886,3.458425889753952
1332.0,-30.191387881543804,5.032357971395993,35.008538876197655,24.108356865495466,4.988146786992799,-26.673461410181954,-40.2012586017139,1.4702203156307483,-0.3029080094963206,-5.031650840131446,40.01690928070142,42260.84835748455,25754.379919404404,25754.379919404404,68015.22827688896,77403.35881786534,77403.35881786534,25754.379919404404,103157.73873726974,103157.73873726974,103157.73873726974,127974.13842878635,91644.79883171058,56502.28837132898,39047.233844868446,24816.399691516603,0.0,63863.63353638505,21093.93973778911,1536.740354752802,0.0,0.8866963893494634,2.817039418326563,0.0014959135982669303,354218.675110322,1555262.4364111535,4.3906844717511415,1555262.4364111535,4.3906844717511415,0.85,0.09570255055260211,4.027634451161993,1.2674979047616945,1.0,0.0,4.027634451162171,1.284870120625007,1.285164146178334,3.1346627075449516,19340.90095601402,1972.2230278447807,4632.441516551485,4632.441516551485,5.559569360430192,5.032357971395993,-2.3773511461434986,7.409709117539492,3.4584689182149533,3.4584689182149533,0.9881339766328437,0.0,0.0,0.00022882487664104258,7.707849763377796e-05,0.0001517463790072646,0.000611178943928744,0.09570255055279643,0.07182556680578085,0.02387698374701558,0.0957025742313439,0.07182556680563501,0.023876983746967104,0.37780417347170314,0.37780417347170314,0.1255934970054768,0.0,4.726358575739312,4.631267096145677,5.012645717192811,4.728742830635099,4.634371679352114,5.012859514175204,24816.399691516603,21093.93973778911,0.85,1.065007180309254,0.6617357331133886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526426333303926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.911515424557,1536.740354752802,0.37780417347170314,0.1255934970054768,6.112874298809886,3.4584689182149533
1333.0,-30.191403202813756,5.032321460854328,35.00853266572349,24.108339577820175,4.988158152285315,-26.67347406497071,-40.20125682055948,1.470229014442068,-0.3022635392550228,-5.031622519158667,40.01689685924347,42260.774752841724,25754.381264999905,25754.381264999905,68015.15601784163,77403.2426695392,77403.2426695392,25754.381264999905,103157.62393453911,103157.62393453911,103157.62393453911,127973.99453369532,91644.69346833108,56502.22555163256,39047.186574109466,24816.37059915622,0.0,63863.55717326568,21093.915009282788,1536.7383176411745,0.0,0.8866965786059391,2.817034240327675,0.0014959135982669303,354219.0662278732,1555261.9006440213,4.39067811116498,1555261.9006440213,4.39067811116498,0.85,0.09570229522879076,4.027634451161993,1.2674975827662274,1.0,0.0,4.02763445116301,1.2848700806804756,1.2851641057550591,3.134662804996542,19340.878719916465,1972.220760393862,4632.441516551485,4632.441516551485,5.559569650902397,5.032321460854328,-2.377295960734443,7.40961742158877,3.458511898368769,3.458511898368769,0.9881462566767911,0.0,0.0,0.00022882451117354737,7.707851319676085e-05,0.0001517459979767865,0.0006111774092772634,0.09570229522898568,0.07182532009942963,0.02387697512955606,0.09570229188354228,0.07182532009928333,0.023876975129507427,0.37780316735352293,0.37780316735352293,0.12559354860207866,0.0,4.726948099562378,4.632032300224864,5.0127050084749385,4.729358979903623,4.63514671400992,5.012996048603952,24816.37059915622,21093.915009282788,0.85,1.0650073223029592,0.6617353718363306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526427274500937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.904822097214,1536.7383176411745,0.37780316735352293,0.12559354860207866,6.112874298809886,3.458511898368769
1334.0,-30.191418135882582,5.032285021728929,35.008526458170294,24.108326655719452,4.988174967914673,-26.67348582525084,-40.20125112785024,1.4702426572827818,-0.30166045829111,-5.0315903516076546,40.01688452337446,42260.686589605044,25754.37269504783,25754.37269504783,68015.05928465287,77403.1222169069,77403.1222169069,25754.37269504783,103157.49491195472,103157.49491195472,103157.49491195472,127973.83551620544,91644.58585054755,56502.150223244884,39047.15069700296,24816.340604250705,0.0,63863.49130125366,21093.8895136131,1536.7361407311607,0.0,0.8866967871444172,2.817030056759384,0.0014959135982669303,354219.5104677488,1555261.3685686856,4.390671102545861,1555261.3685686856,4.390671102545861,0.85,0.09570203663803808,4.027634451161993,1.267497227252461,1.0,0.0,4.027634451161158,1.2848700175851144,1.285164042187556,3.134662958928597,19340.85600804499,1972.218444427505,4632.441516551485,4632.441516551485,5.559567800916369,5.032285021728929,-2.3772379910614427,7.4095230127903715,3.458554814307693,3.458554814307693,0.9881585183736267,0.0,0.0,0.00022882415496656565,7.70785629372943e-05,0.00015174559202927137,0.0006111757742690661,0.09570203663823128,0.07182507078409552,0.023876965854135766,0.09570203669456169,0.07182507078395052,0.023876965854087565,0.37780216305942366,0.37780216305942366,0.1255936019068427,0.0,4.727532444141957,4.632796065937782,5.012747851298059,4.729929893316523,4.6359120029958945,5.0129804148508015,24816.340604250705,21093.8895136131,0.85,1.0650069061181708,0.6617346738883261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526428193780314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.898135565056,1536.7361407311607,0.37780216305942366,0.1255936019068427,6.112874298809886,3.458554814307693
1335.0,-30.19143264259874,5.032248610204547,35.008520267973786,24.108319321554177,4.988189605342545,-26.67349741960826,-40.201249172072835,1.470254382351917,-0.3009264244270753,-5.031560272654986,40.01687261381878,42260.61582925466,25754.369382925783,25754.369382925783,68014.98521218044,77403.03324436463,77403.03324436463,25754.369382925783,103157.40262729042,103157.40262729042,103157.40262729042,127973.71624578038,91644.508658837,56502.09124372646,39047.13046123393,24816.31361848997,0.0,63863.4440797239,21093.866575716474,1536.7341855714274,0.0,0.8866969834998452,2.817023904854699,0.0014959135982669303,354219.9258640872,1555260.8548813865,4.3906645033801235,1555260.8548813865,4.3906645033801235,0.85,0.09570178224652712,4.027634451161993,1.2674969030590728,1.0,0.0,4.027634451163095,1.284869963441463,1.2851639875868797,3.134663091021418,19340.839717352585,1972.2167832391883,4632.441516551485,4632.441516551485,5.559567085932265,5.032248610204547,-2.377181592995494,7.409430203200041,3.4585976909396217,3.4585976909396217,0.9881707688398919,0.0,0.0,0.000228823808930105,7.707858002607353e-05,0.00015174522890403148,0.0006111743117333398,0.09570178224671419,0.0718248246514401,0.023876957595274077,0.09570172713109329,0.0718248246512997,0.023876957595227406,0.3778011606474643,0.3778011606474643,0.12559365561979088,0.0,4.7281415012807315,4.633591729184673,5.012793763070647,4.73063384822791,4.6368313083883095,5.013034629312472,24816.31361848997,21093.866575716474,0.85,1.0650065337421197,0.6617340551896738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526429089767647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.89145629915,1536.7341855714274,0.3778011606474643,0.12559365561979088,6.112874298809886,3.4585976909396217
1336.0,-30.19144675937913,5.032212344541698,35.00851411104626,24.108310625329636,4.988212735334095,-26.67350781366852,-40.201243304740615,1.4702737896233065,-0.30039286213821015,-5.031524584009623,40.016861202454955,42260.53033205138,25754.351879542002,25754.351879542002,68014.88221159339,77402.90440500746,77402.90440500746,25754.351879542002,103157.25628454945,103157.25628454945,103157.25628454945,127973.54376262792,91644.39488110121,56502.020808144305,39047.082303285446,24816.287478078466,0.0,63863.369781363916,21093.844356366695,1536.7321465363962,0.0,0.8866972066225889,2.817021048131594,0.0014959135982669303,354220.4187318974,1555260.3626823984,4.390657004613686,1555260.3626823984,4.390657004613686,0.85,0.09570152424828844,4.027634451161993,1.2674965013889596,1.0,0.0,4.02763445116183,1.2848698733357742,1.2851638970278887,3.1346633108498874,19340.81570547251,1972.2143347088465,4632.441516551485,4632.441516551485,5.559563307496269,5.032212344541698,-2.3771210809166208,7.4093334254583185,3.4586405151659814,3.4586405151659814,0.9881830043331375,0.0,0.0,0.00022882347219545577,7.707863129243208e-05,0.0001517448409030237,0.0006111727490071138,0.09570152424846627,0.07182457592212124,0.023876948326345033,0.09570152717948395,0.07182457592198778,0.023876948326300666,0.37780016218551105,0.37780016218551105,0.12559370987403115,0.0,4.728726195880938,4.634369435090889,5.012796020267899,4.731131721871407,4.637547795945693,5.012872939358147,24816.287478078466,21093.844356366695,0.85,1.0650061599386653,0.6617334862962947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526429960173834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.88478507674,1536.7321465363962,0.37780016218551105,0.12559370987403115,6.112874298809886,3.4586405151659814
1337.0,-30.19146050772933,5.032175970074867,35.00850796916304,24.108288902230584,4.988218518627553,-26.6735196108669,-40.20123761203138,1.4702776217649585,-0.29972254154381517,-5.031500972902996,40.01684932679558,42260.44726464156,25754.36493601968,25754.36493601968,68014.81220066124,77402.7930454254,77402.7930454254,25754.36493601968,103157.15798144508,103157.15798144508,103157.15798144508,127973.42054371785,91644.29141162326,56501.94563083897,39047.05086753809,24816.26256227277,0.0,63863.31342981086,21093.823177931852,1536.73045234391,0.0,0.8866973699111245,2.817014979722796,0.0014959135982669303,354220.7448066151,1555259.8504573768,4.390651516772295,1555259.8504573768,4.390651516772295,0.85,0.09570127802417211,4.027634451161993,1.2674961695028473,1.0,0.0,4.027634451160479,1.2848698560835285,1.2851638793503053,3.1346633529397385,19340.79386906771,1972.212108015246,4632.441516551485,4632.441516551485,5.55956612598359,5.032175970074867,-2.377069507513208,7.409245477588075,3.4586833227080294,3.4586833227080294,0.988195235059437,0.0,0.0,0.00022882314424959338,7.707868103303624e-05,0.00015174446321655714,0.0006111712278240893,0.09570127802435902,0.07182433646454163,0.02387694155981738,0.09570123313629317,0.07182433646440135,0.02387694155977075,0.37779916632459287,0.37779916632459287,0.1255937619435354,0.0,4.729327867213499,4.635148557529931,5.012862150156764,4.731778431359203,4.638309738517023,5.013171585210841,24816.26256227277,21093.823177931852,0.85,1.065006003414043,0.6617327694888242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526430807183879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.878121182486,1536.73045234391,0.37779916632459287,0.1255937619435354,6.112874298809886,3.4586833227080294
1338.0,-30.19147388056627,5.032139705555379,35.00850181482992,24.108275665808492,4.988237165812066,-26.673529783530903,-40.20123544670639,1.470293068776477,-0.29917072426036384,-5.03146713806163,40.01683668039819,42260.380496681595,25754.351742338516,25754.351742338516,68014.73223902012,77402.66389464088,77402.66389464088,25754.351742338516,103157.0156369794,103157.0156369794,103157.0156369794,127973.24526239431,91644.17520752709,56501.89180956687,39046.98155328914,24816.229625414904,0.0,63863.21117870404,21093.79518160267,1536.7280655686768,0.0,0.88669758806573,2.8170116661301616,0.0014959135982669303,354221.21207383083,1555259.3049887575,4.390644184980634,1555259.3049887575,4.390644184980634,0.85,0.09570101881608296,4.027634451161993,1.2674958727834746,1.0,0.0,4.027634451162984,1.284869784470129,1.2851638073106384,3.134663527653085,19340.76934512371,1972.2096072689155,4632.441516551485,4632.441516551485,5.559563277878304,5.032139705555379,-2.3770104743423857,7.409150179897765,3.4587260369847717,3.4587260369847717,0.9882074391385062,0.0,0.0,0.00022882282526144157,7.707869995278303e-05,0.00015174412530865854,0.0006111698668545956,0.09570101881628032,0.07182408708615234,0.023876931730127973,0.09570099547206015,0.07182408708600423,0.023876931730078734,0.37779817314890973,0.37779817314890973,0.12559381614169887,0.0,4.72990892767541,4.635911408860238,5.012894595684827,4.7322964138012935,4.63902684504842,5.013088741711385,24816.229625414904,21093.79518160267,0.85,1.0650064565137378,0.6617327835023402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643163208813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.871464198557,1536.7280655686768,0.37779817314890973,0.12559381614169887,6.112874298809886,3.4587260369847717
1339.0,-30.191486845405183,5.0321034929258355,35.008495691390046,24.108262673858576,4.988254068646726,-26.6735397634416,-40.20122947460038,1.4703069866829814,-0.29858929010316615,-5.031436017274977,40.01682527156478,42260.29968103412,25754.345515545225,25754.345515545225,68014.64519657934,77402.54289919957,77402.54289919957,25754.345515545225,103156.8884147448,103156.8884147448,103156.8884147448,127973.09309778451,91644.06628766586,56501.82306949996,39046.93690907322,24816.204683039712,0.0,63863.14159211294,21093.773980583755,1536.7261974929042,0.0,0.8866977879123654,2.8170076455288156,0.0014959135982669303,354221.64185973216,1555258.8128992838,4.390637468489712,1555258.8128992838,4.390637468489712,0.85,0.09570076711135816,4.027634451161993,1.2674955128738654,1.0,0.0,4.027634451161826,1.2848697199908823,1.285163742419263,3.13466368496144,19340.74635845916,1972.2072632814632,4632.441516551485,4632.441516551485,5.559561933707358,5.0321034929258355,-2.3769534546974858,7.409056947623322,3.4587687238048512,3.4587687238048512,0.9882196353728147,0.0,0.0,0.00022882251600583813,7.707875213468758e-05,0.00015174376387115055,0.0006111684111164365,0.09570076711153733,0.07182384346115613,0.023876923650381198,0.0957007641156356,0.07182384346102166,0.023876923650336498,0.3777971816537156,0.3777971816537156,0.12559387004335848,0.0,4.730484866231905,4.636668994462184,5.012922359717322,4.732846727171818,4.639758233835664,5.013092616801657,24816.204683039712,21093.773980583755,0.85,1.0650062540139602,0.6617322390894288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643243446157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.864814279133,1536.7261974929042,0.3777971816537156,0.12559387004335848,6.112874298809886,3.4587687238048512
1340.0,-30.19149941422285,5.032067309954418,35.00848958595738,24.108250031154626,4.9882689632467985,-26.673549587700286,-40.20121969571335,1.4703191367240287,-0.2979612492644037,-5.031405979211324,40.016813549181606,42260.20478893862,25754.341956570115,25754.341956570115,68014.54674550873,77402.4312979011,77402.4312979011,25754.341956570115,103156.77325447122,103156.77325447122,103156.77325447122,127972.95140483628,91643.96578912284,56501.73928015946,39046.918343292644,24816.178150365056,0.0,63863.0964936577,21093.751427810297,1536.7242633993235,0.0,0.8866979833799978,2.8170028847856945,0.0014959135982669303,354222.0566933439,1555258.3072858055,4.390630899171304,1555258.3072858055,4.390630899171304,0.85,0.09570051571725252,4.027634451161993,1.2674950936203824,1.0,0.0,4.0276344511631414,1.2848696637634687,1.2851636857937472,3.1346638221380245,19340.72514904639,1972.2051005232563,4632.441516551485,4632.441516551485,5.559561165435359,5.032067309954418,-2.376897271106098,7.408964581060516,3.4588113658375312,3.4588113658375312,0.9882318188107232,0.0,0.0,0.00022882221619705773,7.707883757881251e-05,0.00015174337861824524,0.0006111668594585627,0.09570051571743682,0.07182360021340028,0.02387691550403653,0.09570050303107121,0.07182360021326196,0.02387691550399055,0.37779619169202605,0.37779619169202605,0.12559392344543457,0.0,4.731065626919019,4.637431486920889,5.012954697936607,4.733444729946939,4.640538306457358,5.013141192126454,24816.178150365056,21093.751427810297,0.85,1.0650054644980034,0.6617312205200623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526433212355119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.858172087508,1536.7242633993235,0.37779619169202605,0.12559392344543457,6.112874298809886,3.4588113658375312
1341.0,-30.191511563685122,5.032031260622104,35.00848351161288,24.108246678393357,4.988291282556421,-26.673558291968856,-40.20121732084078,1.4703380108400002,-0.29733326282928374,-5.031371011869296,40.01680224382478,42260.14236825835,25754.32591987769,25754.32591987769,68014.46828813603,77402.32741867568,77402.32741867568,25754.32591987769,103156.65333855337,103156.65333855337,103156.65333855337,127972.80556280591,91643.87584925904,56501.69079884113,39046.87227824212,24816.15222425254,0.0,63863.024502494656,21093.72939061466,1536.72225228627,0.0,0.8866982024431987,2.8169987006415265,0.0014959135982669303,354222.53960207594,1555257.819659752,4.3906235368502715,1555257.819659752,4.3906235368502715,0.85,0.09570026069850532,4.027634451161993,1.267494788658805,1.0,0.0,4.027634451163166,1.284869576055388,1.2851635976932145,3.1346640361172113,19340.70616795832,1972.2031649909318,4632.441516551485,4632.441516551485,5.559557703612395,5.032031260622104,-2.376837476744115,7.40886873736622,3.4588539564626966,3.4588539564626966,0.9882439875607705,0.0,0.0,0.0002288219263916659,7.70788583295415e-05,0.00015174306806212438,0.0006111656086520312,0.09570026069868179,0.0718233543564688,0.023876906342212987,0.09570025928546036,0.07182335435633637,0.023876906342168956,0.3777952037598799,0.3777952037598799,0.12559397674385392,0.0,4.731646970908571,4.63820675783586,5.012950882615712,4.734037749039999,4.641374017714611,5.013002139486105,24816.15222425254,21093.72939061466,0.85,1.065005436525782,0.6617309890578007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526433966487367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.851537397348,1536.72225228627,0.3777952037598799,0.12559397674385392,6.112874298809886,3.4588539564626966
1342.0,-30.19152335882927,5.031995184209996,35.008477465419446,24.10822925101968,4.9883031096258375,-26.673567726604322,-40.201211243960984,1.4703474774007277,-0.29672742531874974,-5.031343639867289,40.01679091509404,42260.06623056498,25754.329169452954,25754.329169452954,68014.39540001794,77402.20886453372,77402.20886453372,25754.329169452954,103156.53803398667,103156.53803398667,103156.53803398667,127972.66664028203,91643.76684362775,56501.62420965822,39046.82514885502,24816.12860629535,0.0,63862.953755150374,21093.709315351047,1536.7205431214454,0.0,0.8866983829047265,2.81699392090217,0.0014959135982669303,354222.9176174065,1555257.331025645,4.39061747186405,1555257.331025645,4.39061747186405,0.85,0.09570001408180707,4.027634451161993,1.2674944540252913,1.0,0.0,4.02763445116236,1.2848695323451058,1.2851635536114088,3.134664142756093,19340.68316319269,1972.2008191576829,4632.441516551485,4632.441516551485,5.559558405094594,5.031995184209996,-2.3767833027443626,7.4087784869543585,3.458896527097372,3.458896527097372,0.9882561505992492,0.0,0.0,0.00022882164503827042,7.707891142701923e-05,0.00015174273361125119,0.0006111642616061721,0.09570001408198558,0.07182311526498421,0.02387689881700137,0.09570000994405364,0.07182311526485025,0.023876898816956833,0.3777942187349231,0.3777942187349231,0.12559402778759188,0.0,4.73223061501551,4.6389738633754405,5.012980912204625,4.734616214548566,4.6420940931834025,5.013153100193051,24816.12860629535,21093.709315351047,0.85,1.0650054750173963,0.6617305299186357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526434695458257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.844910689311,1536.7205431214454,0.3777942187349231,0.12559402778759188,6.112874298809886,3.458896527097372
1343.0,-30.191534764491394,5.031959159939692,35.00847141893566,24.108216433692746,4.988318747905185,-26.673576429466106,-40.20120509723199,1.4703604128797685,-0.2961189034593872,-5.031312606648581,40.016778814248426,42259.991316416876,25754.322912436444,25754.322912436444,68014.31422885333,77402.09369549736,77402.09369549736,25754.322912436444,103156.4166079338,103156.4166079338,103156.4166079338,127972.51575557826,91643.66260902795,56501.560229947005,39046.780421201045,24816.09914764446,0.0,63862.87956884551,21093.68427549779,1536.71841689525,0.0,0.8866985848114496,2.8169895335609825,0.0014959135982669303,354223.3461955918,1555256.8090885838,4.3906106861455045,1555256.8090885838,4.3906106861455045,0.85,0.09569976127601725,4.027634451161993,1.2674941100506114,1.0,0.0,4.027634451161746,1.2848694723855716,1.2851634932885705,3.1346642890378793,19340.66116531505,1972.198575998435,4632.441516551485,4632.441516551485,5.559557054399395,5.031959159939692,-2.376726490272532,7.408685650212224,3.4589390294807565,3.4589390294807565,0.988268294137359,0.0,0.0,0.00022882137297562143,7.707896513484732e-05,0.0001517424078407741,0.0006111629495217755,0.09569976127620704,0.07182287160475591,0.023876889671451126,0.0956997502754679,0.07182287160461347,0.023876889671403775,0.37779323605719894,0.37779323605719894,0.12559407907829903,0.0,4.732811640220518,4.639738552387996,5.013007719509687,4.735193703189168,4.6428560427928005,5.013173983060142,24816.09914764446,21093.68427549779,0.85,1.0650054411582317,0.6617301255709858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526435403170033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.838290674468,1536.71841689525,0.37779323605719894,0.12559407907829903,6.112874298809886,3.4589390294807565
