time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1344.0,-30.191545796804505,5.03192317758377,35.0084653867708,24.10819837767633,4.988334376989657,-26.673584797196025,-40.201198880653806,1.4703733773810124,-0.2956022483668903,-5.0312820803845915,40.016767138350176,42259.917797581904,25754.317882710726,25754.317882710726,68014.23568029262,77401.95725354365,77401.95725354365,25754.317882710726,103156.27513625438,103156.27513625438,103156.27513625438,127972.34739827258,91643.53694703348,56501.497491071146,39046.71050662482,24816.07226201821,0.0,63862.782768643025,21093.66142271548,1536.716446592625,0.0,0.8866987825961508,2.8169862966705987,0.0014959135982669303,354223.76777297433,1555256.3054805966,4.390604038962672,1555256.3054805966,4.390604038962672,0.85,0.09569951091938084,4.027634451161993,1.2674937655264515,1.0,0.0,4.0276344511629425,1.2848694122718647,1.285163432822968,3.134664435695811,19340.634645357346,1972.1958717153511,4632.441516551485,4632.441516551485,5.559555968638097,5.03192317758377,-2.3766700863086405,7.40859326389241,3.458981487466232,3.458981487466232,0.988280424990352,0.0,0.0,0.0002288211098188596,7.707901945302625e-05,0.00015174209036583337,0.0006111616708487669,0.09569951091956425,0.07182262988591004,0.023876881033654214,0.09569953895594917,0.07182262988577238,0.023876881033608455,0.377792255622062,0.377792255622062,0.12559413039111608,0.0,4.733373877672307,4.640477741495886,5.0130359691048625,4.735679832017695,4.643492272145579,5.013207037438008,24816.07226201821,21093.66142271548,0.85,1.065005825485074,0.6617299773903957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526436087512848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.831678069077,1536.716446592625,0.377792255622062,0.12559413039111608,6.112874298809886,3.458981487466232
1345.0,-30.19155640448441,5.031887161746394,35.008459352813034,24.108186468388908,4.988344330672269,-26.673593350257715,-40.20118889221919,1.4703812764454054,-0.29486808933728526,-5.031255196651812,40.016755021797216,42259.830531880754,25754.32190048508,25754.32190048508,68014.15243236584,77401.86869789139,77401.86869789139,25754.32190048508,103156.19059837647,103156.19059837647,103156.19059837647,127972.23450806612,91643.45670231756,56501.41853630624,39046.70907334591,24816.043909689644,0.0,63862.752983035556,21093.6373232362,1536.7144793953348,0.0,0.8866989634243605,2.8169797703890644,0.0014959135982669303,354224.1390461727,1555255.7828663015,4.390597961658326,1555255.7828663015,4.390597961658326,0.85,0.09569926322412953,4.027634451161993,1.267493414958008,1.0,0.0,4.0276344511628,1.2848693758369596,1.285163396054601,3.134664524585159,19340.617710352602,1972.1941448254606,4632.441516551485,4632.441516551485,5.5595568359505805,5.031887161746394,-2.376616422216315,7.408503583962709,3.459023898055428,3.459023898055428,0.9882925423015508,0.0,0.0,0.0002288208567912511,7.707910672837668e-05,0.0001517417500628744,0.0006111603002328454,0.09569926322432004,0.07182239018287172,0.023876873041448324,0.09569921425181609,0.07182239018272873,0.023876873041400792,0.3777912759437932,0.3777912759437932,0.1255941818269915,0.0,4.733966502035173,4.641247504164767,5.0130940481953985,4.736387107314499,4.644377440618996,5.013377505490155,24816.043909689644,21093.6373232362,0.85,1.065005018659829,0.6617289195645326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526436749454683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.82507256292,1536.7144793953348,0.3777912759437932,0.1255941818269915,6.112874298809886,3.459023898055428
1346.0,-30.191566706178914,5.031851233167123,35.00845331931498,24.10816802820193,4.988362166185091,-26.673600839654075,-40.20118253594262,1.4703962996601214,-0.29440508720006164,-5.031222672701844,40.016742967272094,42259.75960846542,25754.311429512618,25754.311429512618,68014.07103797804,77401.72185552614,77401.72185552614,25754.311429512618,103156.03328503875,103156.03328503875,103156.03328503875,127972.04725871382,91643.32123835721,56501.358991296045,39046.624718956846,24816.01397367507,0.0,63862.63869263192,21093.61187762381,1536.7122873939,0.0,0.8866991727552659,2.8169774733893904,0.0014959135982669303,354224.5882130344,1555255.262927538,4.390590926432784,1555255.262927538,4.390590926432784,0.85,0.09569901046345969,4.027634451161993,1.2674930369155484,1.0,0.0,4.027634451161067,1.2848693060551457,1.285163325941073,3.1346646948301604,19340.589121768488,1972.1912296011878,4632.441516551485,4632.441516551485,5.559554575593396,5.031851233167123,-2.376558655347807,7.40840988851493,3.4590662385737927,3.4590662385737927,0.9883046395925122,0.0,0.0,0.00022882061106263587,7.707916226728502e-05,0.00015174144879535087,0.0006111590868373886,0.09569901046364836,0.07182214654344837,0.023876863920199987,0.09569902230278805,0.07182214654330678,0.023876863920152917,0.37779029921860774,0.37779029921860774,0.12559423518980273,0.0,4.734524560487728,4.6419790534082495,5.01312855395787,4.736817585501797,4.6449668046902275,5.013328447192237,24816.01397367507,21093.61187762381,0.85,1.0650056501004723,0.6617289932515911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643738591846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.81847519584,1536.7122873939,0.37779029921860774,0.12559423518980273,6.112874298809886,3.4590662385737927
1347.0,-30.191576584563318,5.031815377570635,35.008447317014586,24.10816003046932,4.988380525414932,-26.673607895673364,-40.201176109816856,1.4704118365248395,-0.2937876195533704,-5.031190798171404,40.0167318089745,42259.690234655754,25754.302671578527,25754.302671578527,68013.99290623429,77401.61510888615,77401.61510888615,25754.302671578527,103155.91778046468,103155.91778046468,103155.91778046468,127971.90708606117,91643.22591114229,56501.3010369112,39046.5831935901,24815.98930559649,0.0,63862.572499186586,21093.590909757015,1536.7104146291206,0.0,0.8866993755310333,2.8169730667009754,0.0014959135982669303,354225.02841162495,1555254.7816452007,4.390584111515482,1555254.7816452007,4.390584111515482,0.85,0.09569876163235487,4.027634451161993,1.2674927390972153,1.0,0.0,4.02763445116289,1.284869233849268,1.2851632534159014,3.1346648709891105,19340.569003723103,1972.1891781314828,4632.441516551485,4632.441516551485,5.559552685027901,5.031815377570635,-2.3765013827341224,7.408316760304757,3.4591085453886232,3.4591085453886232,0.9883167272538923,0.0,0.0,0.00022882037543155961,7.707921841654753e-05,0.0001517411570150121,0.000611157911652844,0.0956987616325301,0.07182190585825492,0.023876855774275195,0.0956987778561389,0.0718219058581234,0.023876855774231473,0.37778932305078294,0.37778932305078294,0.12559428870276676,0.0,4.735088371452434,4.642722878577501,5.013149162866966,4.737403178618024,4.645758506385846,5.013292233248478,24815.98930559649,21093.590909757015,0.85,1.0650055305413915,0.661728592834152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526438004023075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.811883605076,1536.7104146291206,0.37778932305078294,0.12559428870276676,6.112874298809886,3.4591085453886232
1348.0,-30.191586131770595,5.031779494954058,35.00844132636887,24.108142672944837,4.988391522083937,-26.673615389869983,-40.20116594675926,1.4704207801832334,-0.2931738475568295,-5.031163698915248,40.0167201438393,42259.60686730256,25754.30591398917,25754.30591398917,68013.91278129173,77401.50029765232,77401.50029765232,25754.30591398917,103155.8062116415,103155.8062116415,103155.8062116415,127971.7694167664,91643.1194050033,56501.2259746533,39046.548255944435,24815.96320512491,0.0,63862.51146106934,21093.568724356173,1536.7085668928507,0.0,0.8866995558207049,2.8169681508802036,0.0014959135982669303,354225.40266231843,1555254.2785019425,4.390578052315914,1555254.2785019425,4.390578052315914,0.85,0.09569851650036768,4.027634451161993,1.2674923714948823,1.0,0.0,4.027634451162782,1.2848691924747808,1.2851632117393263,3.134664971929465,19340.546526455306,1972.186886088043,4632.441516551485,4632.441516551485,5.559553384963481,5.031779494954058,-2.376447672409941,7.408227167363999,3.4591508143389613,3.4591508143389613,0.9883288040968461,0.0,0.0,0.00022882014770032955,7.707930721790384e-05,0.00015174084048242572,0.0006111566367752942,0.0956985165005512,0.07182166812882088,0.023876848371730323,0.09569851524520391,0.07182166812868314,0.023876848371684536,0.3777883485612856,0.3777883485612856,0.1255943415157811,0.0,4.735658563084598,4.643466134507321,5.013197099155832,4.737989851358407,4.646490451596776,5.013440395183579,24815.96320512491,21093.568724356173,0.85,1.065005293798273,0.6617279198777527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526438596729014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.805300151236,1536.7085668928507,0.3777883485612856,0.1255943415157811,6.112874298809886,3.4591508143389613
1349.0,-30.19159530329581,5.031743757891873,35.00843535245519,24.108134011644893,4.988413955351279,-26.67362140216647,-40.201155574154086,1.4704400542218004,-0.29265075773400895,-5.031128467562407,40.01670864990361,42259.524208891205,25754.28844746222,25754.28844746222,68013.81265635343,77401.37439088724,77401.37439088724,25754.28844746222,103155.66283834947,103155.66283834947,103155.66283834947,127971.59808827481,91643.00628181534,56501.1560998186,39046.500202218594,24815.93524992534,0.0,63862.43545214394,21093.54496243654,1536.706427097852,0.0,0.8866997769093912,2.8169653790701936,0.0014959135982669303,354225.8892207218,1555253.7827430218,4.390570621939853,1555253.7827430218,4.390570621939853,0.85,0.09569826356261982,4.027634451161993,1.267492013233714,1.0,0.0,4.027634451161108,1.2848691027489463,1.2851631217118544,3.134665190831476,19340.52265271231,1972.1844516437632,4632.441516551485,4632.441516551485,5.559549614483728,5.031743757891873,-2.3763880073023165,7.40813176519419,3.4591930153789114,3.4591930153789114,0.9883408615368319,0.0,0.0,0.00022881992893050712,7.707939785031384e-05,0.00015174053108019328,0.0006111553906162036,0.09569826356279917,0.0718214244682056,0.023876839094593583,0.09569831168652637,0.07182142446807098,0.02387683909454883,0.3777873758757999,0.3777873758757999,0.12559439544043602,0.0,4.736209206835326,4.644198244615609,5.013200177371061,4.7384777098283735,4.647193363538122,5.013279510600341,24815.93524992534,21093.54496243654,0.85,1.065004993543041,0.6617274131450698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526439169564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.7987230027,1536.706427097852,0.3777873758757999,0.12559439544043602,6.112874298809886,3.4591930153789114
1350.0,-30.191604044625084,5.03170789866771,35.00842938721796,24.10811766693371,4.988418631109671,-26.673628803095685,-40.20114918295292,1.4704433895801876,-0.2918959494185742,-5.0311059367607935,40.01669695479551,42259.459913807026,25754.30310689959,25754.30310689959,68013.76302070662,77401.28917757414,77401.28917757414,25754.30310689959,103155.59228447374,103155.59228447374,103155.59228447374,127971.50256940984,91642.9264892791,56501.097225511614,39046.476959741645,24815.910284936104,0.0,63862.38724467775,21093.523742195688,1536.704749751957,0.0,0.8866999340385009,2.8169580726713157,0.0014959135982669303,354226.200379949,1555253.2783072127,4.39056534112672,1555253.2783072127,4.39056534112672,0.85,0.09569802380740558,4.027634451161993,1.2674916895898058,1.0,0.0,4.0276344511624735,1.2848690875743716,1.2851631062658877,3.1346652278525324,19340.505813136468,1972.1827344849128,4632.441516551485,4632.441516551485,5.559552779000175,5.03170789866771,-2.376337741534435,7.408045640202145,3.459235200523409,3.459235200523409,0.9883529144352597,0.0,0.0,0.00022881972042239457,7.707945369457518e-05,0.0001517402667278194,0.0006111543259014753,0.09569802380758974,0.07182119101787482,0.023876832789714923,0.09569797597455995,0.07182119101773661,0.023876832789668977,0.37778640445284756,0.37778640445284756,0.12559444756497112,0.0,4.736800987829724,4.644962668134042,5.013270986963903,4.739209987342235,4.64806301480678,5.013597085788319,24815.910284936104,21093.523742195688,0.85,1.0650050202496124,0.6617269058843224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526439719858537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.792153062084,1536.704749751957,0.37778640445284756,0.12559444756497112,6.112874298809886,3.459235200523409
1351.0,-30.19161242822365,5.031672156152591,35.00842340612459,24.108104255888634,4.98843759613646,-26.67363445295254,-40.20113874049855,1.4704596208652452,-0.29138047421736246,-5.031072237647422,40.01668456247647,42259.38040949563,25754.289101814284,25754.289101814284,68013.66951130991,77401.1581968509,77401.1581968509,25754.289101814284,103155.44729866518,103155.44729866518,103155.44729866518,127971.32473030282,91642.80657015089,56501.02878279528,39046.41976372846,24815.877431637637,0.0,63862.297195366096,21093.49581689199,1536.7023631447614,0.0,0.8867001505773078,2.816955222202187,0.0014959135982669303,354226.66577835317,1555252.743799292,4.390558063667757,1555252.743799292,4.390558063667757,0.85,0.09569777053176928,4.027634451161993,1.2674913390213622,1.0,0.0,4.027634451159873,1.2848690120458934,1.2851630304631714,3.1346654121176147,19340.4805051647,1972.1801537899998,4632.441516551485,4632.441516551485,5.55954975573798,5.031672156152591,-2.3762793225765826,7.407951478729173,3.4592772892539396,3.4592772892539396,0.9883649397868399,0.0,0.0,0.0002288195204474449,7.707954493746515e-05,0.00015173997550997978,0.0006111531529824717,0.0956977705319629,0.07182094720353001,0.023876823328432897,0.09569775388292248,0.0718209472033847,0.02387682332838459,0.37778543648834223,0.37778543648834223,0.1255945023604994,0.0,4.737366536622176,4.6457050384706235,5.013302975421368,4.7396917634300735,4.6487383014638795,5.013495034943446,24815.877431637637,21093.49581689199,0.85,1.0650050577298218,0.6617265940217698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440244340952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.78559143401,1536.7023631447614,0.37778543648834223,0.1255945023604994,6.112874298809886,3.4592772892539396
1352.0,-30.191620470639464,5.0316365393554765,35.00841747285692,24.108100833278172,4.988460154874702,-26.673639436379215,-40.20112822819499,1.4704791206143226,-0.2907874495826377,-5.031038029574169,40.016673993316815,42259.30196157066,25754.27401565367,25754.27401565367,68013.57597722433,77401.05291544224,77401.05291544224,25754.27401565367,103155.32693109591,103155.32693109591,103155.32693109591,127971.18175414554,91642.71366723429,56500.96271336212,39046.38994874686,24815.85482304962,0.0,63862.24477179648,21093.476599592177,1536.7005523227522,0.0,0.886700363102656,2.8169514101552684,0.0014959135982669303,354227.1382061902,1555252.2879283465,4.3905509210958815,1555252.2879283465,4.3905509210958815,0.85,0.09569752329812692,4.027634451161993,1.2674909774633125,1.0,0.0,4.027634451163359,1.28486892120843,1.2851629393584239,3.134665633731703,19340.460898748064,1972.1781544919077,4632.441516551485,4632.441516551485,5.55954649910526,5.0316365393554765,-2.3762205218251156,7.407857061180592,3.459319353426325,3.459319353426325,0.9883769581218071,0.0,0.0,0.00022881932861091897,7.70796367907762e-05,0.00015173969182014278,0.0006111520103835107,0.09569752329829252,0.07182070804011209,0.023876815258180435,0.09569753454842025,0.0718207080399878,0.023876815258139113,0.3777844704623171,0.3777844704623171,0.12559455698487976,0.0,4.737930545357244,4.646456906454262,5.013300176395774,4.740250579991539,4.649529124284356,5.013354054081219,24815.85482304962,21093.476599592177,0.85,1.065004467354101,0.6617259088304653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644074735945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.779036681099,1536.7005523227522,0.3777844704623171,0.12559455698487976,6.112874298809886,3.459319353426325
1353.0,-30.191628163024383,5.031600875613428,35.008411565041065,24.108083510678284,4.98847056523017,-26.673645319634492,-40.20111782066522,1.4704877218401848,-0.2901749700025107,-5.03101199864029,40.01666286811723,42259.2255590134,25754.279649045853,25754.279649045853,68013.50520805926,77400.94072872159,77400.94072872159,25754.279649045853,103155.22037776744,103155.22037776744,103155.22037776744,127971.05197697744,91642.60879948361,56500.893629775084,39046.35018856503,24815.83159921,0.0,63862.18178777503,21093.4568593285,1536.698890262254,0.0,0.8867005359935648,2.816946386771053,0.0014959135982669303,354227.49770463485,1555251.8080742932,4.390545110563684,1555251.8080742932,4.390545110563684,0.85,0.09569728322718586,4.027634451161993,1.2674906153557828,1.0,0.0,4.027634451160563,1.2848688813447349,1.2851628992498376,3.1346657309862613,19340.438767249,1972.1758977070663,4632.441516551485,4632.441516551485,5.559547715179368,5.031600875613428,-2.376167776284024,7.407768651897452,3.459361395952783,3.459361395952783,0.9883889702722237,0.0,0.0,0.00022881914512385407,7.70797277287052e-05,0.00015173941739514887,0.000611150905099951,0.09569728322736125,0.0718204746943557,0.02387680853300556,0.0956972790490775,0.07182047469422406,0.0238768085329618,0.37778350705818037,0.37778350705818037,0.12559460938322678,0.0,4.7385021386464246,4.647205921487398,5.0133364195232275,4.74083702863777,4.650251256824845,5.013530910574332,24815.83159921,21093.4568593285,0.85,1.0650044095593192,0.6617253650908459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644122990691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.772488483763,1536.698890262254,0.37778350705818037,0.12559460938322678,6.112874298809886,3.459361395952783
1354.0,-30.191635455653696,5.031565266628343,35.00840565206512,24.108070658426755,4.988486116619729,-26.673650328868586,-40.20110730836166,1.4705009898345194,-0.28959004342277694,-5.030981258054886,40.01665090218529,42259.150337615065,25754.273078210226,25754.273078210226,68013.4234158253,77400.82568794236,77400.82568794236,25754.273078210226,103155.09876615259,103155.09876615259,103155.09876615259,127970.90056244872,91642.50299787088,56500.827647543134,39046.305944808606,24815.801796296128,0.0,63862.10774110473,21093.43152685171,1536.6967445798573,0.0,0.8867007359179548,2.8169422763686436,0.0014959135982669303,354227.92224577005,1555251.2919577498,4.390538391489892,1555251.2919577498,4.390538391489892,0.8500000000000001,0.09569703565705441,4.027634451161993,1.2674902658862992,1.0,0.0,4.0276344511614655,1.284868819626908,1.285162837294371,3.1346658815578636,19340.41643866583,1972.1736208252391,4632.441516551485,4632.441516551485,5.559546296740385,5.031565266628343,-2.376111625280693,7.407676891909036,3.4594033649561906,3.4594033649561906,0.9884009614160545,0.0,0.0,0.0002288189711723151,7.707981958221823e-05,0.00015173915159009689,0.0006111498345343664,0.09569703565724216,0.07182023575203209,0.023876799905210085,0.09569702736605076,0.07182023575189117,0.023876799905163237,0.3777825460797206,0.3777825460797206,0.12559466236743838,0.0,4.739068465465039,4.647950458365813,5.013365026585404,4.741391214632131,4.6509867920956935,5.013537932490465,24815.801796296128,21093.43152685171,0.85,1.0650043636447122,0.6617249544742952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441691452436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.765947030628,1536.6967445798573,0.3777825460797206,0.12559466236743838,6.112874298809886,3.4594033649561906
1355.0,-30.191642353520102,5.031529771272964,35.00839976883802,24.108067445363872,4.988507140385224,-26.67365443552891,-40.20110039329154,1.470519222393952,-0.2889651581792805,-5.030947710581151,40.01663994273257,42259.09193650186,25754.259442645536,25754.259442645536,68013.3513791474,77400.72752967157,77400.72752967157,25754.259442645536,103154.9869723171,103154.9869723171,103154.9869723171,127970.76371959434,91642.41613475894,56500.780541589025,39046.261770188794,24815.776747277236,0.0,63862.03851746603,21093.41023518565,1536.6948079946885,0.0,0.8867009464918421,2.8169379677853486,0.0014959135982669303,354228.3855517363,1555250.819252948,4.390531314509233,1555250.819252948,4.390531314509233,0.85,0.09569678887531011,4.027634451161993,1.2674899713648484,1.0,0.0,4.027634451162929,1.2848687346618994,1.285162752098503,3.134666088845119,19340.398106901604,1972.1717515055198,4632.441516551485,4632.441516551485,5.5595433532461955,5.031529771272964,-2.376053422783097,7.407583194056061,3.4594452910383793,3.4594452910383793,0.9884129402966798,0.0,0.0,0.0002288188066371928,7.707988000418489e-05,0.0001517389266330079,0.0006111489284894447,0.0956967888754819,0.07181999750007359,0.023876791375408307,0.09569678312145828,0.07181999749994467,0.023876791375365445,0.3777815872694711,0.3777815872694711,0.12559471538124914,0.0,4.739638730133265,4.648709771659696,5.013364924344671,4.741982552401851,4.651810523417964,5.013428332485773,24815.776747277236,21093.41023518565,0.85,1.06500439005789,0.6617247572663086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442129012522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.75941332952,1536.6948079946885,0.3777815872694711,0.12559471538124914,6.112874298809886,3.4594452910383793
1356.0,-30.19164893377074,5.031494193663546,35.00839389694202,24.108045373018854,4.988514615156575,-26.673659611265926,-40.201089915912576,1.4705252926516468,-0.28837738402290825,-5.030923469292046,40.0166285063193,42259.01986687163,25754.26931313008,25754.26931313008,68013.28918000171,77400.60774815695,77400.60774815695,25754.26931313008,103154.87706128703,103154.87706128703,103154.87706128703,127970.62902945321,91642.30203492785,56500.71415364206,39046.20875698421,24815.751968166172,0.0,63861.960725150384,21093.389172941246,1536.693094976505,0.0,0.8867011113944112,2.816933060753571,0.0014959135982669303,354228.7203353291,1555250.3259759252,4.39052577245474,1555250.3259759252,4.39052577245474,0.85,0.09569655096675711,4.027634451161993,1.2674896032130345,1.0,0.0,4.027634451161592,1.2848687065850877,1.2851627238135843,3.1346661573435024,19340.3740270459,1972.1692960435928,4632.441516551485,4632.441516551485,5.559545483976721,5.031494193663546,-2.3760021193493848,7.407496313012931,3.4594871920505534,3.4594871920505534,0.9884249120144438,0.0,0.0,0.00022881864967827425,7.707997155270347e-05,0.00015173867812557078,0.0006111479275923296,0.09569655096693722,0.07181976629824097,0.02387678466869625,0.09569652754012918,0.0718197662981058,0.023876784668651306,0.37778063158658354,0.37778063158658354,0.12559476669611286,0.0,4.740211173131399,4.649454473602873,5.013417593861334,4.742546085269112,4.652479171749121,5.01367438609401,24815.751968166172,21093.389172941246,0.85,1.0650047134117577,0.6617244348125536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442542886733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.752887293744,1536.693094976505,0.37778063158658354,0.12559476669611286,6.112874298809886,3.4594871920505534
1357.0,-30.19165512134546,5.031458741985124,35.00838802279203,24.108036991115682,4.9885349304613875,-26.673663149372715,-40.20107915913684,1.4705429584885625,-0.28782279932778465,-5.030889470669147,40.01661669687448,42258.9484843902,25754.254201410666,25754.254201410666,68013.20268580088,77400.4915745197,77400.4915745197,25754.254201410666,103154.74577593038,103154.74577593038,103154.74577593038,127970.46738571484,91642.19658310473,56500.65349297488,39046.15898903316,24815.72160978446,0.0,63861.88059881762,21093.36336831679,1536.6908416596161,0.0,0.8867013273451223,2.816929730545446,0.0014959135982669303,354229.18987270445,1555249.8166093773,4.390518514773643,1555249.8166093773,4.390518514773643,0.8499999999999999,0.09569630179296101,4.027634451161993,1.2674892713269221,1.0,0.0,4.027634451161151,1.2848686242366323,1.2851626412566384,3.134666358247246,19340.351772283022,1972.1670266893407,4632.441516551485,4632.441516551485,5.559542221826653,5.031458741985124,-2.3759436865408983,7.407402428526022,3.459529009090501,3.459529009090501,0.9884368597401432,0.0,0.0,0.00022881850208595773,7.708006554262024e-05,0.0001517384365433375,0.000611146954587404,0.09569630179314567,0.0718195264797694,0.023876775313376276,0.09569629738930485,0.07181952647963082,0.0238767753133302,0.3777796780253725,0.3777796780253725,0.1255948198532374,0.0,4.740769547681168,4.65019320153408,5.013431811280043,4.743066671341353,4.653212465438514,5.013553356292277,24815.72160978446,21093.36336831679,0.85,1.0650046952588508,0.6617241473025556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442937703916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.746367390937,1536.6908416596161,0.3777796780253725,0.1255948198532374,6.112874298809886,3.459529009090501
1358.0,-30.191661034170203,5.0314232894396325,35.00838217481467,24.108019179571443,4.988548349759612,-26.67366712985489,-40.2010684372857,1.4705544454442272,-0.2872917094895797,-5.030861451960966,40.01660571090845,42258.87854711307,25754.254305458962,25754.254305458962,68013.13285257203,77400.36515137593,77400.36515137593,25754.254305458962,103154.61945683489,103154.61945683489,103154.61945683489,127970.31742902152,91642.07797884644,56500.59137458324,39046.09622695912,24815.697972186645,0.0,63861.79419914576,21093.343276358646,1536.689106478578,0.0,0.8867015098546854,2.8169260111619714,0.0014959135982669303,354229.5768249413,1555249.3427613368,4.390512380986001,1555249.3427613368,4.390512380986001,0.85,0.09569606222138546,4.027634451161993,1.2674889504304159,1.0,0.0,4.027634451162875,1.2848685707838157,1.2851625876103647,3.134666488654939,19340.326741804027,1972.1644742908156,4632.441516551485,4632.441516551485,5.559542244287441,5.0314232894396325,-2.3758896787741723,7.407312968213805,3.459570804823616,3.459570804823616,0.988448801378176,0.0,0.0,0.00022881836104733864,7.708015922747986e-05,0.0001517382018198588,0.0006111460092070347,0.09569606222155852,0.07181929407218904,0.02387676814936948,0.0956960826751054,0.07181929407205916,0.023876768149326304,0.3777787262955472,0.3777787262955472,0.12559487218652302,0.0,4.741319126564861,4.650914197105351,5.013464164347454,4.743569742471379,4.65385121646608,5.013646876448718,24815.697972186645,21093.343276358646,0.85,1.0650050426156332,0.661723947425178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526443308960435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.739855135398,1536.689106478578,0.3777787262955472,0.12559487218652302,6.112874298809886,3.459570804823616
1359.0,-30.191666535057976,5.031387825852414,35.008376320932186,24.10800695596265,4.988559579971984,-26.67367095841842,-40.20105394357813,1.4705640033323626,-0.2866197754876225,-5.030834013240302,40.016593842952695,42258.79460379966,25754.255630466283,25754.255630466283,68013.05023426595,77400.27026040487,77400.27026040487,25754.255630466283,103154.52589087115,103154.52589087115,103154.52589087115,127970.19517381949,91641.98985440102,56500.51419779547,39046.084062895054,24815.669282948336,0.0,63861.75334584339,21093.318890506085,1536.6870984393422,0.0,0.8867016926054635,2.8169203697066196,0.0014959135982669303,354229.9557675852,1555248.830871333,4.390506239093318,1555248.830871333,4.390506239093318,0.85,0.09569582051039886,4.027634451161993,1.2674885729374363,1.0,0.0,4.027634451162312,1.2848685263362487,1.285162542984027,3.1346665970927248,19340.30814384547,1972.1625778268287,4632.441516551485,4632.441516551485,5.559542530315298,5.031387825852414,-2.3758361624394926,7.407223988291906,3.4596125412090353,3.4596125412090353,0.9884607260597243,0.0,0.0,0.00022881822983472416,7.708028587004784e-05,0.00015173794396467632,0.0006111449706606184,0.09569582051058564,0.07181906003662321,0.02387676047396244,0.09569578569892706,0.07181906003648303,0.023876760473915837,0.37777777544755264,0.37777777544755264,0.1255949249704451,0.0,4.741887907996897,4.6516548073987,5.013514482369828,4.744214237752658,4.65466919005712,5.0137679510716,24815.669282948336,21093.318890506085,0.85,1.0650044302094432,0.6617230562860859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526443663731885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.733348177764,1536.6870984393422,0.37777777544755264,0.1255949249704451,6.112874298809886,3.4596125412090353
1360.0,-30.19167164570708,5.031352553927159,35.00837049535223,24.10800290470945,4.988585560434518,-26.673672960624447,-40.201046714186646,1.47058687535183,-0.28612022904366086,-5.030796975893331,40.01658295956003,42258.742578288926,25754.23263103052,25754.23263103052,68012.97520931944,77400.14872788476,77400.14872788476,25754.23263103052,103154.38135891529,103154.38135891529,103154.38135891529,127970.02433020092,91641.88090241734,56500.4747528214,39046.00683288438,24815.642971285633,0.0,63861.64980417001,21093.29652559279,1536.6850053322753,0.0,0.8867019206771698,2.8169181192007517,0.0014959135982669303,354230.46727262874,1555248.3614477243,4.390498574056162,1555248.3614477243,4.390498574056162,0.85,0.0956955723525097,4.027634451161993,1.267488291603513,1.0,0.0,4.027634451161656,1.28486841957658,1.2851624360432894,3.134666857552055,19340.285150401734,1972.160233148092,4632.441516551485,4632.441516551485,5.559537565452674,5.031352553927159,-2.375775594319023,7.407128148246182,3.4596542151759566,3.4596542151759566,0.9884726329074162,0.0,0.0,0.00022881810793052998,7.708034903882279e-05,0.0001517377588917072,0.0006111442252543519,0.095695572352679,0.07181882106545423,0.023876751287224766,0.09569560351322186,0.07181882106532717,0.023876751287182526,0.3777768269756462,0.3777768269756462,0.12559497922631904,0.0,4.742431797851964,4.652383588011105,5.013500561552462,4.744676746849677,4.6553688137104245,5.013515334117415,24815.642971285633,21093.29652559279,0.85,1.0650049821431071,0.6617233145068159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644399378699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.726849275507,1536.6850053322753,0.3777768269756462,0.12559497922631904,6.112874298809886,3.4596542151759566
1361.0,-30.191676407653457,5.031317159903111,35.00836469400147,24.107981111761205,4.9885910565558875,-26.673676697527164,-40.20103222047908,1.4705913464295042,-0.28550067375090293,-5.030774774665371,40.01657201412563,42258.661743725366,25754.24728288581,25754.24728288581,68012.90902661117,77400.03810509828,77400.03810509828,25754.24728288581,103154.2853879841,103154.2853879841,103154.2853879841,127969.90657774422,91641.77442626885,56500.39806489558,39045.973734859195,24815.62118976012,0.0,63861.59492461932,21093.2780112961,1536.683508008651,0.0,0.8867020734092455,2.8169125556341714,0.0014959135982669303,354230.7738834233,1555247.8893482354,4.3904934410358845,1555247.8893482354,4.3904934410358845,0.85,0.09569534011551005,4.027634451161993,1.2674879492772746,1.0,0.0,4.027634451160739,1.2848683988923024,1.2851624152083274,3.134666908015059,19340.262679463194,1972.1579417500568,4632.441516551485,4632.441516551485,5.559540728332383,5.031317159903111,-2.375725982052794,7.407043141955905,3.4596958878549255,3.4596958878549255,0.9884845393871216,0.0,0.0,0.0002288179943439912,7.708047568167855e-05,0.00015173751866231266,0.0006111432576981663,0.0956953401156827,0.07181859450566493,0.023876745610017784,0.09569533774823823,0.07181859450553535,0.0238767456099747,0.37777588018068314,0.37777588018068314,0.1255950307961435,0.0,4.74299200054304,4.653110855974148,5.013556666692807,4.7452741009144574,4.65606195932736,5.013823320628717,24815.62118976012,21093.2780112961,0.85,1.0650048610106273,0.6617226173822697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444300427659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.720358007668,1536.683508008651,0.37777588018068314,0.1255950307961435,6.112874298809886,3.4596958878549255
1362.0,-30.191680817987383,5.031281855560163,35.008358874045186,24.10796791026371,4.988608232176442,-26.673678949839204,-40.20102125415576,1.4706063640281972,-0.28496900350398846,-5.0307427017589,40.01655986949674,42258.59719123996,25754.23652115375,25754.23652115375,68012.83371239371,77399.91524896515,77399.91524896515,25754.23652115375,103154.1517701189,103154.1517701189,103154.1517701189,127969.74080785447,91641.66030357151,56500.34224584609,39045.90895302824,24815.58903773557,0.0,63861.49799076382,21093.250682075235,1536.6811925327406,0.0,0.8867022807647249,2.816909302336707,0.0014959135982669303,354231.2168277281,1555247.3655251043,4.39048647223393,1555247.3655251043,4.39048647223393,0.85,0.09569509362192767,4.027634451161993,1.2674875717842955,1.0,0.0,4.027634451160916,1.284868328846661,1.2851623450114826,3.134667078903974,19340.23859478175,1972.1554857960416,4632.441516551485,4632.441516551485,5.559538405209248,5.031281855560163,-2.375669177885712,7.406951033445875,3.459737464914216,3.459737464914216,0.9884964185469188,0.0,0.0,0.00022881788914449515,7.708057150314802e-05,0.00015173731764134713,0.0006111424480592002,0.09569509362211788,0.07181835703062923,0.023876736591488645,0.09569510541283227,0.07181835703048649,0.023876736591441187,0.3777749351213611,0.3777749351213611,0.1255950844560893,0.0,4.743536341817901,4.653825659295649,5.013586678641445,4.745773698254936,4.656745582749181,5.0137677385272355,24815.58903773557,21093.250682075235,0.85,1.0650052982194418,0.6617226109752664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644458614606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.713873555153,1536.6811925327406,0.3777749351213611,0.1255950844560893,6.112874298809886,3.459737464914216
1363.0,-30.19168487995982,5.0312466741132305,35.00835309311094,24.10796448765325,4.988630263954347,-26.67368040300185,-40.20100637627763,1.4706257869963186,-0.2843869084778703,-5.030708999035123,40.016549366186,42258.51796744042,25754.221773631965,25754.221773631965,68012.73974107238,77399.81216927478,77399.81216927478,25754.221773631965,103154.03394290674,103154.03394290674,103154.03394290674,127969.59969071658,91641.56778243736,56500.27358060276,39045.88244648288,24815.565747809844,0.0,63861.44819429272,21093.230885638368,1536.6793480536019,0.0,0.8867024904744166,2.816905575577551,0.0014959135982669303,354231.6822811664,1555246.9124955493,4.390479424313871,1555246.9124955493,4.390479424313871,0.85,0.09569485121231847,4.027634451161993,1.267487258031033,1.0,0.0,4.027634451162551,1.284868238172453,1.2851622541920285,3.134667300120007,19340.21906893724,1972.1534947140196,4632.441516551485,4632.441516551485,5.559535221678116,5.0312466741132305,-2.3756111751026103,7.406857849215841,3.4597790100372654,3.4597790100372654,0.9885082885820758,0.0,0.0,0.00022881779225448855,7.708070150315242e-05,0.00015173709075133612,0.0006111415342291752,0.09569485121248318,0.07181812265557211,0.023876728556911073,0.09569488657821555,0.07181812265544849,0.023876728556869977,0.377773991179209,0.377773991179209,0.12559513824254862,0.0,4.744080875188558,4.654551927772957,5.013582926874335,4.746322090557271,4.657520797146617,5.013632032197336,24815.565747809844,21093.230885638368,0.85,1.0650046571782983,0.6617218864012083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45264448507676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.707395987874,1536.6793480536019,0.377773991179209,0.12559513824254862,6.112874298809886,3.4597790100372654
1364.0,-30.191688604049652,5.031211389555235,35.00834732326572,24.107942555006616,4.988636368658665,-26.67368314480677,-40.20099547980351,1.4706309094157346,-0.28378491704353337,-5.030686030099434,40.016538127306795,42258.45665093397,25754.23414695942,25754.23414695942,68012.69079789339,77399.69862102305,77399.69862102305,25754.23414695942,103153.93276798248,103153.93276798248,103153.93276798248,127969.47448074131,91641.45820837775,56500.216238288434,39045.82441121035,24815.541712758823,0.0,63861.36612396917,21093.210455844997,1536.677702716708,0.0,0.8867026481791503,2.8169003330588196,0.0014959135982669303,354231.9994952714,1555246.4277395136,4.390474124177125,1555246.4277395136,4.390474124177125,0.85,0.09569461811282992,4.027634451161993,1.2674869052646685,1.0,0.0,4.027634451162366,1.2848682143896228,1.2851622302896146,3.134667358142502,19340.195944209365,1972.1511366480263,4632.441516551485,4632.441516551485,5.559537892694558,5.031211389555235,-2.3755611240703174,7.406772513625553,3.4598205333933745,3.4598205333933745,0.988520152398107,0.0,0.0,0.00022881770342401115,7.708079671455133e-05,0.00015173690670945982,0.0006111407929757737,0.095694618113007,0.07181789564072046,0.023876722472286546,0.09569462303986204,0.07181789564058756,0.02387672247224236,0.37777304930288114,0.37777304930288114,0.12559519010189463,0.0,4.744636372287175,4.655272809164956,5.0136394069950825,4.7469011130559124,4.65819981979314,5.013909021250868,24815.541712758823,21093.210455844997,0.85,1.065005259453197,0.6617217766513305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644509448734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.700925252426,1536.677702716708,0.37777304930288114,0.12559519010189463,6.112874298809886,3.4598205333933745
1365.0,-30.191691987297762,5.031176173195757,35.00834153306041,24.107934871595376,4.988652036173452,-26.673684623418374,-40.20098060192538,1.4706446722940278,-0.2831381501690089,-5.030655099555295,40.0165259945844,42258.380349125146,25754.22596313745,25754.22596313745,68012.6063122626,77399.60406063622,77399.60406063622,25754.22596313745,103153.83002377367,103153.83002377367,103153.83002377367,127969.33971114841,91641.3713563054,56500.147644794204,39045.80412390133,24815.509687374742,0.0,63861.31381127608,21093.18323426853,1536.6754216534714,0.0,0.8867028496723481,2.816895431113768,0.0014959135982669303,354232.4266640832,1555245.9044303077,4.39046735240063,1555245.9044303077,4.39046735240063,0.85,0.09569437392595875,4.027634451161993,1.2674865481024606,1.0,0.0,4.027634451159676,1.2848681501638703,1.2851621659454708,3.1346675148327976,19340.177614774955,1972.149267565882,4632.441516551485,4632.441516551485,5.5595361260620075,5.031176173195757,-2.375505286950901,7.4066814601466575,3.459861967008568,3.459861967008568,0.9885319905738765,0.0,0.0,0.00022881762272363888,7.708092671490741e-05,0.00015173669600873147,0.0006111399443502613,0.09569437392614913,0.07181766008980159,0.023876713836347534,0.0956943362083558,0.07181766008965872,0.023876713836300037,0.3777721092365751,0.3777721092365751,0.12559524407111666,0.0,4.745200920371019,4.656011803834929,5.013677638723266,4.747516949386295,4.659026334493149,5.013889404643351,24815.509687374742,21093.18323426853,0.85,1.0650048089091069,0.661721123903084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445317934018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.694461150495,1536.6754216534714,0.3777721092365751,0.12559524407111666,6.112874298809886,3.459861967008568
1366.0,-30.19169502497027,5.031141106073857,35.008335781694186,24.10793116958814,4.988675730299338,-26.67368498831553,-40.200965584348864,1.470665693644552,-0.2826021458560035,-5.03062028032452,40.016515545446715,42258.304850903725,25754.20805462799,25754.20805462799,68012.51290553171,77399.49311296888,77399.49311296888,25754.20805462799,103153.70116759687,103153.70116759687,103153.70116759687,127969.18716840511,91641.27122678686,56500.08296472149,39045.76473562819,24815.486000808247,0.0,63861.250736436436,21093.16310068701,1536.6735265843238,0.0,0.8867030648715295,2.816892441700737,0.0014959135982669303,354232.907538404,1555245.45373767,4.390460119996217,1555245.45373767,4.390460119996217,0.85,0.09569413193931495,4.027634451161993,1.2674862085236236,1.0,0.0,4.027634451163256,1.2848680519608775,1.285162067626903,3.1346677544167227,19340.156483241848,1972.1471127491905,4632.441516551485,4632.441516551485,5.559532260171979,5.031141106073857,-2.3754465879244298,7.406587693998286,3.459903362389384,3.459903362389384,0.9885438178255382,0.0,0.0,0.00022881755026627658,7.708105793612868e-05,0.00015173649233014792,0.0006111391240073813,0.0956941319394786,0.07181742624554624,0.023876705693932358,0.09569413986521644,0.07181742624542342,0.023876705693891526,0.3777711721977464,0.3777711721977464,0.12559529865882382,0.0,4.745751321800185,4.656747329543691,5.013669562679581,4.748018134468509,4.659755343159475,5.013703494806805,24815.486000808247,21093.16310068701,0.85,1.065004398147917,0.6617205952528109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445520930076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.688003752623,1536.6735265843238,0.3777711721977464,0.12559529865882382,6.112874298809886,3.459903362389384
1367.0,-30.191697730204957,5.031106058225915,35.008330074940766,24.107918212562822,4.988691401809165,-26.67368585630098,-40.20095440847797,1.4706795279051526,-0.282059093237649,-5.030591557312442,40.01650534215568,42258.246759642694,25754.205741753045,25754.205741753045,68012.45250139575,77399.377197048,77399.377197048,25754.205741753045,103153.58293880105,103153.58293880105,103153.58293880105,127969.04856872429,91641.16274680638,56500.032309400936,39045.70048600605,24815.465629923245,0.0,63861.16611592929,21093.145785434757,1536.671957844981,0.0,0.8867032481303866,2.8168886474096277,0.0014959135982669303,354233.3042206979,1555245.0136489954,4.390453961042668,1555245.0136489954,4.390453961042668,0.85,0.09569389758495722,4.027634451161993,1.2674858964188025,1.0,0.0,4.027634451159436,1.2848679873677666,1.2851620029360975,3.134667912003295,19340.13358941061,1972.1447782281014,4632.441516551485,4632.441516551485,5.559531760894237,5.031106058225915,-2.3753923861941497,7.406498444420064,3.4599447440962705,3.4599447440962705,0.988555641170363,0.0,0.0,0.00022881748573854775,7.708115558926507e-05,0.00015173633014928267,0.0006111384708021411,0.09569389758511851,0.07181719858419622,0.023876699000922288,0.09569393305397526,0.07181719858407518,0.023876699000882042,0.3777702378631123,0.3777702378631123,0.1255953509574687,0.0,4.746296817333928,4.657471906638818,5.013674796302496,4.748532464074799,4.6604245900066985,5.0137503702972595,24815.465629923245,21093.145785434757,0.85,1.0650048634866842,0.6617205624295976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644570319149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.681553165008,1536.671957844981,0.3777702378631123,0.1255953509574687,6.112874298809886,3.4599447440962705
1368.0,-30.191700093516587,5.031070945464502,35.008324359725144,24.10789596559482,4.988699134456979,-26.673687210386582,-40.20093949567524,1.4706862513269354,-0.28150027990000126,-5.030566927714487,40.01649368216618,42258.174749944206,25754.213531369558,25754.213531369558,68012.38828131376,77399.25591937506,77399.25591937506,25754.213531369558,103153.46945074463,103153.46945074463,103153.46945074463,127968.90754918096,91641.04555324528,56499.964383814324,39045.645743812165,24815.43809843634,0.0,63861.08384224851,21093.12238367089,1536.6700716835542,0.0,0.8867034158180511,2.816884167497172,0.0014959135982669303,354233.6443707274,1555244.5107300696,4.390448325406409,1555244.5107300696,4.390448325406409,0.85,0.09569366291156264,4.027634451161993,1.267485517826863,1.0,0.0,4.027634451162692,1.2848679560273035,1.2851619715160287,3.1346679884640265,19340.108856647952,1972.142256188194,4632.441516551485,4632.441516551485,5.559533442430093,5.031070945464502,-2.375341269453898,7.4064122149184,3.459986073172264,3.459986073172264,0.9885674494777897,0.0,0.0,0.00022881742936669064,7.70812858953471e-05,0.00015173614347134356,0.0006111377189316423,0.09569366291174612,0.07181697092471037,0.023876691987035754,0.09569368150392729,0.07181697092457268,0.023876691986989974,0.3777693055179685,0.3777693055179685,0.12559540222693286,0.0,4.746841600641915,4.658180972539071,5.013723907735368,4.749066647814459,4.661063864729783,5.0139672062383625,24815.43809843634,21093.12238367089,0.85,1.0650052299350246,0.6617202873401204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445865506519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.675109135973,1536.6700716835542,0.3777693055179685,0.12559540222693286,6.112874298809886,3.459986073172264
1369.0,-30.191702141881038,5.031035929986776,35.00831863717046,24.107893101777904,4.988717348322375,-26.6736872327791,-40.20092437332494,1.4707024392203947,-0.28083626172747245,-5.030534716973597,40.016482037969624,42258.10328030655,25754.201857327185,25754.201857327185,68012.30513763372,77399.1706135488,77399.1706135488,25754.201857327185,103153.372470876,103153.372470876,103153.372470876,127968.78046207054,91640.96844776873,56499.901114526336,39045.63037026932,24815.407991194537,0.0,63861.038361463856,21093.096792515356,1536.6678696860126,0.0,0.886703622060518,2.8168791881487287,0.0014959135982669303,354234.0892214307,1555244.00849245,4.390441394024818,1555244.00849245,4.390441394024818,0.85,0.09569342051613053,4.027634451161993,1.2674852101178842,1.0,0.0,4.027634451162678,1.2848678803899027,1.2851618957985387,3.13466817299517,19340.092584154543,1972.1405968556585,4632.441516551485,4632.441516551485,5.559530922367545,5.031035929986776,-2.3752846271380013,7.406320557124777,3.460027324252948,3.460027324252948,0.9885792355008423,0.0,0.0,0.0002288173805072536,7.708141803263538e-05,0.00015173596247461824,0.0006111369899429958,0.09569342051631312,0.07181673726094404,0.02387668325536908,0.09569339748028562,0.071816737260807,0.023876683255323525,0.3777683743064558,0.3777683743064558,0.12559545533846198,0.0,4.747400915928949,4.65891856923696,5.013745381326316,4.7496984552461186,4.661929932879389,5.013892549898628,24815.407991194537,21093.096792515356,0.85,1.0650046864674048,0.6617196394634052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446007306044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.668671866624,1536.6678696860126,0.3777683743064558,0.12559545533846198,6.112874298809886,3.460027324252948
