time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1370.0,-30.191703772330296,5.031000961906112,35.00831294236154,24.1078800050542,4.9887339646911695,-26.673687038789396,-40.20090928589923,1.4707172311502381,-0.2803191751644363,-5.030504843631398,40.01647140101559,42258.033468933434,25754.19616967965,25754.19616967965,68012.22963861309,77399.05019212041,77399.05019212041,25754.19616967965,103153.24636180006,103153.24636180006,103153.24636180006,127968.63079890891,91640.85541109736,56499.83868791013,39045.574136874704,24815.384437108845,0.0,63860.958573983546,21093.076771542517,1536.6660909847,0.0,0.8867038127486533,2.816875870185674,0.0014959135982669303,354234.50179157214,1555243.549699331,4.3904349853939975,1555243.549699331,4.3904349853939975,0.85,0.0956931847134972,4.027634451161993,1.2674848826276142,1.0,0.0,4.02763445116144,1.2848678112632193,1.2851618266060647,3.134668341642258,19340.06872867018,1972.1381642732413,4632.441516551485,4632.441516551485,5.559529694581395,5.031000961906112,-2.375229723587126,7.406230685493238,3.460068546159608,3.460068546159608,0.9885910131884594,0.0,0.0,0.0002288173416163108,7.708154986496553e-05,0.00015173579175134527,0.00061113630233206,0.09569318471366464,0.07181650871690096,0.02387667599676369,0.09569319457795372,0.07181650871677529,0.02387667599672191,0.37776744620542707,0.37776744620542707,0.12559550827968827,0.0,4.747946695815642,4.659639250891473,5.013763507935039,4.750185668466941,4.662578530745407,5.013892842146788,24815.384437108845,21093.076771542517,0.85,1.0650048348369257,0.6617193730341064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446130208632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.662240827938,1536.6660909847,0.37776744620542707,0.12559550827968827,6.112874298809886,3.460068546159608
1371.0,-30.19170511659678,5.030966063844588,35.0083072726857,24.10786662893372,4.988752002126172,-26.67368644507738,-40.200894058775134,1.470733330606785,-0.27983578725820735,-5.030473908377834,40.016460743450914,42257.964640368846,25754.187767382908,25754.187767382908,68012.15240775175,77398.9230847481,77398.9230847481,25754.187767382908,103153.11085213101,103153.11085213101,103153.11085213101,127968.47112661827,91640.73614829782,56499.77770391868,39045.50938264349,24815.360274487262,0.0,63860.86965713075,21093.05623331417,1536.66425207605,0.0,0.8867040089197042,2.816873119939232,0.0014959135982669303,354234.9290277922,1555243.0900173397,4.390428392495761,1555243.0900173397,4.390428392495761,0.85,0.09569294798139309,4.027634451161993,1.2674844875512647,1.0,0.0,4.0276344511617275,1.284867736004922,1.2851617512893452,3.1346685252485504,19340.04355921132,1972.1355977027142,4632.441516551485,4632.441516551485,5.559527880786939,5.030966063844588,-2.3751740658156737,7.406140129660262,3.4601097240052523,3.4601097240052523,0.988602778287215,0.0,0.0,0.00022881730955166197,7.70816829181773e-05,0.00015173562663348467,0.0006111356372976761,0.09569294798156101,0.0718162796144384,0.023876668367122617,0.09569300780430393,0.07181627961431238,0.02387666836708072,0.3777665200583373,0.3777665200583373,0.1255955608959378,0.0,4.748473407208223,4.660338402872014,5.013769987026365,4.750638121119607,4.663193572760747,5.013854751191104,24815.360274487262,21093.05623331417,0.85,1.065005108338005,0.6617192165915061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446228036165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.655818093208,1536.66425207605,0.3777665200583373,0.1255955608959378,6.112874298809886,3.4601097240052523
1372.0,-30.191706128294975,5.0309311902092935,35.00830162379174,24.107864288985752,4.988766910843363,-26.673685864898413,-40.20088267335666,1.4707466474467672,-0.2791073359240386,-5.0304451442763956,40.01645000941461,42257.91292204959,25754.184836235312,25754.184836235312,68012.0977582849,77398.85321359543,77398.85321359543,25754.184836235312,103153.03804983073,103153.03804983073,103153.03804983073,127968.37427426496,91640.67272082332,56499.73242927749,39045.4892128287,24815.336224434224,0.0,63860.82543726293,21093.03579076909,1536.662474018367,0.0,0.886704194309492,2.8168668898516684,0.0014959135982669303,354235.32627933484,1555242.6270370763,4.390422161935025,1555242.6270370763,4.390422161935025,0.8499999999999999,0.09569271333456623,4.027634451161993,1.2674842259986328,1.0,0.0,4.027634451163097,1.284867673749275,1.2851616889884443,3.1346686771325314,19340.030173350722,1972.1342327248065,4632.441516551485,4632.441516551485,5.559527248043366,5.0309311902092935,-2.3751200386264704,7.406051228835764,3.4601508646932024,3.4601508646932024,0.9886145327694864,0.0,0.0,0.00022881728541973345,7.708178240305608e-05,0.00015173550301667737,0.0006111351394143642,0.09569271333473545,0.07181605224818885,0.0238766610865466,0.0956927054418376,0.07181605224806185,0.02387666108650438,0.3777655946487195,0.3777655946487195,0.12559561255767424,0.0,4.7490355353391465,4.661081827031637,5.0137852135057415,4.751337808352332,4.6641099804277815,5.0139008370616125,24815.336224434224,21093.03579076909,0.85,1.0650049900325858,0.6617188649333055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446308692629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.649401037326,1536.662474018367,0.3777655946487195,0.12559561255767424,6.112874298809886,3.4601508646932024
1373.0,-30.191706736386195,5.030896349742341,35.00829598427393,24.107846163120144,4.988781862842593,-26.673684917074755,-40.20086363945154,1.4707600435311146,-0.2786415044948285,-5.030416016025549,40.01643898472598,42257.831353162816,25754.180856034287,25754.180856034287,68012.0122091971,77398.71923994613,77398.71923994613,25754.180856034287,103152.90009598043,103152.90009598043,103152.90009598043,127968.21040710047,91640.5450455215,56499.65715873819,39045.43098531479,24815.31031112005,0.0,63860.74129643485,21093.013764452044,1536.6605741250198,0.0,0.8867043826067357,2.8168641597207116,0.0014959135982669303,354235.72856038134,1555242.1515205125,4.390415833662621,1555242.1515205125,4.390415833662621,0.85,0.09569247795629071,4.027634451161993,1.2674838743312287,1.0,0.0,4.027634451160956,1.2848676111029926,1.285161626309189,3.1346688299695535,19340.00322850062,1972.1314851147558,4632.441516551485,4632.441516551485,5.559526388841796,5.030896349742341,-2.375065787431365,7.405962137173706,3.4601919545862967,3.4601919545862967,0.9886262727389419,0.0,0.0,0.0002288172709149995,7.708194872006781e-05,0.0001517353221949317,0.0006111344111304718,0.09569247795646446,0.07181582454318719,0.023876653413277268,0.0956925147044772,0.0718158245430568,0.023876653413233917,0.37776467298102623,0.37776467298102623,0.1255956639907945,0.0,4.749572439707379,4.661790381595438,5.013804281392368,4.751774511530698,4.664679744043099,5.013935963292056,24815.31031112005,21093.013764452044,0.85,1.065005053628997,0.6617184594993409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446369394879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.642990599086,1536.6605741250198,0.37776467298102623,0.1255956639907945,6.112874298809886,3.4601919545862967
1374.0,-30.191707035948664,5.030861442799292,35.008290333448116,24.10782918976622,4.988789319677659,-26.673684441076016,-40.20084844725204,1.4707667248049703,-0.27800306759598925,-5.030391700339807,40.016427376320024,42257.76706986747,25754.188833165852,25754.188833165852,68011.95590303332,77398.62040667517,77398.62040667517,25754.188833165852,103152.80923984102,103152.80923984102,103152.80923984102,127968.09176242955,91640.44935172675,56499.59601491883,39045.39259645325,24815.28252258853,0.0,63860.67511904178,21092.990144200252,1536.6586792856206,0.0,0.8867045485073793,2.816858595137398,0.0014959135982669303,354236.0643768898,1555241.6508271869,4.390410258094122,1555241.6508271869,4.390410258094122,0.85,0.09569224614054983,4.027634451161993,1.2674835429945963,1.0,0.0,4.02763445116483,1.2848675798580866,1.2851615950479518,3.134668906197201,19339.9830330915,1972.129425756145,4632.441516551485,4632.441516551485,5.559528110856318,5.030861442799292,-2.3750151462635825,7.405876589062874,3.460232996362448,3.460232996362448,0.9886379989606995,0.0,0.0,0.00022881726376956947,7.708208146874578e-05,0.0001517351823008237,0.000611133847688143,0.09569224614073266,0.07181559956845138,0.023876646572281283,0.09569222557505314,0.07181559956831417,0.02387664657223566,0.37776375268706647,0.37776375268706647,0.12559571548421816,0.0,4.7501266105847435,4.66250818041209,5.013864787058935,4.752388632743816,4.665425413634409,5.014153065366486,24815.28252258853,21092.990144200252,0.85,1.0650052755667427,0.6617181386055717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446405880566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.636588212716,1536.6586792856206,0.37776375268706647,0.12559571548421816,6.112874298809886,3.460232996362448
1375.0,-30.191707049106082,5.030826644912518,35.00828467757507,24.107826186250918,4.988808356325222,-26.673682549209584,-40.20083308042956,1.4707838564287319,-0.2773736174941632,-5.030359167021061,40.016415927657526,42257.70315329103,25754.17574641288,25754.17574641288,68011.87889970391,77398.53110277798,77398.53110277798,25754.17574641288,103152.70684919086,103152.70684919086,103152.70684919086,127967.95961961214,91640.36775983039,56499.539810343565,39045.364388318696,24815.252770421288,0.0,63860.61715873999,21092.964854858095,1536.6564862967296,0.0,0.8867047556827161,2.816854108817551,0.0014959135982669303,354236.5136850086,1555241.1570240282,4.390403295372784,1555241.1570240282,4.390403295372784,0.85,0.0956920067262453,4.027634451161993,1.267483219900169,1.0,0.0,4.027634451162469,1.284867499705049,1.2851615148761697,3.1346691017451733,19339.96581377511,1972.1276698745353,4632.441516551485,4632.441516551485,5.559525285833503,5.030826644912518,-2.3749585082055162,7.4057851531180345,3.460273960017532,3.460273960017532,0.988649702862152,0.0,0.0,0.00022881726345572783,7.708221574348587e-05,0.00015173504771224196,0.0006111333056145345,0.0956920067264247,0.07181536862495234,0.023876638101472347,0.09569195896360111,0.07181536862481772,0.023876638101427584,0.3777628345252813,0.3777628345252813,0.12559576955248847,0.0,4.750686216701411,4.663245054590618,5.013889639365004,4.752985549526898,4.666254142320213,5.014050936399826,24815.252770421288,21092.964854858095,0.85,1.0650050363692074,0.6617177383088856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446423854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.630191986935,1536.6564862967296,0.3777628345252813,0.12559576955248847,6.112874298809886,3.460273960017532
1376.0,-30.191706676603303,5.0307919393571146,35.00827906335985,24.107817699573957,4.988828549482068,-26.67368019459548,-40.20081380205227,1.4708020674742366,-0.27686939470379457,-5.030327365545726,40.01640582928546,42257.6249293935,25754.164666648463,25754.164666648463,68011.78959604197,77398.41505654345,77398.41505654345,25754.164666648463,103152.57972319191,103152.57972319191,103152.57972319191,127967.81069252169,91640.25973790925,56499.46961075906,39045.322363500214,24815.230969329776,0.0,63860.55333282999,21092.946323930308,1536.6547607307043,0.0,0.8867049542383096,2.8168511856264384,0.0014959135982669303,354236.9528862855,1555240.721461631,4.390396622344713,1555240.721461631,4.390396622344713,0.85,0.09569177338122702,4.027634451161993,1.2674828374618663,1.0,0.0,4.027634451163,1.2848674144827377,1.2851614296457738,3.134669309660592,19339.94301661363,1972.1253452110182,4632.441516551485,4632.441516551485,5.559522894057077,5.0307919393571146,-2.3749024111999315,7.405694350557046,3.460314898393021,3.460314898393021,0.9886613995408632,0.0,0.0,0.00022881727234099535,7.708238419755729e-05,0.00015173488814343807,0.0006111326629297226,0.09569177338138612,0.0718151424038804,0.023876630977505718,0.095691773631265,0.071815142403761,0.02387663097746602,0.37776191970500694,0.37776191970500694,0.12559582355800264,0.0,4.751228662491997,4.663966614869992,5.013891776570972,4.753457970841907,4.666913061668197,5.0139608209627795,24815.230969329776,21092.946323930308,0.85,1.0650047023798317,0.6617171747503373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446424643873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.623801488815,1536.6547607307043,0.37776191970500694,0.12559582355800264,6.112874298809886,3.460314898393021
1377.0,-30.191706027143063,5.030757124838229,35.00827345233544,24.10779580185192,4.9888339062061196,-26.673679074388907,-40.20079850507898,1.4708069534520127,-0.2762819219536823,-5.030305157013326,40.01639469379148,42257.5643189582,25754.17774226622,25754.17774226622,68011.74206122442,77398.3047201568,77398.3047201568,25754.17774226622,103152.48246242301,103152.48246242301,103152.48246242301,127967.68871479172,91640.15130762842,56499.41090643004,39045.267112442634,24815.206252368702,0.0,63860.47336481133,21092.925314513395,1536.6530859124184,0.0,0.8867051076929313,2.8168460459641396,0.0014959135982669303,354237.2596023645,1555240.2411662573,4.39039146506506,1555240.2411662573,4.39039146506506,0.85,0.09569154718478462,4.027634451161993,1.267482488541864,1.0,0.0,4.0276344511627125,1.2848673915907385,1.2851614067684418,3.1346693655098163,19339.92013327111,1972.1230117594805,4632.441516551485,4632.441516551485,5.559525716676145,5.030757124838229,-2.3748534356936983,7.405610560531928,3.460355806625328,3.460355806625328,0.9886730876072366,0.0,0.0,0.00022881728783250038,7.708251786244232e-05,0.00015173476997005806,0.000611132186970546,0.09569154718496004,0.07181492185524266,0.02387662532971738,0.09569151129596146,0.07181492185511101,0.02387662532967361,0.37776100712014743,0.37776100712014743,0.12559587615183074,0.0,4.751779306178435,4.664679349272376,5.013953401953586,4.7540232350596625,4.667572338204195,5.0142421507108,24815.206252368702,21092.925314513395,0.85,1.0650052916566781,0.6617170542654188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446402293574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.617418716318,1536.6530859124184,0.37776100712014743,0.12559587615183074,6.112874298809886,3.460355806625328
1378.0,-30.191705024749158,5.030722448189282,35.00826783383896,24.10778721040117,4.988854701986355,-26.67367609245299,-40.200782963633515,1.4708257696901932,-0.275787604008201,-5.030271378771737,40.01638325410251,42257.504089397284,25754.16119787367,25754.16119787367,68011.66528727095,77398.18580415768,77398.18580415768,25754.16119787367,103152.34700203134,103152.34700203134,103152.34700203134,127967.52278666449,91640.04040593737,56499.35869117688,39045.20190528943,24815.175784633153,0.0,63860.377689922585,21092.89941693818,1536.6508188272044,0.0,0.8867053211754871,2.816843484130555,0.0014959135982669303,354237.7261049922,1555239.7477504825,4.3903842903777175,1555239.7477504825,4.3903842903777175,0.85,0.09569130801328823,4.027634451161993,1.2674821841297672,1.0,0.0,4.027634451163797,1.2848673035059008,1.2851613186941706,3.134669580408928,19339.896728357246,1972.1206251224676,4632.441516551485,4632.441516551485,5.559522145256518,5.030722448189282,-2.3747960013024954,7.405518449491778,3.460396624144393,3.460396624144393,0.9886847497555408,0.0,0.0,0.00022881731174249448,7.708265366374407e-05,0.0001517346580787504,0.0006111317363132605,0.09569130801346715,0.07181469129738227,0.02387661671608488,0.09569130612873841,0.071814691297248,0.023876616716040237,0.3777600962692235,0.3777600962692235,0.12559593122668414,0.0,4.752307544949531,4.665378198830751,5.013966957750824,4.754483774763514,4.668237543557041,5.014085436912524,24815.175784633153,21092.89941693818,0.85,1.0650056850196716,0.6617171024979027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446363325727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.611041504619,1536.6508188272044,0.3777600962692235,0.12559593122668414,6.112874298809886,3.460396624144393
1379.0,-30.19170368245909,5.030687749063749,35.008262240315965,24.1077747772448,4.98886660795112,-26.673673693656777,-40.20076372018082,1.470836619148849,-0.27518470153188446,-5.030245166473951,40.016372744516474,42257.42999163743,25754.16389506391,25754.16389506391,68011.59388670133,77398.08727825903,77398.08727825903,25754.16389506391,103152.25117332293,103152.25117332293,103152.25117332293,127967.4043474376,91639.9461578816,56499.28887125999,39045.174762912895,24815.153174114657,0.0,63860.327937027556,21092.88019799746,1536.6491739255216,0.0,0.8867054927537403,2.8168386090983124,0.0014959135982669303,354238.08811664284,1555239.294451942,4.390378524005119,1555239.294451942,4.390378524005119,0.8500000000000001,0.09569108038853032,4.027634451161993,1.2674818275170403,1.0,0.0,4.027634451162674,1.2848672526784661,1.2851612678962454,3.1346697044117877,19339.876838059758,1972.1185968765847,4632.441516551485,4632.441516551485,5.559522727495977,5.030687749063749,-2.3747441595130447,7.405431908576794,3.4604374252300247,3.4604374252300247,0.9886964072085785,0.0,0.0,0.0002288173437599995,7.708282181352675e-05,0.00015173452194647274,0.0006111311880222091,0.09569108038869653,0.0718144695806197,0.02387661080807684,0.09569105660257421,0.07181446958049495,0.023876610808035364,0.37775918643825707,0.37775918643825707,0.12559598541121986,0.0,4.752848340411788,4.6660860487128275,5.014003789976755,4.755060464942062,4.668967077278296,5.0142009823065905,24815.153174114657,21092.88019799746,0.85,1.0650053966801944,0.6617164577248543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644630318174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.604671385003,1536.6491739255216,0.37775918643825707,0.12559598541121986,6.112874298809886,3.4604374252300247
1380.0,-30.191702003408732,5.030653201125522,35.00825667002338,24.107771075237565,4.988889743272675,-26.67366986870165,-40.20074800411237,1.4708576085656435,-0.27466615042385456,-5.030210761674283,40.016362234104406,42257.372147843715,25754.14575258733,25754.14575258733,68011.51790043105,77397.97863169812,77397.97863169812,25754.14575258733,103152.12438428545,103152.12438428545,103152.12438428545,127967.2520512791,91639.8461995313,56499.23971567701,39045.11831539365,24815.127666993645,0.0,63860.24598238729,21092.858516944598,1536.6471760769903,0.0,0.8867057060601178,2.816835801495968,0.0014959135982669303,354238.56327337906,1555238.8411178696,4.3903713552429755,1555238.8411178696,4.3903713552429755,0.85,0.09569084422846484,4.027634451161993,1.2674814884876837,1.0,0.0,4.027634451161909,1.2848671543926762,1.2851611696394267,3.1346699441980466,19339.855742650336,1972.1164457434838,4632.441516551485,4632.441516551485,5.559518811099728,5.030653201125522,-2.3746863145340718,7.405339515659593,3.4604781617408045,3.4604781617408045,0.9887080462116584,0.0,0.0,0.00022881738381021953,7.70829591411876e-05,0.00015173442466903192,0.0006111307962242371,0.09569084422862942,0.07181424144390906,0.02387660278472036,0.09569085983373474,0.07181424144378555,0.023876602784679294,0.377758278435176,0.377758278435176,0.12559604030464197,0.0,4.753374700952804,4.66679088489542,5.013991787741304,4.755544611250457,4.6696753635532104,5.014009226614689,24815.127666993645,21092.858516944598,0.85,1.0650055735643218,0.6617164011472542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446222643858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.598308108058,1536.6471760769903,0.377758278435176,0.12559604030464197,6.112874298809886,3.4604781617408045
1381.0,-30.19170007830868,5.030618575356558,35.00825112191072,24.107753962185257,4.988898019441615,-26.67366730829762,-40.200728725735075,1.4708652494305998,-0.27406966187584203,-5.03018719085249,40.01635173955592,42257.3004477439,25754.155092275578,25754.155092275578,68011.45554001948,77397.87580363195,77397.87580363195,25754.155092275578,103152.03089590752,103152.03089590752,103152.03089590752,127967.13670606315,91639.74594454361,56499.170588655805,39045.08372876423,24815.105810155623,0.0,63860.18953891985,21092.839938632278,1536.6456325439133,0.0,0.8867058641301071,2.816830702429903,0.0014959135982669303,354238.88880484056,1555238.388468126,4.39036604285688,1555238.388468126,4.39036604285688,0.85,0.09569061992690156,4.027634451161993,1.267481141765602,1.0,0.0,4.027634451160846,1.284867118548574,1.2851611338461255,3.1346700316463343,19339.834584637967,1972.1142882266593,4632.441516551485,4632.441516551485,5.559520827247846,5.030618575356558,-2.3746364778395126,7.405255053196071,3.4605188860278786,3.4605188860278786,0.988719681722251,0.0,0.0,0.00022881742972944287,7.708312759676057e-05,0.0001517343021326823,0.0006111303026926139,0.09569061992706743,0.07181402262820794,0.0238765972988595,0.09569060755207039,0.07181402262808345,0.023876597298818105,0.37775737218347205,0.37775737218347205,0.12559609282710402,0.0,4.753914477225408,4.667496955666309,5.014029904653171,4.756117528976631,4.670365869541797,5.014227210853903,24815.105810155623,21092.839938632278,0.85,1.0650055383654886,0.661715863245129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446121900247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.591951622282,1536.6456325439133,0.37775737218347205,0.12559609282710402,6.112874298809886,3.4605188860278786
1382.0,-30.1916977562581,5.03058409871383,35.008245580193986,24.107745091337733,4.988920273700138,-26.673662992648165,-40.20070916796101,1.4708855100902205,-0.2736178969953471,-5.030152956434458,40.0163408296243,42257.229381674486,25754.137197127377,25754.137197127377,68011.36657880186,77397.74995596876,77397.74995596876,25754.137197127377,103151.88715309613,103151.88715309613,103151.88715309613,127966.96501760784,91639.62816892358,56499.1075946293,39045.02286032697,24815.077864511713,0.0,63860.10072483869,21092.816184834955,1536.64349648388,0.0,0.886706078015586,2.8168287541734744,0.0014959135982669303,354239.3616093132,1555237.9179022252,4.390358854636489,1555237.9179022252,4.390358854636489,0.85,0.09569038304983149,4.027634451161993,1.267480814275332,1.0,0.0,4.027634451162555,1.2848670236407627,1.285161038987766,3.134670263191441,19339.80972903643,1972.1117536606723,4632.441516551485,4632.441516551485,5.559516964242097,5.03058409871383,-2.374578836549805,7.405162935263635,3.460559529256117,3.460559529256117,0.9887312940731763,0.0,0.0,0.00022881748511710298,7.70832984940662e-05,0.0001517341866230368,0.0006111298374619862,0.09569038305000223,0.07181379430515764,0.02387658874484459,0.09569043143215221,0.0718137943050295,0.023876588744801985,0.3777564678776589,0.3777564678776589,0.12559614648535813,0.0,4.754425762956089,4.668180844205267,5.014020532415827,4.756535059439102,4.6709812098337125,5.014048167131591,24815.077864511713,21092.816184834955,0.85,1.065005626468555,0.6617156706932399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446006393567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.585600121674,1536.64349648388,0.3777564678776589,0.12559614648535813,6.112874298809886,3.460559529256117
1383.0,-30.191695122434332,5.030549563153664,35.00824006036167,24.107727768737846,4.988929775436902,-26.673659671727822,-40.200693521741755,1.4708943247304451,-0.2730519763119901,-5.030128554478794,40.016330383621245,42257.175932622806,25754.14426721993,25754.14426721993,68011.32019984274,77397.64133037947,77397.64133037947,25754.14426721993,103151.7855975994,103151.7855975994,103151.7855975994,127966.8414607259,91639.52232652737,56499.05692877094,39044.9615530627,24815.0558631265,0.0,63860.0174161892,21092.797483657527,1536.6419244928209,0.0,0.8867062401423267,2.816824154662901,0.0014959135982669303,354239.69861998246,1555237.467346539,4.390353405914988,1555237.467346539,4.390353405914988,0.85,0.09569015834626363,4.027634451161993,1.2674804900819439,1.0,0.0,4.0276344511614735,1.2848669822700216,1.2851609976882832,3.134670364123003,19339.78739184624,1972.1094759011733,4632.441516551485,4632.441516551485,5.559518490455118,5.030549563153664,-2.3745284618116367,7.4050780249653005,3.460600159761155,3.460600159761155,0.9887429027889014,0.0,0.0,0.00022881754794147564,7.70834352121631e-05,0.00015173411272931253,0.0006111295398450767,0.09569015834642874,0.07181357542826354,0.02387658291816521,0.09569019478696872,0.07181357542813963,0.023876582918124008,0.37775556425355017,0.37775556425355017,0.1255961981966488,0.0,4.754946820441717,4.668863498626763,5.014054092919594,4.757076578166789,4.671640319536152,5.014234754501956,24815.0558631265,21092.797483657527,0.85,1.0650062895629768,0.6617156969629977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445867069715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.579256637477,1536.6419244928209,0.37775556425355017,0.1255961981966488,6.112874298809886,3.460600159761155
1384.0,-30.19169219288747,5.030515078500351,35.008234530829775,24.107725324016087,4.988944867372813,-26.673655525509,-40.20067780567331,1.4709081999943778,-0.2723492882375922,-5.030099069243883,40.01631906143389,42257.12324880916,25754.13815839744,25754.13815839744,68011.2614072066,77397.57033204068,77397.57033204068,25754.13815839744,103151.70849043812,103151.70849043812,103151.70849043812,127966.73542113406,91639.45625542052,56499.00917218913,39044.94120359043,24815.026930695934,0.0,63859.96813428636,21092.772891091543,1536.6398445123884,0.0,0.8867064313328188,2.816818348550771,0.0014959135982669303,354240.10583516944,1555236.9789994915,4.3903469804267585,1555236.9789994915,4.3903469804267585,0.85,0.09568992541224679,4.027634451161993,1.2674801779771228,1.0,0.0,4.027634451160526,1.284866917207611,1.2851609327007734,3.134670522854781,19339.773448068197,1972.1080540315193,4632.441516551485,4632.441516551485,5.5595171717504,5.030515078500351,-2.3744744098619783,7.40498948836233,3.460640715031695,3.460640715031695,0.9887544900090557,0.0,0.0,0.00022881761781972298,7.708357254083471e-05,0.00015173404527888827,0.0006111292681794242,0.09568992541242477,0.07181335027012208,0.023876575142302698,0.095689888655494,0.0718133502699885,0.02387657514225829,0.3777546615558609,0.3777546615558609,0.12559625094870686,0.0,4.755496380098123,4.669586896235558,5.0140792856742,4.757749781006282,4.672536313545152,5.014236146086262,24815.026930695934,21092.772891091543,0.85,1.0650061907984483,0.6617153826314134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445709039364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.572919476537,1536.6398445123884,0.3777546615558609,0.12559625094870686,6.112874298809886,3.460640715031695
1385.0,-30.19168892036553,5.030480682378325,35.00822902450444,24.10771701196211,4.988963930544762,-26.673650673454823,-40.20065817805005,1.4709256836340967,-0.2718339044868685,-5.0300677975167085,40.016308678311795,42257.05592726443,25754.127534643154,25754.127534643154,68011.18346190758,77397.45938982969,77397.45938982969,25754.127534643154,103151.58692447284,103151.58692447284,103151.58692447284,127966.58968560272,91639.35170960524,56498.94824704021,39044.89273618337,24815.002761129886,0.0,63859.89549731326,21092.752346960402,1536.6379914936856,0.0,0.8867066282196266,2.81681521683432,0.0014959135982669303,354240.53772367566,1555236.5311561844,4.390340363499963,1555236.5311561844,4.390340363499963,0.85,0.0956896945031294,4.027634451161993,1.2674798488384118,1.0,0.0,4.02763445116082,1.2848668352458315,1.2851608508205394,3.134670722815717,19339.751384511022,1972.1058041748227,4632.441516551485,4632.441516551485,5.559514878412371,5.030480682378325,-2.3744190636115396,7.404899745989865,3.4606812280998684,3.4606812280998684,0.988766065171391,0.0,0.0,0.00022881769587895155,7.708374404940405e-05,0.0001517339518295475,0.0006111288917996398,0.0956896945032931,0.0718131267561169,0.023876567747176194,0.0956896881240777,0.07181312675599405,0.02387656774713535,0.3777537625261635,0.3777537625261635,0.125596304048109,0.0,4.756032172529501,4.670299047230344,5.014083125100115,4.758233893029853,4.673206859101299,5.014157970558017,24815.002761129886,21092.752346960402,0.85,1.0650061816147034,0.6617150810878212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644553326553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.56658832771,1536.6379914936856,0.3777537625261635,0.125596304048109,6.112874298809886,3.4606812280998684
1386.0,-30.19168533150968,5.030446281187393,35.00822353830763,24.10769909564408,4.988976836591218,-26.673646152411926,-40.20063855042679,1.4709376574935062,-0.271353332222418,-5.030040966887795,40.016298251946345,42256.9901613736,25754.128142911908,25754.128142911908,68011.11830428551,77397.33472907614,77397.33472907614,25754.128142911908,103151.46287198806,103151.46287198806,103151.46287198806,127966.44259200412,91639.23082483264,56498.88625713023,39044.827297447126,24814.979720016072,0.0,63859.8070174632,21092.73276201366,1536.6363015606848,0.0,0.8867068026440003,2.81681202464672,0.0014959135982669303,354240.9082772589,1555236.081447807,4.390334501487184,1555236.081447807,4.390334501487184,0.85,0.09568946866206841,4.027634451161993,1.2674795202491804,1.0,0.0,4.0276344511615365,1.2848667790470447,1.2851607947188892,3.1346708599230766,19339.725872747742,1972.1032026989587,4632.441516551485,4632.441516551485,5.559515009718671,5.030446281187393,-2.374367019788806,7.404813300976199,3.460721710400558,3.460721710400558,0.9887776315430166,0.0,0.0,0.00022881778148369666,7.708391555832573e-05,0.00015173386592537094,0.0006111285458090188,0.0956894686622331,0.07181290731814996,0.023876561344083145,0.09568949327019778,0.07181290731802636,0.023876561344042053,0.3777528662308301,0.3777528662308301,0.12559635614674636,0.0,4.756553236997547,4.670985302436691,5.014105884508979,4.758687634665364,4.67378112471539,5.014247961682031,24814.979720016072,21092.73276201366,0.85,1.065006636892703,0.6617149680677541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445336913079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.560264147472,1536.6363015606848,0.3777528662308301,0.12559635614674636,6.112874298809886,3.460721710400558
1387.0,-30.19168142774477,5.030411846266507,35.008218039661635,24.107681738119595,4.988986288840522,-26.673641693268554,-40.20061899265272,1.47094655436437,-0.2707899132308853,-5.030015604493862,40.016286916941965,42256.9257816207,25754.132190506407,25754.132190506407,68011.0579721271,77397.22624941761,77397.22624941761,25754.132190506407,103151.35843992402,103151.35843992402,103151.35843992402,127966.3102548682,91639.12459593784,56498.824128141176,39044.77829755185,24814.951814944186,0.0,63859.730112496036,21092.709042702558,1536.6343682106742,0.0,0.8867069728822745,2.816807570406656,0.0014959135982669303,354241.2585535593,1555235.5925482677,4.390328780161345,1555235.5925482677,4.390328780161345,0.85,0.09568924158819339,4.027634451161993,1.2674791531963274,1.0,0.0,4.02763445116094,1.2848667372290308,1.2851607530109543,3.1346709619458824,19339.703453990114,1972.100916621896,4632.441516551485,4632.441516551485,5.559515883468396,5.030411846266507,-2.3743161265096173,7.404727972776124,3.460762133845257,3.460762133845257,0.9887891810986449,0.0,0.0,0.00022881787459998223,7.708408645724651e-05,0.00015173378814273573,0.0006111282325289975,0.09568924158837205,0.07181268695692451,0.023876554631447534,0.09568923993371911,0.07181268695679044,0.02387655463140296,0.37775197102674407,0.37775197102674407,0.12559640859514376,0.0,4.75707825597982,4.671668150968742,5.014154775648592,4.759225691262998,4.674447567961863,5.014398586846482,24814.951814944186,21092.709042702558,0.85,1.0650069746977953,0.6617147568143558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644512158049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.553946413538,1536.6343682106742,0.37775197102674407,0.12559640859514376,6.112874298809886,3.460762133845257
1388.0,-30.1916772278505,5.030377590370199,35.00821255952528,24.10768299540507,4.989010966199328,-26.6736354449854,-40.20059534870086,1.4709691833342895,-0.2702348248077442,-5.029980194155701,40.01627645878408,42256.84590570021,25754.11070755698,25754.11070755698,68010.95661325719,77397.13148831013,77397.13148831013,25754.11070755698,103151.24219586712,103151.24219586712,103151.24219586712,127966.1676952447,91639.03812985755,56498.752547247874,39044.7617584552,24814.92549937758,0.0,63859.687257832775,21092.68667447094,1536.6322988092777,0.0,0.8867071911183544,2.81680439953502,0.0014959135982669303,354241.7476009983,1555235.141468831,4.3903214457393,1555235.141468831,4.3903214457393,0.8499999999999999,0.09568900704241134,4.027634451161993,1.2674787877919154,1.0,0.0,4.027634451160123,1.2848666311481824,1.285160647034556,3.1346712207498286,19339.685206016235,1972.0990558464139,4632.441516551485,4632.441516551485,5.559511245967988,5.030377590370199,-2.3742578602857822,7.404635450655981,3.460802489779435,3.460802489779435,0.9888007113655528,0.0,0.0,0.00022881797477986376,7.70842930623027e-05,0.00015173368171756107,0.0006111278038872976,0.09568900704257499,0.07181246077329458,0.023876546269280416,0.09568902690204298,0.07181246077317176,0.023876546269239584,0.3777510769464878,0.3777510769464878,0.12559646292384719,0.0,4.757598398771847,4.67236500700551,5.014141911413731,4.759745369347968,4.675219472913511,5.014157815013164,24814.92549937758,21092.68667447094,0.85,1.06500610218562,0.6617139500713285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644488735325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.547635107912,1536.6322988092777,0.3777510769464878,0.12559646292384719,6.112874298809886,3.460802489779435
1389.0,-30.191672673252988,5.030343309312183,35.00820711937429,24.107670422550314,4.989023478161323,-26.673630094070912,-40.20057561630381,1.470980898979315,-0.26966789601920027,-5.029954387163207,40.01626666316973,42256.78377152177,25754.113726961787,25754.113726961787,68010.89749848355,77397.02990135772,77397.02990135772,25754.113726961787,103151.1436283195,103151.1436283195,103151.1436283195,127966.0497788569,91638.93976945714,56498.69363962142,39044.71792203969,24814.906150537394,0.0,63859.62407257708,21092.670227956783,1536.6308438961187,0.0,0.8867073580434446,2.8167999510983335,0.0014959135982669303,354242.1040182498,1555234.7189661954,4.390315835765454,1555234.7189661954,4.390315835765454,0.85,0.09568878533994027,4.027634451161993,1.2674784635985272,1.0,0.0,4.027634451160066,1.2848665761099465,1.2851605921233216,3.1346713550258523,19339.664447841336,1972.0969391016645,4632.441516551485,4632.441516551485,5.5595118977635485,5.030343309312183,-2.3742066732827127,7.4045499825948955,3.4608428423278266,3.4608428423278266,0.9888122406650933,0.0,0.0,0.00022881808342050948,7.708446548788898e-05,0.0001517336179326205,0.0006111275469848735,0.09568878534009555,0.07181224464816155,0.023876540691933994,0.09568880319880615,0.07181224464804502,0.023876540691895248,0.3777501850703163,0.3777501850703163,0.12559651504289676,0.0,4.758126375551456,4.6730624952919015,5.0141585841744245,4.760286491144029,4.675901314632426,5.014274367462349,24814.906150537394,21092.670227956783,0.85,1.065006230246337,0.6617136318168194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444635358158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.54132986487,1536.6308438961187,0.3777501850703163,0.12559651504289676,6.112874298809886,3.4608428423278266
1390.0,-30.191667798451608,5.030309083475482,35.00820168342065,24.10765729090201,4.989039563613077,-26.673624097510302,-40.20055958591399,1.470995862671842,-0.26917794629855507,-5.029924856789577,40.01625590512222,42256.738294372684,25754.107100404188,25754.107100404188,68010.84539477687,77396.91152873066,77396.91152873066,25754.107100404188,103151.01862913485,103151.01862913485,103151.01862913485,127965.89848170031,91638.82594105447,56498.65270669685,39044.63692706402,24814.879852565457,0.0,63859.51677962948,21092.64787468064,1536.6289051475233,0.0,0.8867075474184901,2.816796950933793,0.0014959135982669303,354242.5118590132,1555234.2549521679,4.390309471301241,1555234.2549521679,4.390309471301241,0.85,0.09568855666688386,4.027634451161993,1.2674781751213597,1.0,0.0,4.027634451161721,1.2848665058593345,1.2851605220060445,3.1346715264153158,19339.64042526843,1972.0944894809575,4632.441516551485,4632.441516551485,5.559510467295925,5.030309083475482,-2.374152798167532,7.404461881643014,3.4608831301926086,3.4608831301926086,0.9888237514836025,0.0,0.0,0.00022881819969902055,7.708460556486694e-05,0.0001517335941341536,0.0006111274511333484,0.09568855666705323,0.07181202339711976,0.023876533269933466,0.0956886009880039,0.07181202339699265,0.023876533269891205,0.37774929546033986,0.37774929546033986,0.12559656717755818,0.0,4.758639429085179,4.673742498367176,5.01416805654128,4.7607469104910365,4.6765184235947,5.014262121154445,24814.879852565457,21092.64787468064,0.85,1.0650072036948395,0.6617140314449129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444362080762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.53503186771,1536.6289051475233,0.37774929546033986,0.12559656717755818,6.112874298809886,3.4608831301926086
1391.0,-30.191662652590207,5.0302747574037925,35.008196234363425,24.107635323330783,4.989044674821005,-26.67361895444392,-40.20053985351694,1.4710009766747718,-0.2686098588557684,-5.029902776741285,40.016244651544426,42256.67881840584,25754.11912860274,25754.11912860274,68010.79794700857,77396.8020387148,77396.8020387148,25754.11912860274,103150.92116731755,103150.92116731755,103150.92116731755,127965.7743184932,91638.71644295873,56498.59322264988,39044.58135589872,24814.85315117566,0.0,63859.43450707438,21092.62517849931,1536.627112913063,0.0,0.8867077006437668,2.816792051985141,0.0014959135982669303,354242.8168043886,1555233.769565138,4.390304321749823,1555233.769565138,4.390304321749823,0.85,0.09568833464215545,4.027634451161993,1.2674778223549947,1.0,0.0,4.027634451162076,1.2848664816790183,1.285160497977913,3.134671585407709,19339.61731657212,1972.0921330497285,4632.441516551485,4632.441516551485,5.559513063809773,5.0302747574037925,-2.374104475228202,7.404379232631994,3.460923377580724,3.460923377580724,0.9888352507373498,0.0,0.0,0.00022881832244317716,7.70847779911e-05,0.00015173354445207715,0.0006111272510321056,0.0956883346423327,0.07181180725224794,0.023876527390084758,0.0956883394969888,0.07181180725211492,0.023876527390040533,0.3777484070675421,0.3777484070675421,0.12559661889900037,0.0,4.759161896471198,4.674416926715253,5.01423209539837,4.761292917885498,4.677156451724613,5.014530253553573,24814.85315117566,21092.62517849931,0.85,1.065007832781142,0.6617139525988853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444069591034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.528740437123,1536.627112913063,0.3777484070675421,0.12559661889900037,6.112874298809886,3.460923377580724
1392.0,-30.191657234558818,5.030240576444256,35.00819077820006,24.107637139409803,4.989065869150792,-26.673611957957966,-40.200519911572314,1.4710205925500248,-0.2679791329794057,-5.02986918508955,40.01623354644938,42256.61938249991,25754.10171514443,25754.10171514443,68010.72109764435,77396.72353447997,77396.72353447997,25754.10171514443,103150.8252496244,103150.8252496244,103150.8252496244,127965.64855781832,91638.64433210585,56498.54018012602,39044.56016886647,24814.823308193925,0.0,63859.38347706039,21092.599811964836,1536.6248828446735,0.0,0.8867079119598841,2.8167876731646535,0.0014959135982669303,354243.28073578153,1555233.290582548,4.390297219899975,1555233.290582548,4.390297219899975,0.85,0.09568810123548308,4.027634451161993,1.2674775058543308,1.0,0.0,4.027634451161119,1.2848663896355401,1.2851604060794326,3.1346718099649684,19339.602098154035,1972.090581202963,4632.441516551485,4632.441516551485,5.5595093047858875,5.030240576444256,-2.3740477313667423,7.404288307810998,3.4609635376882237,3.4609635376882237,0.9888467250537782,0.0,0.0,0.00022881845167946593,7.708495224876928e-05,0.00015173349943069665,0.0006111270697024424,0.09568810123565699,0.07181158219118908,0.023876519044467907,0.0956880746795491,0.07181158219105856,0.02387651904442451,0.3777475197636226,0.3777475197636226,0.12559667360654914,0.0,4.759694934660274,4.675122755293614,5.014243963949411,4.761890052110118,4.678009672221833,5.014355339023496,24814.823308193925,21092.599811964836,0.85,1.0650074804131988,0.6617135506433344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526443760837622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.522454599266,1536.6248828446735,0.3777475197636226,0.12559667360654914,6.112874298809886,3.4609635376882237
1393.0,-30.191651463885417,5.03020641774941,35.00818535848258,24.107624077610694,4.989081163990636,-26.67360523409504,-40.20049619777126,1.4710349342003493,-0.2674853935461101,-5.029841351642362,40.01622369568776,42256.545944410194,25754.09904338155,25754.09904338155,68010.64498779175,77396.6088098917,77396.6088098917,25754.09904338155,103150.70785327324,103150.70785327324,103150.70785327324,127965.51045052073,91638.53346989305,56498.470604411894,39044.51429497907,24814.802597247482,0.0,63859.31689222655,21092.582207660358,1536.6233008110098,0.0,0.8867080894046974,2.8167844249958196,0.0014959135982669303,354243.66514147114,1555232.8657016929,4.390291256388716,1555232.8657016929,4.390291256388716,0.8499999999999999,0.09568787894952364,4.027634451161993,1.267477185507305,1.0,0.0,4.027634451160595,1.2848663222511596,1.285160338856501,3.1346719743617735,19339.578701571747,1972.088195415534,4632.441516551485,4632.441516551485,5.559508728035407,5.03020641774941,-2.373995234270819,7.4042016520202285,3.461003684361103,3.461003684361103,0.9888581955317438,0.0,0.0,0.00022881858932739989,7.708515946633276e-05,0.00015173342986106713,0.0006111267895014059,0.09568787894967959,0.07181136573366367,0.02387651321601592,0.09568788497025625,0.07181136573354664,0.023876513215977006,0.37774663568537187,0.37774663568537187,0.12559672758067716,0.0,4.760216727936097,4.675811885211488,5.014261022704261,4.7623559580962365,4.678621108103357,5.014382204845845,24814.802597247482,21092.582207660358,0.85,1.0650073990389104,0.6617130906007858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526443435753937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.516174385408,1536.6233008110098,0.37774663568537187,0.12559672758067716,6.112874298809886,3.461003684361103
1394.0,-30.19164541600203,5.030172246665015,35.00817994199755,24.107606370840244,4.989092684406764,-26.67359863813076,-40.200476290751226,1.4710459065355823,-0.26698827941118,-5.029815232867409,40.016212950402696,42256.48944896174,25754.10053012743,25754.10053012743,68010.58997908917,77396.49048240003,77396.49048240003,25754.10053012743,103150.59101252745,103150.59101252745,103150.59101252745,127965.36816615023,91638.41736497093,56498.41633153299,39044.44559270881,24814.777153622774,0.0,63859.22274633159,21092.560580579357,1536.6214861966014,0.0,0.8867082613572019,2.8167809321487014,0.0014959135982669303,354244.0258662464,1555232.4022385518,4.390285477462839,1555232.4022385518,4.390285477462839,0.85,0.09568765581375316,4.027634451161993,1.2674768266966572,1.0,0.0,4.027634451161154,1.2848662706171057,1.2851602873959964,3.134672100332721,19339.55419855763,1972.0856968034582,4632.441516551485,4632.441516551485,5.559509048977586,5.030172246665015,-2.37394405461794,7.404116301282954,3.461043780782232,3.461043780782232,0.9888696516520662,0.0,0.0,0.00022881873358770544,7.708533341961883e-05,0.0001517334001680866,0.0006111266699089346,0.09568765581392283,0.07181114877280106,0.023876507041121767,0.0956876718734059,0.07181114877267372,0.02387650704107943,0.3777457536451565,0.3777457536451565,0.12559678129085336,0.0,4.760729010898331,4.676482622001572,5.014295332665142,4.762826953456226,4.6792150262621135,5.014482257888233,24814.777153622774,21092.560580579357,0.85,1.06500810774425,0.6617131814588079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644308951163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.509901416746,1536.6214861966014,0.3777457536451565,0.12559678129085336,6.112874298809886,3.461043780782232
1395.0,-30.191639049842593,5.030138219832085,35.008174545799065,24.10760794244709,4.989115159763896,-26.673590660122986,-40.20045236740259,1.4710667700443756,-0.2663987527320728,-5.029781721176078,40.01620270832162,42256.417799385556,25754.08321995155,25754.08321995155,68010.5010193371,77396.40590418216,77396.40590418216,25754.08321995155,103150.48912413372,103150.48912413372,103150.48912413372,127965.24111917814,91638.33931591747,56498.35121112121,39044.4312275514,24814.751995044422,0.0,63859.18322259582,21092.53919578776,1536.619523165337,0.0,0.88670846913863,2.816777086415899,0.0014959135982669303,354244.48869455256,1555231.9604795848,4.3902784944117625,1555231.9604795848,4.3902784944117625,0.85,0.09568742661862506,4.027634451161993,1.2674764898652215,1.0,0.0,4.027634451163143,1.2848661726896653,1.2851601896412672,3.1346723392450855,19339.53772692987,1972.08401716487,4632.441516551485,4632.441516551485,5.559505312249164,5.030138219832085,-2.3738874585594227,7.404025678391507,3.461083816534688,3.461083816534688,0.9888810904384824,0.0,0.0,0.00022881888543994897,7.708554246922282e-05,0.00015173334297072615,0.000611126439538875,0.09568742661878579,0.07181092718999221,0.02387649942879358,0.09568744141331288,0.07181092718987159,0.02387649942875347,0.37774487257893963,0.37774487257893963,0.12559683584781373,0.0,4.761247237908492,4.677176737226432,5.014283077030257,4.7633829684439775,4.680016650522418,5.014297803186992,24814.751995044422,21092.53919578776,0.85,1.0650073738380101,0.6617124690131273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442726636646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.503634193881,1536.619523165337,0.37774487257893963,0.12559683584781373,6.112874298809886,3.461083816534688
