time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1396.0,-30.191632360996493,5.030104178291448,35.00816918270372,24.107595264818542,4.989127998081111,-26.673583355436396,-40.20043232068417,1.4710789925211005,-0.26585365139862915,-5.0297556972278565,40.016192880123455,42256.36361840081,25754.08498487644,25754.08498487644,68010.44860327724,77396.30264127487,77396.30264127487,25754.08498487644,103150.38762615132,103150.38762615132,103150.38762615132,127965.11929152597,91638.23855029045,56498.29952741662,39044.376692082034,24814.731665374653,0.0,63859.10835745669,21092.521915568454,1536.6180033262362,0.0,0.8867086372852157,2.8167729508921036,0.0014959135982669303,354244.8481103366,1555231.536572207,4.390272843397286,1555231.536572207,4.390272843397286,0.85,0.09568720718415384,4.027634451161993,1.2674761574296283,1.0,0.0,4.0276344511637125,1.2848661151750287,1.2851601323184796,3.1346724795628496,19339.51646115116,1972.0818486589367,4632.441516551485,4632.441516551485,5.5595056932415385,5.030104178291448,-2.3738363918725938,7.403940570164042,3.461123838851196,3.461123838851196,0.988892525386056,0.0,0.0,0.00022881904498934965,7.708571764403962e-05,0.00015173332734531002,0.0006111263766054107,0.0956872071843098,0.07181071336095109,0.023876493823358713,0.09568722443014148,0.07181071336083404,0.023876493823319796,0.3777439941573711,0.3777439941573711,0.1255968882800953,0.0,4.761768471518167,4.67786670191731,5.014295395806073,4.763902045829241,4.680675840413585,5.014394175802579,24814.731665374653,21092.521915568454,0.85,1.0650078015900735,0.6617123963251614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442344665014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.49737354874,1536.6180033262362,0.3777439941573711,0.1255968882800953,6.112874298809886,3.461123838851196
1397.0,-30.19162538696818,5.030070199960271,35.00816382736712,24.107581993471854,4.9891447166192435,-26.673575405971608,-40.200408397335536,1.4710947356227866,-0.26539440983003715,-5.029726052246821,40.016182379921034,42256.29458926233,25754.077399741247,25754.077399741247,68010.37198900359,77396.18115612102,77396.18115612102,25754.077399741247,103150.25855586227,103150.25855586227,103150.25855586227,127964.96467448892,91638.12101832966,56498.23445147143,39044.31840762026,24814.706118626655,0.0,63859.02452624691,21092.500200832656,1536.6161008584986,0.0,0.8867088263080978,2.816770368532503,0.0014959135982669303,354245.25753642013,1555231.0836802034,4.390266490780923,1555231.0836802034,4.390266490780923,0.85,0.09568698185709834,4.027634451161993,1.2674758145539093,1.0,0.0,4.027634451163268,1.284866041174448,1.2851600585147165,3.134672660101191,19339.491656971964,1972.0793193365691,4632.441516551485,4632.441516551485,5.559504055846837,5.030070199960271,-2.3737827067671633,7.403852906727434,3.4611638000194906,3.4611638000194906,0.9889039428627117,0.0,0.0,0.00022881921134132612,7.708592669460713e-05,0.000151733284646719,0.0006111262046310945,0.09568698185726382,0.07181049525109563,0.023876486606168187,0.09568703863494617,0.07181049525097144,0.023876486606126898,0.3777431180624657,0.3777431180624657,0.12559694049531098,0.0,4.762270004634956,4.678533767119063,5.014297655809685,4.764331642416778,4.681258160826189,5.014363088908169,24814.706118626655,21092.500200832656,0.85,1.065007999942912,0.6617121840295952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441943332098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.491119580298,1536.6161008584986,0.3777431180624657,0.12559694049531098,6.112874298809886,3.4611638000194906
1398.0,-30.191618098699717,5.03003616461199,35.00815847092785,24.10756997941064,4.989153184340381,-26.673567998772445,-40.20039215739814,1.4711030844132102,-0.2647464912012083,-5.029702158447713,40.01617163712968,42256.25859083552,25754.08424179369,25754.08424179369,68010.3428326292,77396.09835586869,77396.09835586869,25754.08424179369,103150.18259766238,103150.18259766238,103150.18259766238,127964.86360626528,91638.03870412012,56498.19893908729,39044.266405592025,24814.6810086029,0.0,63858.947414194925,21092.478857312464,1536.614357314828,0.0,0.8867089869188991,2.816764630879933,0.0014959135982669303,354245.5875333455,1555230.6203250221,4.390261093029498,1555230.6203250221,4.390261093029498,0.85,0.09568676205477084,4.027634451161993,1.2674755447590726,1.0,0.0,4.0276344511616955,1.284866001754058,1.2851600193086885,3.134672756274658,19339.474285217162,1972.077547910567,4632.441516551485,4632.441516551485,5.559505532833091,5.03003616461199,-2.373733308796718,7.403769473408708,3.461203723520071,3.461203723520071,0.9889153495771632,0.0,0.0,0.00022881938518901304,7.708606860514511e-05,0.00015173331658386793,0.0006111263332622558,0.0956867620549405,0.07181028144234018,0.023876480612600323,0.09568675248355092,0.07181028144221285,0.023876480612557986,0.37774224289963154,0.37774224289963154,0.12559699193485427,0.0,4.762798215015323,4.679223476630511,5.0143387463608065,4.764955667246511,4.682027563253598,5.014548561378206,24814.6810086029,21092.478857312464,0.85,1.0650088294050315,0.6617124193538235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644152488818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.484871547964,1536.614357314828,0.37774224289963154,0.12559699193485427,6.112874298809886,3.461203723520071
1399.0,-30.191610528405032,5.030002193774523,35.00815310468217,24.10756208645182,4.989169042519672,-26.67355959860141,-40.200364392343886,1.4711181127161654,-0.2641825532473945,-5.029672617422296,40.01616063861846,42256.17616356002,25754.076500495947,25754.076500495947,68010.25266405597,77396.00215703023,77396.00215703023,25754.076500495947,103150.07865752617,103150.07865752617,103150.07865752617,127964.73108683687,91637.94586958626,56498.11987611647,39044.25110385531,24814.652429310685,0.0,63858.903533166,21092.454564914082,1536.6122856201937,0.0,0.8867091772171826,2.816760658326776,0.0014959135982669303,354245.995524368,1555230.1459403073,4.390254697553315,1555230.1459403073,4.390254697553315,0.85,0.09568653597743265,4.027634451161993,1.267475167266093,1.0,0.0,4.027634451161665,1.2848659310684363,1.2851599488389185,3.1346729287255632,19339.454693232154,1972.0755500840914,4632.441516551485,4632.441516551485,5.559503861727753,5.030002193774523,-2.3736798138009605,7.403682007575483,3.46124357318994,3.46124357318994,0.9889267351971257,0.0,0.0,0.00022881956576402494,7.708631122694733e-05,0.0001517332545370776,0.0006111260833604655,0.09568653597760576,0.07181006279829223,0.023876473179313535,0.09568650906296532,0.07181006279816231,0.02387647317927034,0.3777413703009193,0.3777413703009193,0.12559704511108621,0.0,4.763325522171442,4.679917466906204,5.014363322120516,4.765490064174912,4.6827493668496345,5.014517820527431,24814.652429310685,21092.454564914082,0.85,1.0650081492353514,0.6617115832816279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644108758978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.478630043377,1536.6122856201937,0.3777413703009193,0.12559704511108621,6.112874298809886,3.46124357318994
1400.0,-30.191602608108674,5.029968345252377,35.00814777325423,24.107553215604298,4.989190760796093,-26.67355029738129,-40.200344066228695,1.4711384500688207,-0.26376365958429915,-5.029640302823711,40.01615092026916,42256.12604370727,25754.0618226575,25754.0618226575,68010.18786636477,77395.87844349156,77395.87844349156,25754.0618226575,103149.94026614906,103149.94026614906,103149.94026614906,127964.57051151546,91637.82775134902,56498.07535156507,39044.16933309327,24814.630245366396,0.0,63858.799578459664,21092.435708561436,1536.6105130679252,0.0,0.8867093770030778,2.816758918964781,0.0014959135982669303,354246.44182162423,1555229.7267712727,4.3902479832228956,1555229.7267712727,4.3902479832228956,0.85,0.09568631185318191,4.027634451161993,1.2674748386768626,1.0,0.0,4.027634451162475,1.284865835526209,1.2851598535175826,3.1346731618188755,19339.429765324006,1972.0730081448821,4632.441516551485,4632.441516551485,5.559500693239086,5.029968345252377,-2.373624284145457,7.403592629397834,3.4612833855949914,3.4612833855949914,0.9889381101699976,0.0,0.0,0.0002288197546878024,7.708648884486459e-05,0.0001517332658429378,0.0006111261288963376,0.0956863118533353,0.0718098456922867,0.0238764661610486,0.09568636115669539,0.07180984569217158,0.023876466161010322,0.37774050047301067,0.37774050047301067,0.12559709870216543,0.0,4.763823632099104,4.68058453145693,5.014351864454625,4.765876643239437,4.683313977527234,5.014367505204348,24814.630245366396,21092.435708561436,0.85,1.065008868242262,0.661711875616916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440633369744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.472394431657,1536.6105130679252,0.37774050047301067,0.12559709870216543,6.112874298809886,3.4612833855949914
1401.0,-30.191594456713716,5.02993450066272,35.008142475501444,24.10754560204225,4.989204840306663,-26.673541552070013,-40.20032003810627,1.471151935663095,-0.26317061125087093,-5.029613564711344,40.01614123827249,42256.061573194616,25754.0613507589,25754.0613507589,68010.12292395352,77395.79054923696,77395.79054923696,25754.0613507589,103149.85189999586,103149.85189999586,103149.85189999586,127964.46188358277,91637.74226653946,56498.01329049756,39044.14330671322,24814.609983586914,0.0,63858.75329030013,21092.418486048875,1536.6089797458258,0.0,0.8867095482561296,2.8167542359088005,0.0014959135982669303,354246.81110230595,1555229.3091702715,4.390242227815351,1555229.3091702715,4.390242227815351,0.85,0.09568609383966678,4.027634451161993,1.267474485910498,1.0,0.0,4.027634451160955,1.2848657720298275,1.2851597902565086,3.1346733167303125,19339.41172443946,1972.071168486635,4632.441516551485,4632.441516551485,5.559500591370858,5.02993450066272,-2.3735728785668115,7.403507379229532,3.4613231782804346,3.4613231782804346,0.9889494795086956,0.0,0.0,0.00022881994912415292,7.708669881292582e-05,0.0001517332503112271,0.0006111260663402844,0.09568609383982023,0.07180963348409429,0.023876460355725937,0.09568612507025831,0.07180963348397913,0.02387646035568765,0.3777396316909111,0.3777396316909111,0.12559715045547848,0.0,4.76433749448978,4.6812669147967085,5.014357473986422,4.766442953460455,4.684047081668211,5.014430775469748,24814.609983586914,21092.418486048875,0.85,1.0650086232467049,0.66171134568036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440158149527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.466166083981,1536.6089797458258,0.3777396316909111,0.12559715045547848,6.112874298809886,3.4613231782804346
1402.0,-30.19158598694791,5.029900677221227,35.00813718178092,24.107532714866124,4.9892186666626985,-26.67353254546262,-40.20029971199108,1.4711652251775453,-0.2626550021796561,-5.0295860839179545,40.0161307602131,42256.01398526271,25754.058812979158,25754.058812979158,68010.07279824186,77395.68253029892,77395.68253029892,25754.058812979158,103149.74134327807,103149.74134327807,103149.74134327807,127964.326112298,91637.63642619376,56497.96788115825,39044.076161150566,24814.584769019926,0.0,63858.66093017049,21092.397053666937,1536.607144001872,0.0,0.8867097261754481,2.8167506589498976,0.0014959135982669303,354247.1906404864,1555228.8572338265,4.390236248372047,1555228.8572338265,4.390236248372047,0.85,0.09568587260963879,4.027634451161993,1.2674742243578665,1.0,0.0,4.027634451161409,1.284865709435165,1.2851597279071183,3.1346734694418505,19339.389387682008,1972.0688907712633,4632.441516551485,4632.441516551485,5.559500043543168,5.029900677221227,-2.373520978054668,7.403421655275896,3.4613629157379755,3.4613629157379755,0.988960833067993,0.0,0.0,0.00022882015115480874,7.70868764316694e-05,0.00015173327472313934,0.0006111261646625433,0.09568587260980432,0.07180941903006607,0.023876453579738253,0.09568590844579836,0.07180941902994184,0.023876453579696946,0.37773876511950844,0.37773876511950844,0.12559720176635017,0.0,4.764845927775752,4.681939565155346,5.014370623860202,4.766931081738278,4.68468220585703,5.014475499492562,24814.584769019926,21092.397053666937,0.85,1.0650093786434223,0.6617115575202822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526439669063353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.459942629988,1536.607144001872,0.37773876511950844,0.12559720176635017,6.112874298809886,3.4613629157379755
1403.0,-30.19157722605638,5.029866779990616,35.00813187138017,24.10752101512628,4.989225269280049,-26.673523999202622,-40.20027571879325,1.4711720424263683,-0.2619732212766053,-5.029563204273197,40.01611968692444,42255.95224569891,25754.067667673266,25754.067667673266,68010.01991337218,77395.60837960876,77395.60837960876,25754.067667673266,103149.67604728203,103149.67604728203,103149.67604728203,127964.23360001059,91637.56141212986,56497.90527822035,39044.062371010565,24814.557552728555,0.0,63858.61992373912,21092.37391981927,1536.6053012042607,0.0,0.8867098828175404,2.816744357341579,0.0014959135982669303,354247.5066322885,1555228.3796242406,4.390230984006837,1555228.3796242406,4.390230984006837,0.85,0.09568565472812648,4.027634451161993,1.2674738913727923,1.0,0.0,4.0276344511623385,1.284865677107852,1.2851596958409266,3.134673548310461,19339.37355656449,1972.067276446543,4632.441516551485,4632.441516551485,5.559501954996141,5.029866779990616,-2.373472535214671,7.403339315205287,3.461402603167563,3.461402603167563,0.9889721723335895,0.0,0.0,0.00022882036012990517,7.708708609551826e-05,0.0001517332740343869,0.0006111261618885001,0.0956856547283009,0.07180920715122847,0.023876447577072434,0.09568559652914614,0.07180920715109758,0.023876447577028913,0.37773790018111786,0.37773790018111786,0.12559725318445586,0.0,4.765386197945986,4.682640414982984,5.014426570842147,4.767589982996583,4.685487145995751,5.014693882399456,24814.557552728555,21092.37391981927,0.85,1.0650092343772966,0.6617110156179631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526439160874867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.45372582574,1536.6053012042607,0.37773790018111786,0.12559725318445586,6.112874298809886,3.461402603167563
1404.0,-30.19156819831236,5.029832977587941,35.00812655074088,24.107512772921496,4.989242999676011,-26.673514099883487,-40.20025151604784,1.471188901247252,-0.2614648912827988,-5.029532447375156,40.01610876790439,42255.89082726242,25754.05628832106,25754.05628832106,68009.94711558348,77395.50329883512,77395.50329883512,25754.05628832106,103149.55958715617,103149.55958715617,103149.55958715617,127964.08808352302,91637.4598653839,56497.847393811666,39044.01385730249,24814.528496366856,0.0,63858.54235366934,21092.349221911827,1536.6031709243505,0.0,0.8867100790190074,2.8167412589243397,0.0014959135982669303,354247.93141753814,1555227.9086686303,4.390224390147656,1555227.9086686303,4.390224390147656,0.85,0.09568542987946729,4.027634451161993,1.2674735721247274,1.0,0.0,4.027634451161169,1.2848655977860568,1.285159616777678,3.1346737418310386,19339.352125936883,1972.0650911307005,4632.441516551485,4632.441516551485,5.559499498548031,5.029832977587941,-2.373418351140213,7.403251328728154,3.4614422119650303,3.4614422119650303,0.9889834891328658,0.0,0.0,0.00022882057547046365,7.708729759102692e-05,0.00015173327787943672,0.0006111261773749554,0.09568542987963913,0.07180898982430886,0.023876440055330267,0.0956853797932265,0.07180898982417991,0.02387644005528739,0.3777370387083384,0.3777370387083384,0.1255973072934732,0.0,4.765910943175186,4.683331211354471,5.014450514601208,4.768067556092376,4.686152639824115,5.014604797882612,24814.528496366856,21092.349221911827,0.85,1.065009388077202,0.6617108576208266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526438635218788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.447515136035,1536.6031709243505,0.3777370387083384,0.1255973072934732,6.112874298809886,3.4614422119650303
1405.0,-30.191558800605993,5.0297992492468575,35.008121263876255,24.10749915232884,4.989261458662295,-26.673503794731896,-40.200227208528645,1.4712064527883255,-0.26107127342504555,-5.029502633688605,40.01609911038617,42255.83074669817,25754.047400930056,25754.047400930056,68009.87814762823,77395.37348425153,77395.37348425153,25754.047400930056,103149.42088518158,103149.42088518158,103149.42088518158,127963.92786466205,91637.33373027155,56497.790992719,39043.936375058394,24814.506979480473,0.0,63858.44335453887,21092.3309325584,1536.6014896956724,0.0,0.8867102658462427,2.8167395602571994,0.0014959135982669303,354248.34317642316,1555227.4921237954,4.390218111335694,1555227.4921237954,4.390218111335694,0.85,0.09568521095112566,4.027634451161993,1.2674732001265512,1.0,0.0,4.027634451162847,1.2848655152050288,1.2851595344657905,3.1346739433031594,19339.325506131434,1972.0623766659803,4632.441516551485,4632.441516551485,5.5594975800368145,5.0297992492468575,-2.3733648709946653,7.403164120241523,3.4614817928735415,3.4614817928735415,0.988994797963869,0.0,0.0,0.0002288207996360085,7.708751000264015e-05,0.00015173328963336835,0.0006111262247154953,0.09568521095127853,0.07180877702976075,0.023876433921517778,0.09568523755844063,0.07180877702964603,0.023876433921479635,0.3777361798653714,0.3777361798653714,0.12559736165098903,0.0,4.766403857417004,4.68398572497216,5.0144560409732435,4.768431360263548,4.686660235321938,5.0145348604021365,24814.506979480473,21092.3309325584,0.85,1.0650099591379139,0.6617109426250171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526438093551512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.441310084307,1536.6014896956724,0.3777361798653714,0.12559736165098903,6.112874298809886,3.4614817928735415
1406.0,-30.191549183034248,5.0297655105551735,35.00811599497467,24.10748650962489,4.9892737485408185,-26.67349390861652,-40.20020300578324,1.471218474123154,-0.26053441659848886,-5.029476839994648,40.0160890598672,42255.77186212813,25754.048643002116,25754.048643002116,68009.82050513025,77395.27259526022,77395.27259526022,25754.048643002116,103149.32123826233,103149.32123826233,103149.32123826233,127963.8056454135,91637.23393445826,56497.73320132628,39043.889703479974,24814.48440715117,0.0,63858.37411063114,21092.311746078492,1536.5998417126043,0.0,0.886710433623459,2.816735506692015,0.0014959135982669303,354248.6994152154,1555227.0586282746,4.390212472750368,1555227.0586282746,4.390212472750368,0.85,0.09568499499336344,4.027634451161993,1.2674728709878402,1.0,0.0,4.027634451160682,1.2848654584872585,1.285159478029818,3.13467408167696,19339.304445024143,1972.0602290307236,4632.441516551485,4632.441516551485,5.559497848161531,5.0297655105551735,-2.3733143876444176,7.403079898199591,3.4615213397866276,3.4615213397866276,0.9890060970818936,0.0,0.0,0.00022882102904625757,7.708772149922406e-05,0.0001517333075470335,0.0006111262968651901,0.09568499499352268,0.07180856661061968,0.023876428382903,0.09568501534193462,0.07180856661050018,0.023876428382863267,0.3777353213856315,0.3777353213856315,0.12559741510594466,0.0,4.766901924489048,4.684641230890577,5.014479256963114,4.76894242339614,4.687312101127475,5.014621187738044,24814.48440715117,21092.311746078492,0.85,1.065010211304581,0.6617107380297894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526437529686433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.43511274508,1536.5998417126043,0.3777353213856315,0.12559741510594466,6.112874298809886,3.4615213397866276
1407.0,-30.19153925220255,5.029731879653806,35.00811074218276,24.1074884304777,4.989293639827489,-26.673482980321303,-40.20017862841485,1.4712373679463981,-0.2599113933977719,-5.0294454927941485,40.016078991291636,42255.71368619684,25754.03570816417,25754.03570816417,68009.74939436102,77395.19989731566,77395.19989731566,25754.03570816417,103149.23560547983,103149.23560547983,103149.23560547983,127963.69533153296,91637.16528073637,56497.67906961814,39043.87356790914,24814.459726053126,0.0,63858.33329396226,21092.290767145158,1536.59794969631,0.0,0.8867106297494941,2.816730967674446,0.0014959135982669303,354249.1323543137,1555226.6243540316,4.390205881431832,1555226.6243540316,4.390205881431832,0.85,0.09568477307995245,4.027634451161993,1.2674725660262633,1.0,0.0,4.027634451163938,1.2848653695998744,1.2851593894264717,3.1346742985346836,19339.28995620588,1972.0587515824345,4632.441516551485,4632.441516551485,5.559495055932444,5.029731879653806,-2.373259850177112,7.402991729830918,3.4615608273633813,3.4615608273633813,0.9890173792466804,0.0,0.0,0.00022882126592899438,7.708793452229912e-05,0.00015173333140669525,0.0006111263929631858,0.09568477308011106,0.07180835170873344,0.023876421371377615,0.09568476449778025,0.07180835170861441,0.023876421371338035,0.3777344636930152,0.3777344636930152,0.12559746891570653,0.0,4.767416607751841,4.685329226023498,5.014471286275807,4.769534099396367,4.6881405684791275,5.014499034591722,24814.459726053126,21092.290767145158,0.85,1.0650097784620893,0.6617102499634464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526436952629413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.428920123748,1536.59794969631,0.3777344636930152,0.12559746891570653,6.112874298809886,3.4615608273633813
1408.0,-30.19152905540406,5.029698227393076,35.00810551061323,24.107475857622944,4.989305414385259,-26.673472624355867,-40.200154355820246,1.4712489833372142,-0.2593667588904509,-5.029420257804933,40.016069103854385,42255.65699676846,25754.038271287554,25754.038271287554,68009.69526805602,77395.1013864546,77395.1013864546,25754.038271287554,103149.13965774215,103149.13965774215,103149.13965774215,127963.57773220408,91637.06742063304,56497.62303094736,39043.827099650756,24814.43807446192,0.0,63858.265174112676,21092.27236329263,1536.5963661566275,0.0,0.8867107940900205,2.8167267465527916,0.0014959135982669303,354249.4808773958,1555226.1978926721,4.390200358348385,1555226.1978926721,4.390200358348385,0.85,0.09568455878955767,4.027634451161993,1.2674722434813157,1.0,0.0,4.027634451161598,1.284865314752866,1.2851593348794428,3.1346744323444344,19339.269303614677,1972.0566456042257,4632.441516551485,4632.441516551485,5.55949560923104,5.029698227393076,-2.373209841630503,7.402908069023579,3.4616002912257273,3.4616002912257273,0.989028654635922,0.0,0.0,0.00022882150915614168,7.708814663034317e-05,0.00015173336252579853,0.0006111265182995583,0.09568455878971426,0.07180814289906015,0.023876415890654108,0.09568454023186283,0.07180814289894263,0.02387641589061503,0.3777336090381142,0.3777336090381142,0.12559752113279898,0.0,4.767934549810661,4.686013126121679,5.0144887320724365,4.7700534989144785,4.688796518046161,5.014606519212862,24814.43807446192,21092.27236329263,0.85,1.0650100669447293,0.6617100680946523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643635677675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.422734098642,1536.5963661566275,0.3777336090381142,0.12559752113279898,6.112874298809886,3.4616002912257273
1409.0,-30.191518581686687,5.029664553703842,35.00810026560286,24.1074530518614,4.989315508833943,-26.673462187105812,-40.20013004830105,1.471259114253238,-0.25895391104222654,-5.029395143853325,40.01605824922088,42255.60144384498,25754.04084270805,25754.04084270805,68009.64228655303,77394.96815717709,77394.96815717709,25754.04084270805,103149.00899988515,103149.00899988515,103149.00899988515,127963.41980821414,91636.93405031088,56497.56733697948,39043.74079259045,24814.410808328994,0.0,63858.151600919446,21092.249187079644,1536.594460564357,0.0,0.8867109613179216,2.816724245924848,0.0014959135982669303,354249.827729082,1555225.7297146572,4.39019473822875,1555225.7297146572,4.39019473822875,0.85,0.09568434186069685,4.027634451161993,1.2674718978581954,1.0,0.0,4.027634451162394,1.2848652668376044,1.2851592872742348,3.1346745492428743,19339.241156876138,1972.0537754356624,4632.441516551485,4632.441516551485,5.559496164320723,5.029664553703842,-2.3731599924521842,7.402824546156026,3.461639692593163,3.461639692593163,0.9890399121694752,0.0,0.0,0.00022882175898896243,7.708835904411981e-05,0.00015173339994484263,0.0006111266690097894,0.09568434186086817,0.07180793219718493,0.023876409663683252,0.09568435466870694,0.07180793219705635,0.0238764096636405,0.3777327570236167,0.3777327570236167,0.12559757361237545,0.0,4.768426495775884,4.6866556431913295,5.014526529233194,4.770441232811095,4.689273271893967,5.014725491646175,24814.410808328994,21092.249187079644,0.85,1.0650111314147999,0.6617103750186933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526435744966055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.416553732764,1536.594460564357,0.3777327570236167,0.12559757361237545,6.112874298809886,3.461639692593163
1410.0,-30.19150779246,5.029631031549603,35.00809503703263,24.107459757383936,4.989338182259751,-26.673450207898558,-40.200105496309675,1.4712805976984458,-0.2583142465467745,-5.029361868094095,40.016048238055184,42255.54630571,25754.022658508704,25754.022658508704,68009.5689642187,77394.90364004007,77394.90364004007,25754.022658508704,103148.92629854877,103148.92629854877,103148.92629854877,127963.3118273079,91636.87435729355,56497.51702296419,39043.73037147707,24814.38552875913,0.0,63858.1159002362,21092.22769944526,1536.5924900109342,0.0,0.8867111670572023,2.8167197132445136,0.0014959135982669303,354250.28730484645,1555225.2979168773,4.390187823838077,1555225.2979168773,4.390187823838077,0.85,0.09568411913740782,4.027634451161993,1.2674715978419409,1.0,0.0,4.027634451163588,1.2848651657919474,1.2851591865361442,3.134674795763099,19339.228559142815,1972.0524908243708,4632.441516551485,4632.441516551485,5.559492238917825,5.029631031549603,-2.3731041614107324,7.4027351929603356,3.4616790314092327,3.4616790314092327,0.9890511518312094,0.0,0.0,0.0002288220163479867,7.708857359479132e-05,0.00015173344275319539,0.0006111268414261858,0.09568411913756535,0.07180771694180706,0.023876402195758293,0.09568410018734291,0.07180771694168883,0.02387640219571898,0.377731905066805,0.377731905066805,0.1255976275482191,0.0,4.768938236423651,4.687341398627268,5.014513515129806,4.771047621547325,4.690147434783853,5.014524758391531,24814.38552875913,21092.22769944526,0.85,1.0650105786156956,0.6617098815086354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526435116540204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.410379254388,1536.5924900109342,0.377731905066805,0.1255976275482191,6.112874298809886,3.4616790314092327
1411.0,-30.191496711633942,5.029597414262992,35.008089826525016,24.107437475491338,4.989344961158293,-26.673439555783812,-40.20008115386588,1.4712878053082785,-0.2578353910402029,-5.029340265999365,40.01603830702631,42255.493222166726,25754.03407439341,25754.03407439341,68009.52729656013,77394.7859234073,77394.7859234073,25754.03407439341,103148.8199978007,103148.8199978007,103148.8199978007,127963.18461272612,91636.75491209705,56497.462210857026,39043.65855693336,24814.364614925413,0.0,63858.023171858775,21092.2099226866,1536.5910276551353,0.0,0.886711313053063,2.8167159336810768,0.0014959135982669303,354250.5856543892,1555224.8695756157,4.39018291727797,1555224.8695756157,4.39018291727797,0.85,0.09568390976404531,4.027634451161993,1.2674712994741277,1.0,0.0,4.027634451162174,1.2848651315240038,1.2851591525999857,3.1346748793663166,19339.20335119054,1972.0499203286076,4632.441516551485,4632.441516551485,5.559494703252166,5.029597414262992,-2.373056957943272,7.402654372206264,3.461718359815544,3.461718359815544,0.9890623885187269,0.0,0.0,0.00022882228066290708,7.708878631484916e-05,0.0001517334943480579,0.0006111270492314316,0.09568390976420231,0.07180751212208789,0.02387639764211442,0.09568389648838942,0.07180751212197006,0.02387639764207524,0.3777310562076142,0.3777310562076142,0.12559767959172455,0.0,4.769443503416312,4.688000422877735,5.014555047914769,4.771504874959135,4.690677433847725,5.01476227229017,24814.364614925413,21092.2099226866,0.85,1.0650114726152509,0.6617100111045726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526434469183764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.404211445839,1536.5910276551353,0.3777310562076142,0.12559767959172455,6.112874298809886,3.461718359815544
1412.0,-30.19148533851513,5.029563872856673,35.00808460227963,24.107434681523614,4.989361272790096,-26.673427687179643,-40.200056636799104,1.47130362145475,-0.25722361845697606,-5.029310702637991,40.01602748586775,42255.44065162672,25754.024968758247,25754.024968758247,68009.46562038496,77394.70862972128,77394.70862972128,25754.024968758247,103148.73359847954,103148.73359847954,103148.73359847954,127963.06929661808,91636.6796314087,56497.41165331461,39043.63108677121,24814.335698138544,0.0,63857.96678490975,21092.18534341776,1536.5889310246678,0.0,0.8867115028194505,2.816711334583013,0.0014959135982669303,354250.9939584144,1555224.4028417321,4.390176539700267,1555224.4028417321,4.390176539700267,0.85,0.09568368916112986,4.027634451161993,1.2674709560489283,1.0,0.0,4.027634451162988,1.284865056965078,1.285159078372584,3.1346750612671244,19339.187463804068,1972.048300266051,4632.441516551485,4632.441516551485,5.559492737628826,5.029563872856673,-2.373003962701108,7.402567835557781,3.461757603653332,3.461757603653332,0.9890736010438091,0.0,0.0,0.00022882255195028257,7.708900056142488e-05,0.00015173355138885767,0.0006111272789709218,0.09568368916130046,0.07180729868246831,0.02387639047883216,0.09568363017685065,0.07180729868234027,0.023876390478789585,0.3777302086619985,0.3777302086619985,0.12559773342186129,0.0,4.769961140990972,4.688683506140535,5.01457375001138,4.77208708418101,4.691471826627719,5.01470479609128,24814.335698138544,21092.18534341776,0.85,1.065011447192776,0.6617097721566055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643380433134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.398049838639,1536.5889310246678,0.3777302086619985,0.12559773342186129,6.112874298809886,3.461757603653332
1413.0,-30.191473707838373,5.029530359331889,35.008079395957786,24.107416381035023,4.9893759145378285,-26.673415753778805,-40.200028312951304,1.4713179604784377,-0.2568433128978995,-5.029283412886099,40.016017559439554,42255.37346681011,25754.021622974098,25754.021622974098,68009.3950897842,77394.57528022442,77394.57528022442,25754.021622974098,103148.59690319852,103148.59690319852,103148.59690319852,127962.90962584928,91636.54751472578,56497.345701312064,39043.557570459685,24814.312722650764,0.0,63857.87029311045,21092.16581425315,1536.5872193283376,0.0,0.8867116777648958,2.816709516504632,0.0014959135982669303,354251.37086160533,1555223.9746990914,4.390170660219315,1555223.9746990914,4.390170660219315,0.85,0.09568347470928115,4.027634451161993,1.2674705889960753,1.0,0.0,4.0276344511611395,1.2848649893044564,1.2851590110529596,3.1346752263382136,19339.15958163605,1972.0454570761729,4632.441516551485,4632.441516551485,5.559492015378122,5.029530359331889,-2.37295266795511,7.4024830272869995,3.4617968143528643,3.4617968143528643,0.9890848041008183,0.0,0.0,0.00022882282938159414,7.708924807489215e-05,0.00015173358130670197,0.0006111273994690623,0.09568347470943822,0.07180708998872522,0.023876384720713,0.09568348070728862,0.07180708998860734,0.023876384720673806,0.3777293640661725,0.3777293640661725,0.12559778732392982,0.0,4.77044671569098,4.6893238597430695,5.014592520521603,4.772440099988216,4.691936955350059,5.01471951521205,24814.312722650764,21092.16581425315,0.85,1.0650119519742527,0.6617097199273335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526433121941338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.3918944564,1536.5872193283376,0.3777293640661725,0.12559778732392982,6.112874298809886,3.4617968143528643
1414.0,-30.191461804152365,5.029496899054625,35.00807420524262,24.1074135870673,4.989392110397779,-26.67340341920526,-40.200003726035334,1.4713337254508523,-0.256238462916599,-5.029254954621548,40.016007601372934,42255.32288539218,25754.01523327164,25754.01523327164,68009.33811866381,77394.49849358288,77394.49849358288,25754.01523327164,103148.51372685452,103148.51372685452,103148.51372685452,127962.80273432902,91636.47247990721,56497.296871717204,39043.52845354445,24814.2890074745,0.0,63857.81746101895,21092.145656353325,1536.5854440903665,0.0,0.8867118587758391,2.8167048795131575,0.0014959135982669303,354251.7639036501,1555223.5451919273,4.390164576893735,1555223.5451919273,4.390164576893735,0.85,0.09568325891958177,4.027634451161993,1.2674702878808604,1.0,0.0,4.027634451162413,1.2848649149588367,1.2851589370551755,3.1346754077186603,19339.143746138427,1972.0438423048063,4632.441516551485,4632.441516551485,5.559490636040157,5.029496899054625,-2.3729005485289454,7.402397447583571,3.461835977560982,3.461835977560982,0.989095993588852,0.0,0.0,0.0002288231133254286,7.708946293304805e-05,0.00015173365039238056,0.0006111276777209214,0.09568325891973942,0.07180688029104319,0.023876378628696227,0.0956832321773244,0.07180688029092488,0.023876378628656884,0.377728519693301,0.377728519693301,0.12559784130016227,0.0,4.77095001035201,4.689991189636032,5.014601137458726,4.7730164917049365,4.692714404622052,5.014689740659719,24814.2890074745,21092.145656353325,0.85,1.0650119409448826,0.6617094752915148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526432424097855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.385744613006,1536.5854440903665,0.377728519693301,0.12559784130016227,6.112874298809886,3.461835977560982
1415.0,-30.19144961965097,5.029463531564896,35.00806904490484,24.107404995616548,4.989411609638928,-26.673390501509772,-40.199979034345574,1.471352491497898,-0.2558003449914281,-5.029224612328589,40.01599810474831,42255.273152432324,25754.004098767506,25754.004098767506,68009.27725119983,77394.38490035244,77394.38490035244,25754.004098767506,103148.38899911994,103148.38899911994,103148.38899911994,127962.656264167,91636.3618624885,56497.25011456908,39043.45749768824,24814.26726504706,0.0,63857.724762735306,21092.12717529,1536.583734615964,0.0,0.886712047709945,2.8167026570997518,0.0014959135982669303,354252.1829667157,1555223.1355875663,4.3901582272922495,1555223.1355875663,4.3901582272922495,0.85,0.09568304296538292,4.027634451161993,1.2674699845677244,1.0,0.0,4.027634451162116,1.2848648265583305,1.285158849007896,3.1346756233887345,19339.120401217966,1972.0414617854178,4632.441516551485,4632.441516551485,5.559488232447127,5.029463531564896,-2.372847059569793,7.402310591134689,3.4618751009762274,3.4618751009762274,0.9891071717074935,0.0,0.0,0.0002288234039680104,7.708967870734877e-05,0.00015173372526066162,0.0006111279792629895,0.09568304296553301,0.0718066706539449,0.023876372311588102,0.0956830706206221,0.07180667065383227,0.02387637231155065,0.37772767756225717,0.37772767756225717,0.1255978947322561,0.0,4.771433486329613,4.690639798241534,5.0145866373876515,4.773424267337134,4.693291694281527,5.014586356450877,24814.26726504706,21092.12717529,0.85,1.0650125337833396,0.6617096570451368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526431709873817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.379600626587,1536.583734615964,0.37772767756225717,0.1255978947322561,6.112874298809886,3.4618751009762274
1416.0,-30.191437169362967,5.029430063975294,35.00806388745485,24.107382853422337,4.989417318529618,-26.67337872367956,-40.19995074542237,1.471358872846373,-0.25530349568578004,-5.029203454070261,40.015987868183906,42255.20957194765,25754.01611075221,25754.01611075221,68009.22568269986,77394.27211033375,77394.27211033375,25754.01611075221,103148.28822108597,103148.28822108597,103148.28822108597,127962.53249244338,91636.24635802061,56497.183819635335,39043.402820428084,24814.244271357413,0.0,63857.6470917855,21092.1076306538,1536.582161609974,0.0,0.8867121925514028,2.816698589007159,0.0014959135982669303,354252.4751875961,1555222.694068533,4.390153359535335,1555222.694068533,4.390153359535335,0.85,0.0956828344357066,4.027634451161993,1.2674696114705877,1.0,0.0,4.027634451162547,1.2848647960887516,1.2851588189129473,3.1346756977251524,19339.09602492491,1972.0389760952937,4632.441516551485,4632.441516551485,5.559490825460912,5.029430063975294,-2.3728003848382793,7.402230448813573,3.4619141966152505,3.4619141966152505,0.9891183418900715,0.0,0.0,0.0002288237009508757,7.708992591763118e-05,0.00015173377503324454,0.0006111281797287592,0.09568283443586842,0.07180646690242387,0.02387636753344454,0.09568285010650603,0.07180646690230244,0.02387636753340417,0.3777268365338039,0.3777268365338039,0.12559794633235183,0.0,4.771918885710022,4.691272190560312,5.0146286995652645,4.773899958384504,4.693841833928332,5.0148371971689585,24814.244271357413,21092.1076306538,0.85,1.065013021618963,0.6617094662321698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526430978800857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.373462662628,1536.582161609974,0.3777268365338039,0.12559794633235183,6.112874298809886,3.4619141966152505
1417.0,-30.19142443891184,5.029396699583499,35.0080587171626,24.107385018747323,4.989435389462428,-26.673365457341625,-40.19992598388342,1.4713764078923566,-0.2546536757943727,-5.029172796188306,40.015977179225175,42255.16196522998,25754.00372701542,25754.00372701542,68009.1656922454,77394.20776190379,77394.20776190379,25754.00372701542,103148.21148891922,103148.21148891922,103148.21148891922,127962.42682399729,91636.18418699683,56497.13839032372,39043.38421852568,24814.215335078065,0.0,63857.599553603744,21092.083034816354,1536.5800382586083,0.0,0.8867123874119134,2.8166936171636903,0.0014959135982669303,354252.8986099893,1555222.233037124,4.390146810765628,1555222.233037124,4.390146810765628,0.85,0.09568261433340629,4.027634451161993,1.2674693284882235,1.0,0.0,4.027634451162899,1.284864713420823,1.2851587366162915,3.134675899409535,19339.08290422817,1972.0376381565743,4632.441516551485,4632.441516551485,5.55948815219742,5.029396699583499,-2.3727467804417217,7.40214348002522,3.461953206444995,3.461953206444995,0.989129487555713,0.0,0.0,0.0002288240046169784,7.709014230352893e-05,0.00015173386231344947,0.0006111285312615194,0.09568261433357453,0.07180625420274211,0.023876360130832417,0.09568257001983664,0.07180625420261585,0.02387636013079043,0.3777259958360408,0.3777259958360408,0.12559799988862544,0.0,4.772427436577686,4.6919465284096304,5.014637312127093,4.774519120393961,4.6947019414682245,5.014730082057213,24814.215335078065,21092.083034816354,0.85,1.065012875016649,0.6617092133217424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526430231780711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.36733042941,1536.5800382586083,0.3777259958360408,0.12559799988862544,6.112874298809886,3.461953206444995
1418.0,-30.1914113968641,5.029363389240924,35.00805357743691,24.10737157277765,4.989452320138491,-26.673352024615873,-40.19989745048804,1.4713929478904186,-0.2542493256066791,-5.029144426680189,40.015967728958614,42255.099913955586,25753.997241109028,25753.997241109028,68009.0971550646,77394.08486939165,77394.08486939165,25753.997241109028,103148.08211050068,103148.08211050068,103148.08211050068,127962.27643772285,91636.06288424533,56497.07792881008,39043.316617150274,24814.194327222176,0.0,63857.51094437245,21092.065178138848,1536.57841340469,0.0,0.8867125661302594,2.8166916088380365,0.0014959135982669303,354253.2904275288,1555221.825432522,4.390140804495028,1555221.825432522,4.390140804495028,0.85,0.0956824015371587,4.027634451161993,1.267468972974457,1.0,0.0,4.027634451163061,1.2848646353930615,1.2851586589704156,3.134676089773358,19339.057304253787,1972.0350276856814,4632.441516551485,4632.441516551485,5.559486752092016,5.029363389240924,-2.3726948717742844,7.402058261015208,3.4619921916267624,3.4619921916267624,0.9891406261790749,0.0,0.0,0.00022882431571614212,7.70903916515855e-05,0.00015173392406455662,0.0006111287799724061,0.09568240153730867,0.07180604720153594,0.023876354335772735,0.09568241990302825,0.07180604720142339,0.023876354335735313,0.3777251583691202,0.3777251583691202,0.12559805300860613,0.0,4.772910340224257,4.692589349889772,5.014637960290543,4.774895101073525,4.695214363764251,5.0146945194849195,24814.194327222176,21092.065178138848,0.85,1.0650132795546743,0.6617091598005573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526429467950792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.3612042238,1536.57841340469,0.3777251583691202,0.12559805300860613,6.112874298809886,3.4619921916267624
1419.0,-30.19139806931543,5.0293301012704426,35.00804845585525,24.1073690582067,4.989466647900579,-26.673338595191858,-40.19987265402449,1.4714071737771472,-0.25361070917648476,-5.029117580576006,40.015957977989295,42255.05476519147,25753.99455645778,25753.99455645778,68009.04932164925,77394.01674965589,77394.01674965589,25753.99455645778,103148.01130611367,103148.01130611367,103148.01130611367,127962.18320343508,91635.99518530507,56497.03320084111,39043.29109384884,24814.17189732142,0.0,63857.462991170265,21092.046112723205,1536.5767467028745,0.0,0.8867127381793037,2.816686339313701,0.0014959135982669303,354253.6612053138,1555221.4048582274,4.390135022364305,1555221.4048582274,4.390135022364305,0.85,0.09568218944026295,4.027634451161993,1.2674686965858561,1.0,0.0,4.027634451161129,1.284864568178222,1.2851585921486872,3.134676253756983,19339.043016934538,1972.0335707845736,4632.441516551485,4632.441516551485,5.559486172559336,5.0293301012704426,-2.3726441192059053,7.4019742204763475,3.462031137506058,3.462031137506058,0.9891517535731594,0.0,0.0,0.00022882463362592105,7.709060834389315e-05,0.0001517340252820279,0.0006111291876393805,0.09568218944041733,0.07180584089638962,0.0238763485440277,0.09568215567864206,0.07180584089627377,0.02387634854398918,0.3777243220244391,0.3777243220244391,0.12559810530212068,0.0,4.773419593709377,4.693265352051242,5.014644392535104,4.7755068713995,4.696020206913374,5.0147211901079345,24814.17189732142,21092.046112723205,0.85,1.0650133302516738,0.6617089496811701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526428685425081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.355084684861,1536.5767467028745,0.3777243220244391,0.12559810530212068,6.112874298809886,3.462031137506058
1420.0,-30.191384495442946,5.029296867338877,35.00804334803401,24.107360990624898,4.98948284052681,-26.673324757536985,-40.199844050779916,1.4714231026210554,-0.2531035548008731,-5.029089271811937,40.01594813562651,42254.99474549127,25753.988071787928,25753.988071787928,68008.9828172792,77393.91857405886,77393.91857405886,25753.988071787928,103147.90664584679,103147.90664584679,103147.90664584679,127962.05499218465,91635.8980860979,56496.97425753101,39043.24869840766,24814.148346337864,0.0,63857.39704474552,21092.026094387184,1536.574979068447,0.0,0.8867129180083303,2.8166829708940413,0.0014959135982669303,354254.05218456365,1555220.9803420813,4.390128978769798,1555220.9803420813,4.390128978769798,0.85,0.09568197599595331,4.027634451161993,1.2674683509627358,1.0,0.0,4.027634451162413,1.2848644929836708,1.2851585173529714,3.1346764372086824,19339.022524924378,1972.031481181074,4632.441516551485,4632.441516551485,5.5594847727208645,5.029296867338877,-2.372592326602033,7.40188919394091,3.4620700346170312,3.4620700346170312,0.9891628670334375,0.0,0.0,0.00022882495741182105,7.70908583037464e-05,0.00015173409910807466,0.0006111294849837097,0.09568197599610917,0.07180563378273214,0.02387634221337704,0.09568195058901774,0.07180563378261516,0.023876342213338148,0.37772348901905867,0.37772348901905867,0.12559815728579535,0.0,4.773922210301066,4.693934909185373,5.0146436169493995,4.775985717011054,4.696666753240379,5.014694365548792,24814.148346337864,21092.026094387184,0.85,1.065013388654483,0.661708693135155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526427885769337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.348971300189,1536.574979068447,0.37772348901905867,0.12559815728579535,6.112874298809886,3.4620700346170312
1421.0,-30.191370641488565,5.029263669514651,35.00803825816707,24.10734255043792,4.989498090825426,-26.673310762016744,-40.19981164075432,1.4714382113538118,-0.25275155255656045,-5.029061828294744,40.01593844294085,42254.92015144799,25753.983738907096,25753.983738907096,68008.90389035508,77393.78221871406,77393.78221871406,25753.983738907096,103147.76595762116,103147.76595762116,103147.76595762116,127961.89185477783,91635.76231255617,56496.90024529102,39043.18007473905,24814.12589715667,0.0,63857.30597189572,21092.00701258317,1536.5732896269467,0.0,0.8867130928883195,2.81668154344676,0.0014959135982669303,354254.43121400103,1555220.5622818244,4.390123101501399,1555220.5622818244,4.390123101501399,0.85,0.09568176440799803,4.027634451161993,1.2674679718213158,1.0,0.0,4.027634451162643,1.2848644216123635,1.2851584463899595,3.1346766113328557,19338.993871005587,1972.0285592945183,4632.441516551485,4632.441516551485,5.559483837386696,5.029263669514651,-2.37254120199566,7.401804871510311,3.462108892549793,3.462108892549793,0.9891739692999408,0.0,0.0,0.00022882528787912342,7.709114153144647e-05,0.00015173414634767695,0.0006111296752475593,0.09568176440815174,0.07180542828894801,0.02387633611920373,0.0956818157688155,0.07180542828883266,0.023876336119165377,0.37772265874478844,0.37772265874478844,0.12559820858861123,0.0,4.77438954270076,4.6945569831326,5.014644302703687,4.776310275738183,4.697097254059315,5.0146992507063715,24814.12589715667,21092.00701258317,0.85,1.065013671580297,0.6617084687231376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45264270713342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.342863294458,1536.5732896269467,0.37772265874478844,0.12559820858861123,6.112874298809886,3.462108892549793
