time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1422.0,-30.19135648758751,5.029230503625788,35.008033180653406,24.107334692403697,4.989512810582048,-26.67329654954968,-40.19978673951698,1.4714528725443956,-0.25221288814748277,-5.029034617385891,40.01592862302175,42254.878065927725,25753.97990666355,25753.97990666355,68008.85797259127,77393.69091324779,77393.69091324779,25753.97990666355,103147.67081991133,103147.67081991133,103147.67081991133,127961.77350052903,91635.67125307795,56496.85840575859,39043.125385910396,24814.10268061769,0.0,63857.228066528085,21091.987278525034,1536.571565881297,0.0,0.8867132670443983,2.816677632134265,0.0014959135982669303,354254.80703113944,1555220.1387338808,4.390117248563334,1555220.1387338808,4.390117248563334,0.85,0.09568155250475492,4.027634451161993,1.2674676882894715,1.0,0.0,4.027634451161648,1.2848643523201915,1.2851583775157527,3.1346767803845927,19338.97465363186,1972.0265996677622,4632.441516551485,4632.441516551485,5.559483010124542,5.029230503625788,-2.372490286361567,7.401720789987355,3.4621477059850494,3.4621477059850494,0.9891850588528712,0.0,0.0,0.0002288256255017011,7.709135914131274e-05,0.00015173426636038836,0.0006111301586148904,0.09568155250491042,0.07180522261192022,0.023876329892990194,0.09568159435837162,0.07180522261180353,0.02387632989295139,0.3777218282211312,0.3777218282211312,0.12559825943487768,0.0,4.774865786976534,4.695189932098231,5.014647992584116,4.7768217292384065,4.697773263771126,5.014714514591219,24814.10268061769,21091.987278525034,0.85,1.0650142518202936,0.6617086169463152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642624009418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.336761352164,1536.571565881297,0.3777218282211312,0.12559825943487768,6.112874298809886,3.4621477059850494
1423.0,-30.191342116200303,5.029197373026786,35.008028113713024,24.107332073058956,4.989527651351266,-26.673282129212843,-40.19975803149862,1.4714676643640037,-0.2515910329636313,-5.029007284804661,40.015918775963264,42254.82110764258,25753.975671880264,25753.975671880264,68008.79677952285,77393.62031599724,77393.62031599724,25753.975671880264,103147.5959878775,103147.5959878775,103147.5959878775,127961.67515615205,91635.60086302228,56496.80165466855,39043.11023150414,24814.079168274544,0.0,63857.18939977868,21091.96729303336,1536.5698241850248,0.0,0.886713441918238,2.8166726401794713,0.0014959135982669303,354255.1845290425,1555219.7140154624,4.390111371504748,1555219.7140154624,4.390111371504748,0.85,0.0956813405061816,4.027634451161993,1.2674673613486815,1.0,0.0,4.027634451163646,1.2848642824061418,1.2851583080261924,3.13467695095354,19338.959798374257,1972.0250848530598,4632.441516551485,4632.441516551485,5.559482095966581,5.029197373026786,-2.3724393193247226,7.401636692351509,3.462186473724434,3.462186473724434,0.9891961353498383,0.0,0.0,0.00022882596831259115,7.709161001903124e-05,0.0001517343582935599,0.0006111305288880993,0.09568134050633754,0.07180501693095859,0.023876323575378958,0.09568133519878434,0.07180501693084156,0.023876323575340044,0.3777209985724314,0.3777209985724314,0.12559831009861205,0.0,4.7753656400910245,4.695853914927227,5.014652935065101,4.777416251841032,4.6985616146730536,5.014724698909447,24814.079168274544,21091.96729303336,0.85,1.0650139384267756,0.6617081256599907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526425390857391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.330665880598,1536.5698241850248,0.3777209985724314,0.12559831009861205,6.112874298809886,3.462186473724434
1424.0,-30.191327489459905,5.029164161845603,35.00802303388493,24.107315064780437,4.989533823492227,-26.673268345918444,-40.19973320011047,1.4714746799509328,-0.251030796867326,-5.028985532437263,40.01590826669943,42254.78130760098,25753.985341742,25753.985341742,68008.76664934299,77393.526495646,77393.526495646,25753.985341742,103147.51183738801,103147.51183738801,103147.51183738801,127961.56547223177,91635.50363738801,56496.75844934346,39043.05020893839,24814.053634843767,0.0,63857.103843782155,21091.9455896172,1536.5680906272048,0.0,0.8867135907719019,2.816667807486839,0.0014959135982669303,354255.4849572815,1555219.2607352291,4.390106368918375,1555219.2607352291,4.390106368918375,0.85,0.0956811329307713,4.027634451161993,1.2674670662777503,1.0,0.0,4.02763445116268,1.284864248861974,1.285158274922664,3.1346770327910805,19338.939279682665,1972.022992528811,4632.441516551485,4632.441516551485,5.559484183388886,5.029164161845603,-2.372392526285121,7.401556688130724,3.4622251968331113,3.4622251968331113,0.9892071990951746,0.0,0.0,0.00022882631721509036,7.709182701970996e-05,0.0001517344901953804,0.0006111310601404158,0.09568113293093712,0.07180481472164542,0.0238763182092917,0.09568107914860555,0.07180481472152098,0.02387631820925032,0.3777201719283846,0.3777201719283846,0.1255983606947718,0.0,4.775875334037437,4.696515880959282,5.014703433920829,4.777954735569949,4.699204948689214,5.014946808332468,24814.053634843767,21091.9455896172,0.85,1.065014893499043,0.6617083889518641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526424528571495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.324575237802,1536.5680906272048,0.3777201719283846,0.1255983606947718,6.112874298809886,3.4622251968331113
1425.0,-30.191312540120617,5.029131095811,35.00801795314592,24.107311432622396,4.989555117799112,-26.673252759924694,-40.19970431746913,1.4714953376034274,-0.25056181862191806,-5.0289531781276215,40.015898080511455,42254.726116484315,25753.96792415247,25753.96792415247,68008.69404063678,77393.42558431462,77393.42558431462,25753.96792415247,103147.3935084671,103147.3935084671,103147.3935084671,127961.41979554524,91635.40531278982,56496.70584496032,39042.99940869945,24814.02628707814,0.0,63857.025695777585,21091.92234401642,1536.5660116958416,0.0,0.8867137924486275,2.8166654141609473,0.0014959135982669303,354255.9318123822,1555218.8213898384,4.390099591087438,1555218.8213898384,4.390099591087438,0.8500000000000001,0.0956809158334787,4.027634451161993,1.2674667327431965,1.0,0.0,4.027634451162168,1.284864151475149,1.2851581779717574,3.1346772703852595,19338.918529063547,1972.0208765545367,4632.441516551485,4632.441516551485,5.559480423473198,5.029131095811,-2.3723379751963485,7.401469071007348,3.4622638404151656,3.4622638404151656,0.9892182401186187,0.0,0.0,0.00022882667381328447,7.709207942486688e-05,0.0001517345943884176,0.000611131479791882,0.09568091583363912,0.07180460510877666,0.02387631072486246,0.09568089015664623,0.07180460510865627,0.023876310724822422,0.37771934800836304,0.37771934800836304,0.1255984140039202,0.0,4.776366395174364,4.697170192871397,5.014702237825304,4.77839135950569,4.699848717249381,5.014759000029358,24814.02628707814,21091.92234401642,0.85,1.065015059809366,0.6617083344562714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526423650964457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.318490189627,1536.5660116958416,0.37771934800836304,0.1255984140039202,6.112874298809886,3.4622638404151656
1426.0,-30.19129733703763,5.029098030455287,35.008012905954985,24.107293236907594,4.989568680388352,-26.673237718797186,-40.19967173282055,1.4715090621481426,-0.25018535538578135,-5.028927612739645,40.015888896193616,42254.656664956,25753.96784268555,25753.96784268555,68008.62450764155,77393.29705470457,77393.29705470457,25753.96784268555,103147.26489739012,103147.26489739012,103147.26489739012,127961.2718701399,91635.2761371015,56496.63574735384,39042.93376638628,24814.006972749776,0.0,63856.94073913606,21091.90592683731,1536.5645423831834,0.0,0.8867139559208919,2.816663445512854,0.0014959135982669303,354256.28490395617,1555218.4252566681,4.390094097210751,1555218.4252566681,4.390094097210751,0.85,0.09568070988197305,4.027634451161993,1.2674663755809887,1.0,0.0,4.027634451162803,1.2848640865135774,1.2851581134613022,3.1346774288717207,19338.891267568884,1972.018096655727,4632.441516551485,4632.441516551485,5.559480405887024,5.029098030455287,-2.3722884323064664,7.401386462761753,3.462302472431136,3.462302472431136,0.9892292778374675,0.0,0.0,0.00022882703646474954,7.709236418275104e-05,0.0001517346722819985,0.0006111317935187519,0.09568070988211892,0.07180440409568155,0.023876305786437377,0.09568074942897857,0.07180440409557208,0.023876305786400973,0.37771852624452246,0.37771852624452246,0.12559846638096506,0.0,4.7768319967126445,4.697785944936754,5.014715040674162,4.778742257353883,4.700297374388924,5.01481488430403,24814.006972749776,21091.90592683731,0.85,1.0650153878411692,0.6617081271959424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526422754001531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.312412091742,1536.5645423831834,0.37771852624452246,0.12559846638096506,6.112874298809886,3.462302472431136
1427.0,-30.19128189090706,5.029064957769494,35.008007856585834,24.10728590274232,4.989580044005436,-26.673222678762404,-40.19964669188482,1.4715208318609918,-0.24957907274853142,-5.028902514780641,40.01587873836451,42254.61961070092,25753.96872229513,25753.96872229513,68008.58833299605,77393.2214058014,77393.2214058014,25753.96872229513,103147.19012809654,103147.19012809654,103147.19012809654,127961.1721553403,91635.19885393242,56496.59705883265,39042.89088344419,24813.98202724377,0.0,63856.87291068796,21091.884723157204,1536.562766815728,0.0,0.8867141205392608,2.8166583976560577,0.0014959135982669303,354256.6315399914,1555217.987134614,4.39008856481787,1555217.987134614,4.39008856481787,0.85,0.09568050108535636,4.027634451161993,1.2674660508381206,1.0,0.0,4.02763445116003,1.2848640306860557,1.2851580580944373,3.134677565073893,19338.87495757489,1972.0164334991962,4632.441516551485,4632.441516551485,5.559480595767367,5.029064957769494,-2.37223929215779,7.401304249927284,3.462341049541848,3.462341049541848,0.9892402998690993,0.0,0.0,0.00022882740491437102,7.70925830166408e-05,0.0001517348218977302,0.0006111323961162274,0.0956805010855172,0.07180420092441517,0.023876300161102034,0.0956804851556097,0.07180420092429446,0.023876300161061896,0.3777177043025372,0.3777177043025372,0.125598518860799,0.0,4.777320891657155,4.698428068027283,5.014741871863919,4.779323442032137,4.7010440984591355,5.014896939707398,24813.98202724377,21091.884723157204,0.85,1.0650159525994138,0.6617082497885455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526421841814052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.3063395755,1536.562766815728,0.3777177043025372,0.125598518860799,6.112874298809886,3.462341049541848
1428.0,-30.191266156424778,5.029032014800739,35.0080028250843,24.107282270584278,4.989601227845537,-26.673206397099047,-40.19961770446969,1.471541468520035,-0.24911620785826472,-5.028870952859851,40.01586916005902,42254.567359412606,25753.95315625057,25753.95315625057,68008.52051566317,77393.12095934672,77393.12095934672,25753.95315625057,103147.0741155973,103147.0741155973,103147.0741155973,127961.03231819907,91635.1006324942,56496.547032561124,39042.83733325897,24813.95820260177,0.0,63856.79553586074,21091.864472211506,1536.560905814635,0.0,0.886714315977538,2.8166559923088,0.0014959135982669303,354257.06745227345,1555217.5740083475,4.390081996650274,1555217.5740083475,4.390081996650274,0.8500000000000001,0.09568028770185776,4.027634451161993,1.267465764009394,1.0,0.0,4.0276344511609405,1.2848639333588046,1.2851579612271848,3.1346778025228113,19338.85422872685,1972.0143197449538,4632.441516551485,4632.441516551485,5.559477235542633,5.029032014800739,-2.3721854204706125,7.401217435271352,3.462379569332392,3.462379569332392,0.9892513055235407,0.0,0.0,0.000228827780242849,7.709283633971311e-05,0.00015173494390313588,0.0006111328875094025,0.09568028770200909,0.07180399426517525,0.023876293436833843,0.09568030865290374,0.07180399426506168,0.02387629343679608,0.3777168842283798,0.3777168842283798,0.12559857228245214,0.0,4.777795817506274,4.699065432872658,5.01472699894822,4.779754745001583,4.701674669354986,5.0147275464817085,24813.95820260177,21091.864472211506,0.85,1.0650161810495313,0.6617082333184611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420915043787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.300272435083,1536.560905814635,0.3777168842283798,0.12559857228245214,6.112874298809886,3.462379569332392
1429.0,-30.191250183014276,5.028999044581058,35.007997819803236,24.10727486656981,4.989612673265608,-26.67319087429691,-40.19958882182834,1.4715533645484316,-0.2485205046854162,-5.028846800179342,40.01585986078272,42254.51659211011,25753.956426361816,25753.956426361816,68008.47301847192,77393.04489084668,77393.04489084668,25753.956426361816,103147.00131720849,103147.00131720849,103147.00131720849,127960.93967914127,91635.02274986195,56496.49445112618,39042.80922081752,24813.93836193278,0.0,63856.7475827503,21091.84760764286,1536.5594423299824,0.0,0.8867144726710541,2.816650973356477,0.0014959135982669303,354257.401033335,1555217.1729170945,4.390076730593841,1555217.1729170945,4.390076730593841,0.85,0.09568008340631291,4.027634451161993,1.2674654370686045,1.0,0.0,4.027634451162702,1.2848638769143303,1.285157905259389,3.1346779402301927,19338.837792220955,1972.0126436877993,4632.441516551485,4632.441516551485,5.559477941457914,5.028999044581058,-2.372137025253441,7.401136069834498,3.4624180731331005,3.4624180731331005,0.9892623066094572,0.0,0.0,0.00022882816127127074,7.709308874792495e-05,0.0001517350725233458,0.000611133405544591,0.09568008340646063,0.07180379475452342,0.023876288651937208,0.09568006393986794,0.07180379475441256,0.02387628865190035,0.37771606578789985,0.37771606578789985,0.125598623945399,0.0,4.778292875926979,4.699723157984181,5.014739603958105,4.780326295493921,4.7023998084549135,5.014835968838895,24813.93836193278,21091.84760764286,0.85,1.0650162370130347,0.6617079352084692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419970972486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.29421158618,1536.5594423299824,0.37771606578789985,0.125598623945399,6.112874298809886,3.4624180731331005
1430.0,-30.191233946843287,5.028966123601776,35.00799281512441,24.107261665072315,4.989627870569083,-26.673174739722835,-40.199559869337804,1.4715686634488403,-0.24809538051653135,-5.028819110761391,40.01584986776024,42254.46657855289,25753.950517513702,25753.950517513702,68008.4170960666,77392.92991300445,77392.92991300445,25753.950517513702,103146.88043051815,103146.88043051815,103146.88043051815,127960.7936616594,91634.9073709374,56496.44403648666,39042.7370382786,24813.913231141243,0.0,63856.65026941984,21091.826246470057,1536.5575918519553,0.0,0.8867146498894816,2.816648612458936,0.0014959135982669303,354257.7834618093,1555216.7419036538,4.390070774750709,1555216.7419036538,4.390070774750709,0.85,0.09567987344697326,4.027634451161993,1.2674651430966337,1.0,0.0,4.027634451162933,1.2848638045359992,1.2851578333621447,3.134678116811366,19338.813442422816,1972.0101606994047,4632.441516551485,4632.441516551485,5.559476665921437,5.028966123601776,-2.372086079730295,7.401052203332071,3.4624565138081644,3.4624565138081644,0.9892732896594756,0.0,0.0,0.00022882854856816215,7.709334176732272e-05,0.00015173520680083943,0.0006111339463652504,0.09567987344713155,0.07180359109857597,0.02387628234855559,0.09567988763666467,0.07180359109845717,0.023876282348516086,0.3777152503144612,0.3777152503144612,0.1255986758584597,0.0,4.778768668331509,4.7003550290042995,5.0147447649903825,4.780723730244858,4.702934958641549,5.014818081748956,24813.913231141243,21091.826246470057,0.85,1.0650169842785346,0.6617081603916833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419012565583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.28815604829,1536.5575918519553,0.3777152503144612,0.1255986758584597,6.112874298809886,3.4624565138081644
1431.0,-30.191217467250087,5.028933152431257,35.00798780641307,24.107244272623234,4.989636341513331,-26.673159058712,-40.19952714499084,1.4715779329754641,-0.24760451507938797,-5.0287961935789385,40.01583974094701,42254.40220493736,25753.95654046227,25753.95654046227,68008.35874539963,77392.8251826491,77392.8251826491,25753.95654046227,103146.78172311137,103146.78172311137,103146.78172311137,127960.67060242275,91634.79941808253,56496.3764403717,39042.69219745648,24813.888879311373,0.0,63856.581076767856,21091.805547414668,1536.555894826443,0.0,0.8867148032884926,2.8166448290045225,0.0014959135982669303,354258.0999794737,1555216.3051197142,4.390065619416538,1555216.3051197142,4.390065619416538,0.85,0.09567966846938401,4.027634451161993,1.2674647699994965,1.0,0.0,4.027634451160949,1.2848637603551336,1.28515778967628,3.1346782245992864,19338.790659837214,1972.0078375222135,4632.441516551485,4632.441516551485,5.559477966088649,5.028933152431257,-2.372038700831803,7.40097185326306,3.4624949143870496,3.4624949143870496,0.9892842612534427,0.0,0.0,0.0002288289416722521,7.709362775036543e-05,0.00015173531392188665,0.0006111343778096706,0.09567966846954407,0.07180339127494713,0.023876277194596944,0.09567966999533184,0.07180339127482702,0.023876277194557,0.3777144360846575,0.3777144360846575,0.12559872752841356,0.0,4.7792447006494285,4.700976406013524,5.014782495170607,4.781191678499567,4.703505323491356,5.014977010538985,24813.888879311373,21091.805547414668,0.85,1.065017224515051,0.6617078692975977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526418038393136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.282106306815,1536.555894826443,0.3777144360846575,0.12559872752841356,6.112874298809886,3.4624949143870496
1432.0,-30.191200718760456,5.02890027408592,35.00798279568182,24.107241129409545,4.989654104971465,-26.673142206337705,-40.199498052801914,1.4715955925489308,-0.24706797573355743,-5.028766588931699,40.01582966469021,42254.353949439246,25753.94540144044,25753.94540144044,68008.29935087968,77392.74071303451,77392.74071303451,25753.94540144044,103146.68611447496,103146.68611447496,103146.68611447496,127960.54858978164,91634.71537954838,56496.32861595394,39042.65195954937,24813.86247530668,0.0,63856.51443485604,21091.783104010676,1536.5539306289936,0.0,0.8867149905618494,2.816641225556135,0.0014959135982669303,354258.5088605112,1555215.8705164401,4.390059325657028,1555215.8705164401,4.390059325657028,0.8499999999999999,0.09567945679466326,4.027634451161993,1.2674644848192114,1.0,0.0,4.027634451163358,1.2848636769067665,1.2851577067221707,3.1346784281880278,19338.772924177516,1972.0060289882392,4632.441516551485,4632.441516551485,5.559475561520391,5.02890027408592,-2.371986448710683,7.400886722796603,3.462533244956613,3.462533244956613,0.9892952128447465,0.0,0.0,0.00022882934119123336,7.709388199224973e-05,0.00015173545919898364,0.0006111349629327115,0.09567945679482248,0.07180318620782883,0.023876270586993653,0.09567944548755286,0.07180318620770934,0.02387627058695392,0.3777136226343724,0.3777136226343724,0.12559878098318422,0.0,4.779724378259743,4.701612571489591,5.014790314608149,4.781698613198159,4.704213306553413,5.014877908257972,24813.86247530668,21091.783104010676,0.85,1.0650174058632518,0.6617078041825397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641704961545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.276061983104,1536.5539306289936,0.3777136226343724,0.12559878098318422,6.112874298809886,3.462533244956613
1433.0,-30.19118372664459,5.028867455939743,35.00797781610706,24.10723812589424,4.989671324916927,-26.673125189066994,-40.19946896061299,1.4716127873395657,-0.24652724246533353,-5.028738495423293,40.015820550727746,42254.3066371066,25753.938177541284,25753.938177541284,68008.24481464789,77392.65877656578,77392.65877656578,25753.938177541284,103146.59695410705,103146.59695410705,103146.59695410705,127960.4390053609,91634.63355559512,56496.28141613698,39042.61348828682,24813.84205125384,0.0,63856.455539540664,21091.765743565764,1536.5523420795348,0.0,0.8867151666529425,2.816637390450851,0.0014959135982669303,354258.89687097864,1555215.4774183673,4.39005340770532,1555215.4774183673,4.39005340770532,0.85,0.09567925038869966,4.027634451161993,1.2674641606258232,1.0,0.0,4.027634451162138,1.284863595620972,1.285157625938597,3.134678626500773,19338.75565588738,1972.0042681126972,4632.441516551485,4632.441516551485,5.559474002105312,5.028867455939743,-2.3719353209493033,7.400802776889046,3.462571548576488,3.462571548576488,0.9893061567361394,0.0,0.0,0.0002288297465223398,7.709413623490956e-05,0.00015173561028743025,0.0006111355714617442,0.09567925038884453,0.07180298523810906,0.023876265150735466,0.09567923529530116,0.07180298523800034,0.023876265150699322,0.3777128111191206,0.3777128111191206,0.12559883407637673,0.0,4.7802112204730065,4.702262142624647,5.014786510008378,4.78221125295795,4.704913640277596,5.014824732889053,24813.84205125384,21091.765743565764,0.85,1.0650175340931096,0.6617076735639084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641604470408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.270023595605,1536.5523420795348,0.3777128111191206,0.12559883407637673,6.112874298809886,3.462571548576488
1434.0,-30.191166435981053,5.028834637511045,35.00797285207031,24.10722003495323,4.989683946753966,-26.673108362883028,-40.19943609656764,1.4716258736561532,-0.24614124820402594,-5.028713293595577,40.01581104415438,42254.24504139561,25753.938211443736,25753.938211443736,68008.18325283934,77392.53451843349,77392.53451843349,25753.938211443736,103146.47272987722,103146.47272987722,103146.47272987722,127960.29298212523,91634.50742800468,56496.21795096752,39042.54386337462,24813.820252248013,0.0,63856.36411562264,21091.74721441081,1536.5507356162236,0.0,0.8867153294395449,2.8166352540690425,0.0014959135982669303,354259.2449435931,1555215.0673865094,4.390047936883449,1555215.0673865094,4.390047936883449,0.85,0.0956790461570674,4.027634451161993,1.267463813903742,1.0,0.0,4.027634451162941,1.284863533542667,1.2851575643760598,3.134678777953072,19338.72903766937,1972.0015538098507,4632.441516551485,4632.441516551485,5.559474009423796,5.028834637511045,-2.37188635925456,7.400720996765605,3.462609815559201,3.462609815559201,0.9893170901597718,0.0,0.0,0.00022883015897570157,7.709442344153604e-05,0.00015173573553416554,0.0006111360759098102,0.09567904615721814,0.07180278617346307,0.02387625998375508,0.09567908025658291,0.07180278617334994,0.023876259983717465,0.3777120023892823,0.3777120023892823,0.1255988861803281,0.0,4.7806739482451235,4.702874901287885,5.014796837010692,4.782572045391532,4.7053736720660595,5.014886085550302,24813.820252248013,21091.74721441081,0.85,1.0650180948244898,0.6617076563408344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526415025175234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.263990647034,1536.5507356162236,0.3777120023892823,0.1255988861803281,6.112874298809886,3.462609815559201
1435.0,-30.1911489328705,5.028801825918603,35.0079678850877,24.10721779977905,4.989696115740591,-26.673091390732214,-40.19940696945412,1.4716385736025706,-0.24548216444100035,-5.028687835853907,40.01580103027546,42254.19994472778,25753.937391092983,25753.937391092983,68008.13733582076,77392.47624234868,77392.47624234868,25753.937391092983,103146.41363344167,103146.41363344167,103146.41363344167,127960.20890878237,91634.4470134665,56496.17071584664,39042.52921957763,24813.795275340697,0.0,63856.32449491833,21091.725984039593,1536.5489480334286,0.0,0.8867154953671035,2.816629553643484,0.0014959135982669303,354259.5965510102,1555214.6354739405,4.390042360503856,1555214.6354739405,4.390042360503856,0.85,0.09567883999421647,4.027634451161993,1.2674635210307321,1.0,0.0,4.027634451162462,1.2848634732615989,1.2851575046176833,3.13467892502067,19338.71628766485,1972.0002536712182,4632.441516551485,4632.441516551485,5.559473832335593,5.028801825918603,-2.371837264137955,7.400639090056558,3.462648027759777,3.462648027759777,0.9893280079313648,0.0,0.0,0.00022883057649749445,7.709467799106222e-05,0.00015173589850643224,0.0006111367323025261,0.09567883999437506,0.07180258567085013,0.023876254323524925,0.09567879321090175,0.07180258567073111,0.023876254323485356,0.37771119408753234,0.37771119408753234,0.12559893834766733,0.0,4.7811707580268035,4.703530127342788,5.014815998180097,4.783205671412929,4.706199255074637,5.014941070214093,24813.795275340697,21091.725984039593,0.85,1.0650180365647703,0.6617073606873561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641398773364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.257964245771,1536.5489480334286,0.37771119408753234,0.12559893834766733,6.112874298809886,3.462648027759777
1436.0,-30.191131188172857,5.028769030314342,35.00796291609785,24.10720494752752,4.989708859210912,-26.673074143668906,-40.199377842340596,1.4716518147072042,-0.24501376454873025,-5.028662014511799,40.01579103784528,42254.15571568821,25753.93547251139,25753.93547251139,68008.0911881996,77392.37267346859,77392.37267346859,25753.93547251139,103146.30814597999,103146.30814597999,103146.30814597999,127960.07840804159,91634.34144119473,56496.1244834154,39042.46328642148,24813.770262061604,0.0,63856.233548483084,21091.70472275236,1536.5471450408359,0.0,0.886715663068486,2.816626405183099,0.0014959135982669303,354259.9531805445,1555214.2044865782,4.390036724512243,1555214.2044865782,4.390036724512243,0.85,0.0956786342505179,4.027634451161993,1.267463172110729,1.0,0.0,4.027634451161031,1.2848634104367342,1.2851574423223338,3.134679078294378,19338.694007482256,1971.9979817248761,4632.441516551485,4632.441516551485,5.559473418173516,5.028769030314342,-2.371787951750654,7.400556982064996,3.462686187325242,3.462686187325242,0.9893389106643549,0.0,0.0,0.000228830999782858,7.709493254136595e-05,0.00015173606724149205,0.0006111374119056661,0.09567863425067624,0.07180238555601502,0.023876248694661213,0.0956785920856686,0.0718023855558962,0.023876248694621696,0.3777103891131139,0.3777103891131139,0.125598991108541,0.0,4.7816565833006734,4.704169627428314,5.014838457754422,4.783648249963051,4.706776539319492,5.014977415075691,24813.770262061604,21091.70472275236,0.85,1.0650188307233028,0.6617076104810752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641293754535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.251942676887,1536.5471450408359,0.3777103891131139,0.125598991108541,6.112874298809886,3.462686187325242
1437.0,-30.191113195017213,5.028736307279013,35.00795796008636,24.10719139678406,4.989725957292531,-26.673056237481866,-40.19934480367226,1.4716689997574208,-0.24465023840667754,-5.028633546169102,40.01578147788822,42254.096472485886,25753.926764239408,25753.926764239408,68008.02323672529,77392.24865934714,77392.24865934714,25753.926764239408,103146.17542358655,103146.17542358655,103146.17542358655,127959.92221892772,91634.21708631495,56496.06489945462,39042.3913187337,24813.746795341165,0.0,63856.13811407487,21091.68477603999,1536.5453678594733,0.0,0.886715842683389,2.816624946062203,0.0014959135982669303,354260.3463692552,1555213.7921524616,4.390030688140919,1555213.7921524616,4.390030688140919,0.85,0.0956784276188968,4.027634451161993,1.2674628473678604,1.0,0.0,4.027634451162673,1.2848633291472267,1.2851573615657323,3.134679276616264,19338.66776338064,1971.995305571285,4632.441516551485,4632.441516551485,5.559471538328524,5.028736307279013,-2.371736724131002,7.400473031410016,3.4627242970278207,3.4627242970278207,0.9893497991508059,0.0,0.0,0.0002288314289957228,7.709522127682326e-05,0.00015173620771889953,0.0006111379776973121,0.09567842761904816,0.07180218477852096,0.0238762428405272,0.0956784512388069,0.07180218477840737,0.023876242840489427,0.3777095862833359,0.3777095862833359,0.1255990445571196,0.0,4.782111251430877,4.70477417409279,5.014841195812323,4.783983307762412,4.707246283045436,5.014906302309953,24813.746795341165,21091.68477603999,0.85,1.065019358283668,0.6617076716572128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526411872861955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.245926531234,1536.5453678594733,0.3777095862833359,0.1255990445571196,6.112874298809886,3.4627242970278207
1438.0,-30.19109494074631,5.028703583415239,35.00795301968216,24.107189091760688,4.9897384126943525,-26.673038560559323,-40.19931557178495,1.471682032507604,-0.24400812067909783,-5.028608569360297,40.015772020460524,42254.05416460065,25753.926863652934,25753.926863652934,68007.98102825359,77392.18898859456,77392.18898859456,25753.926863652934,103146.11585224749,103146.11585224749,103146.11585224749,127959.84080373132,91634.15508978891,56496.02026579604,39042.37202665874,24813.724951483837,0.0,63856.09697814258,21091.66620876126,1536.5437686621365,0.0,0.8867160041452125,2.816619412858108,0.0014959135982669303,354260.6913351488,1555213.3842406622,4.390025261846933,1555213.3842406622,4.390025261846933,0.85,0.09567822506571001,4.027634451161993,1.2674625490000477,1.0,0.0,4.027634451164562,1.2848632672720914,1.2851573002359504,3.1346794275729524,19338.654679510248,1971.9939713878082,4632.441516551485,4632.441516551485,5.559471559788812,5.028703583415239,-2.371688100105363,7.400391683520602,3.462762373962687,3.462762373962687,0.9893606782750535,0.0,0.0,0.0002288318644380483,7.709547674444131e-05,0.000151736387693607,0.0006111387025696443,0.09567822506586027,0.07180198715284822,0.023876237913012046,0.09567818112288397,0.07180198715273546,0.02387623791297455,0.37770878347509607,0.37770878347509607,0.12559909737439645,0.0,4.782599737109763,4.705419631834729,5.014856395154368,4.7846004486812035,4.708048776370845,5.014964704976762,24813.724951483837,21091.66620876126,0.85,1.065019383372776,0.6617074353771398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526410793271214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.239915954515,1536.5437686621365,0.37770878347509607,0.12559909737439645,6.112874298809886,3.462762373962687
1439.0,-30.19107640655035,5.028670877438241,35.00794807919539,24.107170930970483,4.9897513252788155,-26.67302058592484,-40.19928249819202,1.4716955046535323,-0.2436369854127065,-5.028582782152694,40.01576213724595,42253.99719676775,25753.924717239755,25753.924717239755,68007.9219140075,77392.06328205738,77392.06328205738,25753.924717239755,103145.98799929714,103145.98799929714,103145.98799929714,127959.68835189444,91634.02712965992,56495.96104437135,39042.29565032063,24813.700352597294,0.0,63855.99600291792,21091.6452997077,1536.5419865254746,0.0,0.8867161712764959,2.8166175404954776,0.0014959135982669303,354261.04749410023,1555212.957964176,4.39001964501919,1555212.957964176,4.39001964501919,0.85,0.09567802075762934,4.027634451161993,1.2674621962336827,1.0,0.0,4.027634451162979,1.2848632033273848,1.2851572368447044,3.1346795835787873,19338.627674549658,1971.9912176481937,4632.441516551485,4632.441516551485,5.559471096444985,5.028670877438241,-2.3716389317381115,7.400309809176353,3.462800396109247,3.462800396109247,0.9893715417454991,0.0,0.0,0.00022883230655856347,7.709576578700264e-05,0.00015173654077156083,0.0006111393191116848,0.09567802075778582,0.0718017883118907,0.023876232445895124,0.09567802458323434,0.07180178831177327,0.023876232445856075,0.3777079835690566,0.3777079835690566,0.12559915044444192,0.0,4.7830592876785545,4.706025667038205,5.014874245231226,4.784945796739976,4.708498654218658,5.01499469958361,24813.700352597294,21091.6452997077,0.85,1.0650201417404852,0.6617075896026575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526409698013694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.233911208574,1536.5419865254746,0.3777079835690566,0.12559915044444192,6.112874298809886,3.462800396109247
1440.0,-30.191057621513746,5.028638327252847,35.00794316965095,24.107172118406766,4.989774653733621,-26.673001343872514,-40.199253091681726,1.4717183760926216,-0.24316285708027863,-5.028550452706654,40.01575315753469,42253.95621141365,25753.90602224731,25753.90602224731,68007.86223366096,77391.97385825407,77391.97385825407,25753.90602224731,103145.87988050138,103145.87988050138,103145.87988050138,127959.55854255885,91633.93956777976,56495.92192094037,39042.24182982154,24813.67866205747,0.0,63855.92049187901,21091.62686274885,1536.5402255455817,0.0,0.8867163684521522,2.8166150768540286,0.0014959135982669303,354261.4940113036,1555212.5706570945,4.390013018483661,1555212.5706570945,4.390013018483661,0.85,0.09567781249514314,4.027634451161993,1.2674619148997595,1.0,0.0,4.02763445116,1.284863095394178,1.285157129462581,3.134679846903355,19338.609195315992,1971.9893332907766,4632.441516551485,4632.441516551485,5.5594670607777505,5.028638327252847,-2.3715849592694136,7.400223286522261,3.462838369111878,3.462838369111878,0.9893823911748223,0.0,0.0,0.00022883275466351234,7.709602278239263e-05,0.0001517367318811197,0.000611140088831128,0.09567781249528522,0.07180158646724989,0.023876226028035324,0.0956778525176881,0.07180158646714327,0.023876226027999867,0.3777071840234486,0.3777071840234486,0.1255992038876464,0.0,4.783512807255704,4.706640636198358,5.014841003735455,4.785387595626389,4.709161748520842,5.014769536804408,24813.67866205747,21091.62686274885,0.85,1.065020466540921,0.6617077302454261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640858596081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.22791267894,1536.5402255455817,0.3777071840234486,0.1255992038876464,6.112874298809886,3.462838369111878
1441.0,-30.191038606819745,5.028605692411427,35.0079382837146,24.107160104345553,4.989782111983307,-26.67298348222814,-40.19922005301339,1.4717269873919376,-0.2425857018100146,-5.028529488454872,40.01574402608036,42253.9013698624,25753.916180970427,25753.916180970427,68007.81755083283,77391.89499711654,77391.89499711654,25753.916180970427,103145.81117808697,103145.81117808697,103145.81117808697,127959.47101154519,91633.85605076511,56495.862423511986,39042.215141392364,24813.65983345822,0.0,63855.87497485058,21091.610858439486,1536.5388863846038,0.0,0.8867165082977002,2.8166099300195544,0.0014959135982669303,354261.7835586937,1555212.176805205,4.390008318657773,1555212.176805205,4.390008318657773,0.85,0.0956776159213749,4.027634451161993,1.2674615527922288,1.0,0.0,4.027634451163262,1.2848630541680872,1.2851570888098798,3.1346799474826312,19338.591569718803,1971.9875359800549,4632.441516551485,4632.441516551485,5.559469253730016,5.028605692411427,-2.371539380252368,7.400145072663795,3.462876334601681,3.462876334601681,0.9893932384576232,0.0,0.0,0.00022883320824761534,7.709631152162543e-05,0.00015173689672598993,0.0006111407527660065,0.09567761592151991,0.07180139385095186,0.02387622207056806,0.09567760938666173,0.07180139385084303,0.02387622207053187,0.37770638571220266,0.37770638571220266,0.12559925454172272,0.0,4.7839911685952075,4.70727122185275,5.014860393245385,4.78594378664485,4.709833280180192,5.014977830760813,24813.65983345822,21091.610858439486,0.85,1.0650205259518795,0.661707343083216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526407458857638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.22191979229,1536.5388863846038,0.37770638571220266,0.12559925454172272,6.112874298809886,3.462876334601681
1442.0,-30.191019349349396,5.028573184850834,35.00793339813107,24.1071565769613,4.98980221162813,-26.6729641377852,-40.19918676987288,1.4717470000641868,-0.2421216008390843,-5.028498587749157,40.015734264482774,42253.84666755832,25753.9009072711,25753.9009072711,68007.74757482942,77391.79939756282,77391.79939756282,25753.9009072711,103145.70030483392,103145.70030483392,103145.70030483392,127959.33421030016,91633.76081540497,56495.80808540163,39042.16970000371,24813.63390546624,0.0,63855.80360546995,21091.588819646302,1536.5369140728096,0.0,0.8867167010292971,2.816607431521722,0.0014959135982669303,354262.2103435787,1555211.7557744721,4.390001841478268,1555211.7557744721,4.390001841478268,0.85,0.09567740687336984,4.027634451161993,1.2674612296978012,1.0,0.0,4.027634451161772,1.2848629595868388,1.2851569947972532,3.1346801782324873,19338.571471058633,1971.9854864870913,4632.441516551485,4632.441516551485,5.559465956613523,5.028573184850834,-2.3714865384857946,7.4000597233366285,3.462914220303274,3.462914220303274,0.9894040629437926,0.0,0.0,0.00022883366762384524,7.70966023984167e-05,0.00015173706522542856,0.0006111414314201505,0.09567740687352401,0.0718011918506198,0.023876215022904216,0.09567742249858964,0.0718011918505041,0.023876215022865743,0.3777055897458264,0.3777055897458264,0.1255993061352832,0.0,4.784456730112481,4.707897858407989,5.014840334606276,4.7863769869100565,4.710462936523754,5.01481888118991,24813.63390546624,21091.588819646302,0.85,1.065020620443712,0.661707225996586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526406317975182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.215932132609,1536.5369140728096,0.3777055897458264,0.1255993061352832,6.112874298809886,3.462914220303274
1443.0,-30.19099986552832,5.028540586026814,35.00792852107615,24.107144702598475,4.989808492429849,-26.672945971597684,-40.19915746813638,1.4717545984994387,-0.24151903182354317,-5.028478045150269,40.01572474172973,42253.80932796653,25753.911858882344,25753.911858882344,68007.72118684888,77391.72602821645,77391.72602821645,25753.911858882344,103145.6378870988,103145.6378870988,103145.6378870988,127959.25065074053,91633.68212420006,56495.76542395096,39042.129666943445,24813.61276364174,0.0,63855.74243058519,21091.57084909548,1536.535451883409,0.0,0.8867168401447357,2.8166019010752996,0.0014959135982669303,354262.49406776513,1555211.3450455067,4.389997166191739,1555211.3450455067,4.389997166191739,0.85,0.09567721012502856,4.027634451161993,1.2674609719915315,1.0,0.0,4.027634451162099,1.2848629230764934,1.2851569588757576,3.13468026730678,19338.55486390995,1971.9837930292151,4632.441516551485,4632.441516551485,5.559468320725666,5.028540586026814,-2.3714413594608175,7.399981945487632,3.462952090009848,3.462952090009848,0.9894148828599566,0.0,0.0,0.000228834132400411,7.709685848071318e-05,0.00015173727391969784,0.0006111422719643793,0.09567721012517938,0.07180099941054291,0.023876210714636477,0.09567715859755307,0.07180099941042972,0.02387621071459884,0.3777047958361576,0.3777047958361576,0.12559935610016965,0.0,4.7849495106009385,4.708543045219358,5.014873606293065,4.786959013326737,4.711162711244697,5.015045770433744,24813.61276364174,21091.57084909548,0.85,1.0650212275078803,0.6617072751741759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526405162526308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.209949970369,1536.535451883409,0.3777047958361576,0.12559935610016965,6.112874298809886,3.462952090009848
1444.0,-30.190980103623588,5.028508062226232,35.00792362934414,24.10713656516748,4.989824398429827,-26.672926592468848,-40.19912421992046,1.4717708872753732,-0.24104921530721413,-5.028449760536752,40.015714560117516,42253.756764776044,25753.902856069937,25753.902856069937,68007.65962084598,77391.62877695839,77391.62877695839,25753.902856069937,103145.53163302832,103145.53163302832,103145.53163302832,127959.11673056123,91633.58333579391,56495.71132361271,39042.080013534665,24813.585097532905,0.0,63855.665111067574,21091.54733290297,1536.5334383360175,0.0,0.8867170210745406,2.816599021873943,0.0014959135982669303,354262.88472110964,1555210.905899163,4.389991085641075,1555210.905899163,4.389991085641075,0.8500000000000001,0.09567700356500214,4.027634451161993,1.2674606620846318,1.0,0.0,4.027634451164006,1.2848628458932683,1.2851568822805994,3.1346804556107175,19338.534015407873,1971.9816670736566,4632.441516551485,4632.441516551485,5.55946637729856,5.028508062226232,-2.3713905481891393,7.399898610415371,3.4629898780060198,3.4629898780060198,0.9894256794302914,0.0,0.0,0.0002288346038114089,7.709714905418822e-05,0.0001517374547572207,0.0006111430003118163,0.09567700356516314,0.0718007994848376,0.023876204080325533,0.09567695493665539,0.07180079948471678,0.023876204080285353,0.37770400511499475,0.37770400511499475,0.12559940798411753,0.0,4.785429106027095,4.709178060058775,5.01488462191503,4.787400545229559,4.711771698818268,5.01498248905267,24813.585097532905,21091.54733290297,0.85,1.0650215529437619,0.6617072532449835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526403993496562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.20397298461,1536.5334383360175,0.37770400511499475,0.12559940798411753,6.112874298809886,3.4629898780060198
1445.0,-30.190960077245986,5.028475600543815,35.00791876228799,24.107128288038098,4.989841291444172,-26.67290687661908,-40.19909090185536,1.4717880908175334,-0.240612064566335,-5.028422068060284,40.01570549539203,42253.7051296875,25753.895401890048,25753.895401890048,68007.60053157754,77391.52687741851,77391.52687741851,25753.895401890048,103145.42227930855,103145.42227930855,103145.42227930855,127958.98629336033,91633.48019175071,56495.65844402073,39042.02416414442,24813.564014051783,0.0,63855.58817819621,21091.529411944015,1536.5318133312235,0.0,0.8867171949423915,2.81659650340843,0.0014959135982669303,354263.2671964725,1555210.5149256913,4.3899852424247525,1555210.5149256913,4.3899852424247525,0.85,0.09567680198329737,4.027634451161993,1.2674602961307397,1.0,0.0,4.027634451161353,1.284862764417139,1.2851568013996624,3.1346806543880783,19338.512247683473,1971.9794473835075,4632.441516551485,4632.441516551485,5.559464768173036,5.028475600543815,-2.371340189318722,7.3998157898625365,3.4630276343028887,3.4630276343028887,0.9894364669436825,0.0,0.0,0.0002288350815321948,7.709744023912743e-05,0.00015173764129306736,0.0006111437516100187,0.09567680198344136,0.07180060337772746,0.023876198605713893,0.09567678696152468,0.0718006033776194,0.02387619860567796,0.37770321675766155,0.37770321675766155,0.12559946007529443,0.0,4.785894898139418,4.709799063989237,5.0148824640817224,4.7878100034939735,4.712335537487945,5.0149265109627095,24813.564014051783,21091.529411944015,0.85,1.065021910718208,0.6617072418434825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526402807781977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.198002219247,1536.5318133312235,0.37770321675766155,0.12559946007529443,6.112874298809886,3.4630276343028887
1446.0,-30.190939871169526,5.028443123476046,35.00791390724922,24.10711561040955,4.9898525917566445,-26.67288755831402,-40.19905765363944,1.4718002789014193,-0.24013323730474667,-5.028398077980125,40.015696111310135,42253.65450554063,25753.897248132314,25753.897248132314,68007.55175367295,77391.42991148315,77391.42991148315,25753.897248132314,103145.32715961547,103145.32715961547,103145.32715961547,127958.86937868976,91633.37964459948,56495.60423865811,39041.97267326819,24813.5422190743,0.0,63855.514892342486,21091.510886213156,1536.530231561007,0.0,0.8867173511118748,2.8165930041030425,0.0014959135982669303,354263.5985363544,1555210.110178041,4.389979994002816,1555210.110178041,4.389979994002816,0.85,0.0956766035376068,4.027634451161993,1.267459964244627,1.0,0.0,4.027634451161578,1.2848627063978015,1.285156743986394,3.134680795937906,19338.49102801233,1971.9772835792376,4632.441516551485,4632.441516551485,5.5594651667193,5.028443123476046,-2.371292595667509,7.399735719143555,3.4630653551324033,3.4630653551324033,0.9894472443235438,0.0,0.0,0.0002288355635405529,7.709773081462938e-05,0.00015173783272592352,0.0006111445226315852,0.0956766035377559,0.07180040978289401,0.02387619375486189,0.09567658645092224,0.07180040978278213,0.023876193754824682,0.3777024298647401,0.3777024298647401,0.1255995115404087,0.0,4.7863599023984875,4.710412682474555,5.014899390557673,4.788264840675367,4.7129126029993245,5.015012731777347,24813.5422190743,21091.510886213156,0.85,1.065022369145885,0.6617072084811841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526401606199202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.192037410892,1536.530231561007,0.3777024298647401,0.1255995115404087,6.112874298809886,3.4630653551324033
1447.0,-30.190919403780605,5.028410682460632,35.007909051178,24.107107787299924,4.989866577430657,-26.672867736213764,-40.19902430064974,1.4718149098640882,-0.23962838367884842,-5.028371731962734,40.015686371159596,42253.604694508445,25753.892921849598,25753.892921849598,68007.49761635804,77391.34162092824,77391.34162092824,25753.892921849598,103145.23454277785,103145.23454277785,103145.23454277785,127958.75202202593,91633.28875462354,56495.55182820488,39041.92991824296,24813.51747924809,0.0,63855.44739749105,21091.489857360877,1536.5284285938963,0.0,0.8867175205691181,2.8165894374862943,0.0014959135982669303,354263.96241563006,1555209.6900727686,4.389974299017644,1555209.6900727686,4.389974299017644,0.85,0.09567640161709004,4.027634451161993,1.2674596812622623,1.0,0.0,4.027634451162175,1.2848626369361904,1.2851566751362444,3.1346809654034757,19338.4718464107,1971.9753276002202,4632.441516551485,4632.441516551485,5.559464232809461,5.028410682460632,-2.371243319726606,7.399654002187238,3.463103017217866,3.463103017217866,0.9894580049193903,0.0,0.0,0.00022883605178337569,7.709802230682804e-05,0.00015173802947654764,0.0006111453150711773,0.09567640161724433,0.07180021354088677,0.023876188076357562,0.09567637131427718,0.07180021354077099,0.023876188076319062,0.3777016441093004,0.3777016441093004,0.12559956366101568,0.0,4.786826713828191,4.711030257777111,5.014911654171556,4.7887433482839015,4.7135504676749065,5.015010825519994,24813.51747924809,21091.489857360877,0.85,1.0650226470581448,0.6617071278427631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526400393834684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.18607687005,1536.5284285938963,0.3777016441093004,0.12559956366101568,6.112874298809886,3.463103017217866
