time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1448.0,-30.190898701833714,5.028378288829841,35.00790420832583,24.107099684793525,4.989881944073559,-26.672847564891544,-40.19899087781084,1.4718308071316535,-0.23915975382345778,-5.0283448745346195,40.015677044050804,42253.55567588139,25753.887235694896,25753.887235694896,68007.44291157629,77391.24683602528,77391.24683602528,25753.887235694896,103145.13407172018,103145.13407172018,103145.13407172018,127958.62896676609,91633.19183463526,56495.5006744924,39041.8790668254,24813.494895045915,0.0,63855.373961871315,21091.470660789026,1536.5267361491747,0.0,0.8867176911342712,2.816586407312095,0.0014959135982669303,354264.3333585815,1555209.2877826025,4.3899685668002055,1555209.2877826025,4.3899685668002055,0.85,0.09567620089774513,4.027634451161993,1.267459336188622,1.0,0.0,4.027634451160544,1.2848625615384175,1.2851566003557653,3.1346811493515268,19338.451392223247,1971.9732418535634,4632.441516551485,4632.441516551485,5.559463005345567,5.028378288829841,-2.371193699878307,7.399571988708148,3.4631406360506767,3.4631406360506767,0.9894687531573362,0.0,0.0,0.00022883654562247705,7.709831441050363e-05,0.00015173823121197343,0.0006111461275877282,0.09567620089789329,0.07180001823824572,0.023876182659647572,0.09567618140169029,0.07180001823813453,0.023876182659610598,0.377700859912972,0.377700859912972,0.12559961603442088,0.0,4.787288323200528,4.711643657101149,5.014915630034068,4.789185120711181,4.714148131769434,5.014982623187848,24813.494895045915,21091.470660789026,0.85,1.0650230151683744,0.6617071211752892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639916579162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.180122237702,1536.5267361491747,0.377700859912972,0.12559961603442088,6.112874298809886,3.4631406360506767
1449.0,-30.19087775067686,5.028345909149133,35.00789937738621,24.107086727768205,4.989895063830182,-26.672827393946058,-40.19896129667757,1.471844707099672,-0.23872808690009606,-5.028319631586194,40.015667705324155,42253.523402614985,25753.885561685,25753.885561685,68007.40896429999,77391.14128410858,77391.14128410858,25753.885561685,103145.02684579359,103145.02684579359,103145.02684579359,127958.49956881057,91633.08313740112,56495.46525590854,39041.79764610287,24813.47272301699,0.0,63855.270369119855,21091.45181456444,1536.525102358018,0.0,0.8867178535193216,2.816583675012443,0.0014959135982669303,354264.6820033295,1555208.8849914232,4.389963109494518,1555208.8849914232,4.389963109494518,0.85,0.09567600212672964,4.027634451161993,1.2674590647453443,1.0,0.0,4.027634451161986,1.284862495473062,1.2851565349174794,3.134681310531283,19338.428452542368,1971.9709026571122,4632.441516551485,4632.441516551485,5.559462643978912,5.028345909149133,-2.3711453055950265,7.39949121474416,3.463178215109489,3.463178215109489,0.9894794900312825,0.0,0.0,0.00022883704540741344,7.709857293989712e-05,0.00015173847246751634,0.0006111470992768643,0.09567600212687814,0.07179982450617962,0.02387617762069852,0.0956760043772965,0.07179982450606819,0.023876177620661458,0.37770007712230674,0.37770007712230674,0.12559966811545015,0.0,4.787739507182323,4.712241139803666,5.014925720252393,4.789591544686118,4.714678890141613,5.015014099664711,24813.47272301699,21091.45181456444,0.85,1.0650242113325714,0.6617076892536127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639792367528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.174172986579,1536.525102358018,0.37770007712230674,0.12559966811545015,6.112874298809886,3.463178215109489
1450.0,-30.19085654185984,5.028313646778343,35.007894570224074,24.107088369224243,4.98991547855938,-26.67280626153747,-40.19892396228386,1.4718651982373254,-0.23820546712084933,-5.028289504892809,40.01565873601463,42253.460293069445,25753.871484494775,25753.871484494775,68007.33177756422,77391.06536455028,77391.06536455028,25753.871484494775,103144.93684904504,103144.93684904504,103144.93684904504,127958.38777069606,91633.00692185626,56495.40185037658,39041.7834127552,24813.450921651023,0.0,63855.234334406225,21091.43328340337,1536.5233816069122,0.0,0.8867180394370838,2.816580316237717,0.0014959135982669303,354265.0981006152,1555208.4981337476,4.389956861322114,1555208.4981337476,4.389956861322114,0.85,0.09567579938601917,4.027634451161993,1.2674587339581924,1.0,0.0,4.027634451162866,1.2848623985571739,1.2851564386294994,3.1346815469771654,19338.412367861914,1971.9692624761683,4632.441516551485,4632.441516551485,5.559459605151509,5.028313646778343,-2.3710933385280217,7.399406985306364,3.463215744387192,3.463215744387192,0.9894902126820548,0.0,0.0,0.00022883755133979542,7.70988992313862e-05,0.0001517386521084092,0.0006111478228047133,0.09567579938616153,0.07179962780212941,0.023876171584032112,0.09567580319678662,0.07179962780202258,0.023876171583996582,0.3776992948994966,0.3776992948994966,0.12559972033616684,0.0,4.788197100827404,4.712858765679584,5.014900870334259,4.790084037771976,4.715386338901169,5.014858779295537,24813.450921651023,21091.43328340337,0.85,1.0650236035688743,0.6617070743455499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639666660656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.168229418026,1536.5233816069122,0.3776992948994966,0.12559972033616684,6.112874298809886,3.463215744387192
1451.0,-30.190835133232373,5.02828131281093,35.007889777595025,24.10707625038924,4.989923235594583,-26.672786215122287,-40.19889438115058,1.4718743174848081,-0.23765395171562886,-5.028268331275489,40.01564954499648,42253.43005448791,25753.880076089557,25753.880076089557,68007.31013057746,77390.98493915661,77390.98493915661,25753.880076089557,103144.86501524616,103144.86501524616,103144.86501524616,127958.29578622754,91632.92099534815,56495.36611068083,39041.72764963035,24813.43077098138,0.0,63855.15842061173,21091.416155334173,1536.5219571913153,0.0,0.886718180562993,2.816575531601569,0.0014959135982669303,354265.39054198907,1555208.1017135722,4.389952118478935,1555208.1017135722,4.389952118478935,0.85,0.09567560574892751,4.027634451161993,1.2674584515253087,1.0,0.0,4.02763445116132,1.2848623548366593,1.2851563955551926,3.134681653642202,19338.394233760428,1971.9674133124388,4632.441516551485,4632.441516551485,5.5594614598095236,5.02828131281093,-2.371047997527505,7.399329310338435,3.463253255087252,3.463253255087252,0.9895009300249292,0.0,0.0,0.00022883806203966435,7.709915776259387e-05,0.0001517389042770705,0.000611148838447901,0.09567560574907326,0.07179943831383555,0.023876167435237707,0.0956755672008417,0.07179943831372618,0.023876167435201337,0.3776985147513115,0.3776985147513115,0.12559977055565866,0.0,4.788672637503964,4.713485171424168,5.014921563155099,4.790614379559884,4.716030909876906,5.0150446120528045,24813.43077098138,21091.416155334173,0.85,1.065024530713958,0.6617073874622003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395394078442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.162291709637,1536.5219571913153,0.3776985147513115,0.12559977055565866,6.112874298809886,3.463253255087252
1452.0,-30.190813476033057,5.028248997184906,35.007884964754496,24.107058194372826,4.9899351256573805,-26.672765531578726,-40.198857116606064,1.4718871812033165,-0.2372804163192086,-5.028243040591258,40.01563937103446,42253.36913765197,25753.87787512287,25753.87787512287,68007.24701277484,77390.86381736815,77390.86381736815,25753.87787512287,103144.74169249102,103144.74169249102,103144.74169249102,127958.14519486851,91632.79594557543,56495.301265860275,39041.66075523906,24813.403502377492,0.0,63855.064257616556,21091.392977020867,1536.5200281917446,0.0,0.8867183462163791,2.816573569912883,0.0014959135982669303,354265.73984686245,1555207.6628978837,4.389946551337844,1555207.6628978837,4.389946551337844,0.85,0.09567540491708279,4.027634451161993,1.2674581086495897,1.0,0.0,4.027634451161204,1.2848622935847949,1.2851563349531443,3.134681803078524,19338.367843007218,1971.964722204547,4632.441516551485,4632.441516551485,5.559460984689291,5.028248997184906,-2.370999700122624,7.39924869730753,3.4632906904183796,3.4632906904183796,0.9895116258338227,0.0,0.0,0.00022883857867024834,7.709948344590451e-05,0.00015173909522434384,0.0006111496075137175,0.09567540491724384,0.07179924338646598,0.023876161530777856,0.09567539832430434,0.07179924338634512,0.023876161530737662,0.3776977372072224,0.3776977372072224,0.12559982192053012,0.0,4.789121154711665,4.7140750562553535,5.014943849252006,4.7909626242720265,4.716482506358602,5.015081102961403,24813.403502377492,21091.392977020867,0.85,1.065025112783643,0.6617074092539503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526394109561929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.15635871108,1536.5200281917446,0.3776977372072224,0.12559982192053012,6.112874298809886,3.4632906904183796
1453.0,-30.190791566211207,5.028216822832132,35.007880176041894,24.107059591356688,4.989957036138453,-26.672743618581144,-40.19882344929499,1.471909088508697,-0.23679789438455146,-5.0282119230042195,40.01563044813255,42253.324233995154,25753.860922332853,25753.860922332853,68007.185156328,77390.7808333239,77390.7808333239,25753.860922332853,103144.64175565675,103144.64175565675,103144.64175565675,127958.0231781093,91632.71298816179,56495.25638883443,39041.618443697065,24813.381422452552,0.0,63854.99986614962,21091.374209084668,1536.5182671555137,0.0,0.8867185370116193,2.8165708546023325,0.0014959135982669303,354266.16963097,1555207.2780420547,4.389940139252005,1555207.2780420547,4.389940139252005,0.85,0.0956752022221531,4.027634451161993,1.2674578014900915,1.0,0.0,4.027634451163809,1.2848621900086312,1.2851562320248557,3.1346820557735744,19338.35033550934,1971.9629369366035,4632.441516551485,4632.441516551485,5.559457325109357,5.028216822832132,-2.3709471282540977,7.39916395108623,3.463328077392547,3.463328077392547,0.989522307826442,0.0,0.0,0.00022883910132821478,7.709977769133893e-05,0.00015173932363687584,0.0006111505274759004,0.09567520222229452,0.0717990469280429,0.023876155294251623,0.09567521701974359,0.07179904692793677,0.02387615529421633,0.3776969599484118,0.3776969599484118,0.1255998743121593,0.0,4.78956803994879,4.714678214730839,5.014919623034871,4.79141402861967,4.717149795618752,5.014881911672262,24813.381422452552,21091.374209084668,0.85,1.0650252180546869,0.6617073733077274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526392810131339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.150431405864,1536.5182671555137,0.3776969599484118,0.1255998743121593,6.112874298809886,3.463328077392547
1454.0,-30.190769462591565,5.028184617204641,35.00787541710685,24.10705218734222,4.989968072613166,-26.672722618624107,-40.198789921682305,1.4719212286459764,-0.23624261100343347,-5.028188940378153,40.015621738041396,42253.2807146878,25753.864675298875,25753.864675298875,68007.14538998668,77390.7062668878,77390.7062668878,25753.864675298875,103144.57094218668,103144.57094218668,103144.57094218668,127957.93415157148,91632.63396772226,56495.20841552316,39041.58394688789,24813.363209384795,0.0,63854.94715627268,21091.358727977076,1536.5169118050094,0.0,0.8867186856073854,2.8165662317514157,0.0014959135982669303,354266.4870583982,1555206.9023650885,4.3899351453718625,1555206.9023650885,4.3899351453718625,0.85,0.09567500910351988,4.027634451161993,1.2674574707029391,1.0,0.0,4.0276344511625135,1.284862132120175,1.2851561748006717,3.134682197004217,19338.333658878328,1971.9612363935012,4632.441516551485,4632.441516551485,5.5594581352579615,5.028184617204641,-2.3709005622706685,7.399085179475309,3.4633654531247684,3.4633654531247684,0.9895329866070767,0.0,0.0,0.0002288396286103342,7.710007071686938e-05,0.00015173955789346482,0.0006111514709758086,0.09567500910365864,0.07179885800710703,0.023876151096551616,0.09567499162651098,0.07179885800700289,0.023876151096516987,0.3776961841163483,0.3776961841163483,0.12559992471830494,0.0,4.790035091617256,4.715298452062882,5.014924868023741,4.791946329374696,4.717822943526187,5.014989566711961,24813.363209384795,21091.358727977076,0.85,1.0650254744327372,0.6617072379886406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526391495543636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.144509883428,1536.5169118050094,0.3776961841163483,0.12559992471830494,6.112874298809886,3.4633654531247684
1455.0,-30.19074712866614,5.028152440085652,35.00787065377776,24.107039160467707,4.989981383576521,-26.67270118385141,-40.198756324220426,1.4719354387621264,-0.2358222351153927,-5.028163224906634,40.015612092183325,42253.237917602586,25753.861254278712,25753.861254278712,68007.0991718813,77390.59972407382,77390.59972407382,25753.861254278712,103144.46097835254,103144.46097835254,103144.46097835254,127957.7995558294,91632.52379895582,56495.16199248572,39041.513118300114,24813.33857747686,0.0,63854.851695776975,21091.33779085533,1536.5151239468012,0.0,0.8867188515103075,2.8165637033554036,0.0014959135982669303,354266.842231129,1555206.4863274235,4.389929569848887,1555206.4863274235,4.389929569848887,0.85,0.09567481028782505,4.027634451161993,1.2674571943143387,1.0,0.0,4.027634451161903,1.2848620645356532,1.285156107885264,3.134682361890397,19338.31040864234,1971.958865529242,4632.441516551485,4632.441516551485,5.559457396766142,5.028152440085652,-2.3708520431292204,7.399004483214872,3.463402765798529,3.463402765798529,0.9895436473710083,0.0,0.0,0.00022884016138753768,7.710036435390294e-05,0.00015173979703363475,0.0006111524341449957,0.0956748102879782,0.07179866490711988,0.023876145380858315,0.09567481231552583,0.07179866490700496,0.023876145380820096,0.3776954108639055,0.3776954108639055,0.12559997530783282,0.0,4.790486628370104,4.715897785056768,5.014930830658329,4.792340989791228,4.718343834025177,5.015003598472845,24813.33857747686,21091.33779085533,0.85,1.065026342804566,0.6617075569904893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639016932831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.138592973733,1536.5151239468012,0.3776954108639055,0.12559997530783282,6.112874298809886,3.463402765798529
1456.0,-30.190724526932488,5.028120239569192,35.00786588534089,24.10703193107622,4.98999122915208,-26.672679854579297,-40.19872276168314,1.471946556799236,-0.2352378164934521,-5.028140034710728,40.01560241675047,42253.196331439874,25753.864061975128,25753.864061975128,68007.060393415,77390.53071058054,77390.53071058054,25753.864061975128,103144.39477255566,103144.39477255566,103144.39477255566,127957.70929982912,91632.44964843143,56495.115269292364,39041.48264348785,24813.314527273447,0.0,63854.797170761296,21091.31734818243,1536.51343002613,0.0,0.8867190046599347,2.8165587214235477,0.0014959135982669303,354267.16252591216,1555206.069014244,4.389924422928957,1555206.069014244,4.389924422928957,0.85,0.09567461441596399,4.027634451161993,1.2674568800115962,1.0,0.0,4.027634451161564,1.2848620114047207,1.2851560554349635,3.13468249151412,19338.29475976792,1971.9572697881458,4632.441516551485,4632.441516551485,5.559458002860446,5.028120239569192,-2.3708054348911927,7.398925674460385,3.4634400333963082,3.4634400333963082,0.9895542952560881,0.0,0.0,0.0002288407005544881,7.710065768673299e-05,0.00015174004286775512,0.0006111534242749682,0.09567461441611731,0.07179847404607777,0.023876140370039548,0.09567455413468705,0.0717984740459627,0.023876140370001284,0.3776946388204543,0.3776946388204543,0.1256000260911003,0.0,4.79096106048155,4.716520748990092,5.014957477404664,4.79290221821725,4.719056540874135,5.015108177995387,24813.314527273447,21091.31734818243,0.85,1.065026644929271,0.6617074707550296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526388829294896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.132681414621,1536.51343002613,0.3776946388204543,0.1256000260911003,6.112874298809886,3.4634400333963082
1457.0,-30.190701673924096,5.0280881756774285,35.00786113164683,24.10702819414439,4.990012345617461,-26.67265717197639,-40.198685217741854,1.4719678436700234,-0.23483104475042182,-5.028109303101943,40.01559330929294,42253.139321610375,25753.8476670117,25753.8476670117,68006.98698862208,77390.43009668426,77390.43009668426,25753.8476670117,103144.27776369595,103144.27776369595,103144.27776369595,127957.56891133935,91632.34835905964,56495.0575839868,39041.43419452538,24813.29114764339,0.0,63854.725342168764,21091.29747549688,1536.511599677853,0.0,0.8867191941572272,2.8165569579268226,0.0014959135982669303,354267.5869803723,1555205.6761986092,4.389918054469863,1555205.6761986092,4.389918054469863,0.85,0.09567441299898262,4.027634451161993,1.2674565360369163,1.0,0.0,4.02763445116276,1.284861910684928,1.2851559553926155,3.134682737240581,19338.27338345707,1971.9550900110714,4632.441516551485,4632.441516551485,5.559454463697916,5.0280881756774285,-2.370753304620454,7.398841480297882,3.4634772403073195,3.4634772403073195,0.9895649258020913,0.0,0.0,0.00022884124571681365,7.710098581781204e-05,0.0001517402598990016,0.0006111542983974935,0.09567441299912702,0.0717982789549408,0.023876134044186214,0.09567440070658836,0.07179827895483244,0.02387613404415018,0.37769386957736195,0.37769386957736195,0.12560007828817066,0.0,4.791412954611758,4.717128945355739,5.014938192007776,4.793278258351506,4.719619949124763,5.014919509611673,24813.29114764339,21091.29747549688,0.85,1.0650266933919645,0.6617073222881282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526387473193247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.126775965064,1536.511599677853,0.37769386957736195,0.12560007828817066,6.112874298809886,3.4634772403073195
1458.0,-30.19067863207633,5.028056127164087,35.00785641487363,24.107014992646896,4.990026723107307,-26.67263499336411,-40.19865148058159,1.4719830843954007,-0.23444920710073802,-5.028084257614727,40.01558487730388,42253.09910443634,25753.84582160103,25753.84582160103,68006.94492603737,77390.31850246068,77390.31850246068,25753.84582160103,103144.16432406171,103144.16432406171,103144.16432406171,127957.43783706201,91632.23328473073,56495.01388670764,39041.354886692316,24813.273513000302,0.0,63854.62839969262,21091.282486050255,1536.5102248577161,0.0,0.8867193522501492,2.8165548584640416,0.0014959135982669303,354267.9329003627,1555205.3125168092,4.38991274142277,1555205.3125168092,4.38991274142277,0.85,0.09567422018290456,4.027634451161993,1.2674562014034025,1.0,0.0,4.027634451161979,1.2848618382436807,1.2851558836410746,3.1346829139757912,19338.2490979414,1971.9526135776641,4632.441516551485,4632.441516551485,5.559454065331168,5.028056127164087,-2.3707053672876657,7.398761494451753,3.4635144347659192,3.4635144347659192,0.9895755527902627,0.0,0.0,0.00022884179538514926,7.710128067902702e-05,0.00015174051470612224,0.000611155324667431,0.09567422018303917,0.07179809063546894,0.023876129547570228,0.09567426084233416,0.07179809063536792,0.023876129547536637,0.3776931020939669,0.3776931020939669,0.1256001288474978,0.0,4.791847983552884,4.717711286623285,5.014929117595159,4.793635050514013,4.720088100170813,5.014940462677316,24813.273513000302,21091.282486050255,0.85,1.0650276515643262,0.661707697051444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526386102015385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.120876302766,1536.5102248577161,0.3776931020939669,0.1256001288474978,6.112874298809886,3.4635144347659192
1459.0,-30.190655330943013,5.0280241073404905,35.00785170781148,24.107012373302155,4.990040710877289,-26.67261262030377,-40.198613971564896,1.4719980002383595,-0.2338799864822363,-5.0280586350576835,40.01557572661046,42253.04420161596,25753.84237883149,25753.84237883149,68006.88658044745,77390.25130026744,77390.25130026744,25753.84237883149,103144.09367909894,103144.09367909894,103144.09367909894,127957.34505374308,91632.16234011695,56494.95524146684,39041.34122072234,24813.251374644147,0.0,63854.592595366485,21091.263668447526,1536.5085836735564,0.0,0.8867195158852975,2.8165503606878346,0.0014959135982669303,354268.286790926,1555204.9178365031,4.389907242118792,1555204.9178365031,4.389907242118792,0.85,0.09567402417521326,4.027634451161993,1.267455914025195,1.0,0.0,4.027634451161066,1.2848617673096783,1.2851558134050725,3.13468308703379,19338.234125648745,1971.9510868287077,4632.441516551485,4632.441516551485,5.559453322144336,5.0280241073404905,-2.370657048332265,7.398681155672755,3.463551580423857,3.463551580423857,0.9895861658353876,0.0,0.0,0.0002288423512400327,7.710160850731645e-05,0.00015174074273271624,0.0006111562430751968,0.09567402417535875,0.07179790003291886,0.023876124142439895,0.0956740235232573,0.07179790003280967,0.023876124142403584,0.37769233485525133,0.37769233485525133,0.12560017870323983,0.0,4.792304506771245,4.7183211214837115,5.0149234782603,4.794178648575439,4.720809004176374,5.0149496613616975,24813.251374644147,21091.263668447526,0.85,1.0650273350171255,0.6617072082718446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452638471950744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.11498118532,1536.5085836735564,0.37769233485525133,0.12560017870323983,6.112874298809886,3.463551580423857
1460.0,-30.190631825368477,5.027992129067564,35.00784701161403,24.106999032106273,4.990055590909806,-26.672589973984532,-40.198580199480034,1.4720137395261588,-0.23350693675251932,-5.028032437554261,40.015566628943205,42253.0056862923,25753.837392751208,25753.837392751208,68006.84307904351,77390.1373170389,77390.1373170389,25753.837392751208,103143.97470979011,103143.97470979011,103143.97470979011,127957.20404483035,91632.04489318786,56494.91326244241,39041.257367494945,24813.22933504023,0.0,63854.48670253517,21091.244934784194,1536.506930008995,0.0,0.8867196822561223,2.8165485114452395,0.0014959135982669303,354268.64862275124,1555204.5254433532,4.389901650878055,1555204.5254433532,4.389901650878055,0.85,0.09567382807680987,4.027634451161993,1.2674555711494762,1.0,0.0,4.027634451162373,1.284861692512995,1.2851557393117736,3.134683269515608,19338.209339414803,1971.9485593362467,4632.441516551485,4632.441516551485,5.559452245804728,5.027992129067564,-2.3706083417958412,7.398600470863405,3.4635886813223453,3.4635886813223453,0.9895967660920987,0.0,0.0,0.00022884291197317803,7.710190367597593e-05,0.00015174100829720211,0.0006111573126718691,0.09567382807695451,0.07179770952060155,0.02387611855635297,0.09567387568912876,0.071797709520493,0.02387611855631687,0.3776915698684515,0.3776915698684515,0.12560022819845887,0.0,4.792738877268619,4.7189020105601,5.01491614542357,4.79452550080174,4.721275197909961,5.0149366481775814,24813.22933504023,21091.244934784194,0.85,1.0650284199425486,0.6617077024379989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526383321442649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.109092030287,1536.506930008995,0.3776915698684515,0.12560022819845887,6.112874298809886,3.4635886813223453
1461.0,-30.190608138874605,5.0279600917968015,35.00784230870609,24.106986948195868,4.990063070965873,-26.6725679048427,-40.198546497244365,1.4720228369343007,-0.23296275463530947,-5.028011073593329,40.01555704109008,42252.96829622131,25753.844472491477,25753.844472491477,68006.81276871279,77390.05803630973,77390.05803630973,25753.844472491477,103143.9025088012,103143.9025088012,103143.9025088012,127957.10851208273,91631.95907990742,56494.86933982039,39041.21082231892,24813.20600328153,0.0,63854.41682560045,21091.2251027893,1536.5053153416088,0.0,0.8867198257873364,2.816543845842316,0.0014959135982669303,354268.943695395,1555204.111907988,4.389896827211511,1555204.111907988,4.389896827211511,0.8499999999999999,0.09567363562354775,4.027634451161993,1.2674552892660724,1.0,0.0,4.027634451162005,1.2848616487824662,1.2851556962972863,3.1346833762051936,19338.19122920911,1971.9467126092104,4632.441516551485,4632.441516551485,5.559453774100388,5.0279600917968015,-2.3705632494549693,7.398523341251771,3.4636257413889133,3.4636257413889133,0.9896073546825467,0.0,0.0,0.00022884347702349417,7.710219823519353e-05,0.00015174127878830066,0.0006111584021111363,0.09567363562369963,0.07179752182159445,0.023876113802105182,0.09567363215160797,0.07179752182148047,0.023876113802067278,0.3776908053336966,0.3776908053336966,0.12560027729876083,0.0,4.7931927695793775,4.719496454263378,5.014946305428168,4.795048318958038,4.721914706756536,5.0151075850106395,24813.20600328153,21091.2251027893,0.85,1.0650291107419145,0.6617078410037455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526381911111672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.1032077476,1536.5053153416088,0.3776908053336966,0.12560027729876083,6.112874298809886,3.4636257413889133
1462.0,-30.190584196446277,5.027928078699555,35.00783758598742,24.10697406101974,4.990075215111033,-26.67254513886277,-40.19850891837848,1.4720361575278356,-0.23252581446973863,-5.027985897493144,40.01554705824439,42252.915901080916,25753.841571669655,25753.841571669655,68006.75747275057,77389.95685803295,77389.95685803295,25753.841571669655,103143.79842970261,103143.79842970261,103143.79842970261,127956.97750602022,91631.8531541281,56494.812197177445,39041.15661883406,24813.17907631761,0.0,63854.33569515167,21091.20221486997,1536.5034063373996,0.0,0.8867199901629227,2.816541036641143,0.0014959135982669303,354269.29142041533,1555203.6813362194,4.389891303027565,1555203.6813362194,4.389891303027565,0.85,0.09567343828871153,4.027634451161993,1.2674549392471093,1.0,0.0,4.027634451159954,1.2848615852805043,1.2851556335146876,3.134683531131255,19338.168874421575,1971.9444330552815,4632.441516551485,4632.441516551485,5.559453147903206,5.027928078699555,-2.370515419281557,7.398443497981112,3.4636627303606793,3.4636627303606793,0.9896179229601941,0.0,0.0,0.00022884404818053077,7.710252667757889e-05,0.00015174152150295188,0.0006111593796770273,0.09567343828886969,0.07179733025512651,0.02387610803374318,0.09567343559492822,0.07179733025500781,0.023876108033703707,0.377690042370151,0.377690042370151,0.1256003283528063,0.0,4.793636790979178,4.7200787014078855,5.014973597519543,4.795460083023386,4.722455387429363,5.015130657074394,24813.17907631761,21091.20221486997,0.85,1.065029597949669,0.6617078611983602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452638048992583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.097327872847,1536.5034063373996,0.377690042370151,0.1256003283528063,6.112874298809886,3.4636627303606793
1463.0,-30.190560035705317,5.027896150289774,35.007832877182096,24.10697084795686,4.990092801839536,-26.672521632112765,-40.198471234738804,1.4720543982472853,-0.23204812175521283,-5.027957872542071,40.01553801806463,42252.86399101696,25753.831409173756,25753.831409173756,68006.69540019071,77389.87271401705,77389.87271401705,25753.831409173756,103143.70412319081,103143.70412319081,103143.70412319081,127956.86069135016,91631.76637778457,56494.75765478575,39041.12080333202,24813.156568159346,0.0,63854.277371491364,21091.183082935444,1536.5016865954528,0.0,0.8867201656313283,2.8165380239344175,0.0014959135982669303,354269.67849325517,1555203.2914228057,4.389885406047853,1555203.2914228057,4.389885406047853,0.85,0.09567324149996498,4.027634451161993,1.2674546447256585,1.0,0.0,4.0276344511620055,1.284861498748225,1.2851555477031942,3.1346837422445235,19338.15056096913,1971.942565602844,4632.441516551485,4632.441516551485,5.559450954136515,5.027896150289774,-2.3704655185232855,7.39836166881306,3.4636996732293377,3.4636996732293377,0.989628478065525,0.0,0.0,0.0002288446245468406,7.710285603699473e-05,0.00015174176850984587,0.0006111603745305033,0.0956732415001085,0.07179713894081802,0.02387610255929048,0.0956732451072994,0.07179713894071031,0.023876102559254663,0.3776892803199442,0.3776892803199442,0.1256003808159665,0.0,4.794080861469411,4.7206698542326535,5.014974273324356,4.795909750786848,4.723087559500698,5.015030286885008,24813.156568159346,21091.183082935444,0.85,1.0650295986366178,0.661707652647892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379053384224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.091453914865,1536.5016865954528,0.3776892803199442,0.1256003808159665,6.112874298809886,3.4636996732293377
1464.0,-30.190535616507386,5.027864318120126,35.00782820771737,24.10697255926209,4.990112402228764,-26.672497691368022,-40.198433481249936,1.4720744770897163,-0.23153580209378788,-5.027929253585759,40.0155297463328,42252.81292422865,25753.81986035768,25753.81986035768,68006.63278458633,77389.80039661954,77389.80039661954,25753.81986035768,103143.62025697721,103143.62025697721,103143.62025697721,127956.75842196017,91631.69213884223,56494.704666452744,39041.09719154388,24813.13816498296,0.0,63854.23535652684,21091.167440235517,1536.5001884650017,0.0,0.8867203413407045,2.8165346249899574,0.0014959135982669303,354270.07377067313,1555202.9346535073,4.389879500971411,1555202.9346535073,4.389879500971411,0.85,0.09567304692440393,4.027634451161993,1.26745432053227,1.0,0.0,4.027634451162015,1.2848614036032817,1.28515545328499,3.134683974370188,19338.13489343481,1971.9409679589678,4632.441516551485,4632.441516551485,5.5594484611064265,5.027864318120126,-2.3704151844186065,7.398279502538733,3.4637365882902196,3.4637365882902196,0.9896390252257771,0.0,0.0,0.00022884520708012687,7.71031860082052e-05,0.00015174202107192167,0.0006111613917582208,0.09567304692453604,0.07179694943308043,0.02387609749145561,0.09567305532501068,0.07179694943298129,0.023876097491422638,0.37768851992885105,0.37768851992885105,0.12560043280989186,0.0,4.794532632048117,4.721279955456168,5.01494878670934,4.7963934514919515,4.723774580821328,5.0149012805068764,24813.13816498296,21091.167440235517,0.85,1.065029318805163,0.6617072882998636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526377603744178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.085585128494,1536.5001884650017,0.37768851992885105,0.12560043280989186,6.112874298809886,3.4637365882902196
1465.0,-30.19051097390806,5.02783247671146,35.007823562995775,24.106964945700042,4.990124568829461,-26.672474292943978,-40.19839956946669,1.4720878878656771,-0.23102631152073627,-5.027905624109697,40.01552112809814,42252.77882139013,25753.820969039916,25753.820969039916,68006.59979043005,77389.72035608678,77389.72035608678,25753.820969039916,103143.54132512669,103143.54132512669,103143.54132512669,127956.66062033974,91631.60707707217,56494.66554237668,39041.046149661655,24813.11929521305,0.0,63854.16544487471,21091.151400931092,1536.498775236622,0.0,0.8867204928959267,2.81653068058485,0.0014959135982669303,354270.4001349768,1555202.5629392103,4.389874407646474,1555202.5629392103,4.389874407646474,0.85,0.09567285682115118,4.027634451161993,1.267454057331197,1.0,0.0,4.02763445116142,1.2848613396449096,1.2851553900673436,3.134684130409815,19338.116941829365,1971.9391374046556,4632.441516551485,4632.441516551485,5.559448700436429,5.02783247671146,-2.370368549024032,7.398201025735492,3.4637734791695256,3.4637734791695256,0.9896495654770073,0.0,0.0,0.00022884579494416202,7.71034824034394e-05,0.00015174231254072262,0.000611162565688005,0.09567285682128875,0.07179676369771512,0.023876093123573628,0.09567284969493989,0.07179676369761188,0.023876093123539294,0.3776877624086869,0.3776877624086869,0.12560048284169303,0.0,4.794993111420752,4.721894867315655,5.014943754507044,4.796879312588942,4.7243992858112165,5.014968574704028,24813.11929521305,21091.151400931092,0.85,1.0650299681567388,0.6617074787057854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526376138597044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.079722325238,1536.498775236622,0.3776877624086869,0.12560048284169303,6.112874298809886,3.4637734791695256
1466.0,-30.190486096277382,5.027800633603462,35.00781891270091,24.106946924608224,4.9901357947876575,-26.67245077699672,-40.19836565768344,1.4721004755073337,-0.23066596550017948,-5.027881729024162,40.015511676319804,42252.745653686376,25753.821172959655,25753.821172959655,68006.56682664603,77389.60213098895,77389.60213098895,25753.821172959655,103143.4233039486,103143.4233039486,103143.4233039486,127956.51875468293,91631.48335518224,56494.62687788092,39040.951641445914,24813.095450734327,0.0,63854.04709218024,21091.131133124178,1536.4970673603893,0.0,0.8867206488232439,2.8165287297162886,0.0014959135982669303,354270.73016805056,1555202.155273299,4.3898691673895245,1555202.155273299,4.3898691673895245,0.85,0.09567266406533875,4.027634451161993,1.2674537188513204,1.0,0.0,4.027634451160954,1.284861279526121,1.2851553306973655,3.134684277082001,19338.090831315185,1971.9364748731919,4632.441516551485,4632.441516551485,5.5594487444563585,5.027800633603462,-2.3703217763620157,7.398122409965477,3.4638103142081116,3.4638103142081116,0.9896600897737462,0.0,0.0,0.0002288463884164221,7.710377879972737e-05,0.00015174260961669473,0.0006111637622014249,0.0956726640654888,0.07179657616324629,0.023876087902242514,0.09567269390706061,0.07179657616313369,0.023876087902205072,0.37768700788384535,0.37768700788384535,0.12560053252770484,0.0,4.795428683831801,4.7224719290767325,5.014952791438759,4.79721576352398,4.724825448637262,5.015034393423093,24813.095450734327,21091.131133124178,0.85,1.065031425940335,0.6617081857425569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526374660046153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.073864811426,1536.4970673603893,0.37768700788384535,0.12560053252770484,6.112874298809886,3.4638103142081116
1467.0,-30.190461027629226,5.02776885612161,35.0078142673781,24.106943956017517,4.9901518299775125,-26.672426608155988,-40.19832409741355,1.4721174105046377,-0.230158191884982,-5.027854696363769,40.01550252055217,42252.68155165185,25753.813297822253,25753.813297822253,68006.4948494741,77389.52520389268,77389.52520389268,25753.813297822253,103143.33850171494,103143.33850171494,103143.33850171494,127956.41066934285,91631.40280120267,56494.55914896347,39040.93739137689,24813.0721676279,0.0,63854.009559004786,21091.111342483713,1536.4953243531147,0.0,0.8867208196562777,2.8165252054068777,0.0014959135982669303,354271.1035368317,1555201.7603747407,4.389863426196866,1555201.7603747407,4.389863426196866,0.85,0.09567246908044022,4.027634451161993,1.2674533572932707,1.0,0.0,4.027634451162092,1.2848611990581618,1.2851552509794169,3.1346844734002075,19338.073831042824,1971.9347413278567,4632.441516551485,4632.441516551485,5.559447044459201,5.02776885612161,-2.370272733394598,7.3980415895162075,3.4638470956650513,3.4638470956650513,0.9896705987614433,0.0,0.0,0.00022884698644696412,7.710414204687199e-05,0.00015174284440009212,0.0006111647078231247,0.09567246908058567,0.0717963868983975,0.023876082182188178,0.09567248409296066,0.07179638689828834,0.023876082182151877,0.3776862538689638,0.3776862538689638,0.12560058278725783,0.0,4.795872099945711,4.723064316076886,5.014947148602175,4.797696504478779,4.7254850804689,5.0149759999090975,24813.0721676279,21091.111342483713,0.85,1.0650309247476806,0.6617075708081877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637316739372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.068012827498,1536.4953243531147,0.3776862538689638,0.12560058278725783,6.112874298809886,3.4638470956650513
1468.0,-30.190435749886223,5.027737002107232,35.00780961787294,24.1069319768809,4.990158145271409,-26.67240322315481,-40.1982901507057,1.4721256185402987,-0.2296027402662162,-5.027834452725287,40.01549310808611,42252.650176906085,25753.822481725347,25753.822481725347,68006.47265863144,77389.45127921112,77389.45127921112,25753.822481725347,103143.27376093647,103143.27376093647,103143.27376093647,127956.32338250302,91631.32123012497,56494.52012782109,39040.89011367098,24813.049621566544,0.0,63853.93973523752,21091.09217833156,1536.4937772784817,0.0,0.8867209568457004,2.8165202608947317,0.0014959135982669303,354271.3831374322,1555201.3544045705,4.389858815667487,1555201.3544045705,4.389858815667487,0.8499999999999999,0.09567228093023511,4.027634451161993,1.2674530896963554,1.0,0.0,4.027634451163073,1.2848611594103176,1.2851552120973364,3.1346845701293216,19338.056616120048,1971.9329858942706,4632.441516551485,4632.441516551485,5.559449026978152,5.027737002107232,-2.3702287400708713,7.397965742178103,3.463883843847365,3.463883843847365,0.9896810982421043,0.0,0.0,0.00022884758946707057,7.710443875075571e-05,0.00015174315071631486,0.0006111659415528964,0.0956722809303842,0.07179620290507167,0.02387607802531252,0.09567223460736335,0.07179620290495979,0.02387607802527532,0.37768550157648934,0.37768550157648934,0.12560063262109575,0.0,4.7963364481783515,4.723670358394145,5.01498435215683,4.798231712459085,4.726132886387802,5.015171674745545,24813.049621566544,21091.09217833156,0.85,1.0650317418253576,0.6617078030283093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526371663280575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.06216549954,1536.4937772784817,0.37768550157648934,0.12560063262109575,6.112874298809886,3.463883843847365
1469.0,-30.190410266559645,5.027705270317401,35.00780496560518,24.106923210807167,4.99017736432682,-26.672378362625057,-40.198252292443044,1.4721454603925892,-0.22925906659844486,-5.027804890886695,40.01548372860972,42252.60310861321,25753.807814779673,25753.807814779673,68006.41092339289,77389.3380971211,77389.3380971211,25753.807814779673,103143.14591190078,103143.14591190078,103143.14591190078,127956.16998287314,91631.2055428202,56494.47055431368,39040.81665389613,24813.02407097235,0.0,63853.84072486848,21091.070460326497,1536.4918428114088,0.0,0.8867211413686871,2.8165191912668823,0.0014959135982669303,354271.7914392378,1555200.9498573628,4.389852614399022,1555200.9498573628,4.389852614399022,0.85,0.09567208356371497,4.027634451161993,1.2674527687998496,1.0,0.0,4.0276344511615125,1.2848610653217791,1.2851551187684058,3.13468479967779,19338.032201240734,1971.9304962694432,4632.441516551485,4632.441516551485,5.559445860840897,5.027705270317401,-2.370177937300615,7.397883207618016,3.4639205159798974,3.4639205159798974,0.9896915759942564,0.0,0.0,0.00022884819739301513,7.710476964398698e-05,0.00015174342774902815,0.0006111670573393965,0.09567208356386366,0.0717960117972316,0.023876071766632066,0.09567209773032403,0.07179601179712002,0.023876071766594956,0.3776847518852877,0.3776847518852877,0.12560068470994748,0.0,4.796767215948421,4.724246048629652,5.0149782560012,4.798545824288226,4.726604816421741,5.01501010512186,24813.02407097235,21091.070460326497,0.85,1.065032426419217,0.66170809193248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526370146622094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.05632319607,1536.4918428114088,0.3776847518852877,0.12560068470994748,6.112874298809886,3.4639205159798974
1470.0,-30.190384575769688,5.027673517186735,35.007800335551046,24.106915771868103,4.990188429732717,-26.672354130809797,-40.198214434180386,1.4721579847731823,-0.228735002064127,-5.027782102890311,40.015475071094045,42252.55731054065,25753.810375679896,25753.810375679896,68006.36768622055,77389.26315131779,77389.26315131779,25753.810375679896,103143.07352699769,103143.07352699769,103143.07352699769,127956.07840700522,91631.12470687715,56494.41886610137,39040.784267528645,24813.00488000753,0.0,63853.789147536176,21091.054148006402,1536.490428765698,0.0,0.8867212887800975,2.816514956956024,0.0014959135982669303,354272.10618243203,1555200.5764491884,4.389847660341454,1555200.5764491884,4.389847660341454,0.85,0.09567189610207436,4.027634451161993,1.2674524319684135,1.0,0.0,4.027634451163481,1.28486100545892,1.2851550596793488,3.1346849457256454,19338.015141462238,1971.928756656171,4632.441516551485,4632.441516551485,5.559446413659579,5.027673517186735,-2.3701321409712928,7.397805658158028,3.463957171893477,3.463957171893477,0.989702049112422,0.0,0.0,0.00022884881026967587,7.71051005385305e-05,0.00015174370973114536,0.0006111681930602864,0.09567189610221224,0.07179582826682027,0.023876067835391986,0.0956718817555296,0.07179582826671678,0.023876067835357572,0.377684002837773,0.377684002837773,0.12560073600076352,0.0,4.7972146535294655,4.724837128670799,5.014992688392226,4.799047100826158,4.72724462665991,5.015093766222549,24813.00488000753,21091.054148006402,0.85,1.0650326095619747,0.6617079091878917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526368617628949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.050485853715,1536.490428765698,0.377684002837773,0.12560073600076352,6.112874298809886,3.463957171893477
1471.0,-30.190358649046438,5.027641795896199,35.00779570391213,24.1069026402198,4.990201823604361,-26.672329453722657,-40.198180347774155,1.4721726282809444,-0.22834877627843753,-5.02775688255973,40.015465764824064,42252.52793039089,25753.80655486436,25753.80655486436,68006.33448525525,77389.15597553104,77389.15597553104,25753.80655486436,103142.96253039541,103142.96253039541,103142.96253039541,127955.94358472481,91631.01248855355,56494.38444341479,39040.69782793195,24812.981054329397,0.0,63853.678882261345,21091.033896179986,1536.4886910329856,0.0,0.8867214509282492,2.8165128204220737,0.0014959135982669303,354272.45452078927,1555200.1750596038,4.389842211027282,1555200.1750596038,4.389842211027282,0.85,0.09567170419801514,4.027634451161993,1.2674521484365688,1.0,0.0,4.027634451161952,1.284860935669786,1.2851549906689792,3.134685115990724,19337.99145868362,1971.9263416848385,4632.441516551485,4632.441516551485,5.559445588864379,5.027641795896199,-2.3700846080017715,7.39772640389797,3.4639937684829216,3.4639937684829216,0.9897125052808348,0.0,0.0,0.00022884942877627104,7.710539846684409e-05,0.00015174403030942694,0.0006111694842324176,0.095671704198163,0.07179564140363828,0.02387606279452471,0.09567171847368647,0.07179564140352733,0.023876062794487812,0.3776832556226494,0.3776832556226494,0.1256007878944854,0.0,4.797643882155967,4.725405452470966,5.0150026060549635,4.799408106281305,4.727726531787766,5.015090251840832,24812.981054329397,21091.033896179986,0.85,1.0650339287521855,0.6617085917367357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636707618837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.044653516989,1536.4886910329856,0.3776832556226494,0.1256007878944854,6.112874298809886,3.4639937684829216
1472.0,-30.19033251447559,5.027610108734584,35.007791081307765,24.106899985950463,4.990215810014192,-26.672304530299357,-40.19813864780588,1.4721878258383188,-0.22780569793621908,-5.027731587835143,40.01545676469719,42252.46793484956,25753.802459393708,25753.802459393708,68006.27039424327,77389.08858726872,77389.08858726872,25753.802459393708,103142.89104666244,103142.89104666244,103142.89104666244,127955.84992194174,91630.94021369639,56494.31956127863,39040.68961379751,24812.958875279302,0.0,63853.64848907682,21091.015043987405,1536.4870494153188,0.0,0.8867216123460269,2.816508628739583,0.0014959135982669303,354272.80388693284,1555199.7868743816,4.389836786260139,1555199.7868743816,4.389836786260139,0.8499999999999999,0.09567151339676505,4.027634451161993,1.267451814902015,1.0,0.0,4.027634451162578,1.2848608632782126,1.2851549190619476,3.134685292605013,19337.97620565375,1971.924786308653,4632.441516551485,4632.441516551485,5.55944470477968,5.027610108734584,-2.370037056190272,7.397647164924856,3.4640303217555877,3.4640303217555877,0.989722949073025,0.0,0.0,0.00022885005224282495,7.710576294206887e-05,0.00015174428930075608,0.0006111705273548174,0.0956715133969084,0.07179545535972574,0.023876058037182655,0.0956714912883557,0.07179545535961818,0.02387605803714688,0.37768250888694693,0.37768250888694693,0.12560084000626004,0.0,4.798090793193978,4.725998827870455,5.015008021945619,4.79992588989893,4.72842025617615,5.015077802138364,24812.958875279302,21091.015043987405,0.85,1.0650334319718133,0.6617079671191776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526365520592168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.038826763153,1536.4870494153188,0.37768250888694693,0.12560084000626004,6.112874298809886,3.4640303217555877
1473.0,-30.190306138477023,5.027578524328691,35.00778648482789,24.106891184952133,4.990235092682882,-26.67227885991601,-40.19810064984483,1.4722078141222281,-0.22747551066879623,-5.027703040847679,40.01544828042009,42252.42419756481,25753.790128707242,25753.790128707242,68006.21432627205,77388.97504609573,77388.97504609573,25753.790128707242,103142.76517480297,103142.76517480297,103142.76517480297,127955.70372064607,91630.82383260093,56494.27298407128,39040.61205392183,24812.9385458431,0.0,63853.55059976493,21090.997763966632,1536.485434607271,0.0,0.8867217884570548,2.8165076181015953,0.0014959135982669303,354273.19817306584,1555199.4209383829,4.389830867698473,1555199.4209383829,4.389830867698473,0.85,0.0956713212059613,4.027634451161993,1.2674514918075879,1.0,0.0,4.027634451161564,1.2848607684606246,1.2851548250311715,3.134685523932255,19337.951644355464,1971.9222817532454,4632.441516551485,4632.441516551485,5.559442042968102,5.027578524328691,-2.369987128712771,7.397565653041462,3.464066832454994,3.464066832454994,0.9897333807014269,0.0,0.0,0.0002288506814704679,7.710609506158415e-05,0.00015174458640888373,0.000611171723997748,0.09567132120609638,0.07179526839449261,0.02387605281160377,0.09567137541187402,0.07179526839439124,0.023876052811570053,0.3776817644334608,0.3776817644334608,0.12560089202598115,0.0,4.798507416386826,4.7265618869045625,5.01498324071207,4.800227530178859,4.728868208825816,5.014938418962174,24812.9385458431,21090.997763966632,0.85,1.065034186627085,0.6617082965738847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526363952525494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.03300503742,1536.485434607271,0.3776817644334608,0.12560089202598115,6.112874298809886,3.464066832454994
