time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1474.0,-30.190279576213076,5.027546838624064,35.0077818931251,24.10688465405258,4.990240132028417,-26.672254446277446,-40.1980665634386,1.4722150020931832,-0.22681639505577778,-5.027684190023106,40.01543922660151,42252.397699038425,25753.802284555288,25753.802284555288,68006.19998359372,77388.92831057387,77388.92831057387,25753.802284555288,103142.73059512916,103142.73059512916,103142.73059512916,127955.64863577388,91630.76841560958,56494.237804075834,39040.58956837083,24812.91804064471,0.0,63853.507609015534,21090.980334548003,1536.4840359346147,0.0,0.8867219172534009,2.816501147116696,0.0014959135982669303,354273.45853763557,1555199.0304375235,4.389826539241889,1555199.0304375235,4.389826539241889,0.8500000000000001,0.09567113743824396,4.027634451161993,1.2674512412445624,1.0,0.0,4.027634451161294,1.2848607335220286,1.285154790898803,3.1346856091722413,19337.939949043186,1971.9210891632908,4632.441516551485,4632.441516551485,5.559444667037507,5.027546838624064,-2.3699443843180075,7.397491222942071,3.4641033213404406,3.4641033213404406,0.9897438060972688,0.0,0.0,0.00022885131514327966,7.710639299345057e-05,0.0001517449221498291,0.0006111730762395463,0.0956711374383875,0.07179508803977175,0.023876049398615748,0.09567108241104681,0.07179508803966403,0.02387604939857993,0.3776810203621386,0.3776810203621386,0.12560094214371118,0.0,4.798972443670891,4.727171113238057,5.015013604511921,4.800867794967303,4.729643741162761,5.015170918516446,24812.91804064471,21090.980334548003,0.85,1.0650346790658038,0.6617083270938866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526362369973551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.027189019444,1536.4840359346147,0.3776810203621386,0.12560094214371118,6.112874298809886,3.4641033213404406
1475.0,-30.190252792181806,5.027515213940916,35.0077772805063,24.10687138270589,4.990254409335638,-26.672228909120623,-40.19802856547756,1.4722305262747826,-0.22645445370648076,-5.027657800437571,40.01542943397183,42252.35579001847,25753.794961977717,25753.794961977717,68006.15075199619,77388.81693219877,77388.81693219877,25753.794961977717,103142.61189417649,103142.61189417649,103142.61189417649,127955.5025918175,91630.6520064172,56494.19086423805,39040.51238019905,24812.890697641003,0.0,63853.40307784005,21090.957092994853,1536.482068648887,0.0,0.8867220871171451,2.8164994667437697,0.0014959135982669303,354273.8230266161,1555198.608071032,4.389820830635268,1555198.608071032,4.389820830635268,0.85,0.09567094384256332,4.027634451161993,1.2674509434262293,1.0,0.0,4.027634451162649,1.2848606595703123,1.2851547177511855,3.13468578959288,19337.91538181527,1971.9185840032296,4632.441516551485,4632.441516551485,5.559443086320827,5.027515213940916,-2.369896163234634,7.397411377175549,3.464139727026759,3.464139727026759,0.9897542077219311,0.0,0.0,0.0002288519541082395,7.7106725115474e-05,0.0001517452289927655,0.0006111743120907281,0.09567094384271832,0.07179490021720339,0.023876043625514938,0.0956709211637,0.07179490021708707,0.023876043625476254,0.37768027977273627,0.37768027977273627,0.12560099406879285,0.0,4.799408717072708,4.727748283660674,5.01502515816253,4.801203346731086,4.730106966267613,5.01512157204462,24812.890697641003,21090.957092994853,0.85,1.0650356515704225,0.661708754011294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526360776246081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.02137761218,1536.482068648887,0.37768027977273627,0.12560099406879285,6.112874298809886,3.464139727026759
1476.0,-30.190225809918253,5.027483722687095,35.00777270254429,24.106867506075673,4.990275981509729,-26.67220246405271,-40.1979866210371,1.4722526356445762,-0.22609737687128018,-5.027627938437385,40.01542121818902,42252.29850063991,25753.778950458505,25753.778950458505,68006.07745109842,77388.71389999692,77388.71389999692,25753.778950458505,103142.49285045543,103142.49285045543,103142.49285045543,127955.36409666404,91630.5468164781,56494.13141712259,39040.46155483946,24812.871246208608,0.0,63853.33280104806,21090.940559277315,1536.4804740543614,0.0,0.88672226895161,2.816498255920718,0.0014959135982669303,354274.23547642014,1555198.2537156865,4.3898147197305795,1555198.2537156865,4.3898147197305795,0.8499999999999999,0.09567075214320016,4.027634451161993,1.267450586264022,1.0,0.0,4.027634451161737,1.2848605547990632,1.2851546137830605,3.1346860452042336,19337.893182320928,1971.9163202847994,4632.441516551485,4632.441516551485,5.559439629931976,5.027483722687095,-2.3698453881114077,7.397329110798503,3.4641760983117162,3.4641760983117162,0.9897645995176332,0.0,0.0,0.00022885259780392855,7.710709173332457e-05,0.000151745506070604,0.000611175428058976,0.09567075214333137,0.07179471383052606,0.023876038312805308,0.09567080036371171,0.0717947138304276,0.023876038312772564,0.37767954043029556,0.37767954043029556,0.12560104631884936,0.0,4.799821861768692,4.728309012465559,5.014993453447403,4.801530561566096,4.730608505571524,5.0149234391928985,24812.871246208608,21090.940559277315,0.85,1.065035675788284,0.6617085850833835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526359169212977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.015571533067,1536.4804740543614,0.37767954043029556,0.12560104631884936,6.112874298809886,3.4641760983117162
1477.0,-30.190198624954405,5.027452134669619,35.00776814055085,24.106860835477733,4.9902818007823955,-26.67217741191303,-40.19795242985708,1.472260587741398,-0.22546384008126097,-5.027608978368025,40.01541252738228,42252.27428105368,25753.79056209715,25753.79056209715,68006.06484315083,77388.66346337485,77388.66346337485,25753.79056209715,103142.45402547199,103142.45402547199,103142.45402547199,127955.30660040997,91630.4877627456,56494.098580426056,39040.432424799495,24812.852574937977,0.0,63853.28499973747,21090.92468869728,1536.4791760483272,0.0,0.8867223969888013,2.816492134361164,0.0014959135982669303,354274.49735046295,1555197.8788721247,4.38981041679006,1555197.8788721247,4.38981041679006,0.85,0.0956705704324688,4.027634451161993,1.267450323062949,1.0,0.0,4.02763445116317,1.284860516254716,1.2851545760632097,3.134686139241233,19337.880719503548,1971.9150494311052,4632.441516551485,4632.441516551485,5.5594421365235,5.027452134669619,-2.3698026722710392,7.3972548069406585,3.4642124571400488,3.4642124571400488,0.9897749877542996,0.0,0.0,0.0002288532463369754,7.71073905845388e-05,0.00015174585575243658,0.0006111768364495719,0.0956705704326068,0.07179453529418858,0.023876035138418204,0.09567052541910417,0.07179453529408503,0.023876035138383763,0.37767880147274624,0.37767880147274624,0.12560109621224727,0.0,4.800279425867188,4.728910815820484,5.015016245824711,4.8021451382867895,4.7313539592485085,5.015143481885957,24812.852574937977,21090.92468869728,0.85,1.0650362756345337,0.661708701145562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526357550286342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.009770318007,1536.4791760483272,0.37767880147274624,0.12560109621224727,6.112874298809886,3.4642124571400488
1478.0,-30.190171235793063,5.0274207049020205,35.00776358130139,24.106856888998323,4.990303526296736,-26.672150585211323,-40.19791045049203,1.472282875715353,-0.22510742269747652,-5.02757803730014,40.01540348331852,42252.21850243572,25753.7715721118,25753.7715721118,68005.99007454752,77388.55968420961,77388.55968420961,25753.7715721118,103142.33125632141,103142.33125632141,103142.33125632141,127955.15901258004,91630.38172382454,56494.04054205214,39040.379090858216,24812.827756258634,0.0,63853.206847116846,21090.90359281984,1536.4772492194077,0.0,0.8867225873185166,2.8164910582703766,0.0014959135982669303,354274.924704846,1555197.4887922918,4.389804020388855,1555197.4887922918,4.389804020388855,0.85,0.09567037519461127,4.027634451161993,1.2674499631533402,1.0,0.0,4.027634451161995,1.2848604106278112,1.28515447125171,3.1346863969401952,19337.858340838353,1971.912767442333,4632.441516551485,4632.441516551485,5.5594380371764744,5.0274207049020205,-2.36975118453737,7.397171889439391,3.4642487342925885,3.4642487342925885,0.9897853526550253,0.0,0.0,0.00022885389974313294,7.710775751057845e-05,0.00015174614223255448,0.0006111779902867642,0.09567037519475466,0.07179434655756042,0.02387602863719423,0.09567038942553577,0.07179434655745283,0.023876028637158448,0.3776780656887853,0.3776780656887853,0.1256011475053388,0.0,4.8007060287966965,4.729489547892683,5.014984325704461,4.802470614602669,4.73186309990507,5.014915502416159,24812.827756258634,21090.90359281984,0.85,1.065036408231988,0.6617086374941171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635591919811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.003974063118,1536.4772492194077,0.3776780656887853,0.1256011475053388,6.112874298809886,3.4642487342925885
1479.0,-30.190143631614728,5.0273892357694505,35.00775905096757,24.106849554833047,4.990313679335401,-26.672124722323765,-40.197872382681794,1.4722947700447924,-0.22457935611907942,-5.027556402893935,40.01539520705007,42252.179907829304,25753.77629590841,25753.77629590841,68005.95620373772,77388.48888853946,77388.48888853946,25753.77629590841,103142.26518444787,103142.26518444787,103142.26518444787,127955.07559859977,91630.30389633203,56493.99491562349,39040.34331189838,24812.8104141519,0.0,63853.15372605028,21090.888852029115,1536.4759634680472,0.0,0.8867227274726919,2.816486636832683,0.0014959135982669303,354275.2235169549,1555197.1318283284,4.389799310235704,1555197.1318283284,4.389799310235704,0.85,0.09567019271288137,4.027634451161993,1.267449682918378,1.0,0.0,4.027634451161867,1.2848603536185028,1.2851544150755267,3.1346865360263636,19337.841915969257,1971.9110925718016,4632.441516551485,4632.441516551485,5.5594390568971965,5.0273892357694505,-2.3697065595459943,7.397095795315445,3.4642850065371458,3.4642850065371458,0.9897957161534702,0.0,0.0,0.00022885455828055675,7.710809024856583e-05,0.00015174646803199092,0.0006111793024877987,0.09567019271301343,0.07179416777828143,0.023876024934731992,0.09567017430136743,0.07179416777818233,0.02387602493469904,0.3776773314452395,0.3776773314452395,0.12560119661415528,0.0,4.801152125738213,4.73008323105455,5.014985584762087,4.802977046774856,4.732498959698091,5.015031774686349,24812.8104141519,21090.888852029115,0.85,1.0650367638144271,0.6617085835588354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526354275858453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.998182805153,1536.4759634680472,0.3776773314452395,0.12560119661415528,6.112874298809886,3.4642850065371458
1480.0,-30.190115839750003,5.02735771013531,35.007754496307186,24.10683223223316,4.990320175024609,-26.67209905619018,-40.19783434979615,1.4723033914651167,-0.2241343780925149,-5.0275357264747935,40.01538543781677,42252.142236451604,25753.78307609683,25753.78307609683,68005.92531254844,77388.39265615806,77388.39265615806,25753.78307609683,103142.1757322549,103142.1757322549,103142.1757322549,127954.9604158885,91630.1990759367,56493.948656231514,39040.278244116875,24812.784683633607,0.0,63853.06292775048,21090.866981088566,1536.4742170738905,0.0,0.8867228681566209,2.8164831967788824,0.0014959135982669303,354275.5090976334,1555196.7104713372,4.389794582280161,1555196.7104713372,4.389794582280161,0.85,0.09567000668196766,4.027634451161993,1.2674493620218712,1.0,0.0,4.027634451164293,1.2848603119127295,1.2851543742121365,3.134686637776355,19337.819794464165,1971.9088368060618,4632.441516551485,4632.441516551485,5.559440520528934,5.02735771013531,-2.369662720491796,7.397020430627106,3.464321214523657,3.464321214523657,0.9898060612924734,0.0,0.0,0.00022885522129727223,7.710842268261487e-05,0.00015174679861465736,0.000611180633953935,0.09567000668212211,0.07179398642061262,0.0238760202615095,0.09566996388773173,0.07179398642049671,0.023876020261470957,0.37767659972687995,0.37767659972687995,0.12560124596714176,0.0,4.80159422649939,4.730660621012646,5.015019874128541,4.803401348382295,4.733009361677318,5.015196363038626,24812.784683633607,21090.866981088566,0.85,1.0650377944985492,0.6617089345308268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526352619618212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.992396767666,1536.4742170738905,0.37767659972687995,0.12560124596714176,6.112874298809886,3.464321214523657
1481.0,-30.190087844409547,5.027326292003597,35.00774993768852,24.10682887947189,4.990338149066323,-26.672072059002243,-40.19779610736293,1.4723223636594145,-0.22369781883935502,-5.0275073654000195,40.0153762132042,42252.10462817707,25753.770175805526,25753.770175805526,68005.87480398259,77388.3064347401,77388.3064347401,25753.770175805526,103142.07661054563,103142.07661054563,103142.07661054563,127954.83606479825,91630.10883135042,56493.90702478923,39040.22422951242,24812.75945425262,0.0,63852.983683765044,21090.845536114728,1536.472325829242,0.0,0.8867230460012501,2.816480764973533,0.0014959135982669303,354275.90081831795,1555196.3126044748,4.389788605468879,1555196.3126044748,4.389788605468879,0.85,0.09566981475660284,4.027634451161993,1.267449055411853,1.0,0.0,4.027634451160957,1.2848602217693368,1.2851542849062807,3.1346868577001135,19337.800749066853,1971.9068947160197,4632.441516551485,4632.441516551485,5.559437735757392,5.027326292003597,-2.369613271306543,7.39693956331014,3.464357353016974,3.464357353016974,0.9898163865762782,0.0,0.0,0.00022885588916999615,7.710875694959245e-05,0.00015174713222040372,0.0006111819775959321,0.0956698147567494,0.0717938003934623,0.023876014363287103,0.09566978271239765,0.07179380039335231,0.023876014363250524,0.3776758694360038,0.3776758694360038,0.12560129752014235,0.0,4.802026632752643,4.731237524297967,5.015016747401262,4.803809546560672,4.733598875336725,5.01505818986459,24812.75945425262,21090.845536114728,0.85,1.065038325237626,0.661709166754566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635095211723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.986615410302,1536.472325829242,0.3776758694360038,0.12560129752014235,6.112874298809886,3.464357353016974
1482.0,-30.190059634378695,5.0272949679339884,35.00774542156257,24.106825317163043,4.990357470271661,-26.672044733895028,-40.19775405814869,1.4723425697883246,-0.22330211161403213,-5.027479571759871,40.015368333658856,42252.0520622112,25753.75888835298,25753.75888835298,68005.81095056418,77388.21387888327,77388.21387888327,25753.75888835298,103141.97276723625,103141.97276723625,103141.97276723625,127954.71489213887,91630.01271083976,56493.85089416906,39040.17979630078,24812.74212490263,0.0,63852.92192120341,21090.830806167236,1536.4708977129253,0.0,0.8867232160833983,2.816478804421454,0.0014959135982669303,354276.2847019745,1555195.97275178,4.389782889532239,1555195.97275178,4.389782889532239,0.85,0.09566962826942675,4.027634451161993,1.2674487290205434,1.0,0.0,4.027634451162558,1.2848601258422354,1.2851541898219758,3.1346870917344787,19337.78046360275,1971.9048261743562,4632.441516551485,4632.441516551485,5.55943529914756,5.0272949679339884,-2.3695642359204516,7.39685920385444,3.464393471397466,3.464393471397466,0.9898267061135616,0.0,0.0,0.0002288565621663154,7.710912449218044e-05,0.00015174743767413495,0.0006111832078519033,0.09566962826955297,0.07179361858786767,0.02387600968168529,0.0956696455441979,0.07179361858777296,0.023876009681653793,0.37767514064251617,0.37767514064251617,0.1256013485861041,0.0,4.802446355169877,4.731805915261418,5.014988382788999,4.8041774601458656,4.734132142132069,5.014927794298785,24812.74212490263,21090.830806167236,0.85,1.0650383554018965,0.6617089835661963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634927240815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.98083905563,1536.4708977129253,0.37767514064251617,0.1256013485861041,6.112874298809886,3.464393471397466
1483.0,-30.190031208708305,5.0272636190885684,35.00774092720841,24.1068126046099,4.990368199842698,-26.67201807388558,-40.197715850640066,1.4723550650203479,-0.22288024770995207,-5.0274574081383845,40.01535993555483,42252.01650153775,25753.76186145043,25753.76186145043,68005.77836298817,77388.11903210673,77388.11903210673,25753.76186145043,103141.88089355716,103141.88089355716,103141.88089355716,127954.60448632791,91629.91073410108,56493.80820353373,39040.113922852615,24812.723592770755,0.0,63852.83751562337,21090.81505385514,1536.4695277767548,0.0,0.8867233593733086,2.816475842232393,0.0014959135982669303,354276.59082447336,1555195.610533193,4.389778074001271,1555195.610533193,4.389778074001271,0.85,0.09566944603250405,4.027634451161993,1.267448438894935,1.0,0.0,4.027634451160024,1.2848600659810565,1.2851541308184604,3.1346872377784485,19337.75894222863,1971.9026316049446,4632.441516551485,4632.441516551485,5.559435940946803,5.0272636190885684,-2.3695193739994953,7.396782993088063,3.4644295657898065,3.4644295657898065,0.9898370187970876,0.0,0.0,0.0002288572403089112,7.710945845670119e-05,0.00015174778185221002,0.0006111845940753758,0.09566944603263818,0.0717934402967428,0.023876005735895375,0.09566947508465332,0.07179344029664214,0.023876005735861898,0.3776744129151274,0.3776744129151274,0.12560139772925197,0.0,4.8028642073510355,4.732363145932368,5.014986123896222,4.804577160428437,4.734634066584249,5.015019248642091,24812.723592770755,21090.81505385514,0.85,1.0650392528969237,0.6617093013478003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526347579818109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.975067935102,1536.4695277767548,0.3776744129151274,0.12560139772925197,6.112874298809886,3.4644295657898065
1484.0,-30.19000257681586,5.027232346454865,35.00773643861328,24.10680946139621,4.990384733564705,-26.671990647770556,-40.19767373157663,1.4723728045197582,-0.22241488431274092,-5.027430528727466,40.015351114589265,42251.96568082318,25753.752716044335,25753.752716044335,68005.71839686751,77388.03952426887,77388.03952426887,25753.752716044335,103141.7922403132,103141.7922403132,103141.7922403132,127954.49317688943,91629.82636297871,56493.7525195344,39040.082048271455,24812.70093657623,0.0,63852.78298484768,21090.795796089795,1536.4678165595615,0.0,0.8867235282097895,2.816472858466462,0.0014959135982669303,354276.9620814277,1555195.230076235,4.3897723999303855,1555195.230076235,4.3897723999303855,0.8499999999999999,0.09566925726446979,4.027634451161993,1.2674481059098621,1.0,0.0,4.027634451163323,1.2848599815736643,1.2851540472694376,3.1346874437081054,19337.741136378845,1971.9008159135735,4632.441516551485,4632.441516551485,5.559433966738153,5.027232346454865,-2.369471084334219,7.396703430789085,3.4644656005013283,3.4644656005013283,0.9898473144289509,0.0,0.0,0.000228857923373154,7.710982661292357e-05,0.00015174809676023041,0.0006111858624097676,0.09566925726461031,0.07179325712703434,0.02387600013757597,0.09566928539843883,0.07179325712692888,0.023876000137540897,0.3776736857424872,0.3776736857424872,0.12560144689898597,0.0,4.803284397080176,4.732929291219875,5.014966404820768,4.805015644414709,4.735244804279944,5.014938659330824,24812.70093657623,21090.795796089795,0.85,1.065039223317883,0.661709070548258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634587429017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.969302074885,1536.4678165595615,0.3776736857424872,0.12560144689898597,6.112874298809886,3.4644656005013283
1485.0,-30.189973747956707,5.02720095690934,35.00773193996034,24.106792697589867,4.990387918348176,-26.671964379328156,-40.197639365773625,1.4723785497200248,-0.22190392409271453,-5.027412859626746,40.015341844443235,42251.94776251571,25753.76674546301,25753.76674546301,68005.71450797872,77387.95875356274,77387.95875356274,25753.76674546301,103141.72549902575,103141.72549902575,103141.72549902575,127954.40425884162,91629.73524519471,56493.72425414931,39040.01221227266,24812.678759815866,0.0,63852.69097208853,21090.776945843485,1536.4663411825672,0.0,0.8867236517703793,2.8164681991785807,0.0014959135982669303,354277.20612624707,1555194.8302457538,4.389768247442818,1555194.8302457538,4.389768247442818,0.85,0.09566907714756553,4.027634451161993,1.2674478778755294,1.0,0.0,4.027634451163455,1.2848599532736118,1.2851540198466358,3.1346875127520653,19337.72190670015,1971.89885503206,4632.441516551485,4632.441516551485,5.559436995253169,5.02720095690934,-2.369429631643511,7.396630588552851,3.464501605955309,3.464501605955309,0.9898576017015168,0.0,0.0,0.00022885861113828288,7.711012700029869e-05,0.0001517484841379842,0.0006111874226257544,0.09566907714771182,0.0717930806620775,0.02387599648563432,0.09566904859859113,0.07179308066196773,0.023875996485597812,0.3776729599259532,0.3776729599259532,0.12560149502923185,0.0,4.80372269928705,4.733499323298645,5.015007631566789,4.8055089355340215,4.735812936809566,5.015206149321841,24812.678759815866,21090.776945843485,0.85,1.0650406971525377,0.6617097434622606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634415638938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.96354129351,1536.4663411825672,0.3776729599259532,0.12560149502923185,6.112874298809886,3.464501605955309
1486.0,-30.18994470976839,5.027169663187028,35.007727420265255,24.106784315686696,4.990404280662748,-26.671936604593462,-40.19759724671019,1.4723961754881942,-0.22152159439605157,-5.027385261789052,40.01533223424028,42251.89847003781,25753.755246677498,25753.755246677498,68005.65371671531,77387.85873157831,77387.85873157831,25753.755246677498,103141.6139782558,103141.6139782558,103141.6139782558,127954.26520724283,91629.63012669356,56493.66986515459,39039.955846154415,24812.651228987026,0.0,63852.60707514144,21090.75354463897,1536.4643325557613,0.0,0.886723827124117,2.816466391843002,0.0014959135982669303,354277.58730659605,1555194.415748368,4.389762354349795,1555194.415748368,4.389762354349795,0.8499999999999999,0.09566888580279814,4.027634451161993,1.267447504778393,1.0,0.0,4.027634451160365,1.2848598693783173,1.2851539368222873,3.1346877174323873,19337.699722282206,1971.8965928509947,4632.441516551485,4632.441516551485,5.559434513023122,5.027169663187028,-2.369380939442608,7.396550602629636,3.4645375240198337,3.4645375240198337,0.9898678640056667,0.0,0.0,0.0002288593038992676,7.711049515947175e-05,0.00015174880873979586,0.000611188730003194,0.09566888580295052,0.07179289544505506,0.023875990357895466,0.09566888105811845,0.0717928954449407,0.023875990357857434,0.3776722358075329,0.3776722358075329,0.12560154601212103,0.0,4.804140522529167,4.734053480602199,5.015014517080942,4.805863667392998,4.736322402894075,5.0150945565549705,24812.651228987026,21090.75354463897,0.85,1.0650411444702108,0.661709840920293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526342426671066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.957785412425,1536.4643325557613,0.3776722358075329,0.12560154601212103,6.112874298809886,3.4645375240198337
1487.0,-30.18991549479833,5.027138412144396,35.00772292546913,24.106781416945182,4.990419293129109,-26.671908805784643,-40.197555092722155,1.4724126041158185,-0.22103193666680454,-5.027360147777507,40.01532392008725,42251.84991999553,25753.750125115814,25753.750125115814,68005.60004511135,77387.78632063657,77387.78632063657,25753.750125115814,103141.53644575238,103141.53644575238,103141.53644575238,127954.16840422412,91629.5520011476,56493.615600508296,39039.92933404368,24812.63195847174,0.0,63852.56129251541,21090.73716470098,1536.4628546662693,0.0,0.8867239851339177,2.81646288233589,0.0014959135982669303,354277.93418070645,1555194.0571509406,4.389757044133839,1555194.0571509406,4.389757044133839,0.8500000000000001,0.09566870183474234,4.027634451161993,1.267447193223052,1.0,0.0,4.02763445116179,1.2848597910753112,1.2851538593969287,3.134687908469163,19337.683234511318,1971.8949115662656,4632.441516551485,4632.441516551485,5.559433407437294,5.027138412144396,-2.3693340877341207,7.3964724998785165,3.4645734186751183,3.4645734186751183,0.9898781196214623,0.0,0.0,0.00022886000087966508,7.711086362554544e-05,0.00015174913725411965,0.0006111900531388021,0.09566870183487526,0.07179271576829414,0.02387598606658112,0.09566868687435452,0.07179271576819439,0.023875986066547946,0.37767151246455527,0.37767151246455527,0.12560159722124128,0.0,4.804568631554446,4.734623878640548,5.015013763505976,4.806328211110724,4.736953059847792,5.015058521788092,24812.63195847174,21090.73716470098,0.85,1.0650410675551514,0.6617095550237255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263406843935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.952034685866,1536.4628546662693,0.37767151246455527,0.12560159722124128,6.112874298809886,3.4645734186751183
1488.0,-30.189886069924956,5.027107148175834,35.00771843772603,24.106768669467442,4.990429892385244,-26.671881259363374,-40.19751678043974,1.472425081824027,-0.22061390999544983,-5.027337712538838,40.01531513592783,42251.81810007665,25753.751676227344,25753.751676227344,68005.569776304,77387.69201734009,77387.69201734009,25753.751676227344,103141.44369356743,103141.44369356743,103141.44369356743,127954.05448076216,91629.450111911,56493.576194649184,39039.85990806869,24812.610787194735,0.0,63852.47069526343,21090.719169115524,1536.4613261189522,0.0,0.8867241312047487,2.816460002461878,0.0014959135982669303,354278.2440558977,1555193.6782817526,4.389752135150516,1555193.6782817526,4.389752135150516,0.85,0.09566851952197167,4.027634451161993,1.2674469030974436,1.0,0.0,4.027634451160947,1.2848597312469026,1.2851538004568326,3.134688054433259,19337.661731603803,1971.8927188799237,4632.441516551485,4632.441516551485,5.559433742274016,5.027107148175834,-2.3692892507997465,7.396396398975581,3.464609274049236,3.464609274049236,0.9898883640140674,0.0,0.0,0.00022886070286969225,7.711119851285846e-05,0.0001517495043568338,0.0006111915316943408,0.09566851952211147,0.07179253746711514,0.023875982054996334,0.09566850963557096,0.07179253746701023,0.02387598205496144,0.3776707910966412,0.3776707910966412,0.12560164815249866,0.0,4.804991252504919,4.735182028443205,5.015027878308956,4.806723802543388,4.737457141888115,5.015127014474956,24812.610787194735,21090.719169115524,0.85,1.0650421046487186,0.661709995557163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526338931509515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.946288468775,1536.4613261189522,0.3776707910966412,0.12560164815249866,6.112874298809886,3.464609274049236
1489.0,-30.18985642992257,5.027076040905893,35.00771397395805,24.106775130517804,4.990452304210761,-26.671852337973004,-40.19747822368515,1.4724482122615674,-0.22012292793738197,-5.027307259984351,40.01530685876864,42251.78636650162,25753.732872392986,25753.732872392986,68005.5192388946,77387.6274470219,77387.6274470219,25753.732872392986,103141.36031941489,103141.36031941489,103141.36031941489,127953.95002423064,91629.3826511089,56493.541570590096,39039.82342279867,24812.589704815757,0.0,63852.413127614425,21090.701249093392,1536.4596233986165,0.0,0.886724316266235,2.8164570990371915,0.0014959135982669303,354278.66466647864,1555193.3212800343,4.389745915814909,1555193.3212800343,4.389745915814909,0.85,0.09566833049039364,4.027634451161993,1.267446617917158,1.0,0.0,4.027634451161987,1.2848596215676067,1.285153691661037,3.134688322019206,19337.6474945417,1971.8912671036185,4632.441516551485,4632.441516551485,5.559429683111199,5.027076040905893,-2.3692385324413237,7.396314573347217,3.4646450734389607,3.4646450734389607,0.9898985924111317,0.0,0.0,0.00022886140999406725,7.711153553845852e-05,0.00015174987445560874,0.0006111930223169171,0.09566833049052562,0.07179235408483686,0.023875976405688757,0.09566832495868603,0.07179235408473782,0.02387597640565582,0.37767007094598376,0.37767007094598376,0.12560169976297827,0.0,4.805418414265432,4.7357640066366,5.0149884703627094,4.8071843320469725,4.738149623076708,5.014888766274339,24812.589704815757,21090.701249093392,0.85,1.0650422733903548,0.6617100951542405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526337166031842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.940547430577,1536.4596233986165,0.37767007094598376,0.12560169976297827,6.112874298809886,3.4646450734389607
1490.0,-30.189826643700037,5.027044905264411,35.0077095449805,24.10676231319087,4.990463314688017,-26.67182442519905,-40.19743603477252,1.4724610961874303,-0.21972213258305828,-5.027285514700637,40.0152989445775,42251.740193604885,25753.73627697787,25753.73627697787,68005.47647058275,77387.53119003402,77387.53119003402,25753.73627697787,103141.26746701189,103141.26746701189,103141.26746701189,127953.84105798815,91629.27882866345,56493.48783223582,39039.767773808475,24812.573590976262,0.0,63852.341364784734,21090.687552329822,1536.458398161462,0.0,0.8867244556716811,2.816454365338478,0.0014959135982669303,354278.96501250484,1555192.9799335285,4.389741230836653,1555192.9799335285,4.389741230836653,0.85,0.09566815230520824,4.027634451161993,1.267446275041439,1.0,0.0,4.027634451161897,1.2848595598208559,1.2851536308132419,3.134688472663545,19337.62558364594,1971.8890328140537,4632.441516551485,4632.441516551485,5.559430418055154,5.027044905264411,-2.3691942325250537,7.396239137789465,3.464680867992821,3.464680867992821,0.9899088194265203,0.0,0.0,0.00022886212060885695,7.711190431440683e-05,0.0001517502162944501,0.0006111943991188113,0.09566815230533489,0.07179217935883633,0.023875972946498555,0.09566817085198716,0.0717921793587413,0.023875972946466945,0.3776693535868205,0.3776693535868205,0.12560174867919877,0.0,4.8058392546635105,4.736327799034427,5.0149784686511225,4.807563382117564,4.7386241767746355,5.014979826229194,24812.573590976262,21090.687552329822,0.85,1.0650428005775294,0.661710115721883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526335387646947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.93481168296,1536.458398161462,0.3776693535868205,0.12560174867919877,6.112874298809886,3.464680867992821
1491.0,-30.189796661748062,5.027013706609189,35.00770509407413,24.106750334054254,4.990469362135451,-26.671796832508132,-40.19739768756551,1.4724695328959552,-0.21919915313003457,-5.0272655480817585,40.015289447896,42251.71073124582,25753.74383862659,25753.74383862659,68005.45456987241,77387.45820237171,77387.45820237171,25753.74383862659,103141.2020409983,103141.2020409983,103141.2020409983,127953.7508398619,91629.19618752933,56493.448716405175,39039.71941236017,24812.5487988636,0.0,63852.268211223774,21090.666479034062,1536.4567193171495,0.0,0.8867245917519853,2.8164498163950413,0.0014959135982669303,354279.2407917744,1555192.5703327998,4.389736657606917,1555192.5703327998,4.389736657606917,0.85,0.0956679708528125,4.027634451161993,1.2674460035981614,1.0,0.0,4.0276344511611395,1.28485951887139,1.2851535907734941,3.1346885725684888,19337.608142896326,1971.887254352539,4632.441516551485,4632.441516551485,5.559432050379855,5.027013706609189,-2.369151319985276,7.396165026594465,3.464716602142484,3.464716602142484,0.9899190291835669,0.0,0.0,0.0002288628358952484,7.711223951117881e-05,0.0001517505963840696,0.0006111959299808573,0.09566797085296272,0.07179200230983705,0.023875968543125674,0.09566792648320285,0.07179200230972432,0.023875968543088183,0.37766863774556647,0.37766863774556647,0.12560179719771822,0.0,4.806277203473087,4.736901970753365,5.015005837815693,4.808066394951709,4.739236497101388,5.015153295517791,24812.5487988636,21090.666479034062,0.85,1.0650436777736676,0.6617104124081676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452633360048934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.929079852622,1536.4567193171495,0.37766863774556647,0.12560179719771822,6.112874298809886,3.464716602142484
1492.0,-30.189766463916953,5.026982664329773,35.00770064768755,24.106751626264327,4.990490811213343,-26.671767505250205,-40.1973553240299,1.472491852547001,-0.21877540279496088,-5.027235255767123,40.015280677733124,42251.66546210756,25753.725073529946,25753.725073529946,68005.3905356375,77387.37681994036,77387.37681994036,25753.725073529946,103141.1018934703,103141.1018934703,103141.1018934703,127953.62656717534,91629.11129978835,56493.39994195716,39039.67928647909,24812.52467370503,0.0,63852.203960184124,21090.645972649276,1536.4548432955214,0.0,0.8867247777827899,2.8164477788783486,0.0014959135982669303,354279.659190046,1555192.1920675698,4.389730405699976,1555192.1920675698,4.389730405699976,0.8500000000000001,0.09566778132666982,4.027634451161993,1.267445689844899,1.0,0.0,4.02763445116256,1.284859412958011,1.285153485761585,3.134688830966766,19337.59022801832,1971.8854275433837,4632.441516551485,4632.441516551485,5.559427999579307,5.026982664329773,-2.369100843303942,7.3960835076337155,3.464752265390266,3.464752265390266,0.9899292186829332,0.0,0.0,0.00022886355633400135,7.711260981664636e-05,0.00015175094651735497,0.0006111973401897399,0.09566778132680916,0.0717918190303279,0.023875962296481253,0.09566776053344214,0.07179181903022334,0.023875962296446483,0.3776679241241802,0.3776679241241802,0.12560184765857554,0.0,4.806702338103719,4.7374773392977545,5.0149782136976455,4.808459852972135,4.73983621464555,5.014925340005448,24812.52467370503,21090.645972649276,0.85,1.0650437466190383,0.6617103692842636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263318015885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.92335293627,1536.4548432955214,0.3776679241241802,0.12560184765857554,6.112874298809886,3.464752265390266
1493.0,-30.1897360450686,5.0269515767853985,35.00769622917426,24.106733814720087,4.990500291394477,-26.67173917605469,-40.19731310019267,1.4725034223809819,-0.21843176071314474,-5.027214463741376,40.01527259682941,42251.62174552089,25753.73050532487,25753.73050532487,68005.35225084575,77387.26640823222,77387.26640823222,25753.73050532487,103140.99691355709,103140.99691355709,103140.99691355709,127953.50461795702,91628.99244777182,56493.34778506223,39039.60518078843,24812.50770439993,0.0,63852.112885188355,21090.63154873994,1536.4535881055735,0.0,0.8867249129373485,2.8164456858596387,0.0014959135982669303,354279.94637029397,1555191.843530785,4.389725863583868,1555191.843530785,4.389725863583868,0.85,0.09566760471088634,4.027634451161993,1.2674453678494322,1.0,0.0,4.02763445116204,1.2848593573282596,1.2851534310515897,3.1346889666874267,19337.56514525193,1971.882869813028,4632.441516551485,4632.441516551485,5.559429172134837,5.0269515767853985,-2.3690573727767212,7.39600894956212,3.4647879238136574,3.4647879238136574,0.9899394068039021,0.0,0.0,0.0002288642820477429,7.711297890262747e-05,0.00015175130314511542,0.0006111987765559942,0.09566760471101535,0.07179164579668013,0.02387595891433522,0.09566762586575993,0.07179164579658331,0.02387595891430303,0.3776672127340767,0.3776672127340767,0.12560189635529012,0.0,4.80711061809194,4.738019051343258,5.014984324027296,4.808782703028214,4.740225301693101,5.0150483164179605,24812.50770439993,21090.63154873994,0.85,1.0650446661510682,0.6617106284563046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526329989735454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.917631344095,1536.4535881055735,0.3776672127340767,0.12560189635529012,6.112874298809886,3.4647879238136574
1494.0,-30.189705446209317,5.026920570497859,35.0076918133038,24.106730671506398,4.990516817050242,-26.671709980189693,-40.19727447358889,1.4725213510310131,-0.2179844123738235,-5.02718776351006,40.015263836779404,42251.59395152397,25753.72075450471,25753.72075450471,68005.31470602869,77387.18680464092,77387.18680464092,25753.72075450471,103140.90755914563,103140.90755914563,103140.90755914563,127953.39224792822,91628.90718375037,56493.31433063482,39039.54761457283,24812.48468878258,0.0,63852.032303355416,21090.61198546519,1536.4518562664618,0.0,0.8867250806388425,2.816442918412169,0.0014959135982669303,354280.3151551687,1555191.4657018671,4.389720227669776,1555191.4657018671,4.389720227669776,0.8499999999999999,0.09566741940227065,4.027634451161993,1.2674450782733042,1.0,0.0,4.027634451161847,1.284859271939043,1.2851533465808391,3.134689175012681,19337.54715096295,1971.8810349062067,4632.441516551485,4632.441516551485,5.55942706723613,5.026920570497859,-2.369009601982095,7.395930172479954,3.4648235168449877,3.4648235168449877,0.9899495762414251,0.0,0.0,0.00022886501205821066,7.71133165459897e-05,0.00015175169551222094,0.0006112003568672659,0.09566741940241036,0.07179146595777457,0.023875953444635795,0.09566744212230115,0.07179146595766972,0.023875953444600927,0.37766650147075087,0.37766650147075087,0.1256019456688309,0.0,4.807519130800927,4.738568375339355,5.0149684539997565,4.8092033511362615,4.740816267025821,5.014955763658179,24812.48468878258,21090.61198546519,0.85,1.0650454222497006,0.6617110282534211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526328164621933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.911915186225,1536.4518562664618,0.37766650147075087,0.1256019456688309,6.112874298809886,3.4648235168449877
1495.0,-30.18967465469003,5.026889530689101,35.00768740601386,24.106723407190316,4.9905261277074215,-26.67168133246921,-40.19723221482707,1.47253280548706,-0.21746143905602366,-5.0271665164499435,40.01525525496442,42251.55163745871,25753.724777050986,25753.724777050986,68005.27641450969,77387.11974427557,77387.11974427557,25753.724777050986,103140.84452132655,103140.84452132655,103140.84452132655,127953.30900992823,91628.83146411447,56493.263357299445,39039.52011868336,24812.464488601683,0.0,63851.98460728504,21090.59481531143,1536.4504099187036,0.0,0.8867252199248903,2.8164385191898784,0.0014959135982669303,354280.6086207976,1555191.0955604534,4.389715546709597,1555191.0955604534,4.389715546709597,0.85,0.09566724072313727,4.027634451161993,1.2674447584757584,1.0,0.0,4.027634451163097,1.2848592168307453,1.2851532924038467,3.1346893094611734,19337.531170940107,1971.8794053973688,4632.441516551485,4632.441516551485,5.559427935578722,5.026889530689101,-2.3689658799823743,7.395855410671476,3.4648590825762224,3.4648590825762224,0.9899597378789207,0.0,0.0,0.00022886574666721558,7.711368594038329e-05,0.0001517520607268323,0.0006112018278182166,0.0956672407232739,0.07179129125695288,0.023875949466321024,0.09566721766221875,0.07179129125685035,0.023875949466286923,0.3776657911317802,0.3776657911317802,0.12560199414643122,0.0,4.807948353728875,4.739136287907968,5.01497968607697,4.8097050773939145,4.7414482043047315,5.015065031006827,24812.464488601683,21090.59481531143,0.85,1.0650456181239947,0.6617108598475437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526326328708303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.906203648537,1536.4504099187036,0.3776657911317802,0.12560199414643122,6.112874298809886,3.4648590825762224
1496.0,-30.18964369152207,5.026858598252243,35.00768300650287,24.10671991473066,4.9905445423048755,-26.67165161977544,-40.197189746517665,1.4725524705586521,-0.2170618825892916,-5.02713865642094,40.01524666696301,42251.50941177806,25753.711892422947,25753.711892422947,68005.22130420101,77387.03125452959,77387.03125452959,25753.711892422947,103140.74314695253,103140.74314695253,103140.74314695253,127953.18509114717,91628.73793160652,56493.216088856614,39039.46871416656,24812.44194419463,0.0,63851.910658361194,21090.575652565436,1536.448677040037,0.0,0.8867253929088806,2.816436516005492,0.0014959135982669303,354280.9934254252,1555190.7251522795,4.3897097332703545,1555190.7251522795,4.3897097332703545,0.85,0.09566705535459295,4.027634451161993,1.267444440876134,1.0,0.0,4.027634451161749,1.2848591232995032,1.2851531998003805,3.134689537650692,19337.51143165326,1971.8773925502858,4632.441516551485,4632.441516551485,5.559425154188393,5.026858598252243,-2.3689173287469294,7.395775926999173,3.464894586518077,3.464894586518077,0.9899698818623077,0.0,0.0,0.00022886648537352375,7.71140571681334e-05,0.00015175242820539037,0.0006112033078875172,0.09566705535472982,0.07179111150458545,0.023875943850144368,0.09566706038430481,0.07179111150448274,0.02387594385011021,0.3776650830262164,0.3776650830262164,0.12560204358889349,0.0,4.808363563103683,4.73969651035128,5.014957870944443,4.810076773831668,4.741990194393281,5.014923606332161,24812.44194419463,21090.575652565436,0.85,1.0650459884914338,0.661710964889433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526324481235633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.900496990434,1536.448677040037,0.3776650830262164,0.12560204358889349,6.112874298809886,3.464894586518077
1497.0,-30.189612541101628,5.02682765598476,35.00767862888242,24.106712301168614,4.990556029928763,-26.671622431297095,-40.19714738298205,1.4725659201246584,-0.21659503231785493,-5.0271163273484705,40.01523850554945,42251.46830631859,25753.71307209801,25753.71307209801,68005.1813784166,77386.95395718775,77386.95395718775,25753.71307209801,103140.66702928576,103140.66702928576,103140.66702928576,127953.09066817696,91628.65271142125,56493.16706055392,39039.4285009637,24812.423638891196,0.0,63851.8521398549,21090.560093057516,1536.4473124111141,0.0,0.8867255361816985,2.8164329815757045,0.0014959135982669303,354281.3018363395,1555190.373143285,4.389704918329859,1555190.373143285,4.389704918329859,0.85,0.09566687762758168,4.027634451161993,1.2674441771255807,1.0,0.0,4.027634451161922,1.2848590588391327,1.2851531362801822,3.134689694915606,19337.49344661555,1971.8755585868314,4632.441516551485,4632.441516551485,5.559425408843537,5.02682765598476,-2.368872869106049,7.395700525090809,3.4649300711174393,3.4649300711174393,0.9899800203192684,0.0,0.0,0.0002288672285494407,7.711442748167092e-05,0.00015175280106776977,0.000611204809640882,0.0956668776277123,0.0717909377420813,0.023875939885630994,0.0956668708176732,0.07179093774198328,0.023875939885598396,0.3776643766194522,0.3776643766194522,0.12560209180586931,0.0,4.808786731756584,4.740261014751468,5.014955091367483,4.8105212950306395,4.742561348822278,5.014986447850788,24812.423638891196,21090.560093057516,0.85,1.065046339289652,0.6617109275667536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526322623464603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.894794797408,1536.4473124111141,0.3776643766194522,0.12560209180586931,6.112874298809886,3.4649300711174393
1498.0,-30.189581208133745,5.0267967001582115,35.00767424261884,24.106699658464663,4.990565825624629,-26.67159324766465,-40.19710501944644,1.472577865155927,-0.21617296170393274,-5.027094270291306,40.015229498557574,42251.427985551505,25753.7146991858,25753.7146991858,68005.14268473731,77386.86329396558,77386.86329396558,25753.7146991858,103140.57799315138,103140.57799315138,103140.57799315138,127952.97844607379,91628.55336685597,56493.1180584435,39039.37256490274,24812.4004529224,0.0,63851.77301782514,21090.54038498404,1536.4456732560536,0.0,0.8867256811323103,2.81643000454025,0.0014959135982669303,354281.6064903646,1555189.9846638169,4.389700047005159,1555189.9846638169,4.389700047005159,0.85,0.09566669770377412,4.027634451161993,1.2674438490858302,1.0,0.0,4.027634451162272,1.28485900140894,1.28515307979737,3.1346898350289045,19337.47248074054,1971.8734206625647,4632.441516551485,4632.441516551485,5.559425760081169,5.0267967001582115,-2.368828669417673,7.3956253695758845,3.464965501197169,3.464965501197169,0.9899901431991911,0.0,0.0,0.00022886797608275312,7.711479779685356e-05,0.00015175317828589958,0.0006112063289376173,0.09566669770391723,0.07179076240281287,0.02387593530110435,0.09566668327206644,0.07179076240270547,0.023875935301068636,0.3776636722049813,0.3776636722049813,0.12560214018273627,0.0,4.809205372190263,4.740813981387191,5.014968888981457,4.8109213085873535,4.743067648828799,5.015066036799226,24812.4004529224,21090.54038498404,0.85,1.0650470530513334,0.6617111160524299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452632075445899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.88909738778,1536.4456732560536,0.3776636722049813,0.12560214018273627,6.112874298809886,3.464965501197169
1499.0,-30.189549662354576,5.026765844678392,35.007669865186585,24.1066962358542,4.990583762874759,-26.671563058280444,-40.197062481287844,1.472597158801044,-0.21576857836993213,-5.027066862360641,40.015220983262196,42251.38796540652,25753.702657578313,25753.702657578313,68005.09062298483,77386.77700397695,77386.77700397695,25753.702657578313,103140.47966155526,103140.47966155526,103140.47966155526,127952.85790316504,91628.46160567796,56493.072567109266,39039.32115396522,24812.378241609786,0.0,63851.69939557501,21090.521505368317,1536.4439686006938,0.0,0.8867258515501085,2.8164278851088196,0.0014959135982669303,354281.9850514132,1555189.6173917195,4.389694319811467,1555189.6173917195,4.389694319811467,0.85,0.09566651403857054,4.027634451161993,1.2674435375304896,1.0,0.0,4.027634451161384,1.2848589095867793,1.2851529889212445,3.134690059048827,19337.453115278695,1971.8714459350233,4632.441516551485,4632.441516551485,5.559423160672749,5.026765844678392,-2.368780564556889,7.395546409235282,3.465000875616135,3.465000875616135,0.9900002501760385,0.0,0.0,0.00022886872869553107,7.711516964013345e-05,0.00015175355905539762,0.0006112078625379655,0.09566651403870652,0.07179058415475642,0.0238759298839501,0.0956665235263434,0.07179058415465438,0.023875929883916163,0.37766296906072366,0.37766296906072366,0.12560218969134598,0.0,4.809613650157814,4.74136342643078,5.014951732071779,4.811298283990709,4.743613145078143,5.014935240290129,24812.378241609786,21090.521505368317,0.85,1.065047465717062,0.6617112522510965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526318874501112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.883404673534,1536.4439686006938,0.37766296906072366,0.12560218969134598,6.112874298809886,3.465000875616135
