time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1500.0,-30.189517949362514,5.02673490364787,35.00766549211062,24.106684291642182,4.990589416174362,-26.671533946858414,-40.197023924533255,1.4726054136706748,-0.21525798403098406,-5.027048282070437,40.015212355283445,42251.364993908566,25753.71292366274,25753.71292366274,68005.07791757131,77386.7057477431,77386.7057477431,25753.71292366274,103140.41867140583,103140.41867140583,103140.41867140583,127952.77694877984,91628.37983758171,56493.039083748925,39039.267504258656,24812.35827737401,0.0,63851.62578163267,21090.50453576791,1536.4425935935599,0.0,0.8867259774225162,2.8164233374531067,0.0014959135982669303,354282.24168439955,1555189.2452595541,4.389690089645933,1555189.2452595541,4.389690089645933,0.85,0.09566633973886511,4.027634451161993,1.2674432693840938,1.0,0.0,4.027634451162394,1.2848588694027847,1.2851529497002332,3.1346901570863404,19337.435858776727,1971.8696862615398,4632.441516551485,4632.441516551485,5.55942537680098,5.02673490364787,-2.3687389982758056,7.395473901923675,3.4650362287133203,3.4650362287133203,0.9900103510609487,0.0,0.0,0.00022886948529993913,7.711550668178013e-05,0.000151753978618159,0.0006112095523833976,0.09566633973900189,0.0717904131278393,0.02387592661116258,0.09566629702011205,0.07179041312773667,0.02387592661112844,0.3776622670876378,0.3776622670876378,0.12560223823664057,0.0,4.810042022764321,4.741924094677586,5.014981381281984,4.811790298039455,4.7442019826843875,5.015135321926323,24812.35827737401,21090.50453576791,0.85,1.065048494616928,0.6617116553680994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526316981775165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.87771726704,1536.4425935935599,0.3776622670876378,0.12560223823664057,6.112874298809886,3.4650362287133203
1501.0,-30.18948605411434,5.02670406548623,35.00766111125465,24.10667570019143,4.990606671907178,-26.67150351103839,-40.19698135145006,1.4726241288316393,-0.21492630192813067,-5.027020890417231,40.01520338252189,42251.326320704895,25753.700579396685,25753.700579396685,68005.02690010158,77386.60134048287,77386.60134048287,25753.700579396685,103140.30191987955,103140.30191987955,103140.30191987955,127952.63521738513,91628.26954224819,56492.99452247184,39039.19446641817,24812.33329750558,0.0,63851.52776392375,21090.48330287974,1536.440728484694,0.0,0.8867261494142478,2.8164221726283127,0.0014959135982669303,354282.6200211546,1555188.8582566837,4.389684309560039,1555188.8582566837,4.389684309560039,0.85,0.09566615532781018,4.027634451161993,1.2674429666204379,1.0,0.0,4.027634451165454,1.284858780269931,1.2851528615247492,3.1346903745451646,19337.41258182977,1971.8673126735196,4632.441516551485,4632.441516551485,5.559422712057992,5.02670406548623,-2.368691002687555,7.3953950681737854,3.4650715045769096,3.4650715045769096,0.990020429879117,0.0,0.0,0.00022887024625491362,7.711587883351374e-05,0.00015175436742139988,0.0006112111183407253,0.09566615532795307,0.07179023431379522,0.023875921014157846,0.09566615987922805,0.071790234313688,0.023875921014122187,0.37766156709866033,0.37766156709866033,0.12560228883941638,0.0,4.810442237272298,4.742459200536075,5.014975058917514,4.812094588489117,4.744651531728948,5.015001874325719,24812.33329750558,21090.48330287974,0.85,1.065049330558455,0.6617120654797705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631507901703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.872034261904,1536.440728484694,0.37766156709866033,0.12560228883941638,6.112874298809886,3.4650715045769096
1502.0,-30.18945399064726,5.0266732262865315,35.00765675054135,24.106673255469673,4.99061845790735,-26.671473470841597,-40.196938848216064,1.472637938102121,-0.2143891266964033,-5.026998399731246,40.015195207509315,42251.28860812919,25753.700703963903,25753.700703963903,68004.9893120931,77386.54387207248,77386.54387207248,25753.700703963903,103140.24457603638,103140.24457603638,103140.24457603638,127952.5590612763,91628.20390329688,56492.94863935531,39039.17251549063,24812.314485239927,0.0,63851.48700073056,21090.467312453937,1536.4393313077637,0.0,0.8867262935585509,2.816417731984848,0.0014959135982669303,354282.9306654076,1555188.505661468,4.389679465337328,1555188.505661468,4.389679465337328,0.85,0.09566597903018999,4.027634451161993,1.2674426556145777,1.0,0.0,4.027634451161621,1.2848587140816599,1.285152796304259,3.134690536025749,19337.39872925469,1971.8659001039798,4632.441516551485,4632.441516551485,5.559422738948178,5.0266732262865315,-2.368646634067017,7.395319860353549,3.4651067599042285,3.4651067599042285,0.9900305028297796,0.0,0.0,0.00022887101122559571,7.71162503763183e-05,0.00015175476084927742,0.000611212702924399,0.09566597903032059,0.07179006168145266,0.023875917348867924,0.09566593759916803,0.07179006168135466,0.023875917348835332,0.3776608675199636,0.3776608675199636,0.12560233892566774,0.0,4.810867204077795,4.743023571366962,5.014979907868849,4.812609273034866,4.745323678998886,5.015042085826167,24812.314485239927,21090.467312453937,0.85,1.0650494218140136,0.6617118972913781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631316532413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.866355965061,1536.4393313077637,0.3776608675199636,0.12560233892566774,6.112874298809886,3.4651067599042285
1503.0,-30.189421679714208,5.026642445977755,35.007652399148334,24.106659774575405,4.99063364353564,-26.671442867889514,-40.196896240208275,1.4726548317113797,-0.21410365798072917,-5.026973122293769,40.01518675755478,42251.25161358662,25753.693637053173,25753.693637053173,68004.9452506398,77386.42785715674,77386.42785715674,25753.693637053173,103140.12149420992,103140.12149420992,103140.12149420992,127952.4146020903,91628.08099436555,56492.904750797155,39039.08471507599,24812.293107880385,0.0,63851.377822956376,21090.449141698326,1536.437717960639,0.0,0.8867264528897396,2.8164169282726434,0.0014959135982669303,354283.2798008868,1555188.141207839,4.389674110733877,1555188.141207839,4.389674110733877,0.85,0.0956657992389392,4.027634451161993,1.2674423358170315,1.0,0.0,4.027634451162364,1.2848586334507084,1.2851527166453722,3.1346907327423947,19337.372790308917,1971.8632550676243,4632.441516551485,4632.441516551485,5.559421213422015,5.026642445977755,-2.368600253392355,7.39524269937011,3.465141963521463,3.465141963521463,0.9900405610061324,0.0,0.0,0.00022887178210270507,7.711662283666568e-05,0.00015175515926603938,0.0006112143076014753,0.09566579923907419,0.07178988650705896,0.023875912732015222,0.09566582703441946,0.07178988650695767,0.02387591273198153,0.37766017040163696,0.37766017040163696,0.12560238927221118,0.0,4.81125815859167,4.743547455313205,5.014970239199954,4.812869464313053,4.7456908935508295,5.014979647652808,24812.293107880385,21090.449141698326,0.85,1.0650505528510317,0.6617124493497789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526311241538699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.860682101382,1536.437717960639,0.37766017040163696,0.12560238927221118,6.112874298809886,3.465141963521463
1504.0,-30.189389252323533,5.0266116349232455,35.00764805233179,24.106647236645244,4.990642764380024,-26.671412766631192,-40.196853736974276,1.472666278688123,-0.21367911158125708,-5.02695212679022,40.015178188067644,42251.21542241965,25753.697326541132,25753.697326541132,68004.91274896078,77386.34028544952,77386.34028544952,25753.697326541132,103140.03761199066,103140.03761199066,103140.03761199066,127952.31003506461,91627.9840262855,56492.85916325737,39039.02762558681,24812.27242307396,0.0,63851.30004866076,21090.431559612865,1536.436243973223,0.0,0.8867265908487734,2.816413794813155,0.0014959135982669303,354283.569793905,1555187.771598734,4.389669474380149,1555187.771598734,4.389669474380149,0.85,0.09566562360006448,4.027634451161993,1.2674420160194861,1.0,0.0,4.02763445116177,1.2848585782968167,1.2851526624729497,3.1346908673022567,19337.35232597209,1971.8611682860192,4632.441516551485,4632.441516551485,5.5594220098676805,5.0266116349232455,-2.36855706550678,7.395168700430025,3.4651771335054593,3.4651771335054593,0.9900506095729884,0.0,0.0,0.00022887255576067628,7.711699438278455e-05,0.0001517555613778917,0.0006112159271610251,0.09566562360020091,0.07178971453892374,0.023875909061277165,0.0956656437061537,0.07178971453882137,0.023875909061243115,0.37765947317164933,0.37765947317164933,0.12560243894948525,0.0,4.8116532560621295,4.7440691292824795,5.014983841613628,4.813273015208949,4.746195615279362,5.015078189241024,24812.27242307396,21090.431559612865,0.85,1.0650513411181066,0.6617126885469866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526309302905973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.855014264052,1536.436243973223,0.37765947317164933,0.12560243894948525,6.112874298809886,3.4651771335054593
1505.0,-30.189356616945258,5.026580920005096,35.00764371091523,24.106643918808572,4.990660125907528,-26.671381654021786,-40.196811059117294,1.4726851629844944,-0.21327008297322436,-5.026925184326017,40.015169651720754,42251.1795078203,25753.68579017791,25753.68579017791,68004.86529799821,77386.2566222899,77386.2566222899,25753.68579017791,103139.94241246782,103139.94241246782,103139.94241246782,127952.19229565797,91627.89421909912,56492.817104631125,39038.97457163111,24812.249883190154,0.0,63851.22445482126,21090.41240071163,1536.4345294213051,0.0,0.8867267589714242,2.816411560016436,0.0014959135982669303,354283.941927501,1555187.4034190604,4.389663824326835,1555187.4034190604,4.389663824326835,0.85,0.0956654417210654,4.027634451161993,1.2674417110579093,1.0,0.0,4.027634451163697,1.2848584883361942,1.2851525734922085,3.134691086780701,19337.333372884525,1971.8592356089516,4632.441516551485,4632.441516551485,5.559419519525775,5.026580920005096,-2.3685095402051832,7.395090460210279,3.4652122429139784,3.4652122429139784,0.9900606408325653,0.0,0.0,0.0002288733343832858,7.711736745705216e-05,0.00015175596692623363,0.0006112175605614985,0.09566544172120152,0.0717895377699774,0.023875903951224114,0.09566547917863193,0.07178953776987526,0.023875903951190144,0.3776587760675169,0.3776587760675169,0.12560248949667707,0.0,4.812043495650016,4.744594476228201,5.014966906855705,4.813655101352765,4.746746921838053,5.014950418156161,24812.249883190154,21090.41240071163,0.85,1.0650518588898152,0.6617129094793734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526307357286374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.84934983679,1536.4345294213051,0.3776587760675169,0.12560248949667707,6.112874298809886,3.4652122429139784
1506.0,-30.18932381927352,5.026550212546511,35.0076393911872,24.106641369313024,4.990672499642557,-26.671350894165016,-40.19676464432848,1.4726995745345233,-0.21275073957554014,-5.026902423510695,40.01516160061235,42251.12882444733,25753.684895030136,25753.684895030136,68004.81371947748,77386.19634682532,77386.19634682532,25753.684895030136,103139.88124185546,103139.88124185546,103139.88124185546,127952.11272641331,91627.82571467462,56492.75819229871,39038.96391375101,24812.231484557855,0.0,63851.19539830886,21090.396761874177,1536.433148354829,0.0,0.8867269040418416,2.816407385614473,0.0014959135982669303,354284.2563037367,1555187.0561681858,4.389658948984979,1555187.0561681858,4.389658948984979,0.85,0.09566526601991365,4.027634451161993,1.267441390161403,1.0,0.0,4.027634451164594,1.2848584192939143,1.285152505439576,3.1346912552243333,19337.318915574277,1971.857761373586,4632.441516551485,4632.441516551485,5.55941932629122,5.026550212546511,-2.368465112287663,7.395015324834175,3.4652473299718753,3.4652473299718753,0.9900706657062501,0.0,0.0,0.00022887411688038778,7.711777320011e-05,0.00015175634368027777,0.0006112190779890664,0.09566526602004272,0.07178936583262037,0.02387590018742235,0.09566526704570648,0.07178936583252352,0.023875900187390144,0.3776580796346785,0.3776580796346785,0.12560253889628295,0.0,4.8124565891175735,4.745146930255885,5.014960027491895,4.814151683935165,4.747399883165542,5.01497580594895,24812.231484557855,21090.396761874177,0.85,1.065051535766214,0.6617124168291825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526305399188173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.843690657122,1536.433148354829,0.3776580796346785,0.12560253889628295,6.112874298809886,3.4652473299718753
1507.0,-30.18929078429455,5.026519551477751,35.00763507983643,24.106638505496107,4.990686802406525,-26.671319727763922,-40.196725773252524,1.472715745876302,-0.21227508678106233,-5.026877867963903,40.015153205161035,42251.11026645291,25753.679328251277,25753.679328251277,68004.78959470418,77386.12700579294,77386.12700579294,25753.679328251277,103139.80633404422,103139.80633404422,103139.80633404422,127952.01671460918,91627.74882994624,56492.732090607955,39038.90748815365,24812.210380564964,0.0,63851.11786871862,21090.37882348022,1536.431570526373,0.0,0.8867270594988131,2.816403995618833,0.0014959135982669303,354284.59546935384,1555186.6940655794,4.389653724586243,1555186.6940655794,4.389653724586243,0.85,0.09566508758159677,4.027634451161993,1.267441129158251,1.0,0.0,4.027634451163302,1.2848583420065287,1.285152429147229,3.134691443783713,19337.302689668,1971.856106791616,4632.441516551485,4632.441516551485,5.559418124596858,5.026519551477751,-2.368419402525694,7.394938954003445,3.4652823680885443,3.4652823680885443,0.9900806765967269,0.0,0.0,0.00022887490504173291,7.711811299999054e-05,0.00015175679204174237,0.0006112208838251477,0.09566508758173077,0.07178919200695257,0.02387589557477821,0.09566507042625363,0.071789192006852,0.023875895574744763,0.37765738573360297,0.37765738573360297,0.1256025879765575,0.0,4.81287660192271,4.745710867509274,5.014946333626995,4.814602781182828,4.748013154622981,5.014938268020501,24812.210380564964,21090.37882348022,0.85,1.06505245114934,0.6617129296518113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526303431352996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.838035816581,1536.431570526373,0.37765738573360297,0.1256025879765575,6.112874298809886,3.4652823680885443
1508.0,-30.189257642518726,5.026488867783424,35.00763077089182,24.10662065902727,4.990696315705958,-26.671288944207443,-40.19667935846371,1.4727276173951054,-0.21195220913381263,-5.02685662551668,40.01514465254332,42251.061042301335,25753.68204331919,25753.68204331919,68004.74308562052,77386.01625379489,77386.01625379489,25753.68204331919,103139.69829711408,103139.69829711408,103139.69829711408,127951.88774704463,91627.62855212869,56492.67334063676,39038.83912387993,24812.189449930545,0.0,63851.02857381047,21090.361032440964,1536.4300730374666,0.0,0.886727198653657,2.816402228614174,0.0014959135982669303,354284.8888740501,1555186.325184326,4.389649048049582,1555186.325184326,4.389649048049582,0.85,0.09566491270821918,4.027634451161993,1.2674408022174615,1.0,0.0,4.027634451162382,1.2848582848311678,1.285152372974787,3.1346915832754503,19337.27730599772,1971.853518377603,4632.441516551485,4632.441516551485,5.5594187106955495,5.026488867783424,-2.3683761743190708,7.394865042102495,3.4653173690203793,3.4653173690203793,0.9900906768629655,0.0,0.0,0.00022887569575358888,7.711851874667496e-05,0.00015175717700691393,0.0006112224343241353,0.09566491270835548,0.07178902109922003,0.02387589160913545,0.09566493217874313,0.07178902109911775,0.023875891609101432,0.3776566949228894,0.3776566949228894,0.12560263638336766,0.0,4.813274195269798,4.746237782582909,5.0149541842588405,4.814904416382888,4.748385702332882,5.015025994411872,24812.189449930545,21090.361032440964,0.85,1.065053212212681,0.6617130841276891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526301449280081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.832386823351,1536.4300730374666,0.3776566949228894,0.12560263638336766,6.112874298809886,3.4653173690203793
1509.0,-30.189224259129393,5.026458293318124,35.0076264718051,24.1066224052571,4.990714704353871,-26.67125705556944,-40.19663657583294,1.4727475007943855,-0.21148728287511176,-5.0268291861864975,40.01513632178624,42251.027859799025,25753.66893583602,25753.66893583602,68004.69679563504,77385.94901208139,77385.94901208139,25753.66893583602,103139.6179479174,103139.6179479174,103139.6179479174,127951.78553868484,91627.55528028047,56492.63412800008,39038.80128031155,24812.167590767433,0.0,63850.96887107898,21090.342452152316,1536.428386084045,0.0,0.8867273685610164,2.816399316543987,0.0014959135982669303,354285.2678715485,1555185.9658721641,4.389643338023359,1555185.9658721641,4.389643338023359,0.8499999999999999,0.09566473203765388,4.027634451161993,1.2674404813209548,1.0,0.0,4.027634451162171,1.2848581901592773,1.2851522793046428,3.1346918142481606,19337.26184256087,1971.8519415458768,4632.441516551485,4632.441516551485,5.55941588119773,5.026458293318124,-2.3683284187760187,7.3947867120941435,3.4653523120250536,3.4653523120250536,0.9901006605785867,0.0,0.0,0.00022887649223251937,7.711889274367357e-05,0.0001517575994888458,0.000611224135926919,0.09566473203778704,0.07178884576147739,0.023875886276309658,0.09566474655766465,0.07178884576137745,0.023875886276276424,0.37765600471441135,0.37765600471441135,0.12560268554930987,0.0,4.813677416701296,4.7467834247052,5.0149282334541,4.815341903311378,4.749017994960809,5.014876625616182,24812.167590767433,21090.342452152316,0.85,1.0650534831028613,0.661713183164186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629946079996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.826741070783,1536.428386084045,0.37765600471441135,0.12560268554930987,6.112874298809886,3.4653523120250536
1510.0,-30.189190733135415,5.026427614059507,35.00762217537824,24.106610600743466,4.990718865803716,-26.671226461385682,-40.19659396782515,1.4727545940544113,-0.21095840100321084,-5.026811905967392,40.015127801086514,42250.99607404048,25753.681511034047,25753.681511034047,68004.67758507453,77385.8846312724,77385.8846312724,25753.681511034047,103139.56614230646,103139.56614230646,103139.56614230646,127951.71413062786,91627.47905185522,56492.590494625016,39038.76506358911,24812.1479883214,0.0,63850.91305191051,21090.32579007319,1536.427058230929,0.0,0.8867274874231299,2.8163943767427613,0.0014959135982669303,354285.5065495422,1555185.5983676885,4.389639343460459,1555185.5983676885,4.389639343460459,0.85,0.09566456199353568,4.027634451161993,1.2674402318568903,1.0,0.0,4.0276344511606155,1.284858155320691,1.2851522454858733,3.134691899244493,19337.245755162112,1971.8503010877428,4632.441516551485,4632.441516551485,5.5594185957917475,5.026427614059507,-2.368288182747774,7.394715796807281,3.465387236840994,3.465387236840994,0.9901106390974269,0.0,0.0,0.00022887729211635714,7.711926521582107e-05,0.00015175802690053607,0.0006112258573849676,0.09566456199367063,0.07178867869665628,0.023875883297014337,0.09566450891287573,0.07178867869655502,0.02387588329698066,0.37765531647510603,0.37765531647510603,0.125602733277171,0.0,4.814106166570582,4.747344557148551,5.014958034453059,4.8158535049641955,4.749621841421174,5.015110109096099,24812.1479883214,21090.32579007319,0.85,1.065054113318427,0.6617132638289855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526297457823745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.821101263266,1536.427058230929,0.37765531647510603,0.125602733277171,6.112874298809886,3.465387236840994
1511.0,-30.189157015147433,5.026397040417156,35.00761786607846,24.106602079141908,4.990735850869749,-26.67119441190385,-40.196551150269784,1.4727732476266158,-0.21063659244350674,-5.026784790036179,40.01511883328099,42250.9642267796,25753.668837082165,25753.668837082165,68004.63306386177,77385.7813699661,77385.7813699661,25753.668837082165,103139.45020704827,103139.45020704827,103139.45020704827,127951.57262920549,91627.3690572222,56492.55191403755,39038.68571464961,24812.122422157216,0.0,63850.80813680682,21090.304058833633,1536.4251622146571,0.0,0.886727657991006,2.8163933097516693,0.0014959135982669303,354285.88108069997,1555185.2115792602,4.389633611238989,1555185.2115792602,4.389633611238989,0.85,0.09566438055941415,4.027634451161993,1.2674399301921948,1.0,0.0,4.027634451162556,1.2848580663862277,1.2851521575647338,3.1346921162195422,19337.222541675586,1971.8479339708858,4632.441516551485,4632.441516551485,5.559415859879845,5.026397040417156,-2.368240768948195,7.394637809365351,3.4654220790868413,3.4654220790868413,0.9901205940248118,0.0,0.0,0.000228878096583504,7.711963952147375e-05,0.00015175845706203025,0.0006112275899182211,0.09566438055955687,0.07178850290527396,0.023875877654282913,0.09566437301801879,0.07178850290516686,0.023875877654247292,0.3776546311146465,0.3776546311146465,0.1256027832195428,0.0,4.814504374551063,4.7478773864486925,5.014950555238613,4.816148197592668,4.750060092865851,5.01497221854811,24812.122422157216,21090.304058833633,0.85,1.0650551660701764,0.6617138523329671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262954462919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.815465425374,1536.4251622146571,0.3776546311146465,0.1256027832195428,6.112874298809886,3.4654220790868413
1512.0,-30.189123108224972,5.026366412808769,35.00761356566336,24.10659498944881,4.9907434680433775,-26.671163129235616,-40.196508437488205,1.4727834890544649,-0.21010655117987653,-5.026765233784645,40.01511047346765,42250.93365426382,25753.675313006446,25753.675313006446,68004.60896727027,77385.72204247315,77385.72204247315,25753.675313006446,103139.3973554796,103139.3973554796,103139.3973554796,127951.5001838089,91627.29912741565,56492.51073920807,39038.653764675095,24812.102828329298,0.0,63850.75659300439,21090.287404079903,1536.4237829174917,0.0,0.8867277878602564,2.816388620546749,0.0014959135982669303,354286.1511961052,1555184.8510140716,4.389629246764553,1555184.8510140716,4.389629246764553,0.85,0.09566420962536124,4.027634451161993,1.2674396301759412,1.0,0.0,4.027634451160479,1.28485801679976,1.2851521090063915,3.1346922371965737,19337.20778354987,1971.8464290608792,4632.441516551485,4632.441516551485,5.55941725783042,5.026366412808769,-2.3681989502424683,7.394565363051237,3.4654569020614976,3.4654569020614976,0.9901305434461422,0.0,0.0,0.00022887890556100751,7.712001291288098e-05,0.00015175889264812652,0.0006112293442997889,0.09566420962549421,0.07178833510601172,0.02387587451948249,0.09566414186999384,0.07178833510591193,0.0238758745194493,0.3776539467142945,0.3776539467142945,0.1256028326917242,0.0,4.814927904795354,4.748433480765925,5.014974594945443,4.816658682604782,4.75069492525239,5.015107953881852,24812.102828329298,21090.287404079903,0.85,1.065055648451329,0.6617139076922529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629342324111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.809834551295,1536.4237829174917,0.3776539467142945,0.1256028326917242,6.112874298809886,3.4654569020614976
1513.0,-30.189089058864074,5.026335925123353,35.00760927540838,24.106591182667785,4.990763699425934,-26.6711304568398,-40.19646177822722,1.4728050974021178,-0.20978108098398707,-5.026736558285985,40.01510216857219,42250.887169840586,25753.658522249905,25753.658522249905,68004.5456920905,77385.62482020484,77385.62482020484,25753.658522249905,103139.28334245476,103139.28334245476,103139.28334245476,127951.3637437583,91627.19635225994,56492.45870189752,39038.59738929157,24812.08040130354,0.0,63850.67779059512,21090.26834110801,1536.4220305973354,0.0,0.8867279639681225,2.816387687537066,0.0014959135982669303,354286.54726892407,1555184.4928175975,4.3896233283651105,1555184.4928175975,4.3896233283651105,0.85,0.09566402961915313,4.027634451161993,1.2674392812559385,1.0,0.0,4.027634451162135,1.2848579140246825,1.2851520072516351,3.134692487938881,19337.18609367622,1971.8442173092974,4632.441516551485,4632.441516551485,5.5594136332284725,5.026335925123353,-2.3681504561180864,7.394486381241439,3.4654916578003294,3.4654916578003294,0.990140473657237,0.0,0.0,0.00022887971793956934,7.71204208059773e-05,0.00015175929713359205,0.0006112309734193849,0.09566402961928566,0.07178816040073467,0.023875869218550987,0.09566402007105702,0.07178816040063522,0.02387586921851791,0.3776532648486591,0.3776532648486591,0.12560288369491504,0.0,4.81532262901635,4.748967948169707,5.014948219792814,4.816955477301974,4.751160162845508,5.0148972659483775,24812.08040130354,21090.26834110801,0.85,1.0650559719212132,0.6617139963401286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526291388854955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.804208586138,1536.4220305973354,0.3776532648486591,0.12560288369491504,6.112874298809886,3.4654916578003294
1514.0,-30.189054822464538,5.026305365224145,35.007605004146164,24.106578959058993,4.990770603889036,-26.671098948889263,-40.19641903052104,1.472814730314214,-0.20932738721165833,-5.02671790662633,40.01509414126723,42250.857871505184,25753.66718790494,25753.66718790494,68004.52505941012,77385.54752310443,77385.54752310443,25753.66718790494,103139.21471100936,103139.21471100936,103139.21471100936,127951.27758931092,91627.10803124655,56492.41837964917,39038.54405733042,24812.06287830156,0.0,63850.60693563198,21090.253446556326,1536.420787341399,0.0,0.8867280880261643,2.816383897128886,0.0014959135982669303,354286.8048902762,1555184.1465938732,4.389619159188045,1555184.1465938732,4.389619159188045,0.85,0.095663861456947,4.027634451161993,1.2674389905808496,1.0,0.0,4.027634451161576,1.284857867269,1.2851519615348335,3.13469260200962,19337.167454233568,1971.8423166151101,4632.441516551485,4632.441516551485,5.55941550387379,5.026305365224145,-2.3681093637113912,7.394414728935536,3.4655264047032435,3.4655264047032435,0.9901504013437838,0.0,0.0,0.0002288805347833352,7.712079450619324e-05,0.00015175974027714195,0.0006112327582396132,0.09566386145707503,0.07178799489430078,0.023875866562774246,0.09566382729626786,0.0717879948942047,0.02387586656274229,0.3776525840694938,0.3776525840694938,0.12560293288043842,0.0,4.815729218069521,4.7495042978595166,5.01496376508527,4.817390519414687,4.751685049471746,5.015061425589465,24812.06287830156,21090.253446556326,0.85,1.0650568306729757,0.6617142717859898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526289345923162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.798586604726,1536.420787341399,0.3776525840694938,0.12560293288043842,6.112874298809886,3.4655264047032435
1515.0,-30.189020394480583,5.0262749509189275,35.00760074061338,24.106580356042855,4.9907911075242035,-26.67106590845239,-40.19637607326729,1.4728366214964805,-0.20892329485252503,-5.026689017833436,40.01508582387777,42250.82846304336,25753.649716626114,25753.649716626114,68004.47817966947,77385.47028861243,77385.47028861243,25753.649716626114,103139.12000523854,103139.12000523854,103139.12000523854,127951.16012668968,91627.02520126686,56492.383375699654,39038.4909172969,24812.04012145114,0.0,63850.53103874804,21090.23410323347,1536.4190125430096,0.0,0.8867282652650604,2.8163819547496396,0.0014959135982669303,354287.2039097443,1555183.7878586454,4.389613202781191,1555183.7878586454,4.389613202781191,0.85,0.0956636814927116,4.027634451161993,1.2674387251818553,1.0,0.0,4.027634451161752,1.284857763152002,1.2851518584494634,3.1346928560258958,19337.14997362961,1971.8405340895831,4632.441516551485,4632.441516551485,5.559411732368255,5.0262749509189275,-2.368060777662286,7.394335728581213,3.465561079008855,3.465561079008855,0.9901603082882443,0.0,0.0,0.00022888135620080944,7.7121170039959e-05,0.00015176018616085043,0.0006112345540961987,0.09566368149284428,0.07178782044216742,0.023875861050676867,0.09566366993477163,0.07178782044206784,0.02387586105064375,0.3776519046300082,0.3776519046300082,0.12560298313741805,0.0,4.816125646880948,4.750043937768623,5.014928663597516,4.817765722980937,4.752257247681769,5.014843210108268,24812.04012145114,21090.23410323347,0.85,1.0650573624579658,0.661714597759621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526287291769768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.7929695053,1536.4190125430096,0.3776519046300082,0.12560298313741805,6.112874298809886,3.465561079008855
1516.0,-30.188985838280438,5.0262445281547175,35.007596510129986,24.10656736409294,4.990802858981392,-26.671033627915733,-40.1963294140063,1.472850648617157,-0.2085851223652071,-5.026667365503722,40.01507825944687,42250.7843870995,25753.650731705216,25753.650731705216,68004.43511880471,77385.3702315583,77385.3702315583,25753.650731705216,103139.02096326352,103139.02096326352,103139.02096326352,127951.04510309704,91626.91595348936,56492.330109032504,39038.428716063165,24812.024139833524,0.0,63850.452855896685,21090.220518858496,1536.4177862678662,0.0,0.886728402926259,2.8163800345164907,0.0014959135982669303,354287.5029775458,1555183.4615991374,4.38960857644957,1555183.4615991374,4.38960857644957,0.85,0.09566351196830844,4.027634451161993,1.2674384103296328,1.0,0.0,4.027634451160811,1.2848576958217017,1.2851517921631455,3.1346930202929673,19337.126917760957,1971.8381830452763,4632.441516551485,4632.441516551485,5.559411951492253,5.0262445281547175,-2.368017524327148,7.394262052481865,3.4655957463021547,3.4655957463021547,0.9901702132291871,0.0,0.0,0.00022888218068012407,7.712157793871365e-05,0.0001517606027414104,0.0006112362319304138,0.09566351196842982,0.07178765421613645,0.02387585775229336,0.0956635432090638,0.07178765421604537,0.023875857752263065,0.37765122681943947,0.37765122681943947,0.1256030311893549,0.0,4.816508837926392,4.750559383971108,5.014913310815473,4.8180822431385195,4.7526622068108395,5.0148930868468256,24812.024139833524,21090.220518858496,0.85,1.065057992185006,0.661714717708499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526285226122044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.787357385165,1536.4177862678662,0.37765122681943947,0.1256030311893549,6.112874298809886,3.4655957463021547
1517.0,-30.1889510742286,5.026214155533459,35.007592286533026,24.106559191737347,4.990817213611302,-26.671000899915974,-40.19628649167714,1.472867039299124,-0.2082146141526664,-5.026642999786674,40.01506999906022,42250.75660756834,25753.644714550937,25753.644714550937,68004.40132211929,77385.27923908798,77385.27923908798,25753.644714550937,103138.9239536389,103138.9239536389,103138.9239536389,127950.92709506617,91626.81674043332,56492.29410891543,39038.358479464325,24812.00314142727,0.0,63850.36162089159,21090.20267021318,1536.4162125170383,0.0,0.8867285569256452,2.816378005776125,0.0014959135982669303,354287.8395236198,1555183.1053226045,4.389603401047365,1555183.1053226045,4.389603401047365,0.85,0.09566333699239696,4.027634451161993,1.2674380987742917,1.0,0.0,4.027634451162596,1.2848576174229431,1.2851517148122111,3.1346932115639987,19337.10597963992,1971.8360479511273,4632.441516551485,4632.441516551485,5.559410652575847,5.026214155533459,-2.367972316879355,7.394186472412814,3.4656303603531495,3.4656303603531495,0.9901801029580427,0.0,0.0,0.00022888301012135285,7.712195317069088e-05,0.00015176105695066197,0.0006112380613192434,0.09566333699252917,0.07178748399257967,0.0238758529999495,0.0956633929251721,0.07178748399248046,0.023875852999916503,0.3776505492040126,0.3776505492040126,0.12560307865194464,0.0,4.816883589628674,4.751065707622672,5.014891578973902,4.818428385633979,4.753137181457021,5.014851000158956,24812.00314142727,21090.20267021318,0.85,1.0650589847226255,0.6617152281521935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526283152782025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.781748981226,1536.4162125170383,0.3776505492040126,0.12560307865194464,6.112874298809886,3.4656303603531495
1518.0,-30.188916142407145,5.026183689630775,35.00758805048705,24.10655269576239,4.990821282769726,-26.67096904950184,-40.19624370904637,1.4728741898649074,-0.20760607180886836,-5.026625500603951,40.01506118926136,42250.730079412875,25753.65590832213,25753.65590832213,68004.385987735,77385.23648644825,77385.23648644825,25753.65590832213,103138.89239477037,103138.89239477037,103138.89239477037,127950.87360779659,91626.76153545486,56492.25512842144,39038.340452259356,24811.981213026207,0.0,63850.32166528556,21090.184031072276,1536.4147460830372,0.0,0.8867286779490399,2.816372043806321,0.0014959135982669303,354288.0812273627,1555182.7253495848,4.389599333858352,1555182.7253495848,4.389599333858352,0.85,0.09566316750876087,4.027634451161993,1.2674378487607467,1.0,0.0,4.027634451162334,1.284857582246963,1.2851516806990957,3.1346932973835537,19337.094329071264,1971.8348599237522,4632.441516551485,4632.441516551485,5.5594130689627885,5.026183689630775,-2.3679322215478527,7.394115911178628,3.4656649388259946,3.4656649388259946,0.9901899825217128,0.0,0.0,0.00022888384356821442,7.712232718308894e-05,0.00015176151638512548,0.0006112399117533167,0.0956631675089002,0.07178731801193587,0.023875849496964315,0.09566311216660263,0.07178731801183133,0.023875849496929547,0.37764987153489527,0.37764987153489527,0.12560312524582526,0.0,4.817304203502431,4.751616236677421,5.014920700200719,4.819019428795059,4.753851523752701,5.015070472150285,24811.981213026207,21090.184031072276,0.85,1.0650594110429978,0.6617152267595223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526281066971674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.776145893122,1536.4147460830372,0.37764987153489527,0.12560312524582526,6.112874298809886,3.4656649388259946
1519.0,-30.188881066572495,5.026153357675699,35.00758380733917,24.106549063604348,4.990840247185383,-26.67093557982063,-40.1961968751624,1.4728947604339833,-0.20725587171676807,-5.0265973441412,40.01505251031179,42250.68750670215,25753.639834609177,25753.639834609177,68004.32734131132,77385.14513807098,77385.14513807098,25753.639834609177,103138.78497268015,103138.78497268015,103138.78497268015,127950.74139444417,91626.66370702446,56492.2060756576,39038.28625707429,24811.956421764015,0.0,63850.2426788383,21090.16295849941,1536.412869134434,0.0,0.8867288527677311,2.8163707249377965,0.0014959135982669303,354288.4701327929,1555182.3510202582,4.38959345879179,1555182.3510202582,4.38959345879179,0.85,0.09566298776613658,4.027634451161993,1.267437516325154,1.0,0.0,4.027634451160823,1.2848574842767202,1.2851515837817629,3.1346935364035753,19337.07368316438,1971.8327546271541,4632.441516551485,4632.441516551485,5.5594095991482435,5.026153357675699,-2.3678843330404153,7.3940376907161145,3.465699438537907,3.465699438537907,0.9901998395822592,0.0,0.0,0.00022888468045393444,7.712273661409384e-05,0.00015176194383984058,0.0006112416333846535,0.09566298776627467,0.0717871441351395,0.023875843631135183,0.09566296936283027,0.07178714413503585,0.023875843631100714,0.37764919684216913,0.37764919684216913,0.12560317421533684,0.0,4.817701061061882,4.752150988628898,5.014902047259454,4.819341472424412,4.75434336047374,5.0148809947785935,24811.956421764015,21090.16295849941,0.85,1.0650598100835378,0.6617153785807798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526278971095876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.770547324804,1536.412869134434,0.37764919684216913,0.12560317421533684,6.112874298809886,3.465699438537907
1520.0,-30.188845808029328,5.026123065590519,35.007579601283574,24.106546060089045,4.99085521036505,-26.670902345888276,-40.19615388298405,1.4729117482244516,-0.20682412470165445,-5.026573571427493,40.0150451044095,42250.661537607986,25753.63505022153,25753.63505022153,68004.2965878295,77385.07254784234,77385.07254784234,25753.63505022153,103138.70759806386,103138.70759806386,103138.70759806386,127950.64796688272,91626.5829428381,56492.171932605685,39038.23445581379,24811.94036881886,0.0,63850.17482463265,21090.149313496033,1536.411592210435,0.0,0.8867290006515746,2.816367821400315,0.0014959135982669303,354288.79848883935,1555182.0315984322,4.389588488915838,1555182.0315984322,4.389588488915838,0.85,0.09566281737541188,4.027634451161993,1.2674372421344744,1.0,0.0,4.027634451160862,1.284857403059958,1.2851515036273502,3.134693734549812,19337.05663852956,1971.8310165581072,4632.441516551485,4632.441516551485,5.559408566347804,5.026123065590519,-2.367839669548587,7.393962735139105,3.465733927880844,3.465733927880844,0.9902096936802411,0.0,0.0,0.00022888552170179818,7.712311246192325e-05,0.00015176240923987493,0.0006112435078458654,0.09566281737553134,0.0717869775007338,0.02387583987479753,0.09566280718709907,0.07178697750064417,0.023875839874767716,0.3776485239404311,0.3776485239404311,0.1256032222064678,0.0,4.81810180412316,4.75269162127222,5.01488127934573,4.819749446725837,4.75489921006988,5.014843428172071,24811.94036881886,21090.149313496033,0.85,1.0650604602823146,0.6617156750729549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526276866580003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.764952805943,1536.411592210435,0.3776485239404311,0.1256032222064678,6.112874298809886,3.465733927880844
1521.0,-30.18881042485224,5.026092734043753,35.007575397713865,24.106528353318595,4.990863452305224,-26.6708696718976,-40.19610715387387,1.4729226993510267,-0.2064946300628776,-5.026553613613535,40.015036764702806,42250.62076426288,25753.63978561189,25753.63978561189,68004.26054987477,77384.96760780773,77384.96760780773,25753.63978561189,103138.60739341962,103138.60739341962,103138.60739341962,127950.52751971575,91626.46705759189,56492.12021404888,39038.16315949223,24811.920126296136,0.0,63850.083285788365,21090.132107351714,1536.4101585621472,0.0,0.8867291324916065,2.816365817518355,0.0014959135982669303,354289.07415249955,1555181.6719010153,4.389584058219096,1555181.6719010153,4.389584058219096,0.85,0.09566264820630477,4.027634451161993,1.2674369300296533,1.0,0.0,4.027634451161093,1.2848573500803384,1.2851514517203682,3.134693863805314,19337.03218187629,1971.8285226735215,4632.441516551485,4632.441516551485,5.559409588571255,5.026092734043753,-2.3677978623372815,7.393890596381034,3.4657683786979403,3.4657683786979403,0.9902195367708401,0.0,0.0,0.00022888636592621506,7.712352098081841e-05,0.00015176284494539664,0.0006112452627084353,0.09566264820643759,0.07178681201665764,0.02387583618977995,0.0956626640807177,0.07178681201655797,0.0238758361897468,0.37764785318474675,0.37764785318474675,0.12560326927415064,0.0,4.81848575244652,4.753200256910759,5.014889482371302,4.820058983550666,4.755272627862951,5.014960258232804,24811.920126296136,21090.132107351714,0.85,1.0650614227939628,0.6617159851640624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526274751102388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.75936311654,1536.4101585621472,0.37764785318474675,0.12560326927415064,6.112874298809886,3.4657683786979403
1522.0,-30.18877482462102,5.02606249029623,35.00757119483563,24.106525140255712,4.99087979721546,-26.67083599216444,-40.1960603199899,1.4729409647593492,-0.20609043364737545,-5.0265277026223405,40.015028377703814,42250.58030972212,25753.62924970284,25753.62924970284,68004.20955942495,77384.88851243169,77384.88851243169,25753.62924970284,103138.51776213452,103138.51776213452,103138.51776213452,127950.41529186272,91626.3802099474,56492.072007239665,39038.120225230814,24811.8975297282,0.0,63850.017754959015,21090.11290026897,1536.408457895822,0.0,0.8867292948177178,2.816363526146716,0.0014959135982669303,354289.43204358453,1555181.3101639112,4.389578602989754,1555181.3101639112,4.389578602989754,0.85,0.09566247254156446,4.027634451161993,1.2674366349587216,1.0,0.0,4.02763445116206,1.2848572628692527,1.2851513655807423,3.134694076576073,19337.013853376342,1971.826653686666,4632.441516551485,4632.441516551485,5.559407314196282,5.02606249029623,-2.36775171750492,7.3938142078011495,3.465802767123984,3.465802767123984,0.990229362035424,0.0,0.0,0.0002288872153323303,7.712393041768276e-05,0.00015176328491464756,0.0006112470347437477,0.09566247254169837,0.07178664152128976,0.023875831020408602,0.09566249787272492,0.07178664152118927,0.023875831020375184,0.37764718256517554,0.37764718256517554,0.12560331734680003,0.0,4.818866310034537,4.753712954635944,5.014871862048494,4.820437268974956,4.755812854870726,5.014850668624604,24811.8975297282,21090.11290026897,0.85,1.065061717295189,0.6617160307123119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526272628147454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.753777099251,1536.408457895822,0.37764718256517554,0.12560331734680003,6.112874298809886,3.465802767123984
1523.0,-30.188739070396057,5.026032215670554,35.00756700231348,24.10651253247636,4.990888894161462,-26.670802898683615,-40.196017327811546,1.4729527224495034,-0.205697046452201,-5.026507419010532,40.015020273590764,42250.55654867373,25753.632955081044,25753.632955081044,68004.18950375478,77384.80082686765,77384.80082686765,25753.632955081044,103138.4337819487,103138.4337819487,103138.4337819487,127950.31223717543,91626.28177551118,56492.037497319354,39038.04919799091,24811.878455226735,0.0,63849.927653217645,21090.096686942725,1536.4070849805016,0.0,0.8867294274630806,2.816360719835242,0.0014959135982669303,354289.7122076623,1555180.9606279372,4.389574145230579,1555180.9606279372,4.389574145230579,0.85,0.09566230402866496,4.027634451161993,1.2674363102158535,1.0,0.0,4.027634451161956,1.2848572060977428,1.2851513098923848,3.134694215082761,19336.993079576783,1971.8245353486445,4632.441516551485,4632.441516551485,5.559408114072155,5.026032215670554,-2.3677097450119198,7.393741960682474,3.465837131483554,3.465837131483554,0.9902391804238725,0.0,0.0,0.00022888806841559123,7.712430627089064e-05,0.0001517637621447006,0.0006112489568519505,0.09566230402879447,0.07178647653376942,0.023875827495025044,0.09566233137901427,0.07178647653367225,0.023875827494992723,0.37764651264001853,0.37764651264001853,0.12560336466227487,0.0,4.819247510986656,4.754218152281226,5.014879401552093,4.8208103725583555,4.75627738899874,5.0149481430239575,24811.878455226735,21090.096686942725,0.85,1.0650629061492412,0.6617165923530152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627049217009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.748196609722,1536.4070849805016,0.37764651264001853,0.12560336466227487,6.112874298809886,3.465837131483554
1524.0,-30.188703154033075,5.026002028979564,35.007562814126516,24.10651455810296,4.990905381770321,-26.67076892012499,-40.19597042407838,1.4729711478626908,-0.20521204490626133,-5.026481573804778,40.01501201481747,42250.517266509654,25753.622402918903,25753.622402918903,68004.13966942855,77384.7423312708,77384.7423312708,25753.622402918903,103138.3647341897,103138.3647341897,103138.3647341897,127950.22123673325,91626.21545778494,56491.990393025415,39038.02784973281,24811.856502543553,0.0,63849.884352276364,21090.07802716202,1536.4054241681554,0.0,0.8867295889893659,2.8163573578364822,0.0014959135982669303,354290.06919060124,1555180.6044214186,4.389568716883118,1555180.6044214186,4.389568716883118,0.85,0.09566212912202152,4.027634451161993,1.2674360129470008,1.0,0.0,4.027634451162255,1.2848571181224855,1.2851512229981117,3.134694429717934,19336.979083751696,1971.823108171669,4632.441516551485,4632.441516551485,5.5594058361886445,5.026002028979564,-2.3676637201892463,7.39366574916881,3.4658714361219687,3.4658714361219687,0.9902489817491339,0.0,0.0,0.00022888892537035725,7.712471632226109e-05,0.00015176420904809617,0.0006112507568154628,0.09566212912215344,0.0717863066396707,0.023875822482482736,0.09566213120082612,0.07178630663957171,0.023875822482449807,0.37764584315718647,0.37764584315718647,0.125603412886626,0.0,4.81964219320264,4.754749978704297,5.014860848827595,4.82126952889854,4.756926270669851,5.014835800612957,24811.856502543553,21090.07802716202,0.85,1.065062847948668,0.6617164258810964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526268346953866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.742620391875,1536.4054241681554,0.37764584315718647,0.125603412886626,6.112874298809886,3.4658714361219687
1525.0,-30.188667078417005,5.025971764822815,35.00755862731902,24.10649723550307,4.990910963682462,-26.6707358888596,-40.19592743190003,1.4729797741255908,-0.2048271483112103,-5.026463590789097,40.01500367862334,42250.49491960206,25753.631698809793,25753.631698809793,68004.12661841186,77384.64982293347,77384.64982293347,25753.631698809793,103138.28152174327,103138.28152174327,103138.28152174327,127950.11825756474,91626.11064784258,56491.95574451337,39037.94989258801,24811.83673582147,0.0,63849.78662840948,21090.06122544825,1536.4040626462363,0.0,0.8867297107600529,2.8163543945994967,0.0014959135982669303,354290.317578413,1555180.2448757512,4.389564624586593,1555180.2448757512,4.389564624586593,0.8500000000000001,0.09566196287677337,4.027634451161993,1.2674357382068413,1.0,0.0,4.027634451162976,1.2848570759859037,1.2851511819578927,3.1346945325194913,19336.956964452616,1971.8208526308797,4632.441516551485,4632.441516551485,5.559407842882277,5.025971764822815,-2.3676235235569765,7.3935952883797915,3.4659057168296377,3.4659057168296377,0.9902587762370393,0.0,0.0,0.0002288897861278369,7.712509217901033e-05,0.00015176469394882655,0.0006112527098183499,0.09566196287690576,0.0717861434760287,0.023875819400877057,0.09566195891336093,0.07178614347592935,0.02387581940084401,0.377645175980492,0.377645175980492,0.12560346026017596,0.0,4.820034303465604,4.755264081406153,5.014885336826865,4.821636442477882,4.757354579900607,5.01501749609713,24811.83673582147,21090.06122544825,0.85,1.0650642736549716,0.6617170886645223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526266192010135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.737048614,1536.4040626462363,0.377645175980492,0.12560346026017596,6.112874298809886,3.4659057168296377
