time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1526.0,-30.18863084201168,5.025941593771502,35.007554431774246,24.106494057364785,4.990927069294679,-26.670701660401846,-40.19588049324227,1.4729978876853236,-0.20442257399633945,-5.026437637823367,40.014995050515985,42250.456856272926,25753.620526157556,25753.620526157556,68004.07738243048,77384.57180694974,77384.57180694974,25753.620526157556,103138.19233310729,103138.19233310729,103138.19233310729,127950.00483170059,91626.02452597351,56491.909575298676,39037.90550074982,24811.812498593303,0.0,63849.71799934312,21090.040623804307,1536.4022661368735,0.0,0.8867298741726413,2.8163521032305523,0.0014959135982669303,354290.676050251,1555179.8727397376,4.389559132849316,1555179.8727397376,4.389559132849316,0.85,0.09566178743782247,4.027634451161993,1.2674354458833115,1.0,0.0,4.0276344511604165,1.2848569894539255,1.2851510965170483,3.1346947436335073,19336.938789121763,1971.818999262925,4632.441516551485,4632.441516551485,5.559405431054261,5.025941593771502,-2.367577516142595,7.393519109914097,3.465939923857318,3.465939923857318,0.9902685496735194,0.0,0.0,0.00022889065072471875,7.712550253957235e-05,0.00015176514818514639,0.0006112545393162006,0.09566178743796022,0.07178597319306823,0.023875814244891998,0.09566178685562525,0.07178597319296486,0.023875814244857612,0.3776445099280195,0.3776445099280195,0.1256035095518538,0.0,4.820420692885364,4.755781218346726,5.0148777509735964,4.8220150638270525,4.757898956616486,5.0148967751951545,24811.812498593303,21090.040623804307,0.85,1.0650646473196654,0.6617172037738303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526264027512004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.73148122371,1536.4022661368735,0.3776445099280195,0.1256035095518538,6.112874298809886,3.465939923857318
1527.0,-30.188594424149105,5.0259114931736795,35.00755026811998,24.10649077445271,4.990943624100213,-26.670667223733567,-40.19583355458451,1.4730164236851493,-0.20403728042862213,-5.026412710428884,40.014987588307015,42250.41944360052,25753.612071738702,25753.612071738702,68004.03151533921,77384.49167135016,77384.49167135016,25753.612071738702,103138.10374308887,103138.10374308887,103138.10374308887,127949.89903807556,91625.93639290651,56491.86416515861,39037.858030831005,24811.795294986696,0.0,63849.6533258177,21090.02600073869,1536.400894154539,0.0,0.8867300281392319,2.8163499457476955,0.0014959135982669303,354291.0203567933,1555179.5508897488,4.389553958560918,1555179.5508897488,4.389553958560918,0.85,0.09566161732918724,4.027634451161993,1.2674351464165374,1.0,0.0,4.027634451160721,1.2848569009365751,1.2851510090959442,3.13469495959131,19336.92018934369,1971.8171026133994,4632.441516551485,4632.441516551485,5.559403606008259,5.0259114931736795,-2.3675322678223236,7.3934437609960035,3.465974108531543,3.465974108531543,0.990278316723298,0.0,0.0,0.00022889151965418524,7.712591290215253e-05,0.00015176560675203273,0.0006112563862559902,0.09566161732930728,0.07178580703408666,0.023875810295220623,0.09566164475912405,0.07178580703399658,0.023875810295190664,0.37764384530173684,0.37764384530173684,0.1256035584485455,0.0,4.820802266249018,4.756297606977341,5.014853109062926,4.82237543000025,4.758410408938914,5.0148019581992,24811.795294986696,21090.02600073869,0.85,1.0650650077663255,0.6617172880798791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452626185336731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.725918257082,1536.400894154539,0.37764384530173684,0.1256035584485455,6.112874298809886,3.465974108531543
1528.0,-30.188557848668815,5.025881403871089,35.007546124872185,24.106482916418486,4.990955864709366,-26.670633076629404,-40.19578661592675,1.4730310926704815,-0.20363891809051893,-5.026390587768396,40.01497985537904,42250.382881761325,25753.610716310905,25753.610716310905,68003.99359807224,77384.41047312753,77384.41047312753,25753.610716310905,103138.02118943844,103138.02118943844,103138.02118943844,127949.79855772179,91625.84538701184,56491.8177956477,39037.808434849045,24811.777368283354,0.0,63849.5858031324,21090.01076304085,1536.3995438187826,0.0,0.8867301688040893,2.8163472888381467,0.0014959135982669303,354291.3259235149,1555179.2173635243,4.389549231299158,1555179.2173635243,4.389549231299158,0.85,0.09566144939258509,4.027634451161993,1.2674348211241888,1.0,0.0,4.027634451161807,1.284856830503755,1.2851509397683463,3.134695131427892,19336.90098327834,1971.8151441397767,4632.441516551485,4632.441516551485,5.5594033134135685,5.025881403871089,-2.3674891096056414,7.3933705134767305,3.4660082641741523,3.4660082641741523,0.9902880754783292,0.0,0.0,0.00022889239234746362,7.712632326675171e-05,0.00015176606908071192,0.0006112582483469062,0.09566144939270903,0.07178564276681576,0.023875806625893267,0.09566148561170079,0.07178564276672275,0.02387580662586233,0.37764318211576653,0.37764318211576653,0.12560360598945694,0.0,4.8211838360676325,4.756810863744988,5.014837885365921,4.822751669677871,4.758905823627288,5.014819072167597,24811.777368283354,21090.01076304085,0.85,1.0650655402487517,0.6617174152394981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526259668336008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.720360133528,1536.3995438187826,0.37764318211576653,0.12560360598945694,6.112874298809886,3.4660082641741523
1529.0,-30.188521109126402,5.025851264960193,35.00754197041614,24.106475931499176,4.990962647384794,-26.67059932763625,-40.19574351897461,1.4730408658951435,-0.20311141183765358,-5.0263714392717,40.01497124241779,42250.36294229663,25753.616669307532,25753.616669307532,68003.97961160417,77384.35486805553,77384.35486805553,25753.616669307532,103137.97153736306,103137.97153736306,103137.97153736306,127949.7267872957,91625.77769855456,56491.78577279787,39037.76880639633,24811.755249932638,0.0,63849.52405632897,21089.991962442742,1536.3980236353063,0.0,0.8867302975116931,2.8163425858028615,0.0014959135982669303,354291.59041010553,1555178.8458809573,4.389544905880438,1555178.8458809573,4.389544905880438,0.85,0.09566128185260199,4.027634451161993,1.267434528800659,1.0,0.0,4.027634451161012,1.2848567829682545,1.2851508933483426,3.134695247401364,19336.886698171442,1971.813687464266,4632.441516551485,4632.441516551485,5.559404598480333,5.025851264960193,-2.3674482002722548,7.393299465232447,3.4660423730564935,3.4660423730564935,0.9902978208732839,0.0,0.0,0.0002288932689583615,7.712670004674085e-05,0.00015176656891162065,0.000611260261483094,0.09566128185273892,0.07178547893476221,0.023875802917976707,0.09566124509944014,0.07178547893465946,0.023875802917942533,0.37764252023630546,0.37764252023630546,0.12560365300068785,0.0,4.82159189103794,4.757348915679302,5.014854237656834,4.82326002743406,4.75953742175426,5.0149560709811,24811.755249932638,21089.991962442742,0.85,1.0650663511854854,0.6617177428765602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526257473848447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.714806381511,1536.3980236353063,0.37764252023630546,0.12560365300068785,6.112874298809886,3.4660423730564935
1530.0,-30.188484179275324,5.025821181988527,35.0075378049264,24.10646262522789,4.990976174228442,-26.670564732873878,-40.195696510467656,1.473056727827458,-0.20282854716231213,-5.026347390796126,40.01496261212602,42250.3276262182,25753.60995659986,25753.60995659986,68003.93758281806,77384.24632112363,77384.24632112363,25753.60995659986,103137.85627772349,103137.85627772349,103137.85627772349,127949.58765873285,91625.65972182478,56491.74102692119,39037.68743878176,24811.731381009366,0.0,63849.41881979113,21089.97167385796,1536.3962866417423,0.0,0.8867304512335148,2.8163416731396014,0.0014959135982669303,354291.9225773578,1555178.4736509782,4.389539739821229,1555178.4736509782,4.389539739821229,0.85,0.09566110969318092,4.027634451161993,1.267434225487523,1.0,0.0,4.027634451161974,1.2848567069366288,1.2851508184315295,3.1346954328975163,19336.86180012731,1971.8111485703387,4632.441516551485,4632.441516551485,5.559403149415591,5.025821181988527,-2.367403739277127,7.393224921265654,3.466076416824825,3.466076416824825,0.9903075476642357,0.0,0.0,0.00022889415011317246,7.712711102588095e-05,0.0001517670390872915,0.0006112621551788241,0.09566110969331842,0.0717853115620847,0.023875798131233725,0.09566112253214797,0.07178531156198152,0.023875798131199406,0.37764186124846316,0.37764186124846316,0.12560370149363514,0.0,4.821968239591342,4.757849983043968,5.014854772492754,4.823518843633792,4.75989983476444,5.014902656674678,24811.731381009366,21089.97167385796,0.85,1.0650674483780764,0.6617182804038625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526255269517987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.70925713539,1536.3962866417423,0.37764186124846316,0.12560370149363514,6.112874298809886,3.466076416824825
1531.0,-30.188447141078935,5.025791100395871,35.00753364623687,24.106455011665844,4.990986946444267,-26.670530316087905,-40.1956495368853,1.473070121453731,-0.20240060631488177,-5.026325948088189,40.01495447921818,42250.29288220825,25753.60979111866,25753.60979111866,68003.9026733269,77384.17198001657,77384.17198001657,25753.60979111866,103137.78177113523,103137.78177113523,103137.78177113523,127949.49296696161,91625.57479188596,56491.695694079826,39037.64344200681,24811.711195826392,0.0,63849.3546378332,21089.95451645243,1536.3948224208725,0.0,0.8867305898844169,2.816338547792107,0.0014959135982669303,354292.21875290107,1555178.1228735496,4.38953508024459,1555178.1228735496,4.38953508024459,0.85,0.09566094223623453,4.027634451161993,1.2674339210754262,1.0,0.0,4.027634451164317,1.284856642447929,1.2851507550636103,3.134695590232137,19336.843876343788,1971.8093208530731,4632.441516551485,4632.441516551485,5.559403113693348,5.025791100395871,-2.367361229044622,7.393152329440493,3.4661104272366394,3.4661104272366394,0.9903172649247541,0.0,0.0,0.00022889503385626432,7.712752170171001e-05,0.0001517675121545543,0.0006112640605208295,0.09566094223636469,0.07178514770479794,0.023875794531566755,0.09566094016578329,0.07178514770470026,0.02387579453153427,0.3776412026888865,0.3776412026888865,0.12560375022326478,0.0,4.822351606354857,4.7583577887691035,5.014863170127114,4.823925341773304,4.760429656652377,5.014937548824264,24811.711195826392,21089.95451645243,0.85,1.0650679722459084,0.6617184014131494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526253053769866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.703712926435,1536.3948224208725,0.3776412026888865,0.12560375022326478,6.112874298809886,3.4661104272366394
1532.0,-30.188409897210803,5.025761157077542,35.00752951144793,24.10646161241459,4.9910074210166115,-26.670494743885378,-40.19560238867996,1.4730922676916445,-0.20193834663058396,-5.026298031574742,40.01494685799479,42250.25831737498,25753.59319819946,25753.59319819946,68003.85151557444,77384.11598127696,77384.11598127696,25753.59319819946,103137.70917947643,103137.70917947643,103137.70917947643,127949.4008477445,91625.51204924796,56491.65438534791,39037.619626555614,24811.691668268075,0.0,63849.31129482369,21089.937918027863,1536.3932504087152,0.0,0.8867307596473231,2.81633572700556,0.0014959135982669303,354292.60434761253,1555177.7941654448,4.38952937510259,1555177.7941654448,4.38952937510259,0.85,0.09566076974748819,4.027634451161993,1.26743365183007,1.0,0.0,4.027634451161681,1.2848565369989675,1.2851506507323627,3.134695847498521,19336.83063501244,1971.8079706130475,4632.441516551485,4632.441516551485,5.559399531798328,5.025761157077542,-2.3673139721980654,7.393075129275608,3.4661443879261693,3.4661443879261693,0.9903269679789055,0.0,0.0,0.00022889592250991788,7.712793390624789e-05,0.00015176798860366998,0.000611265979483702,0.09566076974761058,0.07178498002802455,0.023875789719586028,0.09566076478933747,0.07178498002793271,0.023875789719555483,0.37764054521476126,0.37764054521476126,0.12560379961960663,0.0,4.822742712333536,4.758891527680532,5.014824546056957,4.82435968494417,4.761079397696676,5.014723152355884,24811.691668268075,21089.937918027863,0.85,1.0650678940226497,0.6617183092591985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526250831521803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.698172118993,1536.3932504087152,0.37764054521476126,0.12560379961960663,6.112874298809886,3.4661443879261693
1533.0,-30.188372519131185,5.025731176040112,35.00752540437265,24.106443696096562,4.9910167320017855,-26.67046016731688,-40.1955554150976,1.4731043801879564,-0.2016574858936906,-5.026278409869945,40.01493939563582,42250.2249318936,25753.597724491694,25753.597724491694,68003.8226563853,77384.00589062092,77384.00589062092,25753.597724491694,103137.6036151126,103137.6036151126,103137.6036151126,127949.27944235643,91625.39064088174,56491.60968215626,39037.53439858387,24811.67582724384,0.0,63849.21022582771,21089.924453157262,1536.3920710407237,0.0,0.8867308865960706,2.8163343237953105,0.0014959135982669303,354292.87537111045,1555177.4723093114,4.389525108796819,1555177.4723093114,4.389525108796819,0.85,0.09566060701993272,4.027634451161993,1.2674333210429176,1.0,0.0,4.0276344511640305,1.284856478487441,1.285150593353413,3.1346959902505263,19336.805012748926,1971.8053578692954,4632.441516551485,4632.441516551485,5.559400508884,5.025731176040112,-2.3672728351746266,7.393004011214739,3.4661783401924664,3.4661783401924664,0.990336668626419,0.0,0.0,0.00022889681436911012,7.712834458612774e-05,0.0001517684697829824,0.0006112679174980778,0.09566060702005219,0.07178482013814574,0.02387578688190644,0.09566065739140472,0.0717848201380561,0.02387578688187662,0.37763989052081415,0.37763989052081415,0.12560384670226662,0.0,4.823110990586258,4.7593845765230185,5.014816866599574,4.8246209239762265,4.761393965977845,5.014823472972239,24811.67582724384,21089.924453157262,0.85,1.0650691279635751,0.6617188338345792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526248596934335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.692636666448,1536.3920710407237,0.37763989052081415,0.12560384670226662,6.112874298809886,3.4661783401924664
1534.0,-30.188334967630944,5.025701213456819,35.00752128834593,24.106441251374804,4.99102794041083,-26.670425244846605,-40.195508336741455,1.473118217627015,-0.2011530751269106,-5.0262562325345765,40.0149309207535,42250.19207904407,25753.595509995084,25753.595509995084,68003.78758903916,77383.95075907686,77383.95075907686,25753.595509995084,103137.54626907194,103137.54626907194,103137.54626907194,127949.19939761651,91625.32488998317,56491.56620995244,39037.50964447858,24811.653128544564,0.0,63849.16277302314,21089.90515926288,1536.3904471983533,0.0,0.8867310302261566,2.816330278382122,0.0014959135982669303,354293.18169428094,1555177.1067824864,4.389520281890286,1555177.1067824864,4.389520281890286,0.85,0.09566043802312246,4.027634451161993,1.267433009487577,1.0,0.0,4.0276344511626485,1.2848564118970214,1.285150527899042,3.1346961527128214,19336.791136548272,1971.8039428906175,4632.441516551485,4632.441516551485,5.5594000308430775,5.025701213456819,-2.3672298767624658,7.392931090219285,3.4662122311746377,3.4662122311746377,0.9903463517641822,0.0,0.0,0.00022889771036942568,7.712875618405118e-05,0.0001517689541853745,0.0006112698684938404,0.09566043802325773,0.07178465554899963,0.0238757824742581,0.09566043437274828,0.07178465554889812,0.023875782474224342,0.37763923593830473,0.37763923593830473,0.12560389378553824,0.0,4.823501090005095,4.759905537546388,5.014812677246482,4.825103157407682,4.7620314202470695,5.014838105314993,24811.653128544564,21089.90515926288,0.85,1.0650693703030258,0.6617188110866689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246354294994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.68710514407,1536.3904471983533,0.37763923593830473,0.12560389378553824,6.112874298809886,3.4662122311746377
1535.0,-30.188297242916004,5.025671302131121,35.007517179141615,24.10643835263329,4.991041976217512,-26.670389883714964,-40.19546122346071,1.4731346170169857,-0.2007184475851318,-5.026232535834728,40.014922887417974,42250.15970161793,25753.589359083722,25753.589359083722,68003.74906070165,77383.88235186595,77383.88235186595,25753.589359083722,103137.47171094967,103137.47171094967,103137.47171094967,127949.10414479712,91625.24693812105,56491.5242878751,39037.46961138439,24811.632433847455,0.0,63849.10204523185,21089.887568770337,1536.3889017436952,0.0,0.8867311799934576,2.8163273283678727,0.0014959135982669303,354293.5090038168,1555176.7602999026,4.389515248734486,1555176.7602999026,4.389515248734486,0.85,0.09566026931243642,4.027634451161993,1.267432744638063,1.0,0.0,4.027634451161743,1.2848563333116807,1.2851504504523188,3.134696344439444,19336.774685431967,1971.8022653436155,4632.441516551485,4632.441516551485,5.559398703052683,5.025671302131121,-2.367185833226519,7.39285713535764,3.466246077755411,3.466246077755411,0.9903560222158317,0.0,0.0,0.00022889861050599792,7.712916808934648e-05,0.00015176944241665144,0.0006112718349109516,0.0956602693125651,0.07178449124521069,0.02387577806735442,0.09566025410370392,0.07178449124511412,0.0238757780673223,0.3776385834669836,0.3776385834669836,0.1256039410759125,0.0,4.823894778925762,4.760434491800368,5.014798825904222,4.825514088249577,4.7625952273718895,5.014788496109247,24811.632433847455,21089.887568770337,0.85,1.065069779877665,0.6617189333639675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244101251296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.68157834182,1536.3889017436952,0.3776385834669836,0.1256039410759125,6.112874298809886,3.466246077755411
1536.0,-30.188259367260784,5.025641434104874,35.007513087386066,24.106430215202295,4.991056002145365,-26.670354387715612,-40.19541407525537,1.473151022600705,-0.20037464873479394,-5.026209221883403,40.01491517724197,42250.12788870178,25753.584163149673,25753.584163149673,68003.71205185146,77383.79269005243,77383.79269005243,25753.584163149673,103137.3768532021,103137.3768532021,103137.3768532021,127948.99052134038,91625.14766668546,56491.482865337,39037.40533483162,24811.61366813828,0.0,63849.0190029699,21089.87161791754,1536.387472504011,0.0,0.88673132664097,2.8163255284558977,0.0014959135982669303,354293.83102688805,1555176.4277554369,4.389510320425002,1555176.4277554369,4.389510320425002,0.85,0.0956601025320595,4.027634451161993,1.2674324330827225,1.0,0.0,4.027634451162788,1.284856254689927,1.2851503729738059,3.1346965362549275,19336.75373499039,1971.8001289931212,4632.441516551485,4632.441516551485,5.559397581412176,5.025641434104874,-2.3671420954968316,7.392783529601706,3.4662798898612537,3.4662798898612537,0.990365682817501,0.0,0.0,0.00022889951424738357,7.712958030202018e-05,0.00015176993394536338,0.0006112738146089255,0.0956601025321833,0.07178432856998096,0.023875773962202328,0.09566011979882909,0.07178432856988808,0.023875773962171436,0.37763793351684316,0.37763793351684316,0.1256039879430153,0.0,4.824273971743082,4.7609457256097585,5.014780188014868,4.825834573148597,4.763034853587385,5.014749983949002,24811.61366813828,21089.87161791754,0.85,1.065070585480543,0.6617192957457426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262418378156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.676056261354,1536.387472504011,0.37763793351684316,0.1256039879430153,6.112874298809886,3.4662798898612537
1537.0,-30.188221367643486,5.025611470900138,35.00750898362199,24.106418445613258,4.991059619101083,-26.67031982107401,-40.19537087352944,1.473158072532084,-0.19987614072266524,-5.0261925457839185,40.014906643955335,42250.11284904323,25753.595584568327,25753.595584568327,68003.70843361155,77383.73055973562,77383.73055973562,25753.595584568327,103137.32614430395,103137.32614430395,103137.32614430395,127948.91841897788,91625.07166272384,56491.45395203352,39037.35301187814,24811.592274673923,0.0,63848.945286552065,21089.853433472836,1536.3860459860462,0.0,0.886731442469125,2.816320918357845,0.0014959135982669303,354294.06136502215,1555176.0597097846,4.389506427847001,1555176.0597097846,4.389506427847001,0.85,0.09565994035203591,4.027634451161993,1.2674321841681375,1.0,0.0,4.027634451161137,1.2848562198335678,1.2851503392745107,3.1346966212948773,19336.737694962885,1971.7984933655107,4632.441516551485,4632.441516551485,5.55940004694112,5.025611470900138,-2.367103302949935,7.392714773850074,3.4663136651768873,3.4663136651768873,0.9903753329076821,0.0,0.0,0.00022890042094990312,7.712995801275429e-05,0.0001517704629371488,0.000611275945194465,0.09565994035217094,0.07178416949941342,0.023875770852757522,0.09565988688720026,0.0717841694993121,0.023875770852723816,0.3776372848612431,0.3776372848612431,0.12560403417188287,0.0,4.824676209886434,4.761471154166486,5.014811238744699,4.826316405061277,4.763604482882158,5.0149671627686985,24811.592274673923,21089.853433472836,0.85,1.0650717584826663,0.6617198241791786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526239565324357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.670538462216,1536.3860459860462,0.3776372848612431,0.12560403417188287,6.112874298809886,3.4663136651768873
1538.0,-30.18818320568528,5.025581677446016,35.007504880401264,24.10641439436006,4.991080933067968,-26.67028333848282,-40.19531981376929,1.4731810658659992,-0.19961382335134203,-5.026163411385181,40.01489845225432,42250.06598509423,25753.575214494715,25753.575214494715,68003.64119958895,77383.62797952216,77383.62797952216,25753.575214494715,103137.20319401688,103137.20319401688,103137.20319401688,127948.77182305373,91624.96230801211,56491.40031358623,39037.29110491764,24811.568629036847,0.0,63848.85973395449,21089.83333468132,1536.384203912964,0.0,0.8867316204991313,2.81632086997156,0.0014959135982669303,354294.46378333156,1555175.7063969825,4.389500444884312,1555175.7063969825,4.389500444884312,0.85,0.09565976653710281,4.027634451161993,1.267431859425269,1.0,0.0,4.027634451160839,1.284856110376159,1.2851502309620704,3.134696888340943,19336.71461652662,1971.7961400199479,4632.441516551485,4632.441516551485,5.559395649675979,5.025581677446016,-2.3670553835535824,7.392637060999598,3.4663473620003002,3.4663473620003002,0.9903849605715144,0.0,0.0,0.00022890133152934136,7.713040442813024e-05,0.00015177092710121111,0.0006112778146776333,0.09565976653723363,0.07178400144869915,0.023875765088534482,0.09565978975655862,0.07178400144860098,0.02387576508850183,0.3776366384432459,0.3776366384432459,0.1256040828921799,0.0,4.825039911263673,4.761966225772312,5.014779132415583,4.826549588033856,4.764001735116437,5.0147061261524755,24811.568629036847,21089.83333468132,0.85,1.0650721325791348,0.6617199768506731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237285396226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.665024408976,1536.384203912964,0.3776366384432459,0.1256040828921799,6.112874298809886,3.4663473620003002
1539.0,-30.18814486988655,5.025551880723141,35.00750081657394,24.106411809939914,4.991092902061456,-26.670247634029103,-40.195272595714755,1.4731956662045036,-0.19914527938709625,-5.026142383131119,40.01489139323064,42250.036016178135,25753.575606744966,25753.575606744966,68003.6116229231,77383.56922661113,77383.56922661113,25753.575606744966,103137.1448333561,103137.1448333561,103137.1448333561,127948.69900133043,91624.89292686826,56491.359716437335,39037.25912270102,24811.554167974336,0.0,63848.81329067536,21089.821042778185,1536.3830744567656,0.0,0.8867317531483858,2.81631716228619,0.0014959135982669303,354294.75423590024,1555175.401937257,4.389495987010222,1555175.401937257,4.389495987010222,0.85,0.09565960524407413,4.027634451161993,1.2674315769923852,1.0,0.0,4.027634451161683,1.2848560401777838,1.2851501619229841,3.1346970596057555,19336.699974191775,1971.7946469173241,4632.441516551485,4632.441516551485,5.559395734350601,5.025551880723141,-2.367013426055859,7.392565306779,3.4663810600931404,3.4663810600931404,0.9903945885980401,0.0,0.0,0.0002289022462601338,7.713081725760862e-05,0.00015177142900252516,0.0006112798361526568,0.09565960524418797,0.07178384306802693,0.02387576217616104,0.09565960780736593,0.0717838430679415,0.023875762176132624,0.37763599232396167,0.37763599232396167,0.12560412979479268,0.0,4.825423449837558,4.762482299330031,5.014763362928193,4.82699710374402,4.76458645584961,5.014740284591312,24811.554167974336,21089.821042778185,0.85,1.0650724440771167,0.6617199888090706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234995728544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.659514874616,1536.3830744567656,0.37763599232396167,0.12560412979479268,6.112874298809886,3.4663810600931404
1540.0,-30.188106394715476,5.025522113333583,35.00749675816085,24.10639860844242,4.9911054283715135,-26.67021174833876,-40.19522541258482,1.4732107819953009,-0.19885820461382764,-5.026119876317333,40.01488342327504,42250.006534077715,25753.572086746968,25753.572086746968,68003.57862082469,77383.46526841112,77383.46526841112,25753.572086746968,103137.03735515809,103137.03735515809,103137.03735515809,127948.57124138121,91624.7785100001,56491.31977566877,39037.176371479254,24811.533886223133,0.0,63848.71025770239,21089.803803289662,1536.3815738614078,0.0,0.8867318966262852,2.816316014324861,0.0014959135982669303,354295.06511126814,1555175.0581885707,4.389491165224557,1555175.0581885707,4.389491165224557,0.85,0.09565943945289013,4.027634451161993,1.2674312445567923,1.0,0.0,4.027634451162722,1.284855967560939,1.2851500904691524,3.1346972367709904,19336.675827427935,1971.7921846326662,4632.441516551485,4632.441516551485,5.559394974492549,5.025522113333583,-2.366970425618759,7.392492538952342,3.46641470754415,3.46641470754415,0.9904042021554714,0.0,0.0,0.00022890316431987916,7.713122978378009e-05,0.00015177193453609907,0.0006112818722570953,0.09565943945301773,0.0717836814685091,0.023875757984508642,0.0956594908623617,0.07178368146841334,0.02387575798447679,0.37763534804781396,0.37763534804781396,0.12560417621295564,0.0,4.825782632981031,4.762965710766878,5.0147482441427655,4.827261671703525,4.764942019682167,5.014730581081039,24811.533886223133,21089.803803289662,0.85,1.0650736459100374,0.6617205948804719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623269563135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.654010094928,1536.3815738614078,0.37763534804781396,0.12560417621295564,6.112874298809886,3.46641470754415
1541.0,-30.188067756450096,5.025492349701651,35.007492701923624,24.10639099488037,4.991116111612164,-26.670175900160793,-40.19517822945488,1.4732242553233663,-0.19844180297275216,-5.02609862647441,40.014875369825226,42249.97777321371,25753.571635831908,25753.571635831908,68003.54940904562,77383.39123602844,77383.39123602844,25753.571635831908,103136.96287186035,103136.96287186035,103136.96287186035,127948.47636501989,91624.69320694615,56491.27974413362,39037.126069791695,24811.51349315954,0.0,63848.63956295123,21089.78646918561,1536.380098342337,0.0,0.8867320340058473,2.8163130184317526,0.0014959135982669303,354295.35862492246,1555174.710838792,4.389486548383463,1555174.710838792,4.389486548383463,0.85,0.09565927465884363,4.027634451161993,1.267430980256759,1.0,0.0,4.027634451161297,1.2848559026205069,1.285150026698495,3.1346973952078963,19336.657824901453,1971.7903488858533,4632.441516551485,4632.441516551485,5.559394877154017,5.025492349701651,-2.366928390834876,7.392420740536527,3.4664483141828386,3.4664483141828386,0.9904138040522396,0.0,0.0,0.00022890408627464546,7.713164231199159e-05,0.00015177244396265385,0.0006112839240410377,0.09565927465897246,0.07178352066070334,0.023875753998269123,0.09565931205370247,0.07178352066060667,0.02387575399823697,0.37763470360872253,0.37763470360872253,0.12560422227252163,0.0,4.826149486384111,4.763455700549287,5.01474408489014,4.827656823501684,4.76545594130306,5.0147678689485815,24811.51349315954,21089.78646918561,0.85,1.0650743676691479,0.6617208770996219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230387172698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.648509385192,1536.380098342337,0.37763470360872253,0.12560422227252163,6.112874298809886,3.4664483141828386
1542.0,-30.188028976003775,5.025462632969281,35.007488649210984,24.106382892373972,4.991129617532821,-26.670139641712954,-40.19512716969473,1.4732402832424896,-0.19809122715753347,-5.026075383601332,40.01486736001171,42249.93369406613,25753.56600788436,25753.56600788436,68003.4997019505,77383.30395222855,77383.30395222855,25753.56600788436,103136.86996011292,103136.86996011292,103136.86996011292,127948.36262824154,91624.59573785533,56491.225479694964,39037.07806462263,24811.49266812861,0.0,63848.570732751235,21089.768767909318,1536.3785514745437,0.0,0.8867321813759372,2.8163111211573097,0.0014959135982669303,354295.6796675436,1555174.3653711274,4.3894815957971565,1555174.3653711274,4.3894815957971565,0.85,0.09565910800423348,4.027634451161993,1.2674306329851972,1.0,0.0,4.027634451162793,1.284855825721125,1.2851499509705142,3.1346975828213908,19336.63725483031,1971.788251322349,4632.441516551485,4632.441516551485,5.5593936622552365,5.025462632969281,-2.3668849279013537,7.392347560870634,3.4664818723427615,3.4664818723427615,0.9904233920979318,0.0,0.0,0.00022890501162545855,7.713208873638106e-05,0.0001517729228890775,0.0006112858529816011,0.0956591080043617,0.07178335843231244,0.023875749572049253,0.09565916719638866,0.07178335843221623,0.023875749572017255,0.3776340597606367,0.3776340597606367,0.1256042687000092,0.0,4.826507679493204,4.763936817276544,5.014731907827922,4.82798415644379,4.765905342774147,5.014727411735009,24811.49266812861,21089.768767909318,0.85,1.0650747373279568,0.6617209000795057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526228068929314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.643013225286,1536.3785514745437,0.3776340597606367,0.1256042687000092,6.112874298809886,3.4664818723427615
1543.0,-30.187990017101477,5.025432810228373,35.007484579957925,24.1063765360974,4.991132175875349,-26.670104317439296,-40.19508382827041,1.4732464762136708,-0.1974881970591582,-5.026059463017525,40.0148587728108,42249.92230252806,25753.578728908913,25753.578728908913,68003.50103143697,77383.26801361634,77383.26801361634,25753.578728908913,103136.84674252526,103136.84674252526,103136.84674252526,127948.3176219816,91624.5451098605,56491.199398774195,39037.05079009589,24811.470879456338,0.0,63848.521669552225,21089.750247537886,1536.3771205152661,0.0,0.886732293551534,2.816305048107553,0.0014959135982669303,354295.89957103785,1555173.995000492,4.389477825973747,1555173.995000492,4.389477825973747,0.85,0.0956589474351289,4.027634451161993,1.2674303983571007,1.0,0.0,4.027634451161192,1.2848557948268617,1.2851499212636588,3.1346976581949644,19336.626570197404,1971.7871617930084,4632.441516551485,4632.441516551485,5.559396408328664,5.025432810228373,-2.3668469148760853,7.3922797251044585,3.466515395044666,3.466515395044666,0.9904329700127618,0.0,0.0,0.00022890594123792913,7.713246767988823e-05,0.00015177347355804088,0.0006112880708748893,0.09565894743526451,0.07178320081076307,0.023875746624501433,0.0956588839244355,0.07178320081066131,0.023875746624467585,0.3776334161737165,0.3776334161737165,0.12560431493264743,0.0,4.82691443321545,4.764465224366404,5.014772117173322,4.828571265958374,4.766609036871671,5.01496323847266,24811.470879456338,21089.750247537886,0.85,1.0650755765871733,0.661721230151457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526225742155972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.637521201677,1536.3771205152661,0.3776334161737165,0.12560431493264743,6.112874298809886,3.466515395044666
1544.0,-30.18795094026914,5.025403138090214,35.00748050318801,24.106372764240973,4.991151701526802,-26.67006719017053,-40.19503266373647,1.473267951428721,-0.1971922833847657,-5.026031497747686,40.01485041536103,42249.87896508606,25753.560656579044,25753.560656579044,68003.43962166511,77383.17376061558,77383.17376061558,25753.560656579044,103136.73441719462,103136.73441719462,103136.73441719462,127948.1807448937,91624.44298911399,56491.148193586654,39036.99421725259,24811.446327699086,0.0,63848.44054495168,21089.729378544223,1536.375252221384,0.0,0.8867324662275438,2.8163044213336343,0.0014959135982669303,354296.2858423433,1555173.6345392128,4.389472022947603,1555173.6345392128,4.389472022947603,0.85,0.09565877562204791,4.027634451161993,1.2674300516350194,1.0,0.0,4.027634451161452,1.284855692427089,1.2851498200385452,3.1346979080224973,19336.60501843157,1971.7849641245045,4632.441516551485,4632.441516551485,5.559392507074907,5.025403138090214,-2.3668000875629396,7.392203225653153,3.4665488362394408,3.4665488362394408,0.9904425246398402,0.0,0.0,0.0002289068736678643,7.713291502476076e-05,0.00015177395864310355,0.0006112900246201994,0.09565877562218136,0.07178303448298702,0.023875741139194346,0.0956587649384153,0.07178303448288688,0.023875741139161036,0.377632775985422,0.377632775985422,0.12560436417939683,0.0,4.827288856912617,4.764969914726919,5.014754071905259,4.828839214362915,4.767041686162429,5.014735085828136,24811.446327699086,21089.729378544223,0.85,1.0650759680463637,0.6617213921668232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452622340467624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.63203404582,1536.375252221384,0.377632775985422,0.12560436417939683,6.112874298809886,3.4665488362394408
1545.0,-30.187911700156867,5.025373387469192,35.007476443595735,24.106360610481374,4.991157518622053,-26.670031286907985,-40.19498544568194,1.4732771053736828,-0.1967634587408611,-5.026014347806081,40.0148427621575,42249.85274821212,25753.570074522613,25753.570074522613,68003.42282273473,77383.10122472614,77383.10122472614,25753.570074522613,103136.67129924876,103136.67129924876,103136.67129924876,127948.1007084581,91624.35696950204,56491.108492990104,39036.942751679926,24811.429409209348,0.0,63848.372160889274,21089.714997827945,1536.3740669588924,0.0,0.8867325812796202,2.8163007833514087,0.0014959135982669303,354296.5227266978,1555173.3044525061,4.389468156457627,1555173.3044525061,4.389468156457627,0.85,0.09565861823038685,4.027634451161993,1.2674297686526552,1.0,0.0,4.027634451162135,1.2848556476657138,1.2851497764700341,3.134698017228064,19336.586864681267,1971.7831129571534,4632.441516551485,4632.441516551485,5.559394540115916,5.025373387469192,-2.366761239946255,7.392134627415447,3.466582273161477,3.466582273161477,0.9904520780461362,0.0,0.0,0.00022890780999741754,7.713332786666299e-05,0.00015177448213075456,0.0006112921330370973,0.09565861823050888,0.07178287921096711,0.023875739019541767,0.09565857998456882,0.07178287921087555,0.02387573901951131,0.3776321374294845,0.3776321374294845,0.1256044123301282,0.0,4.827674833211006,4.765476238621943,5.014777438327542,4.829250889065236,4.767534047632239,5.014903526325725,24811.429409209348,21089.714997827945,0.85,1.0650768456770565,0.6617216902844163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221060121591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.626550551124,1536.3740669588924,0.3776321374294845,0.1256044123301282,6.112874298809886,3.466582273161477
1546.0,-30.187872290394683,5.025343794677373,35.00747239241383,24.106356629077368,4.991178250241732,-26.669993739364173,-40.19493798315523,1.4732996992117384,-0.1965022657441864,-5.025986084110515,40.01483488794212,42249.82625940274,25753.551135018213,25753.551135018213,68003.37739442095,77383.00129166308,77383.00129166308,25753.551135018213,103136.5524266813,103136.5524266813,103136.5524266813,127947.95980947005,91624.24952249804,56491.0744902399,39036.86114695348,24811.407382788748,0.0,63848.26852974223,21089.696275370436,1536.3723346468407,0.0,0.8867327537244223,2.8163006481492716,0.0014959135982669303,354296.9131205602,1555172.9648334961,4.389462361204095,1555172.9648334961,4.389462361204095,0.85,0.09565844849098369,4.027634451161993,1.2674294917145748,1.0,0.0,4.027634451163144,1.2848555400159425,1.2851496700039367,3.1346982798642236,19336.564188851444,1971.780800666022,4632.441516551485,4632.441516551485,5.5593904516661565,5.025343794677373,-2.366714252305185,7.392058046982559,3.4666156369542858,3.4666156369542858,0.9904616105583673,0.0,0.0,0.00022890875037863073,7.713374284811868e-05,0.00015177500753051206,0.0006112942491552613,0.09565844849110981,0.07178271452421617,0.023875733966893648,0.09565848613702185,0.07178271452412152,0.023875733966862166,0.37763150061499395,0.37763150061499395,0.1256044621043242,0.0,4.828025984040437,4.765955681442108,5.014742069378201,4.829483818366327,4.767927027936423,5.014654356222479,24811.407382788748,21089.696275370436,0.85,1.0650778628827369,0.6617223494435349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218705771108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.621071630032,1536.3723346468407,0.37763150061499395,0.1256044621043242,6.112874298809886,3.4666156369542858
1547.0,-30.187832787173075,5.025314093627416,35.00746835674808,24.106344824563735,4.991182059715618,-26.669957800046433,-40.194890765100695,1.4733070725894795,-0.19602942702528026,-5.025970394885351,40.014827237519334,42249.80114742088,25753.56412599492,25753.56412599492,68003.36527341581,77382.93815605584,77382.93815605584,25753.56412599492,103136.50228205076,103136.50228205076,103136.50228205076,127947.89310985694,91624.17198416234,56491.03497552934,39036.818898481106,24811.390827806183,0.0,63848.209726287285,21089.682203635253,1536.3712035227927,0.0,0.8867328613281024,2.816296260684267,0.0014959135982669303,354297.12982899835,1555172.634866831,4.3894587450297315,1555172.634866831,4.3894587450297315,0.8499999999999999,0.09565829294738734,4.027634451161993,1.267429237854667,1.0,0.0,4.027634451161103,1.2848555035721783,1.2851496347630165,3.134698368777105,19336.547825006575,1971.77913201823,4632.441516551485,4632.441516551485,5.5593932560138555,5.025314093627416,-2.3666765435403785,7.391990637167794,3.4666489987745357,3.4666489987745357,0.9904711425070102,0.0,0.0,0.00022890969299351136,7.713415569411735e-05,0.000151775537299394,0.0006112963828706614,0.0956582929475088,0.071782560815656,0.02387573213185281,0.09565827829376547,0.07178256081556485,0.023875732131822494,0.377630863900425,0.377630863900425,0.12560450962959027,0.0,4.82840310417015,4.766450996359197,5.0147630655541775,4.829940967860068,4.768462001063938,5.014876893988799,24811.390827806183,21089.682203635253,0.85,1.065078653966045,0.661722565574552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526216341242606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.615597415595,1536.3712035227927,0.377630863900425,0.12560450962959027,6.112874298809886,3.4666489987745357
1548.0,-30.187793116377375,5.025284576367948,35.007464325788675,24.106351110991113,4.991204295374978,-26.669919867118928,-40.194839460868366,1.4733310461170819,-0.19562980811656416,-5.025940969039032,40.0148193032694,42249.75986442982,25753.542071136093,25753.542071136093,68003.30193556592,77382.87373088428,77382.87373088428,25753.542071136093,103136.41580202038,103136.41580202038,103136.41580202038,127947.78370179627,91624.10054861427,56490.98668216211,39036.79318494684,24811.367899775898,0.0,63848.161084722735,21089.662714809514,1536.3693963594626,0.0,0.8867330399077883,2.8162944404130625,0.0014959135982669303,354297.53627568606,1555172.292658611,4.389452743607283,1555172.292658611,4.389452743607283,0.85,0.09565812187728111,4.027634451161993,1.2674288977263495,1.0,0.0,4.027634451159947,1.2848553894545234,1.285149521835567,3.134698647193205,19336.53274910617,1971.7775947042232,4632.441516551485,4632.441516551485,5.559388495056,5.025284576367948,-2.3666287680498517,7.3919133444178,3.466682278615594,3.466682278615594,0.990480651033027,0.0,0.0,0.00022891063961059648,7.7134604269489e-05,0.0001517760353411075,0.0006112983888006248,0.09565812187740799,0.071782395292833,0.023875726584574986,0.09565812321271096,0.07178239529273779,0.023875726584543313,0.3776302285483291,0.3776302285483291,0.1256045587516174,0.0,4.828773627529131,4.766960061393377,5.014716226727785,4.830311160922463,4.7690521013206535,5.014584844653655,24811.367899775898,21089.662714809514,0.85,1.0650784733694922,0.6617224231151605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213971107411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.610126387122,1536.3693963594626,0.3776302285483291,0.1256045587516174,6.112874298809886,3.466682278615594
1549.0,-30.187753290531823,5.025254934477233,35.0074603132037,24.106334172561787,4.9912071780860305,-26.66988373007749,-40.19479224281383,1.4733376176322148,-0.1952261782269602,-5.025926104636315,40.01481177654537,42249.736014036826,25753.55702688589,25753.55702688589,68003.29304092271,77382.79363030891,77382.79363030891,25753.55702688589,103136.3506571948,103136.3506571948,103136.3506571948,127947.70287248558,91624.00553988597,56490.94792361607,39036.73068474433,24811.352215290783,0.0,63848.082900035115,21089.649382997166,1536.3683311848092,0.0,0.8867331428631121,2.816290867018857,0.0014959135982669303,354297.7415914916,1555171.968027241,4.389449283649027,1555171.968027241,4.389449283649027,0.85,0.09565796812065129,4.027634451161993,1.267428609798662,1.0,0.0,4.02763445116217,1.2848553567464567,1.2851494903411007,3.134698726992018,19336.512698274833,1971.7755500884434,4632.441516551485,4632.441516551485,5.559391723537081,5.025254934477233,-2.366591728877618,7.391846663354851,3.466715564398367,3.466715564398367,0.9904901612566762,0.0,0.0,0.0002289115899310805,7.713501711974995e-05,0.00015177657281133055,0.0006113005535342116,0.0956579681207705,0.07178224327193626,0.023875724848834243,0.09565794662516562,0.0717822432718468,0.023875724848804486,0.3776295954505954,0.3776295954505954,0.12560460504972734,0.0,4.82915332248848,4.767459546846567,5.014735003354531,4.830699926409352,4.769485671067116,5.014838384596544,24811.352215290783,21089.649382997166,0.85,1.065079638293812,0.6617228598732694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621159091876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.604660032492,1536.3683311848092,0.3776295954505954,0.12560460504972734,6.112874298809886,3.466715564398367
1550.0,-30.18771330463662,5.025225431040047,35.007456291728104,24.106335744168632,4.9912258122392466,-26.669845873673765,-40.19474471043793,1.4733583812769018,-0.19483199415623176,-5.025898912833758,40.014803492415716,42249.7118050054,25753.54041246233,25753.54041246233,68003.25221746773,77382.72478845241,77382.72478845241,25753.54041246233,103136.26520091474,103136.26520091474,103136.26520091474,127947.59307251839,91623.92810246305,56490.91511901821,39036.681092716484,24811.327871603637,0.0,63848.00896432012,21089.62869086309,1536.366492532826,0.0,0.8867333113339334,2.8162888573922746,0.0014959135982669303,354298.1171807797,1555171.610728649,4.389443621951642,1555171.610728649,4.389443621951642,0.85,0.09565779881664567,4.027634451161993,1.267428321321495,1.0,0.0,4.0276344511632685,1.2848552576310717,1.2851493924290256,3.1346989688067044,19336.4963557268,1971.7738836123242,4632.441516551485,4632.441516551485,5.559388136999939,5.025225431040047,-2.3665456763319788,7.391771107372026,3.4667487633886145,3.4667487633886145,0.9904996466824613,0.0,0.0,0.00022891254407430919,7.713543272033848e-05,0.00015177711135397072,0.0006113027225871025,0.09565779881677816,0.0717820794172465,0.023875719399531658,0.09565778206162065,0.07178207941714708,0.023875719399498594,0.37762896391456685,0.37762896391456685,0.12560465303814847,0.0,4.829525800161946,4.767965808666531,5.014704446386133,4.83106691867755,4.770042402341403,5.014633942107196,24811.327871603637,21089.62869086309,0.85,1.0650802322664386,0.661723246978862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262092014281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.599198106385,1536.366492532826,0.37762896391456685,0.12560465303814847,6.112874298809886,3.4667487633886145
1551.0,-30.18767321040073,5.025195865725578,35.00745228691567,24.106318212021165,4.991232614860957,-26.669809103023375,-40.19469738760961,1.4733685074841123,-0.19452134306879998,-5.025881177806844,40.0147959348158,42249.6887192661,25753.5478377362,25753.5478377362,68003.2365570023,77382.62628055917,77382.62628055917,25753.5478377362,103136.17411829537,103136.17411829537,103136.17411829537,127947.48505130628,91623.81616508169,56490.8786037907,39036.59729032333,24811.31093301091,0.0,63847.908223334234,21089.614293059272,1536.3652880794523,0.0,0.8867334290183049,2.816286842232543,0.0014959135982669303,354298.362147648,1555171.284765698,4.389439667004743,1555171.284765698,4.389439667004743,0.8499999999999999,0.09565764248329572,4.027634451161993,1.2674280224042014,1.0,0.0,4.027634451161528,1.2848552082787577,1.28514934429474,3.134699089212994,19336.47273223879,1971.7714746869515,4632.441516551485,4632.441516551485,5.559389739885554,5.025195865725578,-2.3665066031910302,7.391702468916609,3.466781954742525,3.466781954742525,0.9905091299264358,0.0,0.0,0.0002289135008064435,7.713584649079816e-05,0.00015177765431564536,0.000611304909438249,0.09565764248341654,0.07178192562264014,0.0238757168607764,0.09565765131824217,0.07178192562254948,0.023875716860746243,0.37762833437199234,0.37762833437199234,0.12560469939843152,0.0,4.829885952580298,4.7684429129367345,5.014712230293355,4.831359834738066,4.770384952441361,5.014777101039385,24811.31093301091,21089.614293059272,0.85,1.065081667501668,0.6617239294900703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620680233546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.593740714134,1536.3652880794523,0.37762833437199234,0.12560469939843152,6.112874298809886,3.466781954742525
