time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1552.0,-30.187632935316532,5.025166356912481,35.007448272858404,24.106315383128845,4.991245842265056,-26.669771527024587,-40.1946498901583,1.4733844339736446,-0.19409311321743417,-5.025857945871135,40.014787655913906,42249.66591898175,25753.541057571645,25753.541057571645,68003.2069765534,77382.56149252033,77382.56149252033,25753.541057571645,103136.10255009198,103136.10255009198,103136.10255009198,127947.39041334562,91623.74047580021,56490.8449022638,39036.55063726268,24811.28786325364,0.0,63847.838500516315,21089.594683765594,1536.363611876512,0.0,0.8867335773059797,2.816283922415693,0.0014959135982669303,354298.68304133153,1555170.9276926983,4.389434683592308,1555170.9276926983,4.389434683592308,0.85,0.09565747784556614,4.027634451161993,1.2674277652474122,1.0,0.0,4.027634451160348,1.284855131780281,1.2851492690136268,3.134699275848591,19336.456758622007,1971.76984583135,4632.441516551485,4632.441516551485,5.559388276258969,5.025166356912481,-2.3664635423412475,7.391629899253729,3.4668150782577274,3.4668150782577274,0.9905185937879221,0.0,0.0,0.00022891446185770387,7.713626179014981e-05,0.00015177820006755406,0.0006113071075274383,0.09565747784569828,0.0717817654611085,0.023875712384589777,0.09565746377665843,0.07178176546100934,0.0238757123845568,0.3776277049927975,0.3776277049927975,0.12560474676184594,0.0,4.830252988630264,4.768934316192201,5.01470458069474,4.8317648326536755,4.770943970628025,5.01471817347624,24811.28786325364,21089.594683765594,0.85,1.0650823672911571,0.6617242949992754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204396743299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.58828682517,1536.363611876512,0.3776277049927975,0.12560474676184594,6.112874298809886,3.4668150782577274
1553.0,-30.187592517928884,5.025136952663153,35.007444287576284,24.10631705950948,4.991263976148753,-26.66973333229628,-40.19459855100138,1.4734047905166814,-0.193698454835328,-5.025832408315344,40.01478046593846,42249.62767434073,25753.52850991945,25753.52850991945,68003.15618426018,77382.49496818693,77382.49496818693,25753.52850991945,103136.02347810639,103136.02347810639,103136.02347810639,127947.29374416391,91623.66497900506,56490.79768516104,39036.51921538224,24811.27026605751,0.0,63847.78948143975,21089.57972614888,1536.3621956042905,0.0,0.8867337333893408,2.816281713426292,0.0014959135982669303,354299.0357819096,1555170.6175856686,4.389429438196273,1555170.6175856686,4.389429438196273,0.85,0.09565731463807631,4.027634451161993,1.2674274366581817,1.0,0.0,4.027634451162404,1.2848550345483127,1.2851491729986433,3.134699513068334,19336.440825627928,1971.7682211181116,4632.441516551485,4632.441516551485,5.55938556761124,5.025136952663153,-2.366418791698403,7.391555744361556,3.466848169541986,3.466848169541986,0.9905280484405674,0.0,0.0,0.00022891542630837367,7.71367106822151e-05,0.00015177871562615857,0.0006113091840090354,0.0956573146381924,0.0717816064536482,0.02387570818454419,0.09565731740388639,0.07178160645356109,0.023875708184515218,0.3776270769298478,0.3776270769298478,0.12560479399665533,0.0,4.830619566519999,4.769435332077649,5.014666166328084,4.8321339534800245,4.771487807576136,5.01456108573052,24811.27026605751,21089.57972614888,0.85,1.0650823894855181,0.6617242040403372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526201980301294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.582837895678,1536.3621956042905,0.3776270769298478,0.12560479399665533,6.112874298809886,3.466848169541986
1554.0,-30.187551946988588,5.025107531539959,35.007440325617566,24.106304242182546,4.991274062436696,-26.669695804161503,-40.19455108847467,1.4734179196101465,-0.1933803153062854,-5.0258126027029695,40.01477317471701,42249.606170147614,25753.530534783233,25753.530534783233,68003.13670493085,77382.40231425845,77382.40231425845,25753.530534783233,103135.93284904168,103135.93284904168,103135.93284904168,127947.18680423693,91623.56003255553,56490.76388844688,39036.440160120714,24811.253955195243,0.0,63847.69411531596,21089.565861915955,1536.3609796210046,0.0,0.8867338606519591,2.81627984159364,0.0014959135982669303,354299.3093495164,1555170.3031118999,4.389425161361869,1555170.3031118999,4.389425161361869,0.85,0.0956571573874746,4.027634451161993,1.2674271778529511,1.0,0.0,4.027634451161619,1.2848549711231771,1.2851491108029447,3.134699667808554,19336.418677520105,1971.7659626396483,4632.441516551485,4632.441516551485,5.559386004716334,5.025107531539959,-2.3663782793876247,7.391485810927584,3.4668812431882925,3.4668812431882925,0.9905374980537979,0.0,0.0,0.00022891639442692367,7.713712568049747e-05,0.0001517792687464262,0.000611311411775281,0.09565715738759176,0.07178145229110795,0.023875705096483797,0.0956571918443564,0.07178145229102005,0.023875705096454557,0.37762645083066254,0.37762645083066254,0.12560483925708507,0.0,4.830974669426212,4.769913526674145,5.0146504319776,4.832432287396671,4.771863852606543,5.014625168236421,24811.253955195243,21089.565861915955,0.85,1.0650836752555184,0.661724855620317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526199555322072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.5773931595,1536.3609796210046,0.37762645083066254,0.12560483925708507,6.112874298809886,3.4668812431882925
1555.0,-30.187511259908504,5.025078161981729,35.00743636634727,24.10630137836563,4.991287598102929,-26.669657826495122,-40.19449601238591,1.4734341646900817,-0.19296396683262174,-5.0257896232383725,40.0147653291041,42249.55353422266,25753.52434698757,25753.52434698757,68003.07788121022,77382.33605210632,77382.33605210632,25753.52434698757,103135.86039909389,103135.86039909389,103135.86039909389,127947.0936658975,91623.48282760858,56490.700309727115,39036.425019868286,24811.23326680361,0.0,63847.658286671896,21089.54827678307,1536.3594439752862,0.0,0.8867340060840552,2.816277048626445,0.0014959135982669303,354299.6267565785,1555169.9647270227,4.389420273918329,1555169.9647270227,4.389420273918329,0.85,0.09565699479558751,4.027634451161993,1.2674268272845075,1.0,0.0,4.027634451161936,1.284854893113843,1.2851490340232745,3.134699858130306,19336.402384034263,1971.7643011664804,4632.441516551485,4632.441516551485,5.559384668963763,5.025078161981729,-2.366335475099277,7.391413637081007,3.4669142627372342,3.4669142627372342,0.9905469322106384,0.0,0.0,0.00022891736532062968,7.713760725209994e-05,0.00015177975806852974,0.0006113133825858428,0.09565699479571328,0.07178129417788102,0.02387570061783226,0.0956570170550174,0.07178129417778664,0.023875700617800866,0.37762582525200794,0.37762582525200794,0.12560488428832248,0.0,4.831336221031563,4.770402875119714,5.014626988352973,4.83282565640576,4.772403832629038,5.014576924702169,24811.23326680361,21089.54827678307,0.85,1.0650833516224003,0.6617244025540431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526197121130715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.57195284674,1536.3594439752862,0.37762582525200794,0.12560488428832248,6.112874298809886,3.4669142627372342
1556.0,-30.187470402987433,5.025048762062804,35.00743240741439,24.106288840435468,4.9912956858912265,-26.669620240774048,-40.194452286791034,1.4734455236783803,-0.1925978061582896,-5.025770562634302,40.01475742039147,42249.548897869325,25753.527990270995,25753.527990270995,68003.07688814032,77382.25275413755,77382.25275413755,25753.527990270995,103135.78074440855,103135.78074440855,103135.78074440855,127946.99426945068,91623.38631270104,56490.682456435105,39036.33761807326,24811.21352504213,0.0,63847.55114311539,21089.53149628581,1536.358049312625,0.0,0.8867341317895936,2.8162744581938255,0.0014959135982669303,354299.8900340022,1555169.6236206822,4.3894160494134855,1555169.6236206822,4.3894160494134855,0.85,0.09565683644144449,4.027634451161993,1.2674265970522538,1.0,0.0,4.0276344511614015,1.2848548379562374,1.2851489801057765,3.1346999927000123,19336.38201533586,1971.7622241372806,4632.441516551485,4632.441516551485,5.559385455435305,5.025048762062804,-2.3662955954743845,7.391344357537188,3.4669472488064015,3.4669472488064015,0.990556356801829,0.0,0.0,0.00022891834027097916,7.713798957979025e-05,0.0001517803506911889,0.0006113157694532814,0.09565683644157068,0.07178113940605091,0.023875697035519772,0.09565685579493031,0.0717811394059562,0.023875697035488273,0.37762520108524106,0.37762520108524106,0.1256049286580205,0.0,4.8316963686554,4.770881760704697,5.014629408730286,4.833172756476017,4.77283343909852,5.014675346725653,24811.21352504213,21089.53149628581,0.85,1.0650851234013698,0.6617254403879365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526194679971935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.566516213012,1536.358049312625,0.37762520108524106,0.1256049286580205,6.112874298809886,3.4669472488064015
1557.0,-30.187429468094354,5.0250194443368805,35.007428449590414,24.106285662297182,4.991311056585536,-26.669581856523696,-40.19440094763411,1.473463445015405,-0.19222603790831272,-5.025746237638273,40.01474953482472,42249.51275440551,25753.518127110823,25753.518127110823,68003.03088151633,77382.1778666694,77382.1778666694,25753.518127110823,103135.69599378022,103135.69599378022,103135.69599378022,127946.88807260345,91623.30112533858,56490.63601307688,39036.29456917966,24811.19207882324,0.0,63847.4866480029,21089.51326699975,1536.3564385321326,0.0,0.8867342842176238,2.8162724087499997,0.0014959135982669303,354300.2260268447,1555169.283512691,4.389410926864208,1555169.283512691,4.389410926864208,0.85,0.09565667272545214,4.027634451161993,1.2674263074761258,1.0,0.0,4.027634451162123,1.2848547520921465,1.2851488954771593,3.1347002021852983,19336.364037225143,1971.7603908801827,4632.441516551485,4632.441516551485,5.559383326285885,5.0250194443368805,-2.3662518825003187,7.391271326837199,3.4669801767674953,3.4669801767674953,0.9905657647907129,0.0,0.0,0.00022891931708577353,7.713843848115158e-05,0.00015178087860462196,0.0006113178956956116,0.09565667272557864,0.07178098050356957,0.02387569222200907,0.095656702336783,0.07178098050347465,0.0238756922219775,0.3776245777394698,0.3776245777394698,0.1256049740519407,0.0,4.8320519781153735,4.771362281223389,5.014608713356608,4.833520199729946,4.773330477475952,5.014572202089084,24811.19207882324,21089.51326699975,0.85,1.0650854787193633,0.6617255427348453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192228623764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.561084338,1536.3564385321326,0.3776245777394698,0.1256049740519407,6.112874298809886,3.4669801767674953
1558.0,-30.18738839471942,5.024990067259949,35.00742449436812,24.106278677377873,4.9913172791836935,-26.66954426249822,-40.1943534501828,1.4734731469630225,-0.19173395685459127,-5.0257286384761795,40.014741694956236,42249.49336193139,25753.525249231832,25753.525249231832,68003.01861116322,77382.12459466598,77382.12459466598,25753.525249231832,103135.64984389782,103135.64984389782,103135.64984389782,127946.82293401007,91623.23379389176,56490.60256115934,39036.25692525824,24811.173090112243,0.0,63847.43001537048,21089.497126595405,1536.3551224835908,0.0,0.8867344022318381,2.816267991458527,0.0014959135982669303,354300.46911820146,1555168.9453757412,4.389406960838392,1555168.9453757412,4.389406960838392,0.85,0.09565651666064087,4.027634451161993,1.2674260162515565,1.0,0.0,4.027634451161175,1.2848547046765082,1.2851488493100476,3.134700317866714,19336.349827462443,1971.758941887642,4632.441516551485,4632.441516551485,5.559384863730227,5.024990067259949,-2.366213156603282,7.391203223863231,3.4670130805236132,3.4670130805236132,0.9905751658638895,0.0,0.0,0.00022892029720897311,7.71388537934058e-05,0.00015178144341556731,0.0006113201705476336,0.09565651666076572,0.0717808274765286,0.02387568918423711,0.09565648309135774,0.07178082747643492,0.02387568918420595,0.377623955468938,0.377623955468938,0.1256050188644967,0.0,4.832433913274883,4.7718659133622054,5.014624020421877,4.8339946816215615,4.773913809593864,5.014718725250248,24811.173090112243,21089.497126595405,0.85,1.0650862312671368,0.6617258259535324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526189772598197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.555655386925,1536.3551224835908,0.377623955468938,0.1256050188644967,6.112874298809886,3.4670130805236132
1559.0,-30.187347188037762,5.024960758069317,35.00742053026116,24.10627577863636,4.991331154146154,-26.66950578317142,-40.194302041176684,1.4734897492803518,-0.19133120429552264,-5.0257051146939,40.01473352572661,42249.45832469235,25753.517102875812,25753.517102875812,68002.97542756816,77382.05670552581,77382.05670552581,25753.517102875812,103135.57380840162,103135.57380840162,103135.57380840162,127946.72391557315,91623.15488965352,56490.55650882226,39036.22042314585,24811.150107171532,0.0,63847.370530317385,21089.4775910958,1536.3534418940023,0.0,0.8867345516073052,2.816265440955508,0.0014959135982669303,354300.79404456506,1555168.5930333617,4.389401940876677,1555168.5930333617,4.389401940876677,0.85,0.09565635376079669,4.027634451161993,1.2674257481051612,1.0,0.0,4.027634451161196,1.2848546249701962,1.285148770848962,3.134700512328715,19336.333175354783,1971.7572438452257,4632.441516551485,4632.441516551485,5.559383105185412,5.024960758069317,-2.366170124471658,7.391130882540975,3.4670459175126336,3.4670459175126336,0.9905845478607525,0.0,0.0,0.00022892128051712227,7.713930331017504e-05,0.00015178197720694723,0.000611322320464185,0.09565635376092746,0.07178066919980407,0.023875684561123392,0.09565630793890391,0.07178066919970594,0.023875684561090748,0.37762333578104984,0.37762333578104984,0.12560506538231236,0.0,4.832813059361001,4.772372819458155,5.0146182921758395,4.834373910398369,4.774445041231672,5.0146401253404065,24811.150107171532,21089.4775910958,0.85,1.0650865472255826,0.661725893701927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618730826474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.5502305746,1536.3534418940023,0.37762333578104984,0.12560506538231236,6.112874298809886,3.4670459175126336
1560.0,-30.187305833075634,5.024931478491706,35.00741658274435,24.106262542214267,4.991343724880674,-26.66946730083234,-40.19425066709516,1.4735051926379341,-0.1910799336137643,-5.0256833978544515,40.01472608073714,42249.42392064641,25753.513549313222,25753.513549313222,68002.93746995964,77381.9523433163,77381.9523433163,25753.513549313222,103135.46589262952,103135.46589262952,103135.46589262952,127946.59778443069,91623.03892435726,56490.51050168978,39036.14269185275,24811.131891801175,0.0,63847.274583653925,21089.462108031,1536.352070482311,0.0,0.8867346891581847,2.816264671901033,0.0014959135982669303,354301.0940124221,1555168.2719278224,4.38939731829701,1555168.2719278224,4.38939731829701,0.85,0.09565619585037968,4.027634451161993,1.2674254101747646,1.0,0.0,4.02763445116099,1.2848545506788918,1.285148697808675,3.1347006935795734,19336.308701807586,1971.7547482379393,4632.441516551485,4632.441516551485,5.559382338081806,5.024931478491706,-2.366128442912693,7.391059921404399,3.467078726018893,3.467078726018893,0.9905939217196836,0.0,0.0,0.00022892226736757394,7.713975252398506e-05,0.00015178251484358887,0.0006113244858680451,0.09565619585049936,0.0717805147765422,0.023875681073957166,0.09565621126902318,0.07178051477645239,0.023875681073927294,0.3776227186936514,0.3776227186936514,0.12560511199839824,0.0,4.833162972348191,4.772841585901688,5.0146101394622065,4.834603464240672,4.7747578228836005,5.014618837633236,24811.131891801175,21089.462108031,0.85,1.0650875532809296,0.6617263492632001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618483593391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.544809801964,1536.352070482311,0.3776227186936514,0.12560511199839824,6.112874298809886,3.467078726018893
1561.0,-30.187264302897606,5.024902258456724,35.00741265200353,24.10626474246385,4.991358268419672,-26.669428463480653,-40.19420299502087,1.4735224290032383,-0.19061367812145136,-5.025660281262907,40.014718674339505,42249.40572947735,25753.506404197968,25753.506404197968,68002.91213367532,77381.90258644246,77381.90258644246,25753.506404197968,103135.40899064043,103135.40899064043,103135.40899064043,127946.52226830034,91622.97829236915,56490.48143540624,39036.10761884768,24811.113277659915,0.0,63847.2208965076,21089.446286010927,1536.3506496949988,0.0,0.8867348336966874,2.8162612386310477,0.0014959135982669303,354301.41331483243,1555167.9524868152,4.3893924608900505,1555167.9524868152,4.3893924608900505,0.85,0.09565603653867144,4.027634451161993,1.2674251321377232,1.0,0.0,4.027634451161887,1.2848544679901817,1.2851486163744374,3.134700895317874,19336.295905912,1971.7534434197205,4632.441516551485,4632.441516551485,5.55938079567372,5.024902258456724,-2.3660857575052154,7.390988015961939,3.4671114946097625,3.4671114946097625,0.9906032841742178,0.0,0.0,0.00022892325840313357,7.714016936969139e-05,0.0001517830890334422,0.0006113267984948798,0.09565603653879069,0.07178035931706568,0.02387567722172501,0.09565602178702474,0.0717803593169762,0.023875677221695243,0.3776221017107765,0.3776221017107765,0.12560515854219712,0.0,4.833530999097945,4.773339049014453,5.014588252769727,4.83504660314145,4.775372727259423,5.014544677568665,24811.113277659915,21089.446286010927,0.85,1.0650880520532575,0.6617266207711848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526182354707313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.539393373438,1536.3506496949988,0.3776221017107765,0.12560515854219712,6.112874298809886,3.4671114946097625
1562.0,-30.187222682013463,5.024872993683962,35.007408724337346,24.106247105542593,4.9913654062815525,-26.669390285087488,-40.19415165586395,1.4735330093561143,-0.19032492376055643,-5.025642140674564,40.01471090241229,42249.37264883656,25753.511772731334,25753.511772731334,68002.8844215679,77381.80240219261,77381.80240219261,25753.511772731334,103135.31417492394,103135.31417492394,103135.31417492394,127946.40839799447,91622.8641982327,56490.43444487884,39036.03305928206,24811.094223070533,0.0,63847.127282352594,21089.430089609952,1536.3493110517632,0.0,0.8867349542212842,2.8162595589759074,0.0014959135982669303,354301.6638853902,1555167.6172804176,4.389388410502877,1555167.6172804176,4.389388410502877,0.85,0.09565588168197672,4.027634451161993,1.2674248260771854,1.0,0.0,4.027634451162612,1.2848544164378413,1.2851485660864839,3.1347010210917867,19336.2718272581,1971.7509880803436,4632.441516551485,4632.441516551485,5.55938195457305,5.024872993683962,-2.366046775183416,7.390919768867378,3.4671442323633626,3.4671442323633626,0.9906126378181036,0.0,0.0,0.00022892425160718344,7.714061828278101e-05,0.00015178363332440242,0.0006113289906999027,0.09565588168210062,0.07178020742993901,0.023875674252161614,0.09565589439167857,0.07178020742984603,0.023875674252130687,0.37762148686496266,0.37762148686496266,0.1256052041895365,0.0,4.833881430691406,4.77380324506413,5.0145959412705,4.835317216914007,4.775694422402296,5.014661201648096,24811.094223070533,21089.430089609952,0.85,1.0650891796718935,0.6617270728876524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526179862968875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.533981833569,1536.3493110517632,0.37762148686496266,0.1256052041895365,6.112874298809886,3.4671442323633626
1563.0,-30.187180888438373,5.024843844240892,35.00740480186006,24.10624357815834,4.991382983350449,-26.669350907250948,-40.19410014208404,1.4735530021635865,-0.1900152746594017,-5.025616483755345,40.01470319821756,42249.33957940927,25753.497933168434,25753.497933168434,68002.83751257771,77381.71710585443,77381.71710585443,25753.497933168434,103135.21503902286,103135.21503902286,103135.21503902286,127946.28800867804,91622.769148666,56490.39162222326,39035.975029380825,24811.072969655168,0.0,63847.04799903599,21089.412024206893,1536.347677767634,0.0,0.8867351127735824,2.8162584821905785,0.0014959135982669303,354302.01827703096,1555167.2849954048,4.389383082146063,1555167.2849954048,4.389383082146063,0.85,0.09565571899450842,4.027634451161993,1.2674245029827582,1.0,0.0,4.027634451163957,1.2848543208398553,1.2851484717481012,3.1347012543253134,19336.25176780815,1971.7489425857098,4632.441516551485,4632.441516551485,5.559378967041992,5.024843844240892,-2.366002298982025,7.390846143222917,3.467176907921007,3.467176907921007,0.9906219736917163,0.0,0.0,0.00022892524893617053,7.714106872521364e-05,0.00015178418021095688,0.0006113311933590304,0.09565571899463218,0.07178004951617627,0.023875669478455916,0.09565577323053553,0.0717800495160834,0.023875669478425027,0.377620872042238,0.377620872042238,0.12560525089934557,0.0,4.834215722785018,4.7742586404285134,5.014565404349526,4.835601209095955,4.776128861466077,5.014492060320663,24811.072969655168,21089.412024206893,0.85,1.0650897675583133,0.6617273766525147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177365789055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.528573495185,1536.347677767634,0.377620872042238,0.12560525089934557,6.112874298809886,3.467176907921007
1564.0,-30.187138968846018,5.024814563693267,35.00740087694933,24.106232122890674,4.991384180477111,-26.669313054087546,-40.19405260970814,1.4735582657191653,-0.1895039057058625,-5.025602520829718,40.014695282383414,42249.32365358941,25753.513665715,25753.513665715,68002.83731930441,77381.66606119197,77381.66606119197,25753.513665715,103135.17972690696,103135.17972690696,103135.17972690696,127946.23412126256,91622.70166844878,56490.35926084849,39035.93600844476,24811.0543943556,0.0,63846.990402800366,21089.39623520226,1536.3464659578012,0.0,0.8867352125465858,2.816253386734576,0.0014959135982669303,354302.21114302136,1555166.9435823546,4.389379729144788,1555166.9435823546,4.389379729144788,0.85,0.09565556812906263,4.027634451161993,1.2674242831906306,1.0,0.0,4.027634451162925,1.2848542941479664,1.2851484463354599,3.134701319446392,19336.237526648645,1971.7474903915859,4632.441516551485,4632.441516551485,5.559382363209329,5.024814563693267,-2.365966471727655,7.390781035420922,3.467209569495154,3.467209569495154,0.9906313055700441,0.0,0.0,0.00022892624927635814,7.714148435594738e-05,0.00015178476492041075,0.0006113335483549707,0.09565556812918741,0.07177990067273515,0.02387566745645225,0.09565553547413229,0.07177990067264152,0.02387566745642111,0.3776202570135404,0.3776202570135404,0.12560529614524713,0.0,4.834587073803675,4.774741895136685,5.014599616932287,4.836098615123831,4.776701389889126,5.014763027076924,24811.0543943556,21089.39623520226,0.85,1.0650907253464177,0.6617277241581042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526174858248901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.523170003738,1536.3464659578012,0.3776202570135404,0.12560529614524713,6.112874298809886,3.467209569495154
1565.0,-30.187096895983235,5.024785494187855,35.007396952528524,24.106238164845877,4.991407641250978,-26.669272836431084,-40.19400095622984,1.4735835816993608,-0.18915714512496606,-5.025572458275549,40.01468744683215,42249.2912702702,25753.488340649546,25753.488340649546,68002.77961091975,77381.5957256207,77381.5957256207,25753.488340649546,103135.08406627025,103135.08406627025,103135.08406627025,127946.1148508891,91622.62384899921,56490.31939365091,39035.89383927589,24811.030784618848,0.0,63846.92462389474,21089.37616692602,1536.344599216307,0.0,0.8867353940078522,2.81625233630569,0.0014959135982669303,354302.6263889605,1555166.605631994,4.389373630904731,1555166.605631994,4.389373630904731,0.85,0.09565540069360548,4.027634451161993,1.2674239628436044,1.0,0.0,4.027634451161628,1.2848541736312167,1.2851483270811823,3.1347016134751016,19336.22110347695,1971.7458156941414,4632.441516551485,4632.441516551485,5.559376896315604,5.024785494187855,-2.365918839856135,7.39070433404399,3.4672421429370224,3.4672421429370224,0.9906406122677207,0.0,0.0,0.0002289272532781345,7.714193602461025e-05,0.00015178531725352424,0.0006113357729508471,0.09565540069373096,0.07177973909162223,0.023875661602108737,0.09565540314420619,0.07177973909152807,0.023875661602077415,0.37761964381379487,0.37761964381379487,0.12560534412780128,0.0,4.834941386192327,4.775229367107386,5.014552819798837,4.83641531315061,4.777236247198232,5.014422815149885,24811.030784618848,21089.37616692602,0.85,1.065090918810985,0.6617278987069393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452617234314877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.517770429957,1536.344599216307,0.37761964381379487,0.12560534412780128,6.112874298809886,3.4672421429370224
1566.0,-30.187054733274287,5.024756287602769,35.00739305043173,24.10621609250086,4.991409561464258,-26.669234692147253,-40.19394958214832,1.473589520337779,-0.18884480297919026,-5.025558814036739,40.0146802482256,42249.26053076251,25753.504790210314,25753.504790210314,68002.76532097283,77381.49869090435,77381.49869090435,25753.504790210314,103135.00348111466,103135.00348111466,103135.00348111466,127946.01987386089,91622.51057321226,56490.27241307274,39035.8201779328,24811.016392746224,0.0,63846.83657067902,21089.36393383429,1536.3436282342063,0.0,0.886735489559876,2.8162498214147744,0.0014959135982669303,354302.8148532717,1555166.295153353,4.389370419756325,1555166.295153353,4.389370419756325,0.8500000000000001,0.09565525338524668,4.027634451161993,1.267423643595539,1.0,0.0,4.027634451161465,1.284854143768893,1.2851482985048452,3.134701686331211,19336.197197529156,1971.743377965886,4632.441516551485,4632.441516551485,5.559380447263999,5.024756287602769,-2.3658833031414037,7.390639590744173,3.467274731242378,3.467274731242378,0.990649923212108,0.0,0.0,0.00022892825942801546,7.714238525259548e-05,0.00015178587417541997,0.0006113380160286609,0.0956552533853606,0.0717795930962181,0.02387566028914249,0.0956552675772972,0.07177959309613262,0.02387566028911406,0.3776190326552281,0.3776190326552281,0.12560538940789648,0.0,4.835290804070723,4.775687077845646,5.014575972192631,4.836714011057552,4.777543791961534,5.014694535331159,24811.016392746224,21089.36393383429,0.85,1.0650921638959068,0.6617283298600425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526169818853525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.512375324013,1536.3436282342063,0.3776190326552281,0.12560538940789648,6.112874298809886,3.467274731242378
1567.0,-30.187012429031476,5.02472722604297,35.007389137698155,24.106217629183107,4.991428209668836,-26.66919474749835,-40.193901770375646,1.4736105281362681,-0.1884753327530575,-5.02553195060062,40.01467213421137,42249.24498223001,25753.487387175897,25753.487387175897,68002.73236940592,77381.4296256687,77381.4296256687,25753.487387175897,103134.91701284458,103134.91701284458,103134.91701284458,127945.90914070331,91622.43198235722,56490.24733892084,39035.7607149293,24810.992127858728,0.0,63846.75284278803,21089.34330867992,1536.3417960563963,0.0,0.8867356557396274,2.816248098756144,0.0014959135982669303,354303.1859111361,1555165.9451928865,4.3893648350736045,1555165.9451928865,4.3893648350736045,0.85,0.09565508880619553,4.027634451161993,1.2674233924830332,1.0,0.0,4.027634451162619,1.28485404339701,1.285148199407151,3.134701931211875,19336.180611558513,1971.741686667569,4632.441516551485,4632.441516551485,5.559376690490307,5.02472722604297,-2.3658380992369654,7.390565325279935,3.4673072297461904,3.4673072297461904,0.9906592084989115,0.0,0.0,0.00022892926895948473,7.714280333302207e-05,0.00015178646562646268,0.0006113403981772567,0.09565508880632534,0.07177943385572075,0.023875654950604584,0.0956551129184181,0.07177943385562334,0.023875654950572183,0.3776184216490709,0.3776184216490709,0.12560543673843105,0.0,4.8356338444549465,4.776154042262078,5.01454570418656,4.837056617847566,4.778072828191398,5.014475730723973,24810.992127858728,21089.34330867992,0.85,1.0650930445413769,0.6617289541139504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526167289168517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.506983420417,1536.3417960563963,0.3776184216490709,0.12560543673843105,6.112874298809886,3.4673072297461904
1568.0,-30.18696999317646,5.02469816545911,35.00738525569402,24.106209840998076,4.991439461760687,-26.66915542409577,-40.19385025659574,1.4736248926805469,-0.18811887972424302,-5.025511840519258,40.01466520380629,42249.21469649638,25753.48727006314,25753.48727006314,68002.70196655951,77381.35266673627,77381.35266673627,25753.48727006314,103134.83993679941,103134.83993679941,103134.83993679941,127945.81692131906,91622.34245012944,56490.20447989173,39035.70885581968,24810.976984519646,0.0,63846.68584033933,21089.330436841698,1536.3406371422834,0.0,0.886735783243866,2.8162457587331806,0.0014959135982669303,354303.4636868153,1555165.6462819737,4.389360550131833,1555165.6462819737,4.389360550131833,0.85,0.09565493561067953,4.027634451161993,1.2674230721360074,1.0,0.0,4.027634451161376,1.2848539740997735,1.2851481313952586,3.134702100278699,19336.16171649876,1971.7397599076912,4632.441516551485,4632.441516551485,5.5593766652093075,5.02469816545911,-2.3657978668061777,7.390496032265288,3.467339723321656,3.467339723321656,0.990668492377616,0.0,0.0,0.00022893028163581695,7.714325378725075e-05,0.0001517870278485662,0.0006113426626023701,0.0956549356107914,0.07177928343041222,0.023875652180379184,0.09565497503698756,0.07177928343032827,0.023875652180351262,0.37761781163137165,0.37761781163137165,0.12560548248391448,0.0,4.835978107027358,4.776618175885403,5.014528860764756,4.837392960795,4.77851283801499,5.014499739635255,24810.976984519646,21089.330436841698,0.85,1.065093686093795,0.6617291741994018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526164750992578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.50159575764,1536.3406371422834,0.37761781163137165,0.12560548248391448,6.112874298809886,3.467339723321656
1569.0,-30.186927426506553,5.02466904616194,35.00738135951489,24.106197722163074,4.99144470378536,-26.66911658393675,-40.193798777740426,1.4736338612161362,-0.1877047606591873,-5.025494658182357,40.01465702691873,42249.1852644365,25753.494315660366,25753.494315660366,68002.67958009687,77381.2826027057,77381.2826027057,25753.494315660366,103134.77691836607,103134.77691836607,103134.77691836607,127945.73245726628,91622.25732702411,56490.159988757085,39035.66370918559,24810.9555389002,0.0,63846.619248085786,21089.31220806517,1536.3391848841268,0.0,0.8867359003551678,2.8162423184014083,0.0014959135982669303,354303.70102240465,1555165.2936098669,4.389356614458636,1555165.2936098669,4.389356614458636,0.85,0.09565478144091892,4.027634451161993,1.267422792450525,1.0,0.0,4.027634451162441,1.284853930041851,1.2851480886324746,3.13470220776832,19336.143751948995,1971.737928033426,4632.441516551485,4632.441516551485,5.5593781861345475,5.02466904616194,-2.365759852465834,7.390428898627775,3.4673721687555963,3.4673721687555963,0.9906777625015989,0.0,0.0,0.00022893129743802146,7.714370393851675e-05,0.0001517875934995047,0.0006113449408375773,0.09565478144104854,0.07177913238581562,0.023875649055232918,0.09565478039804691,0.07177913238571836,0.02387564905520056,0.37761720254401354,0.37761720254401354,0.12560552775560307,0.0,4.836334014834961,4.777086609190974,5.0145457721002344,4.83778989752318,4.778992920961855,5.014646100978041,24810.9555389002,21089.31220806517,0.85,1.065094446361554,0.6617294034046006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526162204921007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.496212141632,1536.3391848841268,0.37761720254401354,0.12560552775560307,6.112874298809886,3.4673721687555963
1570.0,-30.186884696260115,5.024640065141093,35.00737746592764,24.1062045324594,4.991463442051062,-26.66907624683032,-40.19375089611856,1.4736549926218627,-0.18725685540300674,-5.025468213724255,40.01464931005548,42249.171302001545,25753.477722501633,25753.477722501633,68002.64902450317,77381.2343767193,77381.2343767193,25753.477722501633,103134.71209922092,103134.71209922092,103134.71209922092,127945.6456460827,91622.19943988328,56490.13636516795,39035.62563857259,24810.933546861776,0.0,63846.559185434366,21089.29351483251,1536.337493388177,0.0,0.8867360629624039,2.816239515251165,0.0014959135982669303,354304.06629374623,1555164.9607788315,4.389351149838276,1555164.9607788315,4.389351149838276,0.85,0.09565461922594448,4.027634451161993,1.2674225396895782,1.0,0.0,4.027634451162619,1.2848538290706724,1.2851479889484259,3.1347024541111876,19336.13153533145,1971.736682285128,4632.441516551485,4632.441516551485,5.55937460418782,5.024640065141093,-2.365715058584928,7.390355123726021,3.467404548043382,3.467404548043382,0.9906870137266806,0.0,0.0,0.00022893231714795977,7.714412263634404e-05,0.00015178819451161572,0.0006113473614946612,0.09565461922606838,0.0717789751300709,0.023875644095997486,0.09565459741385439,0.07177897512997793,0.023875644095966563,0.3776165947711982,0.3776165947711982,0.12560557468481548,0.0,4.836699519000376,4.777584163940105,5.014513520044375,4.838211358321246,4.779624519350307,5.014434813346497,24810.933546861776,21089.29351483251,0.85,1.0650949697539371,0.6617298072288297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526159651001644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.490832560814,1536.337493388177,0.3776165947711982,0.12560557468481548,6.112874298809886,3.467404548043382
1571.0,-30.186841889801435,5.024611098615073,35.007373606774856,24.10619129603731,4.991475700118658,-26.66903648923095,-40.19369554063303,1.473670299548742,-0.18701630944974568,-5.025447562728504,40.01464252585914,42249.1266616695,25753.47598312251,25753.47598312251,68002.602644792,77381.13138269167,77381.13138269167,25753.47598312251,103134.60736581418,103134.60736581418,103134.60736581418,127945.52625042503,91622.08413023435,56490.07940921448,39035.560801133186,24810.918884610852,0.0,63846.47968574404,21089.281051919224,1536.3363459059274,0.0,0.8867361926909725,2.81623876289274,0.0014959135982669303,354304.3515415029,1555164.668174094,4.389346790147801,1555164.668174094,4.389346790147801,0.85,0.09565446687193989,4.027634451161993,1.2674222039571035,1.0,0.0,4.0276344511613935,1.2848537553461392,1.2851479165196027,3.1347026339794986,19336.107200153372,1971.734200787565,4632.441516551485,4632.441516551485,5.5593742287099825,5.024611098615073,-2.365674528600119,7.390285627215192,3.467436920512363,3.467436920512363,0.9906962630035323,0.0,0.0,0.0002289333386808144,7.714460669152074e-05,0.00015178873198929365,0.0006113495262582736,0.09565446687204965,0.07177882565721891,0.023875641214830736,0.09565451440999415,0.07177882565713654,0.02387564121480334,0.3776159901290068,0.3776159901290068,0.1256056199687421,0.0,4.837038098771757,4.778043009436601,5.014489815891636,4.83843125327877,4.779917544921489,5.014434280692399,24810.918884610852,21089.281051919224,0.85,1.0650955695522233,0.6617299320122594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615708726886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.485457675866,1536.3363459059274,0.3776159901290068,0.1256056199687421,6.112874298809886,3.467436920512363
1572.0,-30.186798905124647,5.0245820593733725,35.00736973500023,24.106184590514772,4.991480086291743,-26.668997358400357,-40.19364779870955,1.4736785395680245,-0.1865009591287503,-5.025431135848467,40.01463443991315,42249.11452136478,25753.484709003966,25753.484709003966,68002.59923036875,77381.08659592776,77381.08659592776,25753.484709003966,103134.57130493173,103134.57130493173,103134.57130493173,127945.46926591134,91622.0237691738,56490.05169461311,39035.52452728966,24810.897960979608,0.0,63846.422488269265,21089.263266832666,1536.3349419397687,0.0,0.8867363056257677,2.8162339029735417,0.0014959135982669303,354304.57844258804,1555164.3194244974,4.389342994833746,1555164.3194244974,4.389342994833746,0.85,0.09565431463041217,4.027634451161993,1.2674219363601882,1.0,0.0,4.027634451163309,1.2848537146760397,1.2851478771582507,3.1347027332037656,19336.09446143488,1971.732901799787,4632.441516551485,4632.441516551485,5.559376112356311,5.0245820593733725,-2.365637169365576,7.390219228738949,3.4674692490522485,3.4674692490522485,0.9907054997292138,0.0,0.0,0.0002289343644708891,7.7145024172279e-05,0.00015178934029861008,0.0006113519763058334,0.09565431463054037,0.07177867640881672,0.023875638221723654,0.09565427411090335,0.07177867640872052,0.023875638221691656,0.3776153859746565,0.3776153859746565,0.12560566443351148,0.0,4.837410349394133,4.778533172764526,5.014506867328009,4.838930176719714,4.7805249742093,5.014606319559277,24810.897960979608,21089.263266832666,0.85,1.0650964702503591,0.6617303346812794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615451896436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.480085742049,1536.3349419397687,0.3776153859746565,0.12560566443351148,6.112874298809886,3.4674692490522485
1573.0,-30.18675581047684,5.024553095324848,35.00736584940478,24.106181656848662,4.9914938920185365,-26.66895718655317,-40.193596145231254,1.4736952680954447,-0.1861172933597004,-5.025407814569803,40.01462629380299,42249.086541786535,25753.47568582295,25753.47568582295,68002.56222760948,77381.01890336272,77381.01890336272,25753.47568582295,103134.49458918568,103134.49458918568,103134.49458918568,127945.36891468077,91621.94427148558,56490.01190991182,39035.48040174863,24810.8743254951,0.0,63846.35472724373,21089.243176670836,1536.333224072535,0.0,0.8867364538843322,2.816231580087437,0.0014959135982669303,354304.90057476616,1555163.9680800582,4.389338012421548,1555163.9680800582,4.389338012421548,0.85,0.09565415543259372,4.027634451161993,1.267421666015871,1.0,0.0,4.0276344511622835,1.284853634286203,1.2851477980714452,3.1347029293336863,19336.077684084354,1971.7311909861528,4632.441516551485,4632.441516551485,5.559374164532257,5.024553095324848,-2.3655947925961014,7.390147887920949,3.467501507378694,3.467501507378694,0.9907147163939126,0.0,0.0,0.00022893539288957446,7.714547586010347e-05,0.000151789917029471,0.0006113542991669178,0.09565415543272399,0.07177852180669031,0.023875633626033677,0.09565410424967266,0.07177852180659255,0.023875633626001164,0.3776147844164244,0.3776147844164244,0.12560571069965806,0.0,4.837777602911331,4.779024882572855,5.014499230051342,4.839290521210103,4.78103593886317,5.014513041607302,24810.8743254951,21089.243176670836,0.85,1.0650970210926116,0.661730598751921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615193996799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.474718805412,1536.333224072535,0.3776147844164244,0.12560571069965806,6.112874298809886,3.467501507378694
1574.0,-30.186712574376067,5.024524236011661,35.007361997302766,24.10617802469062,4.99151185552551,-26.668916471626236,-40.19354438697917,1.4737157527762461,-0.18583973656734543,-5.025383045081627,40.01461949818186,42249.05883821924,25753.463117582407,25753.463117582407,68002.52195580165,77380.93169616674,77380.93169616674,25753.463117582407,103134.39481374914,103134.39481374914,103134.39481374914,127945.25276994804,91621.8468851412,56489.97402719589,39035.414286605905,24810.857956198906,0.0,63846.272242804815,21089.22926276907,1536.3318860553884,0.0,0.886736604625052,2.81623082189111,0.0014959135982669303,354305.24271102546,1555163.674982707,4.389332946594619,1555163.674982707,4.389332946594619,0.85,0.09565399974726978,4.027634451161993,1.2674213352287191,1.0,0.0,4.027634451163132,1.2848535363158704,1.2851477014044619,3.1347031683553954,19336.057131476184,1971.7290952033757,4632.441516551485,4632.441516551485,5.559371451440143,5.024524236011661,-2.3655513499526912,7.390075585964352,3.467533739989678,3.467533739989678,0.9907239257113366,0.0,0.0,0.0002289364246881963,7.714592846658359e-05,0.0001517904962216127,0.0006113566319411416,0.09565399974738,0.07177836996530672,0.023875629782073277,0.09565401145135066,0.071778369965224,0.023875629782045767,0.37761418535568225,0.37761418535568225,0.12560575692049208,0.0,4.838121413388478,4.7794958407706645,5.014460053694734,4.839543308514294,4.781426635198045,5.014350463661174,24810.857956198906,21089.22926276907,0.85,1.065097766353387,0.661731019746114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526149354374454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.469355504687,1536.3318860553884,0.37761418535568225,0.12560575692049208,6.112874298809886,3.467533739989678
1575.0,-30.186669178861937,5.02449531929478,35.00735816118161,24.10617096992212,4.991518544432718,-26.66887674072978,-40.19349661013109,1.4737261063011586,-0.18538861135942852,-5.025365951925931,40.01461225945271,42249.04809300134,25753.470006025796,25753.470006025796,68002.51809902713,77380.87607888451,77380.87607888451,25753.470006025796,103134.3460849103,103134.3460849103,103134.3460849103,127945.18755998771,91621.77645986479,56489.948473984026,39035.3644287564,24810.84147507741,0.0,63846.20590383381,21089.215253815797,1536.33071834134,0.0,0.8867367178832771,2.8162268845443283,0.0014959135982669303,354305.4788157062,1555163.362774008,4.389329140413699,1555163.362774008,4.389329140413699,0.85,0.09565385081686256,4.027634451161993,1.2674211214808748,1.0,0.0,4.0276344511606474,1.2848534857372715,1.2851476521449559,3.1347032917538185,19336.04226878552,1971.727579630712,4632.441516551485,4632.441516551485,5.5593729384407595,5.02449531929478,-2.3655135847352238,7.390008904030004,3.4675659559224083,3.4675659559224083,0.9907331302635453,0.0,0.0,0.0002289374602954126,7.714634625935941e-05,0.0001517911140360532,0.0006113591202718666,0.09565385081697825,0.0717782235222734,0.023875627294704858,0.09565381723241806,0.07177822352218657,0.02387562729467598,0.3776135873618076,0.3776135873618076,0.1256058011866137,0.0,4.838486179936069,4.779982214635311,5.01445851222195,4.83997734056652,4.781960121673023,5.014484860101049,24810.84147507741,21089.215253815797,0.85,1.0650988126287977,0.6617315390148247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146760294905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.463996474222,1536.33071834134,0.3776135873618076,0.1256058011866137,6.112874298809886,3.4675659559224083
1576.0,-30.186625704582575,5.024466445011057,35.007354313988834,24.106163042038702,4.991530400387205,-26.668836422155128,-40.193441149871774,1.473741117960337,-0.18505281232233983,-5.025344241077599,40.01460426472467,42249.00597204561,25753.464914046766,25753.464914046766,68002.47088609237,77380.79621662015,77380.79621662015,25753.464914046766,103134.26113066691,103134.26113066691,103134.26113066691,127945.08013916714,91621.68384986265,56489.89360529052,39035.322493969026,24810.81900850022,0.0,63846.14150246925,21089.196157225186,1536.3291011297242,0.0,0.8867368573928522,2.8162250032056155,0.0014959135982669303,354305.77870392153,1555163.0179588909,4.389324452025027,1555163.0179588909,4.389324452025027,0.85,0.09565369474012025,4.027634451161993,1.267420790693723,1.0,0.0,4.027634451160971,1.2848534133612592,1.2851475810854667,3.1347034683321904,19336.022724186132,1971.7255866362248,4632.441516551485,4632.441516551485,5.559371839240907,5.024466445011057,-2.365472479959683,7.38993892497074,3.467598106439502,3.467598106439502,0.990742316125572,0.0,0.0,0.0002289384977866405,7.714683124365542e-05,0.00015179166654298508,0.00061136134556782,0.0956536947402482,0.0717780717175747,0.02387562302267349,0.09565366769191973,0.0717780717174787,0.02387562302264155,0.37761299147061617,0.37761299147061617,0.1256058461460308,0.0,4.838839058552367,4.780455469040078,5.014448791213283,4.840291428755279,4.782389651123424,5.0144512044836915,24810.81900850022,21089.196157225186,0.85,1.0650991475101494,0.6617315467750174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526144156651764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.458642078544,1536.3291011297242,0.37761299147061617,0.1256058461460308,6.112874298809886,3.467598106439502
1577.0,-30.186582103661433,5.0244375761847975,35.00735047065031,24.106150154862576,4.991540486308429,-26.66879616662026,-40.19339323332531,1.4737545492678246,-0.18476795882133956,-5.0253243107903245,40.014596682603106,42248.995787944856,25753.464259151122,25753.464259151122,68002.46004709598,77380.7033586356,77380.7033586356,25753.464259151122,103134.16761778672,103134.16761778672,103134.16761778672,127944.96714298363,91621.57747634189,56489.86990565334,39035.23063409839,24810.799525196904,0.0,63846.0301592953,21089.17959641737,1536.3276932346564,0.0,0.8867369863412171,2.8162235840056518,0.0014959135982669303,354306.0539977288,1555162.6909396737,4.38932011855954,1555162.6909396737,4.38932011855954,0.85,0.09565354228108501,4.027634451161993,1.2674205269431695,1.0,0.0,4.0276344511620925,1.2848533483728302,1.285147517419141,3.134703626886826,19336.000274906353,1971.7232974467688,4632.441516551485,4632.441516551485,5.559371697869312,5.0244375761847975,-2.365432719658404,7.389870295843202,3.4676302215627364,3.4676302215627364,0.9907514918750675,0.0,0.0,0.00022893953830445854,7.71472502625846e-05,0.00015179228804187395,0.0006113638487381561,0.09565354228120651,0.07177792267685515,0.023875619604351354,0.09565354574116784,0.07177792267676399,0.023875619604321028,0.37761239678990666,0.37761239678990666,0.1256058911628314,0.0,4.839175021543156,4.780903623592906,5.014446786695203,4.840556351968985,4.782734030290044,5.014476679015502,24810.799525196904,21089.17959641737,0.85,1.0651008352035425,0.6617325412799194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614154828376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.453290707312,1536.3276932346564,0.37761239678990666,0.1256058911628314,6.112874298809886,3.4676302215627364
