time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1578.0,-30.186538365655082,5.024408817571278,35.00734664550568,24.106146592553728,4.991558042134616,-26.668755040659917,-40.1933376682922,1.4737747171400597,-0.18448297513145917,-5.025299436152247,40.014589525862526,42248.95430615902,25753.451033622314,25753.451033622314,68002.40533978134,77380.61802987666,77380.61802987666,25753.451033622314,103134.06906349897,103134.06906349897,103134.06906349897,127944.84985609583,91621.48160087682,56489.81787716162,39035.18191523911,24810.78079259685,0.0,63845.96270783596,21089.16367370732,1536.326216779574,0.0,0.8867371389248591,2.816222740443413,0.0014959135982669303,354306.3975872825,1555162.3822673147,4.389314990803134,1555162.3822673147,4.389314990803134,0.85,0.0956533858945886,4.027634451161993,1.267420201101341,1.0,0.0,4.0276344511616315,1.284853251859988,1.2851474222253934,3.1347038623527483,19335.980041157167,1971.7212341785591,4632.441516551485,4632.441516551485,5.559368842889114,5.024408817571278,-2.365389342394212,7.3897981599654905,3.4676622902085,3.4676622902085,0.9907606543452857,0.0,0.0,0.00022894058209813688,7.714773616836459e-05,0.0001517928459297723,0.0006113660957066753,0.09565338589470411,0.07177777060529669,0.023875615289407418,0.09565344162303102,0.07177777060521003,0.023875615289378586,0.3776118018703613,0.3776118018703613,0.12560593668719194,0.0,4.839493937720533,4.781340575553372,5.01441014917242,4.840816461020779,4.783135544221238,5.014310914376551,24810.78079259685,21089.16367370732,0.85,1.0651011035884224,0.6617325906650274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613893231841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.447943322277,1536.326216779574,0.3776118018703613,0.12560593668719194,6.112874298809886,3.4676622902085
1579.0,-30.18649452635553,5.024379930852794,35.00734281942687,24.106140375975542,4.991559225296673,-26.668715460886723,-40.19328985651953,1.473780159828457,-0.18390692121613483,-5.025285872879136,40.01458184836207,42248.94555330365,25753.466406218206,25753.466406218206,68002.41195952185,77380.58821102743,77380.58821102743,25753.466406218206,103134.05461724562,103134.05461724562,103134.05461724562,127944.81739174073,91621.43456597443,56489.79190825308,39035.158508579276,24810.762774495106,0.0,63845.92128307438,21089.14835832084,1536.3250430219846,0.0,0.886737235798144,2.8162167479312705,0.0014959135982669303,354306.5849348001,1555162.05113448,4.3893117352607565,1555162.05113448,4.3893117352607565,0.85,0.09565323973330123,4.027634451161993,1.2674199785618114,1.0,0.0,4.027634451161088,1.2848532242353146,1.2851473959386985,3.1347039297496844,19335.970114817646,1971.7202219736248,4632.441516551485,4632.441516551485,5.559372161354297,5.024379930852794,-2.365354332235823,7.3897342630886165,3.4676943439870636,3.4676943439870636,0.9907698125677324,0.0,0.0,0.00022894162831354518,7.714815427560352e-05,0.00015179347403794166,0.0006113686254967774,0.09565323973342241,0.07177762642154988,0.02387561331187254,0.09565317545689439,0.07177762642145893,0.02387561331184229,0.377611206378893,0.377611206378893,0.12560598051519511,0.0,4.839865859963311,4.781826675588491,5.014438131820725,4.841378951662989,4.783796796826039,5.014575861810272,24810.762774495106,21089.14835832084,0.85,1.065101898334567,0.661732882919553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526136308129132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.442600136883,1536.3250430219846,0.377611206378893,0.12560598051519511,6.112874298809886,3.4676943439870636
1580.0,-30.186450559922275,5.024351223685909,35.00733898825756,24.106136289797746,4.991580109051268,-26.668673796463754,-40.19323418671263,1.4738033455933268,-0.18369683163950867,-5.0252578552715965,40.01457404793273,42248.9047228177,25753.444860026117,25753.444860026117,68002.34958284382,77380.48725479282,77380.48725479282,25753.444860026117,103133.93211481895,103133.93211481895,103133.93211481895,127944.67128115604,91621.32431827938,56489.741786306666,39035.09170219191,24810.73916633709,0.0,63845.830868528996,21089.128291386525,1536.3232146207552,0.0,0.8867374067168676,2.8162172563933487,0.0014959135982669303,354306.97193818144,1555161.7146997403,4.389305991334206,1555161.7146997403,4.389305991334206,0.8499999999999999,0.09565307826410958,4.027634451161993,1.267419650522061,1.0,0.0,4.027634451161864,1.2848531135917218,1.2851472866179807,3.134704199690973,19335.946847924402,1971.7178494107982,4632.441516551485,4632.441516551485,5.559367510201765,5.024351223685909,-2.365308734770246,7.389659958456155,3.467726311189606,3.467726311189606,0.9907789460541732,0.0,0.0,0.0002289426775673976,7.714864110288737e-05,0.00015179403646451025,0.0006113708907454013,0.09565307826423466,0.07177747052233137,0.023875607741903292,0.09565309732586096,0.07177747052223751,0.02387560774187207,0.37761061370283755,0.37761061370283755,0.12560602688197778,0.0,4.840194327983568,4.782277337122878,5.014398538136277,4.841561023632096,4.784133103154261,5.0142934570517355,24810.73916633709,21089.128291386525,0.85,1.0651024296774194,0.6617331805081592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526133677863386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.437260438663,1536.3232146207552,0.37761061370283755,0.12560602688197778,6.112874298809886,3.467726311189606
1581.0,-30.186406458818443,5.024322438890222,35.00733518193966,24.106129339803033,4.991585731655768,-26.66863353708407,-40.193182533234335,1.4738128099219656,-0.18323076956716022,-5.025241950176665,40.0145671094454,42248.88100038452,25753.454175482486,25753.454175482486,68002.335175867,77380.4365918222,77380.4365918222,25753.454175482486,103133.89076730469,103133.89076730469,103133.89076730469,127944.61530907056,91621.25813078799,56489.70253935263,39035.06176826151,24810.724541765874,0.0,63845.78631002738,21089.11586050099,1536.3221788840613,0.0,0.8867375128373944,2.8162129839847663,0.0014959135982669303,354307.19163323025,1555161.4154408511,4.389302425028715,1555161.4154408511,4.389302425028715,0.85,0.09565293277446132,4.027634451161993,1.267419363143854,1.0,0.0,4.027634451163009,1.2848530671385145,1.2851472415064804,3.134704313024604,19335.932879584336,1971.7164250365147,4632.441516551485,4632.441516551485,5.559369521118975,5.024322438890222,-2.365272058794328,7.38959449768455,3.46775828441235,3.46775828441235,0.9907880812606714,0.0,0.0,0.00022894373003959776,7.714909281029202e-05,0.00015179463722930574,0.0006113733104063887,0.09565293277457221,0.07177732692671787,0.023875605847854343,0.09565289917440847,0.07177732692663466,0.023875605847826668,0.37761002145324335,0.37761002145324335,0.12560607119880826,0.0,4.840551728957394,4.782751435367629,5.014404422559892,4.842011180609518,4.784677988536544,5.014458214071851,24810.724541765874,21089.11586050099,0.85,1.0651029473684595,0.6617332707788903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526131039970795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.431924748664,1536.3221788840613,0.37761002145324335,0.12560607119880826,6.112874298809886,3.46775828441235
1582.0,-30.186362230521794,5.02429370189061,35.00733136157414,24.106116173230134,4.991597617468526,-26.668592536797874,-40.193130740057654,1.4738279237451992,-0.18298994041145988,-5.025220232766845,40.014559087640826,42248.85737276898,25753.448439953398,25753.448439953398,68002.30581272238,77380.3352475897,77380.3352475897,25753.448439953398,103133.7836875431,103133.7836875431,103133.7836875431,127944.4853454068,91621.14374658046,56489.66587176227,39034.97541646466,24810.701657863712,0.0,63845.67707432837,21089.096409184156,1536.3205339508315,0.0,0.8867376524776737,2.816212352517452,0.0014959135982669303,354307.49161321647,1555161.0694582406,4.389297732253285,1555161.0694582406,4.389297732253285,0.85,0.09565277776804375,4.027634451161993,1.267419071919285,1.0,0.0,4.027634451163437,1.284852994247349,1.2851471699548744,3.13470449085993,19335.908739713257,1971.713963454723,4632.441516551485,4632.441516551485,5.559368282996687,5.02429370189061,-2.3652311694540766,7.389524871344687,3.4677901863717944,3.4677901863717944,0.990797196106227,0.0,0.0,0.00022894478555172756,7.714954574180757e-05,0.00015179523980992,0.0006113757373808303,0.09565277776817196,0.07177717613189051,0.023875601636281454,0.09565279037452565,0.0717771761317943,0.023875601636249452,0.37760943126708624,0.37760943126708624,0.12560611660828644,0.0,4.840879266700654,4.78318988373627,5.014397859200358,4.842230292355396,4.784984854309471,5.014412915434434,24810.701657863712,21089.096409184156,0.85,1.0651043097805182,0.6617340328865706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452612839399918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.426593222113,1536.3205339508315,0.37760943126708624,0.12560611660828644,6.112874298809886,3.4677901863717944
1583.0,-30.186317892487594,5.024264955546653,35.00732754235361,24.106113972980552,4.991606451507398,-26.66855174295052,-40.19307898180557,1.4738403019708888,-0.18250923695143229,-5.025201252109512,40.01455148026081,42248.83434048328,25753.4495612748,25753.4495612748,68002.28390175808,77380.29079375137,77380.29079375137,25753.4495612748,103133.74035502617,103133.74035502617,103133.74035502617,127944.42237493732,91621.08497287553,56489.62851960974,39034.951614739766,24810.682019911157,0.0,63845.63363465092,21089.079716924483,1536.3191421872239,0.0,0.8867377766813879,2.816208246712929,0.0014959135982669303,354307.7537909309,1555160.7413499304,4.389293558242578,1555160.7413499304,4.389293558242578,0.85,0.09565262718272852,4.027634451161993,1.267418783991598,1.0,0.0,4.027634451161075,1.2848529341495192,1.2851471112029043,3.1347046374828875,19335.896335993457,1971.7126986273047,4632.441516551485,4632.441516551485,5.559368525055092,5.024264955546653,-2.365192329684281,7.389457285230934,3.467822054775062,3.467822054775062,0.9908063013643034,0.0,0.0,0.00022894584368725814,7.714999837036375e-05,0.0001517958453168944,0.0006113781761415808,0.09565262718285032,0.07177702862782177,0.023875598555028545,0.09565257766614195,0.07177702862773037,0.023875598554998143,0.37760884088498514,0.37760884088498514,0.12560616214064022,0.0,4.8412346796526435,4.783661433898715,5.014403444259358,4.842692015158093,4.785583625265986,5.014461888456708,24810.682019911157,21089.079716924483,0.85,1.065104691276041,0.6617341223715819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452612574039719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.421265713694,1536.3191421872239,0.37760884088498514,0.12560616214064022,6.112874298809886,3.467822054775062
1584.0,-30.186273410527562,5.024236356995138,35.00732374478592,24.10611530011522,4.991626432639624,-26.66850970478054,-40.19302701400591,1.4738627268931899,-0.182202438244758,-5.025174843219451,40.01454447250576,42248.811168981236,25753.431826181823,25753.431826181823,68002.24299516306,77380.21532755106,77380.21532755106,25753.431826181823,103133.64715373289,103133.64715373289,103133.64715373289,127944.31044369435,91620.99964157968,56489.59548301217,39034.893509519454,24810.663289961463,0.0,63845.55679948092,21089.063796467242,1536.3176303157802,0.0,0.8867379365367462,2.8162072954571413,0.0014959135982669303,354308.11857425317,1555160.4391036474,4.38928818611795,1555160.4391036474,4.38928818611795,0.85,0.09565247105002789,4.027634451161993,1.267418510350399,1.0,0.0,4.027634451162739,1.2848528270402022,1.2851470054331022,3.1347048988015893,19335.878327506754,1971.7108622727185,4632.441516551485,4632.441516551485,5.559364696600288,5.024236356995138,-2.365148040990645,7.389384397985783,3.4678538724644525,3.4678538724644525,0.9908153921327008,0.0,0.0,0.00022894690526212955,7.71504528338942e-05,0.00015179645242823536,0.0006113806213641333,0.09565247105014119,0.07177687694426038,0.0238755941058808,0.09565246846991261,0.07177687694417537,0.023875594105852518,0.3776082526466033,0.3776082526466033,0.12560620850392293,0.0,4.841572269240544,4.784126337790099,5.014357572759877,4.8429724049747165,4.786036025594285,5.014224320323649,24810.663289961463,21089.063796467242,0.85,1.0651053323685,0.6617345558074095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123080212112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.415941877964,1536.3176303157802,0.3776082526466033,0.12560620850392293,6.112874298809886,3.4678538724644525
1585.0,-30.18622885364846,5.0242076420751305,35.00731996018819,24.1060983267613,4.991628926014656,-26.668469348071767,-40.19297909745944,1.4738694204385732,-0.18184267788251418,-5.025160926321523,40.01453725514698,42248.80501751096,25753.44579040083,25753.44579040083,68002.2508079118,77380.13673210458,77380.13673210458,25753.44579040083,103133.58252250541,103133.58252250541,103133.58252250541,127944.23002125007,91620.90407081938,56489.5723562283,39034.813016212305,24810.64749874466,0.0,63845.46051495697,21089.05037393296,1536.3165687683227,0.0,0.886738033543351,2.8162041890231566,0.0014959135982669303,354308.3108070731,1555160.1278171497,4.389284926099182,1555160.1278171497,4.389284926099182,0.85,0.09565232778441976,4.027634451161993,1.2674182669306178,1.0,0.0,4.027634451162286,1.2848527935278773,1.285146973279446,3.1347049805629004,19335.858158063063,1971.7088055618447,4632.441516551485,4632.441516551485,5.55936771104072,5.0242076420751305,-2.365112972432382,7.389320614507513,3.4678856868273233,3.4678856868273233,0.9908244819506639,0.0,0.0,0.00022894796862951589,7.715087187100912e-05,0.00015179709675850676,0.0006113832164909323,0.0956523277845342,0.07177673534318155,0.023875592441352643,0.09565230733119204,0.07177673534309569,0.023875592441324082,0.37760766603435647,0.37760766603435647,0.12560625241397433,0.0,4.841916248770474,4.784579369967673,5.014373052061444,4.8433182484390045,4.786417889780125,5.01446144120456,24810.64749874466,21089.05037393296,0.85,1.0651070610099371,0.6617354574114694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526120411392742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.41062240348,1536.3165687683227,0.37760766603435647,0.12560625241397433,6.112874298809886,3.4678856868273233
1586.0,-30.186184140122354,5.02417909785289,35.00731617429817,24.106099549122177,4.991649324368749,-26.668427059709035,-40.19292335780335,1.4738922439560271,-0.18154339985034085,-5.025133522729195,40.01452964830997,42248.7670076863,25753.425306668832,25753.425306668832,68002.19231435514,77380.05929292327,77380.05929292327,25753.425306668832,103133.4845995921,103133.4845995921,103133.4845995921,127944.10942696765,91620.81684209376,56489.524556859214,39034.769205816156,24810.62482737555,0.0,63845.394033191704,21089.031103269215,1536.3148082646603,0.0,0.8867382006333607,2.816203452844237,0.0014959135982669303,354308.68933058955,1555159.799732408,4.389279310847943,1555159.799732408,4.389279310847943,0.85,0.09565216884002146,4.027634451161993,1.2674179449351506,1.0,0.0,4.027634451160062,1.2848526845422885,1.2851468656400549,3.134705246459273,19335.839749139,1971.7069283740116,4632.441516551485,4632.441516551485,5.559363289240268,5.02417909785289,-2.3650680268004205,7.389247124653311,3.4679174184214463,3.4679174184214463,0.9908335481204132,0.0,0.0,0.00022894903573991588,7.715135932499517e-05,0.00015179767641492072,0.0006113855511350751,0.09565216884014371,0.07177658177257366,0.023875587067570047,0.09565219074049561,0.07177658177248193,0.02387558706753953,0.3776070803127363,0.3776070803127363,0.12560629805280824,0.0,4.84224068994547,4.785026905052916,5.0143267390549795,4.843590122878879,4.786869003232482,5.014193612598149,24810.62482737555,21089.031103269215,0.85,1.0651072539234767,0.661735551130316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117738079327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.405305912605,1536.3148082646603,0.3776070803127363,0.12560629805280824,6.112874298809886,3.4679174184214463
1587.0,-30.18613934574531,5.02415045904925,35.007312407581935,24.10608233129608,4.991653479152516,-26.668386323071154,-40.19286782769484,1.4739004564789522,-0.1812243987702118,-5.025118631068552,40.01452263500808,42248.73028639062,25753.43665643683,25753.43665643683,68002.16694282745,77379.97288733939,77379.97288733939,25753.43665643683,103133.40954377622,103133.40954377622,103133.40954377622,127944.01936835868,91620.71403794274,56489.4714369964,39034.71400105149,24810.609824582465,0.0,63845.323825633954,21089.018350895094,1536.3137684931285,0.0,0.8867383018640099,2.816200996307158,0.0014959135982669303,354308.8950279794,1555159.497247027,4.389275908876682,1555159.497247027,4.389275908876682,0.85,0.09565202538279306,4.027634451161993,1.267417630632408,1.0,0.0,4.0276344511612105,1.2848526439115735,1.2851468263736734,3.1347053455876175,19335.81805314612,1971.7047159984418,4632.441516551485,4632.441516551485,5.5593657393020655,5.02415045904925,-2.365032303024391,7.389182762073641,3.4679491536511957,3.4679491536511957,0.990842615328913,0.0,0.0,0.0002289501047844598,7.715184494927813e-05,0.00015179825983518166,0.0006113879009386175,0.09565202538290465,0.07177644019170494,0.02387558519119971,0.09565205348710444,0.0717764401916212,0.023875585191171857,0.3776064952721487,0.3776064952721487,0.12560634133625434,0.0,4.842565811702514,4.785457526784398,5.014334057035342,4.843894232298339,4.787208252144808,5.014391654990277,24810.609824582465,21089.018350895094,0.85,1.0651080277789196,0.661735703648005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526115055368394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.399994045125,1536.3137684931285,0.3776064952721487,0.12560634133625434,6.112874298809886,3.4679491536511957
1588.0,-30.186094426900258,5.0241218972193264,35.00730862638491,24.106079362705373,4.991667135523942,-26.668344524123388,-40.19281592974437,1.4739172327476653,-0.18085636331858268,-5.025095745313958,40.01451467979023,42248.70913120137,25753.42741959085,25753.42741959085,68002.13655079223,77379.90577153505,77379.90577153505,25753.42741959085,103133.3331911259,103133.3331911259,103133.3331911259,127943.91979659091,91620.63432026713,56489.43767993599,39034.662933701264,24810.58660546501,0.0,63845.249539166274,21088.998614645257,1536.3120799020685,0.0,0.8867384472113762,2.816198828344904,0.0014959135982669303,354309.211147371,1555159.154136642,4.389271024313818,1555159.154136642,4.389271024313818,0.85,0.09565187011385325,4.027634451161993,1.267417359738611,1.0,0.0,4.027634451164019,1.2848525632084646,1.2851467470295455,3.134705542482167,19335.801229369015,1971.7030004506144,4632.441516551485,4632.441516551485,5.5593637453543945,5.0241218972193264,-2.3649907589460373,7.389112656165364,3.4679808127751857,3.4679808127751857,0.9908516607929102,0.0,0.0,0.0002289511768041262,7.715229881201194e-05,0.00015179887799211426,0.0006113903906487754,0.09565187011398074,0.07177628954789862,0.023875580566082123,0.09565189039808356,0.07177628954780295,0.023875580566050297,0.377605910048667,0.377605910048667,0.12560638595812806,0.0,4.842891905791646,4.7858972997543106,5.0143177348981,4.844239381995351,4.787699785216773,5.01429597825063,24810.58660546501,21088.998614645257,0.85,1.0651087910475765,0.6617361422525827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611236780753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.394685287807,1536.3120799020685,0.377605910048667,0.12560638595812806,6.112874298809886,3.4679808127751857
1589.0,-30.18604936721244,5.024093295870047,35.00730484738395,24.106072238087677,4.991673946922366,-26.66830328296518,-40.19276787349952,1.473927862675679,-0.18042320819517954,-5.025078391911618,40.01450718136207,42248.704596033764,25753.432161913533,25753.432161913533,68002.1367579473,77379.84946660869,77379.84946660869,25753.432161913533,103133.28162852222,103133.28162852222,103133.28162852222,127943.84950799128,91620.56258532075,56489.41771474802,39034.60541174747,24810.567879469058,0.0,63845.17329121653,21088.982697548698,1536.3107744092642,0.0,0.8867385627339728,2.8161951579829525,0.0014959135982669303,354309.4508488993,1555158.830727754,4.389267142046897,1555158.830727754,4.389267142046897,0.85,0.0956517225654155,4.027634451161993,1.2674170998344199,1.0,0.0,4.027634451161134,1.2848525112546165,1.2851466964455858,3.1347056692360273,19335.786090282993,1971.7014566934677,4632.441516551485,4632.441516551485,5.55936476907432,5.024093295870047,-2.3649533187242056,7.389046614594253,3.4680124473882405,3.4680124473882405,0.9908606992537831,0.0,0.0,0.0002289522521897491,7.715271908010962e-05,0.00015179953310963948,0.0006113930292226896,0.09565172256553522,0.07177614478166501,0.02387557778387022,0.09565169691514282,0.07177614478157517,0.023875577783840335,0.37760532552112636,0.37760532552112636,0.12560643022145543,0.0,4.843238040306289,4.7863550851440095,5.014327558659943,4.844655183716441,4.788219133374582,5.014399862296386,24810.567879469058,21088.982697548698,0.85,1.0651100663126034,0.6617368615059599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109672779826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.389380517145,1536.3107744092642,0.37760532552112636,0.12560643022145543,6.112874298809886,3.4680124473882405
1590.0,-30.186004170755176,5.024064785392548,35.007301069349424,24.106069025024794,4.991689125936088,-26.66826108186931,-40.19271209891883,1.473946037050855,-0.18009669118833926,-5.025054933039201,40.014499651509496,42248.668707436475,25753.421257299826,25753.421257299826,68002.0899647363,77379.77518891548,77379.77518891548,25753.421257299826,103133.1964462153,103133.1964462153,103133.1964462153,127943.74329552204,91620.47621008323,56489.369728606755,39034.56275719609,24810.546849306742,0.0,63845.109606502825,21088.96482191073,1536.309196631184,0.0,0.8867387094585222,2.816193603001784,0.0014959135982669303,354309.77488513035,1555158.505963573,4.38926221120421,1555158.505963573,4.38926221120421,0.85,0.09565156880575922,4.027634451161993,1.2674168064119296,1.0,0.0,4.027634451161225,1.2848524239966583,1.2851466105536324,3.134705882122746,19335.767861480756,1971.6995978729492,4632.441516551485,4632.441516551485,5.55936241510748,5.024064785392548,-2.3649114263579487,7.388976211750498,3.468044022476574,3.468044022476574,0.9908697207075925,0.0,0.0,0.00022895333084415933,7.715320685031543e-05,0.0001518001239938439,0.000611395409088268,0.09565156880588022,0.07177599526302496,0.02387557354285526,0.09565156169400994,0.07177599526293416,0.023875573542825056,0.377604742936274,0.377604742936274,0.1256064757732488,0.0,4.8435732427868174,4.786808315689825,5.014307261102374,4.844958241850861,4.788665719033304,5.01427069289133,24810.546849306742,21088.96482191073,0.85,1.0651103958291281,0.6617369594606086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526106969302834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.384080065329,1536.309196631184,0.377604742936274,0.1256064757732488,6.112874298809886,3.468044022476574
1591.0,-30.18595887624362,5.024036285461144,35.007297311276645,24.106061236839764,4.991699983349787,-26.6682192247276,-40.192660166043765,1.4739603318343752,-0.17976330604454915,-5.0250352564550385,40.01449267686948,42248.64912577172,25753.419991768533,25753.419991768533,68002.06911754026,77379.69988735244,77379.69988735244,25753.419991768533,103133.11987912098,103133.11987912098,103133.11987912098,127943.65012361808,91620.38702167764,56489.33626009922,39034.50084619824,24810.530244497102,0.0,63845.031090695345,21088.950707822536,1536.3079569308297,0.0,0.8867388349129196,2.8161915160628026,0.0014959135982669303,354310.04667698214,1555158.2051458794,4.38925799516966,1555158.2051458794,4.38925799516966,0.85,0.09565142126580134,4.027634451161993,1.2674165289243682,1.0,0.0,4.027634451163663,1.2848523548848794,1.285146542815026,3.134706050737528,19335.749038981925,1971.6976785122265,4632.441516551485,4632.441516551485,5.5593621419186485,5.024036285461144,-2.364872333431039,7.388908618892183,3.4680755773089786,3.4680755773089786,0.9908787363739939,0.0,0.0,0.00022895441184342443,7.715366102588873e-05,0.0001518007508175357,0.0006113979337049639,0.09565142126591383,0.07177585059940879,0.02387557066650505,0.09565142715962105,0.07177585059932437,0.023875570666476966,0.3776041619344353,0.3776041619344353,0.1256065205350041,0.0,4.843905581236584,4.787255424307432,5.014293907093361,4.845271950410506,4.789081169647602,5.014277918616642,24810.530244497102,21088.950707822536,0.85,1.0651113791602609,0.661737466550141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526104257620962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.378783855449,1536.3079569308297,0.3776041619344353,0.1256065205350041,6.112874298809886,3.4680755773089786
1592.0,-30.185913469888046,5.024007864823064,35.00729356871646,24.106058023776882,4.991715139322331,-26.668176837019914,-40.1926081982441,1.4739785064548347,-0.1794413096547487,-5.0250123495252845,40.01448561256063,42248.629700923775,25753.41047656962,25753.41047656962,68002.0401774934,77379.62570347857,77379.62570347857,25753.41047656962,103133.03618004819,103133.03618004819,103133.03618004819,127943.5481230034,91620.3006461219,56489.304643569776,39034.4400028357,24810.51194295521,0.0,63844.951945790905,21088.935151511927,1536.306546779233,0.0,0.8867389771404535,2.8161899561073307,0.0014959135982669303,354310.36308967177,1555157.900460792,4.38925321545619,1555157.900460792,4.38925321545619,0.8499999999999999,0.095651270048612,4.027634451161993,1.2674162355018779,1.0,0.0,4.027634451161406,1.2848522676154293,1.2851464569180266,3.1347062636523355,19335.730810112527,1971.6958196848595,4632.441516551485,4632.441516551485,5.559360087883239,5.024007864823064,-2.3648308900102757,7.38883875483334,3.4681070878053255,3.4681070878053255,0.9908877393729502,0.0,0.0,0.0002289554955166771,7.715411550936614e-05,0.00015180138000731096,0.000611400467851379,0.09565127004872603,0.07177570326527435,0.023875566783451683,0.09565130172109657,0.07177570326518878,0.02387556678342322,0.37760358212976425,0.37760358212976425,0.1256065650724392,0.0,4.844230043772825,4.787698979168681,5.014259673812774,4.845571039870549,4.789516633587766,5.014166312807333,24810.51194295521,21088.935151511927,0.85,1.065112246231028,0.6617379826175763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526101540057033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.37349111647,1536.306546779233,0.37760358212976425,0.1256065650724392,6.112874298809886,3.4681070878053255
1593.0,-30.185867926035694,5.023979453492415,35.00728984476378,24.106050270516448,4.9917259314949165,-26.668134761957997,-40.19255245858801,1.4739927674178135,-0.17910741574507938,-5.024992746948498,40.01447866942305,42248.595376644436,25753.409359677877,25753.409359677877,68002.00473632231,77379.55069104201,77379.55069104201,25753.409359677877,103132.96005071988,103132.96005071988,103132.96005071988,127943.4554560204,91620.21161980135,56489.2563054063,39034.394793772284,24810.495405300517,0.0,63844.890199072805,21088.92109450544,1536.3053119379842,0.0,0.8867391021036679,2.816187853858741,0.0014959135982669303,354310.63385961554,1555157.6010018915,4.389249015930112,1555157.6010018915,4.389249015930112,0.8500000000000001,0.09565112280454685,4.027634451161993,1.267415916803293,1.0,0.0,4.027634451161586,1.2848521986495907,1.2851463893330521,3.1347064319111024,19335.712021820447,1971.6939038122548,4632.441516551485,4632.441516551485,5.559359846781058,5.023979453492415,-2.3647918983004224,7.388771351792837,3.46813857472194,3.46813857472194,0.99089673563484,0.0,0.0,0.00022895658247619333,7.715460298229948e-05,0.00015180197949389384,0.0006114028823641933,0.09565112280465873,0.0717755591694553,0.023875563635203434,0.09565116691640432,0.07177555916937134,0.023875563635175505,0.3776030033653052,0.3776030033653052,0.12560660815483965,0.0,4.844553725330286,4.788137835202576,5.014236453626779,4.845885331203419,4.789930430049708,5.0141808596249575,24810.495405300517,21088.92109450544,0.85,1.065112721226199,0.6617380849886402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260988157837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.368202127918,1536.3053119379842,0.3776030033653052,0.12560660815483965,6.112874298809886,3.46813857472194
1594.0,-30.185822275287702,5.023950979156547,35.007286105173115,24.106038256455236,4.991730365012623,-26.668093226548073,-40.19250056063754,1.4740013162735808,-0.17870982212792796,-5.0249766616371145,40.01447076602626,42248.57751600178,25753.416920304113,25753.416920304113,68001.99443630589,77379.4842104154,77379.4842104154,25753.416920304113,103132.9011307195,103132.9011307195,103132.9011307195,127943.37557831491,91620.12850797205,56489.221813560755,39034.34077156811,24810.4744475954,0.0,63844.81521916351,21088.90328045609,1536.3039049429976,0.0,0.8867392126357101,2.816184503194165,0.0014959135982669303,354310.85604577366,1555157.260126873,4.389245301380099,1555157.260126873,4.389245301380099,0.85,0.09565097619309215,4.027634451161993,1.2674156437115744,1.0,0.0,4.027634451163436,1.284852156403068,1.2851463484767955,3.134706534981674,19335.694481734386,1971.6921152212415,4632.441516551485,4632.441516551485,5.559361478885037,5.023950979156547,-2.3647555553489066,7.388706534505454,3.468170017078566,3.468170017078566,0.9909057191653046,0.0,0.0,0.0002289576719916731,7.715505686003406e-05,0.00015180261513163902,0.0006114054424806741,0.09565097619321748,0.07177541566236026,0.02387556053085722,0.09565097743461919,0.07177541566226621,0.023875560530825936,0.3776024254436568,0.3776024254436568,0.12560665071851795,0.0,4.8448903065021796,4.788581557994007,5.014250308375495,4.846266839509212,4.7903869522607465,5.014336323794396,24810.4744475954,21088.90328045609,0.85,1.0651138107749518,0.6617385823887629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096083261868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.36291740743,1536.3039049429976,0.3776024254436568,0.12560665071851795,6.112874298809886,3.468170017078566
1595.0,-30.1857765090104,5.02392256538324,35.007282349922335,24.10604073610159,4.991742711057655,-26.668050795833985,-40.19244855791328,1.4740169978818705,-0.17823497064097182,-5.024954831097382,40.01446283071125,42248.55960647674,25753.409652796938,25753.409652796938,68001.96925927367,77379.4444747481,77379.4444747481,25753.409652796938,103132.85412754504,103132.85412754504,103132.85412754504,127943.30541889399,91620.07529789754,56489.19042962861,39034.31652029881,24810.45129134894,0.0,63844.76781164775,21088.8835976466,1536.3022445870422,0.0,0.8867393525370606,2.816180807357487,0.0014959135982669303,354311.15759085835,1555156.917875273,4.3892405998432995,1555156.917875273,4.3892405998432995,0.85,0.09565082373653777,4.027634451161993,1.2674153909506276,1.0,0.0,4.027634451163728,1.2848520807796473,1.2851462742395476,3.1347067194832476,19335.683252174233,1971.6909701247862,4632.441516551485,4632.441516551485,5.559359910056345,5.02392256538324,-2.364715040198097,7.388637605581337,3.4682013930764,3.4682013930764,0.9909146837361142,0.0,0.0,0.00022895876426920828,7.71555116565525e-05,0.00015180325261265578,0.0006114080100211792,0.09565082373666474,0.07177526756965524,0.023875556167009492,0.09565076362297781,0.07177526756955997,0.023875556166977802,0.37760184878407754,0.37760184878407754,0.1256066951009511,0.0,4.84524799553634,4.789059539709456,5.014245697166302,4.846719860456403,4.791012863140736,5.014268776917561,24810.45129134894,21088.8835976466,0.85,1.0651142073206425,0.6617387932417067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609334432754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.357636346549,1536.3022445870422,0.37760184878407754,0.1256066951009511,6.112874298809886,3.4682013930764
1596.0,-30.185730648849148,5.02389420905398,35.00727861340156,24.10603245897221,4.991756436219118,-26.668008142725473,-40.1923927134834,1.4740339300960794,-0.17797526872277558,-5.024933134230165,40.01445586576259,42248.52628584793,25753.402759511173,25753.402759511173,68001.92904535911,77379.35568158972,77379.35568158972,25753.402759511173,103132.75844110089,103132.75844110089,103132.75844110089,127943.19220757726,91619.97355063348,56489.14415489422,39034.25488415474,24810.43376647638,0.0,63844.68865063112,21088.86870150492,1536.3009034757451,0.0,0.8867394882427262,2.8161799254056783,0.0014959135982669303,354311.45728972484,1555156.6174758014,4.389236039308011,1555156.6174758014,4.389236039308011,0.85,0.09565067546939354,4.027634451161993,1.2674150706036018,1.0,0.0,4.027634451163355,1.2848519993005314,1.2851461941481486,3.1347069182712266,19335.661779228885,1971.688780493735,4632.441516551485,4632.441516551485,5.55935842201041,5.02389420905398,-2.3646746383931165,7.388568847447097,3.468232739886713,3.468232739886713,0.9909236399676323,0.0,0.0,0.00022895985879223398,7.715600005396125e-05,0.00015180385873827273,0.0006114104512735958,0.09565067546950617,0.07177512273214735,0.023875552737358825,0.09565066480794174,0.07177512273206284,0.023875552737330708,0.37760127550834355,0.37760127550834355,0.1256067398273565,0.0,4.845581798261151,4.789510424075388,5.0142268653911515,4.846957865507363,4.791355103847479,5.014192808602445,24810.43376647638,21088.86870150492,0.85,1.0651148980845864,0.6617390918301596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090598462726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.352359121793,1536.3009034757451,0.37760127550834355,0.1256067398273565,6.112874298809886,3.468232739886713
1597.0,-30.185684675341175,5.02386594590792,35.00727490853586,24.10603427505123,4.991773164663053,-26.66796508725966,-40.19234060598535,1.474053576582164,-0.17761378435625375,-5.024909717124926,40.014449314742485,42248.50888446581,25753.391577527214,25753.391577527214,68001.90046199302,77379.29537309139,77379.29537309139,25753.391577527214,103132.6869506186,103132.6869506186,103132.6869506186,127943.10485321112,91619.90145808799,56489.114969464805,39034.20720958131,24810.41790259252,0.0,63844.62511217383,21088.85521720364,1536.2996205791412,0.0,0.8867396312080651,2.8161779057682463,0.0014959135982669303,354311.7807504653,1555156.334929179,4.389231234804593,1555156.334929179,4.389231234804593,0.85,0.09565052688206709,4.027634451161993,1.2674148002592847,1.0,0.0,4.027634451161944,1.284851905116878,1.2851461013527852,3.134707148055024,19335.646564674433,1971.6872290409501,4632.441516551485,4632.441516551485,5.559356008167965,5.02386594590792,-2.364632978212882,7.3884989241208014,3.4682640566696916,3.4682640566696916,0.9909325876199119,0.0,0.0,0.00022896095602529244,7.715645577194547e-05,0.00015180450025334695,0.0006114130350618097,0.09565052688217346,0.07177497780422308,0.023875549077950385,0.0956505317593673,0.07177497780414326,0.023875549077923833,0.3776007036144344,0.3776007036144344,0.12560678396315125,0.0,4.8459158006424445,4.789969982878517,5.0141827349228265,4.847295932768645,4.7918526223021445,5.014050755497067,24810.41790259252,21088.85521720364,0.85,1.0651155103897145,0.6617394778375777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526087846966098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.34708530339,1536.2996205791412,0.3776007036144344,0.12560678396315125,6.112874298809886,3.4682640566696916
1598.0,-30.185638603019594,5.023837565545696,35.007271203030214,24.106017441395693,4.991774757343824,-26.667923456496474,-40.19228870803488,1.4740596108213493,-0.17724909224494922,-5.024896298676775,40.01444188636925,42248.492771412224,25753.40564346684,25753.40564346684,68001.89841487906,77379.22090007002,77379.22090007002,25753.40564346684,103132.62654353687,103132.62654353687,103132.62654353687,127943.02681622653,91619.80903350758,56489.08090485242,39034.1423651724,24810.400272689654,0.0,63844.54263786206,21088.840231786206,1536.2984615312682,0.0,0.8867397264398493,2.816174676467661,0.0014959135982669303,354311.96609974606,1555156.0145422134,4.389228034439021,1555156.0145422134,4.389228034439021,0.85,0.09565038626504462,4.027634451161993,1.2674145211232828,1.0,0.0,4.027634451161334,1.284851874614402,1.285146072256217,3.1347072224731973,19335.62705920682,1971.6852400367936,4632.441516551485,4632.441516551485,5.559359044566713,5.023837565545696,-2.3645987207246684,7.388436286270364,3.468295354302387,3.468295354302387,0.990941529800682,0.0,0.0,0.00022896205562155782,7.715690965975673e-05,0.0001518051459618011,0.000611415635739425,0.09565038626516197,0.07177483923694018,0.023875547028221783,0.09565036018704555,0.07177483923685213,0.02387554702819249,0.3776001336528238,0.3776001336528238,0.12560682607911555,0.0,4.846257050668669,4.790418691770924,5.014200315737867,4.847647206431816,4.7922389754590995,5.014296162643234,24810.400272689654,21088.840231786206,0.85,1.0651168542407499,0.6617400802924286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085088669947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.341815284373,1536.2984615312682,0.3776001336528238,0.12560682607911555,6.112874298809886,3.468295354302387
1599.0,-30.185592373952986,5.023809248978412,35.007267471026125,24.106014717277162,4.991786751273208,-26.667880644402814,-40.19223667038602,1.4740750217236525,-0.17685921780332592,-5.024874466522365,40.01443370353353,42248.476612297505,25753.397988074084,25753.397988074084,68001.8746003716,77379.16149414155,77379.16149414155,25753.397988074084,103132.55948221563,103132.55948221563,103132.55948221563,127942.93484980581,91619.73582389661,56489.050942055095,39034.09431315724,24810.375367590186,0.0,63844.469680747425,21088.819062451657,1536.2966974067976,0.0,0.8867398672454911,2.816172098433756,0.0014959135982669303,354312.26766787516,1555155.661615215,4.389223302516257,1555155.661615215,4.389223302516257,0.85,0.09565023442492704,4.027634451161993,1.2674142722086983,1.0,0.0,4.027634451161101,1.2848518002346847,1.2851459992771734,3.1347074039405363,19335.611608904645,1971.6836645444312,4632.441516551485,4632.441516551485,5.559357392005591,5.023809248978412,-2.364558344631159,7.388367593609571,3.468326569469629,3.468326569469629,0.990950448419894,0.0,0.0,0.0002289631589637093,7.715736477181791e-05,0.00015180579419189137,0.0006114182465732688,0.09565023442505784,0.07177469200534943,0.023875542419708407,0.09565017797859739,0.07177469200525127,0.02387554241967576,0.37759956488519675,0.37759956488519675,0.12560687029361306,0.0,4.846600466565349,4.790877174323612,5.014197169231693,4.848015248719037,4.792752504426403,5.014226110784193,24810.375367590186,21088.819062451657,0.85,1.0651176983756487,0.6617405833827095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526082324446228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.33654877737,1536.2966974067976,0.37759956488519675,0.12560687029361306,6.112874298809886,3.468326569469629
1600.0,-30.185546047427053,5.023781054594229,35.00726377044202,24.106016219034814,4.991805231605647,-26.667837095967453,-40.19218068625776,1.4740962801466677,-0.17654356321156683,-5.024849821685247,40.01442715470209,42248.44474529705,25753.383326101943,25753.383326101943,68001.828071399,77379.09294320649,77379.09294320649,25753.383326101943,103132.47626930843,103132.47626930843,103132.47626930843,127942.83519839866,91619.65605569548,56489.00785778858,39034.05355322989,24810.358929090235,0.0,63844.41248232013,21088.8050897267,1536.2953519975893,0.0,0.8867400164538966,2.8161708249016644,0.0014959135982669303,354312.60808790766,1555155.3791631227,4.389218288210835,1555155.3791631227,4.389218288210835,0.85,0.09565008553725829,4.027634451161993,1.2674139754893257,1.0,0.0,4.027634451161015,1.284851698492049,1.2851458989319413,3.134707652166377,19335.59477446453,1971.6819479092792,4632.441516551485,4632.441516551485,5.559354226941964,5.023781054594229,-2.3645158972627462,7.388296951856976,3.468357756581075,3.468357756581075,0.9909593590231642,0.0,0.0,0.0002289642646368199,7.715785440186e-05,0.0001518064102349599,0.000611420727769555,0.0956500855373648,0.07177454701511804,0.023875538522246765,0.09565006705281537,0.07177454701503812,0.02387553852222018,0.37759899796483115,0.37759899796483115,0.1256069149412002,0.0,4.846932333711322,4.791333399990947,5.01415451603259,4.848306258473656,4.793205035217568,5.0140307809163005,24810.358929090235,21088.8050897267,0.85,1.0651179238313164,0.6617406771030517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526079550819215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.331286946237,1536.2953519975893,0.37759899796483115,0.1256069149412002,6.112874298809886,3.468357756581075
1601.0,-30.185499625963484,5.023752855817654,35.00726010130853,24.106003227084898,4.991815618373772,-26.6677942714921,-40.192128613684304,1.4741102639030015,-0.17630402856485716,-5.0248311244107455,40.01442066959914,42248.42940265694,25753.38385318906,25753.38385318906,68001.813255846,77378.99848229818,77378.99848229818,25753.38385318906,103132.38233548724,103132.38233548724,103132.38233548724,127942.72713463253,91619.54706247893,56488.97798284024,39033.96564404299,24810.344799145292,0.0,63844.31044318828,21088.7930792735,1536.2942701512436,0.0,0.8867401351474544,2.8161698579650714,0.0014959135982669303,354312.8663542118,1555155.0994596868,4.3892142993897805,1555155.0994596868,4.3892142993897805,0.85,0.09564994333520846,4.027634451161993,1.2674137029470876,1.0,0.0,4.027634451159656,1.2848516307798687,1.2851458326278742,3.1347078173666887,19335.571772318934,1971.6796023431993,4632.441516551485,4632.441516551485,5.559354340723675,5.023752855817654,-2.3644778350701072,7.388230690887761,3.46838893335681,3.46838893335681,0.9909682666733743,0.0,0.0,0.00022896537258073937,7.715830982452167e-05,0.0001518070627562177,0.0006114233558866531,0.09564994333531326,0.0717744074125964,0.02387553592271687,0.09564997965837838,0.07177440741251775,0.02387553592269071,0.377598432691012,0.377598432691012,0.12560695753642195,0.0,4.847244251179006,4.791757263733587,5.014129268463023,4.8485270958458955,4.7934881743987034,5.014063842776011,24810.344799145292,21088.7930792735,0.85,1.0651193940978856,0.6617414944163523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526076771345902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.326028608508,1536.2942701512436,0.377598432691012,0.12560695753642195,6.112874298809886,3.46838893335681
1602.0,-30.185453084029152,5.023724682423101,35.00725643415696,24.10600067758935,4.991826548694594,-26.667751284180806,-40.19207273432983,1.4741247488468554,-0.17589734710213634,-5.024811081606001,40.01441338905782,42248.39879892851,25753.380807346428,25753.380807346428,68001.77960627494,77378.94404469489,77378.94404469489,25753.380807346428,103132.32485204132,103132.32485204132,103132.32485204132,127942.65036146143,91619.47826414804,56488.9330183842,39033.93916195982,24810.325509420112,0.0,63844.26467137993,21088.776683007094,1536.292866870496,0.0,0.8867402635733508,2.816166850009966,0.0014959135982669303,354313.14320655103,1555154.7854489258,4.38920998350414,1555154.7854489258,4.38920998350414,0.85,0.09564979673838345,4.027634451161993,1.2674133809516208,1.0,0.0,4.027634451163328,1.2848515607169004,1.2851457639761814,3.134707988302337,19335.557252982097,1971.6781217828818,4632.441516551485,4632.441516551485,5.559353683221012,5.023724682423101,-2.3644388265982816,7.388163509021382,3.4684200618168672,3.4684200618168672,0.9909771605191049,0.0,0.0,0.00022896648340489827,7.715879854375777e-05,0.00015180768486114051,0.0006114258614978725,0.09564979673850052,0.07177426458374744,0.023875532154753083,0.09564980397894397,0.07177426458365958,0.023875532154723857,0.3775978670752904,0.3775978670752904,0.1256069995172575,0.0,4.847570601899349,4.792199310173942,5.0141071742916665,4.848913734503867,4.794005503524545,5.014056921534348,24810.325509420112,21088.776683007094,0.85,1.0651196306558566,0.6617414894883674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073986177588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.320773716914,1536.292866870496,0.3775978670752904,0.1256069995172575,6.112874298809886,3.4684200618168672
1603.0,-30.18540645785635,5.023696429358036,35.00725274944505,24.10598356453704,4.991829683415545,-26.667709000635664,-40.19202073160557,1.47413222619546,-0.1755709635912126,-5.024796097615677,40.014405543271856,42248.38466148293,25753.39036780774,25753.39036780774,68001.77502929067,77378.86230005213,77378.86230005213,25753.39036780774,103132.25266785987,103132.25266785987,103132.25266785987,127942.55735354678,91619.37896879147,56488.901330224915,39033.864042851725,24810.304685686915,0.0,63844.16872853864,21088.75898283388,1536.2914877608166,0.0,0.8867403682881089,2.816164307372774,0.0014959135982669303,354313.350181326,1555154.4470591352,4.389206464456556,1555154.4470591352,4.389206464456556,0.8500000000000001,0.09564965391685493,4.027634451161993,1.267413124893792,1.0,0.0,4.0276344511606785,1.2848515234353852,1.2851457281160377,3.1347080792596667,19335.536297492188,1971.6759849176008,4632.441516551485,4632.441516551485,5.559355747027168,5.023696429358036,-2.364403599283153,7.3881000286411895,3.468451150935873,3.468451150935873,0.9909860431245352,0.0,0.0,0.00022896759624457152,7.71592533606674e-05,0.00015180834288390413,0.0006114285117730248,0.09564965391697891,0.07177412468584247,0.023875529231136436,0.09564964305119045,0.07177412468574944,0.02387552923110549,0.3775973025717064,0.3775973025717064,0.12560704118105853,0.0,4.8478958818229785,4.792625486309362,5.014128544978917,4.849225134024437,4.794358607020854,5.01424252917144,24810.304685686915,21088.75898283388,0.85,1.0651211595914094,0.6617422624941737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607119378237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.315522786132,1536.2914877608166,0.3775973025717064,0.12560704118105853,6.112874298809886,3.468451150935873
