time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1604.0,-30.18535972388021,5.023668267755387,35.00724905093731,24.105985729862027,4.991843963464558,-26.66766550544128,-40.1919647824019,1.4741497450262055,-0.17515453799990155,-5.024773117615982,40.014397772015705,42248.35457181939,25753.379392317842,25753.379392317842,68001.73396413724,77378.81342585967,77378.81342585967,25753.379392317842,103132.19281817751,103132.19281817751,103132.19281817751,127942.47435035685,91619.31701259693,56488.85815855895,39033.84317115331,24810.28153217933,0.0,63844.12470333264,21088.73930235243,1536.289797523747,0.0,0.8867405134468683,2.816161514267628,0.0014959135982669303,354313.66760565055,1555154.1118838815,4.389201586247474,1555154.1118838815,4.389201586247474,0.85,0.09564950304625812,4.027634451161993,1.2674128424609084,1.0,0.0,4.027634451161139,1.2848514391686556,1.2851456452632333,3.134708284848881,19335.52322213344,1971.6746516020703,4632.441516551485,4632.441516551485,5.559353377760365,5.023668267755387,-2.364362541579905,7.388030809335293,3.468482169065284,3.468482169065284,0.9909949054472239,0.0,0.0,0.00022896871166221778,7.715974269633591e-05,0.0001518089689658819,0.0006114310334023677,0.0956495030463828,0.07177397842074472,0.02387552462563808,0.09564945860828132,0.07177397842065115,0.02387552462560696,0.37759673828973145,0.37759673828973145,0.12560708521337058,0.0,4.8482317608500125,4.793076465768422,5.0141177720201995,4.849618579616106,4.794923960704693,5.0141183909910865,24810.28153217933,21088.73930235243,0.85,1.065121250860967,0.6617422475151271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526068396334089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.310275094327,1536.289797523747,0.37759673828973145,0.12560708521337058,6.112874298809886,3.468482169065284
1605.0,-30.18531286644425,5.023640112225936,35.00724536913002,24.105978046450787,4.991854108074762,-26.66762231272461,-40.19191263997925,1.4741635543557525,-0.17482541966415965,-5.02475416002114,40.01439086143768,42248.340872730936,25753.37866353409,25753.37866353409,68001.71953626502,77378.74136205665,77378.74136205665,25753.37866353409,103132.12002559075,103132.12002559075,103132.12002559075,127942.38471493636,91619.23014256779,56488.82965324449,39033.77832147033,24810.264689345615,0.0,63844.04301081595,21088.724985943772,1536.2885562731442,0.0,0.8867406350066711,2.816159399666562,0.0014959135982669303,354313.92946838785,1555153.8138298306,4.3891975011063815,1555153.8138298306,4.3891975011063815,0.85,0.09564935992409107,4.027634451161993,1.2674125726660712,1.0,0.0,4.0276344511610915,1.284851372251042,1.2851455797673101,3.1347084481107204,19335.504888909396,1971.6727821334907,4632.441516551485,4632.441516551485,5.559353220438626,5.023640112225936,-2.3643244600803803,7.387964572306316,3.468513167697415,3.468513167697415,0.9910037621992613,0.0,0.0,0.00022896983003155248,7.716019874021337e-05,0.00015180963129133912,0.0006114337010071972,0.09564935992420237,0.07177383806911163,0.023875521855090752,0.09564932261889945,0.0717738380690281,0.02387552185506297,0.3775961759738962,0.3775961759738962,0.1256071292046907,0.0,4.848564022376422,4.793520431440072,5.014113604047111,4.849928740356972,4.795332245016596,5.0141329918346855,24810.264689345615,21088.724985943772,0.85,1.0651223877652096,0.6617428796853225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526065592418924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.305031116388,1536.2885562731442,0.3775961759738962,0.1256071292046907,6.112874298809886,3.468513167697415
1606.0,-30.185265925087062,5.023611985759627,35.007241691059505,24.10596494972708,4.991865143852823,-26.667578955329795,-40.19185669077558,1.4741781740962214,-0.1746028664415462,-5.024734166033291,40.01438360666385,42248.311754906295,25753.37517595723,25753.37517595723,68001.68693086352,77378.64382122792,77378.64382122792,25753.37517595723,103132.01899718515,103132.01899718515,103132.01899718515,127942.2644515684,91619.1181224898,56488.786056170946,39033.70229590984,24810.24545438324,0.0,63843.94775029308,21088.708636225754,1536.2871518593467,0.0,0.8867407630902131,2.8161588074982373,0.0014959135982669303,354314.2056470667,1555153.5009306187,4.389193196729208,1555153.5009306187,4.389193196729208,0.8500000000000001,0.0956492148230741,4.027634451161993,1.267412247923203,1.0,0.0,4.027634451161633,1.2848513015377159,1.2851455104773852,3.134708620633144,19335.481247968924,1971.670371428462,4632.441516551485,4632.441516551485,5.559352467579286,5.023611985759627,-2.364285655353829,7.387897641113456,3.468544121225623,3.468544121225623,0.9910126060644637,0.0,0.0,0.00022897095040892094,7.71606880814252e-05,0.00015181026232749574,0.0006114362425901615,0.09564921482319069,0.07177369624987931,0.023875518573311383,0.09564922888330886,0.07177369624979182,0.023875518573282285,0.37759561510612266,0.37759561510612266,0.12560717355673776,0.0,4.848869950098106,4.793930671520684,5.01410534654616,4.850131299591737,4.795609546621449,5.014110347551309,24810.24545438324,21088.708636225754,0.85,1.0651234663124565,0.6617434109831084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526062781097533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.299791169558,1536.2871518593467,0.37759561510612266,0.12560717355673776,6.112874298809886,3.468544121225623
1607.0,-30.185218849694035,5.0235838424161745,35.00723801067941,24.105962889175885,4.991872868812298,-26.667535808383345,-40.19180458327753,1.4741898275022156,-0.17413013102384411,-5.024716398486306,40.01437618325099,42248.299017069454,25753.37720121429,25753.37720121429,68001.67621828374,77378.60438439414,77378.60438439414,25753.37720121429,103131.98158560843,103131.98158560843,103131.98158560843,127942.20748749783,91619.06281193365,56488.75744461139,39033.672630358065,24810.2259018894,0.0,63843.89853224746,21088.69201660599,1536.2857855446587,0.0,0.8867408804479388,2.81615466530041,0.0014959135982669303,354314.45107186754,1555153.1807580367,4.389189252804697,1555153.1807580367,4.389189252804697,0.85,0.09564907148713997,4.027634451161993,1.2674120132951066,1.0,0.0,4.027634451161433,1.284851244696013,1.2851454550663768,3.1347087593123697,19335.469575118943,1971.669181129024,4632.441516551485,4632.441516551485,5.559352904769277,5.0235838424161745,-2.3642485314323713,7.387832373848546,3.4685750365953294,3.4685750365953294,0.9910214390272369,0.0,0.0,0.00022897207399047662,7.716114382501002e-05,0.0001518109301654666,0.0006114389323973807,0.09564907148725868,0.0717735557217199,0.023875515765538785,0.09564901578818638,0.07177355572163081,0.023875515765509156,0.37759505364675633,0.37759505364675633,0.1256072179464897,0.0,4.84920653051978,4.7943769425891105,5.014111559685432,4.850586267462461,4.796195721999766,5.014170208285691,24810.2259018894,21088.69201660599,0.85,1.065124119635899,0.661743721613897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526059964742137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.294554465865,1536.2857855446587,0.37759505364675633,0.1256072179464897,6.112874298809886,3.4685750365953294
1608.0,-30.185171668961903,5.023555858103872,35.007234351414155,24.105964111536764,4.991893085806453,-26.66749131734901,-40.19174845945088,1.474212734194198,-0.17386241550781278,-5.024690315200191,40.014369437506446,42248.27023603378,25753.358117476233,25753.358117476233,68001.62835351001,77378.52762842391,77378.52762842391,25753.358117476233,103131.88574590014,103131.88574590014,103131.88574590014,127942.09317937815,91618.97519707099,56488.71780468361,39033.61932487487,24810.207433478005,0.0,63843.82675835287,21088.676318456302,1536.2842885138848,0.0,0.8867410376927807,2.8161541902408342,0.0014959135982669303,354314.8113629985,1555152.8898134036,4.389183968434603,1555152.8898134036,4.389183968434603,0.85,0.09564892187913338,4.027634451161993,1.2674116902006793,1.0,0.0,4.027634451160457,1.2848511351997205,1.2851453469919587,3.1347090264553703,19335.45108470375,1971.6672956314083,4632.441516551485,4632.441516551485,5.559348785183959,5.023555858103872,-2.3642053048794973,7.38776116298337,3.4686058999963203,3.4686058999963203,0.9910302571418058,0.0,0.0,0.0002289732000913302,7.71616346990676e-05,0.0001518115653922626,0.0006114414908587085,0.09564892187924282,0.07177341045262262,0.023875511426620193,0.09564892340940581,0.0717734104525405,0.023875511426592878,0.3775944941734891,0.3775944941734891,0.1256072632387861,0.0,4.849520965513648,4.794812514667967,5.014061186499987,4.850827899692376,4.796604264273242,5.013909307385177,24810.207433478005,21088.676318456302,0.85,1.0651245673429681,0.6617440147493401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526057140345996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.28932201207,1536.2842885138848,0.3775944941734891,0.1256072632387861,6.112874298809886,3.4686058999963203
1609.0,-30.185124360139437,5.0235277421359505,35.00723070464764,24.10594734773042,4.991894097502052,-26.66744863167518,-40.191692615021,1.4742183690383872,-0.1735020833414751,-5.024677973049698,40.01436248302749,42248.24309985433,25753.373916150576,25753.373916150576,68001.61701600491,77378.45579693248,77378.45579693248,25753.373916150576,103131.82971308306,103131.82971308306,103131.82971308306,127942.02204850697,91618.88467967688,56488.67198260127,39033.569663417344,24810.192335423915,0.0,63843.76199884126,21088.663485110326,1536.2832956571635,0.0,0.8867411257268256,2.816150892764377,0.0014959135982669303,354314.9818465012,1555152.5898660766,4.389181009963081,1555152.5898660766,4.389181009963081,0.85,0.09564878639334277,4.027634451161993,1.2674114176584412,1.0,0.0,4.027634451162802,1.2848511065048218,1.2851453197413714,3.134709096463605,19335.43198173253,1971.6653476704614,4632.441516551485,4632.441516551485,5.559352195626225,5.0235277421359505,-2.3641722154598663,7.387699957595817,3.4686367644661362,3.4686367644661362,0.9910390755617532,0.0,0.0,0.00022897432925454518,7.716212313231105e-05,0.00015181220612223414,0.0006114440714848158,0.0956487863934525,0.07177327622542375,0.023875510168028757,0.0956487590934071,0.07177327622534141,0.02387551016800137,0.37759393593754315,0.37759393593754315,0.12560730582435642,0.0,4.849847325245662,4.795241529204077,5.014078357428787,4.851175889708202,4.796980995803779,5.014170517406512,24810.192335423915,21088.663485110326,0.85,1.065125470163226,0.661744260944728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526054309630847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.284093237748,1536.2832956571635,0.37759393593754315,0.12560730582435642,6.112874298809886,3.4686367644661362
1610.0,-30.185076992635185,5.0234997488250475,35.00722704198153,24.105949198734038,4.991910199245535,-26.66740438402917,-40.191640332899965,1.4742375906401255,-0.173135544047625,-5.0246537325873994,40.01435472638345,42248.2309446849,25753.35919730841,25753.35919730841,68001.5901419933,77378.39833377997,77378.39833377997,25753.35919730841,103131.75753108838,103131.75753108838,103131.75753108838,127941.92602584815,91618.81461635292,56488.64722726038,39033.51932121393,24810.168494759764,0.0,63843.687815973695,21088.6432205458,1536.2815348133213,0.0,0.8867412772498557,2.8161489029601707,0.0014959135982669303,354315.3166828997,1555152.2553213472,4.389175917882082,1555152.2553213472,4.389175917882082,0.8500000000000001,0.09564863558953435,4.027634451161993,1.2674111539078878,1.0,0.0,4.027634451162468,1.2848510142403082,1.2851452289084189,3.1347093215655093,19335.417195429032,1971.6638398871207,4632.441516551485,4632.441516551485,5.559349018286129,5.0234997488250475,-2.364130434116212,7.38763018294126,3.4686675425793196,3.4686675425793196,0.9910478693083771,0.0,0.0,0.00022897545982351387,7.716258041105306e-05,0.0001518128794124608,0.0006114467832517284,0.09564863558965889,0.07177313027492645,0.023875505314732447,0.09564859822527137,0.071773130274833,0.02387550531470136,0.3775933785840114,0.3775933785840114,0.12560735030864004,0.0,4.85017235763172,4.795683487254223,5.0140512597165525,4.851518188539785,4.7974972876256174,5.013988977118174,24810.168494759764,21088.6432205458,0.85,1.065126286846157,0.6617448394657802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526051471231687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.278868602192,1536.2815348133213,0.3775933785840114,0.12560735030864004,6.112874298809886,3.4686675425793196
1611.0,-30.18502951017446,5.023471742773005,35.00722340004792,24.1059364163317,4.991919206487447,-26.66736074245477,-40.191588120628126,1.4742504387683761,-0.17287584512234844,-5.024635860088236,40.01434800493125,42248.21964987684,25753.36072624509,25753.36072624509,68001.58037612193,77378.31027245698,77378.31027245698,25753.36072624509,103131.67099870206,103131.67099870206,103131.67099870206,127941.82381178005,91618.71103602955,56488.62041345172,39033.43402508648,24810.152813078,0.0,63843.586838164476,21088.6298911163,1536.2803811495596,0.0,0.8867413925988996,2.816147574631252,0.0014959135982669303,354315.5635580234,1555151.965424577,4.389172041464394,1555151.965424577,4.389172041464394,0.85,0.09564849546662227,4.027634451161993,1.2674108994985,1.0,0.0,4.027634451162177,1.2848509517889226,1.2851451678989532,3.1347094739309957,19335.395335631198,1971.6616108080943,4632.441516551485,4632.441516551485,5.559349348335991,5.023471742773005,-2.3640933485582734,7.387565091331278,3.4686983108340907,3.4686983108340907,0.9910566602383116,0.0,0.0,0.00022897659314142756,7.716303708136923e-05,0.00015181355606005834,0.0006114495085409035,0.09564849546673056,0.07177299258829807,0.02387550287843249,0.09564849372476342,0.07177299258821682,0.02387550287840546,0.37759282300766045,0.37759282300766045,0.12560739363771067,0.0,4.850483164961474,4.7961007972304515,5.014041303907959,4.851760014965862,4.797803930985651,5.014035476268759,24810.152813078,21088.6298911163,0.85,1.0651278185308957,0.6617457091966152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526048629312842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.27364671919,1536.2803811495596,0.37759282300766045,0.12560739363771067,6.112874298809886,3.4686983108340907
1612.0,-30.18498190699519,5.0234438524541645,35.007219774916834,24.105932854022853,4.991936416792971,-26.667316171843193,-40.191528224945046,1.474270681641647,-0.1726291695313762,-5.0246119339153665,40.014341210472665,42248.176951591,25753.346838260823,25753.346838260823,68001.52378985182,77378.22630209322,77378.22630209322,25753.346838260823,103131.57314035404,103131.57314035404,103131.57314035404,127941.70773851346,91618.6148190163,56488.565468516834,39033.38816722162,24810.134598159424,0.0,63843.52276538104,21088.61440843551,1536.2789457073445,0.0,0.8867415390361228,2.8161471244158753,0.0014959135982669303,354315.8940535289,1555151.6723790746,4.389167120298948,1555151.6723790746,4.389167120298948,0.85,0.09564834849308329,4.027634451161993,1.2674105725577105,1.0,0.0,4.027634451161863,1.284850854734695,1.2851450722824305,3.13470971071864,19335.375029800998,1971.659540189667,4632.441516551485,4632.441516551485,5.559346350352268,5.0234438524541645,-2.3640518335394987,7.387495685993663,3.468729028589766,3.468729028589766,0.9910654367399331,0.0,0.0,0.00022897772934585547,7.71635609570831e-05,0.00015181416838877236,0.0006114519747771276,0.09564834849319336,0.07177284975767442,0.02387549873551893,0.0956484048586507,0.07177284975759184,0.023875498735491454,0.3775922676523764,0.3775922676523764,0.12560743706448793,0.0,4.850774063264396,4.79650354896188,5.0139953405215465,4.85198276438399,4.7981599272371795,5.01385699739734,24810.134598159424,21088.61440843551,0.85,1.0651280011560615,0.6617457045227452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045780498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.268428718065,1536.2789457073445,0.3775922676523764,0.12560743706448793,6.112874298809886,3.468729028589766
1613.0,-30.18493418983576,5.023415887835317,35.007216160698256,24.10592600880193,4.991941029437956,-26.66727275848762,-40.1914760475978,1.47427959809045,-0.1721796180660249,-5.024596998067334,40.01433427805983,42248.166800522624,25753.355754261647,25753.355754261647,68001.52255478427,77378.18013146667,77378.18013146667,25753.355754261647,103131.53588572831,103131.53588572831,103131.53588572831,127941.65444664992,91618.55125553157,56488.53792459005,39033.34814549058,24810.1185609216,0.0,63843.466706412175,21088.60077678336,1536.277842212186,0.0,0.8867416401963968,2.8161429565671625,0.0014959135982669303,354316.1003645677,1555151.37338364,4.389163720710102,1555151.37338364,4.389163720710102,0.8500000000000001,0.09564821045418542,4.027634451161993,1.2674102939711887,1.0,0.0,4.027634451160415,1.284850810666399,1.2851450296674747,3.134709818234092,19335.361615236525,1971.6581722847789,4632.441516551485,4632.441516551485,5.5593482750394525,5.023415887835317,-2.3640169604999848,7.387432848335302,3.4687597345815377,3.4687597345815377,0.9910742098804394,0.0,0.0,0.00022897886827600263,7.716401732729437e-05,0.00015181485094870826,0.0006114547238790404,0.095648210454296,0.07177271391253844,0.023875496541757565,0.09564820550903369,0.07177271391245546,0.023875496541729966,0.3775917118689524,0.3775917118689524,0.12560747837833355,0.0,4.851097116092092,4.796934051418702,5.013994786859712,4.852417380001327,4.798684388023901,5.0140209819100505,24810.1185609216,21088.60077678336,0.85,1.065128917066693,0.6617461265818041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604292444145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.263214718083,1536.277842212186,0.3775917118689524,0.12560747837833355,6.112874298809886,3.4687597345815377
1614.0,-30.184886395476976,5.023387962682352,35.007212527764075,24.10592349423098,4.991951560942822,-26.667228683676232,-40.19142376547677,1.4742938491427227,-0.17177507740524334,-5.024576801264399,40.01432650448966,42248.15657843139,25753.351018355843,25753.351018355843,68001.50759678724,77378.12747974726,77378.12747974726,25753.351018355843,103131.4784981031,103131.4784981031,103131.4784981031,127941.57432373843,91618.48357621823,56488.51267490501,39033.301001459135,24810.095825635326,0.0,63843.39682709446,21088.581451790025,1536.2762358356383,0.0,0.8867417711908937,2.8161399949342,0.0014959135982669303,354316.3793460913,1555151.0381090827,4.389159318514126,1555151.0381090827,4.389159318514126,0.85,0.09564806423983498,4.027634451161993,1.267410063738935,1.0,0.0,4.0276344511632045,1.2848507416359394,1.2851449620870135,3.1347099866508987,19335.347332059384,1971.6567158060484,4632.441516551485,4632.441516551485,5.5593472527047325,5.023387962682352,-2.363978279777572,7.387366242459924,3.468790371675609,3.468790371675609,0.9910829633358883,0.0,0.0,0.00022898000905400358,7.716447461641486e-05,0.00015181553443758872,0.0006114574767224023,0.09564806423995928,0.07177257186163297,0.023875492378326313,0.095648019036608,0.0717725718615397,0.023875492378295286,0.3775911576950616,0.3775911576950616,0.12560752072604825,0.0,4.851430430464347,4.797380755633412,5.013986622070149,4.852801723859159,4.799205875025905,5.0139923795356935,24810.095825635326,21088.581451790025,0.85,1.0651298486036713,0.6617466907791743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040061547492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.258004588277,1536.2762358356383,0.3775911576950616,0.12560752072604825,6.112874298809886,3.468790371675609
1615.0,-30.184838483107008,5.0233600665763465,35.00720890042057,24.105910397507273,4.991962500481717,-26.667184461858785,-40.19136390471829,1.474308479234126,-0.17156095895848011,-5.024557116573825,40.014319401462956,42248.115416136876,25753.34753272069,25753.34753272069,68001.46294885757,77378.03032444608,77378.03032444608,25753.34753272069,103131.37785716678,103131.37785716678,103131.37785716678,127941.45501360079,91618.37151077585,56488.456602469305,39033.23878700727,24810.07715643401,0.0,63843.31594344128,21088.56558296891,1536.2748685538204,0.0,0.8867418971488842,2.816139477635493,0.0014959135982669303,354316.6512538946,1555150.7317551551,4.389155085575621,1555150.7317551551,4.389155085575621,0.85,0.09564792144811483,4.027634451161993,1.2674097389960663,1.0,0.0,4.027634451162214,1.2848506708262954,1.2851448927305864,3.134710159408483,19335.323681545116,1971.6543041247642,4632.441516551485,4632.441516551485,5.559346500264548,5.0233600665763465,-2.3639400037252662,7.387300070301613,3.468820974067523,3.468820974067523,0.9910917068764352,0.0,0.0,0.00022898115265400842,7.716499819567871e-05,0.0001518161544583297,0.0006114599739392992,0.09564792144822915,0.07177243244831125,0.023875488999917892,0.09564792992687661,0.07177243244822547,0.023875488999889363,0.37759060607870554,0.37759060607870554,0.12560756343874735,0.0,4.851736162940028,4.797791465230887,5.013976191318591,4.852996157615337,4.799471634036024,5.013971910824466,24810.07715643401,21088.56558296891,0.85,1.0651304986899488,0.6617468844125269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526037194022872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.252797595604,1536.2748685538204,0.37759060607870554,0.12560756343874735,6.112874298809886,3.468820974067523
1616.0,-30.184790448084662,5.023332235150361,35.00720528777067,24.10591266760605,4.9919761681494705,-26.667139856814906,-40.19131155274806,1.4743255768803323,-0.17115093720241248,-5.024535756895078,40.014312574758556,42248.105902772084,25753.339771118164,25753.339771118164,68001.44567389025,77377.9842346711,77377.9842346711,25753.339771118164,103131.32400578925,103131.32400578925,103131.32400578925,127941.38340044439,91618.31156580584,56488.43323390947,39033.19814655152,24810.059394655134,0.0,63843.25754120665,21088.550485456864,1536.2735200243721,0.0,0.8867420306344679,2.816136579731683,0.0014959135982669303,354316.9462987642,1555150.437319066,4.389150599666054,1555150.437319066,4.389150599666054,0.85,0.09564777782163628,4.027634451161993,1.2674094631569464,1.0,0.0,4.02763445116418,1.2848505884659616,1.2851448118245927,3.134710360346847,19335.311030639205,1971.6530140913774,4632.441516551485,4632.441516551485,5.559344824776041,5.023332235150361,-2.3639005180726755,7.387232753223037,3.4688515386800156,3.4688515386800156,0.9911004396228617,0.0,0.0,0.00022898229918683167,7.716545610112343e-05,0.00015181684308570822,0.0006114627474786529,0.09564777782174672,0.0717722923949742,0.023875485426772522,0.09564776194132836,0.07177229239489132,0.023875485426744954,0.37759005462250667,0.37759005462250667,0.12560760630052242,0.0,4.852057845445074,4.798228741281264,5.013949768142652,4.853384819692678,4.800018352987763,5.01388470395932,24810.059394655134,21088.550485456864,0.85,1.065131202460961,0.6617473407509585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034319419001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.247594560233,1536.2735200243721,0.37759005462250667,0.12560760630052242,6.112874298809886,3.4688515386800156
1617.0,-30.18474235338481,5.023304354666036,35.00720167741435,24.105895100533985,4.991981894498497,-26.6670959922293,-40.1912555336952,1.4743355333435997,-0.17090629284507486,-5.0245198130584745,40.014305416263575,42248.081416463334,25753.345658119117,25753.345658119117,68001.42707458245,77377.89023242386,77377.89023242386,25753.345658119117,103131.23589054297,103131.23589054297,103131.23589054297,127941.2774294663,91618.20046925204,56488.39165329404,39033.12090662,24810.041538923328,0.0,63843.162445543334,21088.53530808483,1536.2722836573378,0.0,0.8867421377457154,2.8161352242322746,0.0014959135982669303,354317.1665338127,1555150.1285728796,4.389147000091712,1555150.1285728796,4.389147000091712,0.85,0.09564763923379413,4.027634451161993,1.2674091669870542,1.0,0.0,4.027634451163571,1.2848505395132446,1.285144764335703,3.1347104797790957,19335.28758460112,1971.6506232608608,4632.441516551485,4632.441516551485,5.559346095596391,5.023304354666036,-2.3638650551313267,7.387169409797362,3.4688820763108037,3.4688820763108037,0.9911091646602296,0.0,0.0,0.0002289834471493778,7.716594608411475e-05,0.00015181750106526307,0.0006114653975797761,0.09564763923390839,0.07177215634047696,0.023875482893431433,0.0956476504806959,0.07177215634039122,0.023875482893402914,0.3775895051799381,0.3775895051799381,0.12560764830439736,0.0,4.852362986488345,4.798633593178636,5.013954597096017,4.8536135202134005,4.800283238504619,5.014004239864732,24810.041538923328,21088.53530808483,0.85,1.0651324976670136,0.6617479428983475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031437457438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.242395579078,1536.2722836573378,0.3775895051799381,0.12560764830439736,6.112874298809886,3.4688820763108037
1618.0,-30.184694124862887,5.023276494724238,35.00719805026916,24.105892795510613,4.991991136295788,-26.667051655589855,-40.19119944479314,1.4743486670233876,-0.17047910702706304,-5.024500683372897,40.01429770653843,42248.05721662891,25753.34319301573,25753.34319301573,68001.40040964464,77377.84360149602,77377.84360149602,25753.34319301573,103131.18679451174,103131.18679451174,103131.18679451174,127941.20612242719,91618.13811334818,56488.3517284836,39033.095983182866,24810.019327915452,0.0,63843.115311098314,21088.516428728133,1536.270730910076,0.0,0.8867422630750221,2.8161318402697377,0.0014959135982669303,354317.43077570107,1555149.7960521616,4.389142788283091,1555149.7960521616,4.389142788283091,0.85,0.09564749546147093,4.027634451161993,1.267408908731304,1.0,0.0,4.027634451163108,1.2848504756890793,1.2851447019760702,3.134710635493931,19335.27442488692,1971.6492813434681,4632.441516551485,4632.441516551485,5.559345563457265,5.023276494724238,-2.3638273073346903,7.3871038020589275,3.468912552756616,3.468912552756616,0.991117872216176,0.0,0.0,0.00022898459831141916,7.716643668093878e-05,0.0001518181616304804,0.0006114680580950027,0.09564749546159396,0.0717720162225896,0.023875479239004363,0.09564745239251583,0.07177201622249728,0.02387547923897365,0.37758895567272593,0.37758895567272593,0.12560769150029924,0.0,4.8526875015350015,4.799064969928509,5.013957283845286,4.854021576345815,4.800826756441438,5.014004417629906,24810.019327915452,21088.516428728133,0.85,1.0651328663753892,0.6617480524056543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028551916492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.237199394627,1536.270730910076,0.37758895567272593,0.12560769150029924,6.112874298809886,3.468912552756616
1619.0,-30.184645807600692,5.023248666149707,35.00719442471677,24.105890246015065,4.992001874848704,-26.667007089405587,-40.191147092822916,1.4743631566542514,-0.1700921546953964,-5.024481077265628,40.014290498642815,42248.04893564913,25753.33942894371,25753.33942894371,68001.38836459284,77377.78994294425,77377.78994294425,25753.33942894371,103131.12937188796,103131.12937188796,103131.12937188796,127941.12919295649,91618.06929988827,56488.32829259582,39033.045563658285,24809.999821068523,0.0,63843.04538472681,21088.499847908242,1536.2693208344779,0.0,0.8867423890123042,2.8161290410320428,0.0014959135982669303,354317.70159865014,1555149.4851754215,4.389138556043699,1555149.4851754215,4.389138556043699,0.85,0.09564735339355161,4.027634451161993,1.2674086746526885,1.0,0.0,4.027634451162914,1.2848504055166174,1.2851446332694156,3.134710806697023,19335.259902357226,1971.6478004575697,4632.441516551485,4632.441516551485,5.559344750911221,5.023248666149707,-2.363789242485041,7.387037908634747,3.4689429889319503,3.4689429889319503,0.9911265682662715,0.0,0.0,0.00022898575159694136,7.716689459427524e-05,0.00015181885700266611,0.0006114708587999742,0.09564735339366762,0.07177187735243765,0.023875476041229964,0.09564728311239612,0.0717718773523506,0.023875476041201008,0.37758840799287446,0.37758840799287446,0.12560773552308158,0.0,4.853020401865308,4.7995096439345275,5.01395357774777,4.8543889225702515,4.801325523550247,5.013976046331948,24809.999821068523,21088.499847908242,0.85,1.0651338443335103,0.6617486475003923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025658347712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.232007494236,1536.2693208344779,0.37758840799287446,0.12560773552308158,6.112874298809886,3.4689429889319503
1620.0,-30.18459741184574,5.023220918372068,35.007190818040876,24.105887032952182,4.992016650898367,-26.666962048809882,-40.19109089914707,1.4743812878631584,-0.1698031608769952,-5.024459132920197,40.01428379735672,42248.0250245831,25753.32973331662,25753.32973331662,68001.35475789971,77377.7173383345,77377.7173383345,25753.32973331662,103131.04707165112,103131.04707165112,103131.04707165112,127941.02944670484,91617.9831431977,56488.2908294487,39032.99145972112,24809.98237505372,0.0,63842.973834774835,21088.48501879566,1536.2679730154498,0.0,0.8867425250200911,2.8161278029897776,0.0014959135982669303,354318.00472032855,1555149.1961488037,4.389133985376552,1555149.1961488037,4.389133985376552,0.85,0.09564721103172139,4.027634451161993,1.2674083817796786,1.0,0.0,4.027634451161854,1.2848503183028925,1.2851445475200098,3.134711019476521,19335.24171967757,1971.645946340246,4632.441516551485,4632.441516551485,5.559342657926979,5.023220918372068,-2.3637494753410033,7.386970393713072,3.4689733881365075,3.4689733881365075,0.9911352537532878,0.0,0.0,0.000228986906761375,7.716738611311998e-05,0.000151819520648255,0.0006114735317218114,0.0956472110318299,0.07177173834376654,0.023875472688063348,0.09564717181925139,0.07177173834368512,0.02387547268803626,0.37758786286919627,0.37758786286919627,0.12560777982132676,0.0,4.853339244393396,4.799943796862522,5.013925174914505,4.85465597204319,4.801722025528704,5.013853304140184,24809.98237505372,21088.48501879566,0.85,1.0651345116517714,0.6617490146044996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526022759455886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.226818979227,1536.2679730154498,0.37758786286919627,0.12560777982132676,6.112874298809886,3.4689733881365075
1621.0,-30.184548910870916,5.023193241370992,35.00718724482645,24.105878581199818,4.992031521467568,-26.66691690406569,-40.19103467054663,1.4743995146630346,-0.16960669929471806,-5.024437621108196,40.0142775586415,42248.00150090883,25753.321240129186,25753.321240129186,68001.32274103802,77377.62299246712,77377.62299246712,25753.321240129186,103130.9442325963,103130.9442325963,103130.9442325963,127940.91192083925,91617.87524097803,56488.253749422496,39032.912768395036,24809.967688242952,0.0,63842.880456637984,21088.47253500651,1536.266789979858,0.0,0.8867426571498929,2.816127731256532,0.0014959135982669303,354318.3018675325,1555148.927072915,4.389129545033584,1555148.927072915,4.389129545033584,0.85,0.0956470708153008,4.027634451161993,1.2674080872582274,1.0,0.0,4.027634451163831,1.2848502306367522,1.2851444613213185,3.134711233359828,19335.21894777813,1971.6436242527398,4632.441516551485,4632.441516551485,5.559340824512052,5.023193241370992,-2.363710030365331,7.3869032717363226,3.469003765333836,3.469003765333836,0.9911439329525246,0.0,0.0,0.00022898806444269972,7.716787794034351e-05,0.0001518201865023562,0.0006114762135387288,0.09564707081540241,0.07177160120842899,0.023875469606973426,0.09564710997975018,0.07177160120835274,0.02387546960694806,0.3775873194486273,0.3775873194486273,0.12560782283920285,0.0,4.8536294720506135,4.800344981480407,5.013881260502615,4.854830921813459,4.801990515800412,5.013746520693871,24809.967688242952,21088.47253500651,0.85,1.0651355680485697,0.6617496140325878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019855855836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.221633647267,1536.266789979858,0.3775873194486273,0.12560782283920285,6.112874298809886,3.469003765333836
1622.0,-30.18450031188384,5.023165536815867,35.007183683317244,24.105876485724025,4.992039057182283,-26.66687240461272,-40.190978546719975,1.4744111499118226,-0.16915060827454909,-5.024420778993778,40.0142707531506,42247.97878884783,25753.324546614935,25753.324546614935,68001.30333546277,77377.5843399302,77377.5843399302,25753.324546614935,103130.90888654513,103130.90888654513,103130.90888654513,127940.86006429384,91617.82002307307,56488.21447199335,39032.895056755246,24809.951177748713,0.0,63842.84623450396,21088.458501086407,1536.265614029619,0.0,0.8867427675557935,2.8161237001525476,0.0014959135982669303,354318.5345113534,1555148.6335520225,4.3891258347428925,1555148.6335520225,4.3891258347428925,0.85,0.0956469333462874,4.027634451161993,1.2674078114191074,1.0,0.0,4.027634451162877,1.284850173804829,1.2851444059669184,3.134711372015425,19335.207294481435,1971.6424359471823,4632.441516551485,4632.441516551485,5.5593415382794555,5.023165536815867,-2.363674051636981,7.3868395884528475,3.469034117635798,3.469034117635798,0.9911526050387994,0.0,0.0,0.0002289892244689127,7.716836885400903e-05,0.00015182085561490368,0.0006114789084794768,0.09564693334639661,0.07177146640122946,0.023875466945167154,0.09564691176195814,0.07177146640114751,0.02387546694513989,0.3775867756799035,0.3775867756799035,0.1256078638728127,0.0,4.853951275419206,4.80077941931728,5.01386387856337,4.855270170719223,4.802549113647444,5.01382638630065,24809.951177748713,21088.458501086407,0.85,1.0651358350422566,0.6617496130054247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016945944018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.216452036399,1536.265614029619,0.3775867756799035,0.1256078638728127,6.112874298809886,3.469034117635798
1623.0,-30.18445160329127,5.023137824877489,35.00718010654905,24.105858674179785,4.992046578061256,-26.666827807948142,-40.19092242289332,1.474422782718783,-0.1689516728105218,-5.0244030830242625,40.01426318568027,42247.956487173244,25753.325432605332,25753.325432605332,68001.28191977857,77377.48187750386,77377.48187750386,25753.325432605332,103130.80731010919,103130.80731010919,103130.80731010919,127940.73732661078,91617.70094517405,56488.17555484598,39032.80598925341,24809.930016501592,0.0,63842.736005754996,21088.44051402635,1536.2641463598038,0.0,0.8867428850692115,2.8161231503563977,0.0014959135982669303,354318.7789497915,1555148.3071669985,4.389121885598307,1555148.3071669985,4.389121885598307,0.85,0.0956467927002722,4.027634451161993,1.2674074883246793,1.0,0.0,4.027634451161336,1.284850116978921,1.2851443506219031,3.134711510656359,19335.182164044352,1971.6398733557692,4632.441516551485,4632.441516551485,5.559341729537215,5.023137824877489,-2.3636375030620025,7.386775327939492,3.4690644154972867,3.4690644154972867,0.9911612615706533,0.0,0.0,0.00022899038711676861,7.716885977056131e-05,0.0001518215273462073,0.0006114816139676171,0.09564679270039292,0.0717713293063059,0.02387546339408702,0.09564681438785999,0.07177132930621531,0.023875463394056884,0.37758623391747426,0.37758623391747426,0.12560790489936993,0.0,4.85424464178999,4.801171326507188,5.013860468041912,4.855451410213732,4.802772515911727,5.013880485547986,24809.930016501592,21088.44051402635,0.85,1.0651373386261,0.6617504062383052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014030152885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.211274005746,1536.2641463598038,0.37758623391747426,0.12560790489936993,6.112874298809886,3.4690644154972867
1624.0,-30.184402807881185,5.023110221292849,35.00717653925233,24.105860490258806,4.992062706448679,-26.666782272352368,-40.19086993122471,1.4744421709205273,-0.16860672676244803,-5.024379934206545,40.01425630802199,42247.9496653639,25753.31243015681,25753.31243015681,68001.26209552071,77377.42419235858,77377.42419235858,25753.31243015681,103130.7366225154,103130.7366225154,103130.7366225154,127940.64757960528,91617.63009417932,56488.15556718741,39032.749474435455,24809.910957089887,0.0,63842.66043152534,21088.424313526404,1536.2626797678652,0.0,0.8867430278481777,2.8161213172130077,0.0014959135982669303,354319.09870985744,1555148.010533616,4.389117087383104,1555148.010533616,4.389117087383104,0.85,0.09564664845222581,4.027634451161993,1.2674072635872289,1.0,0.0,4.027634451159537,1.2848500238645586,1.2851442589827928,3.1347117378320277,19335.167211509248,1971.638348621522,4632.441516551485,4632.441516551485,5.559338922713108,5.023110221292849,-2.363596966757999,7.386707188050847,3.4690946649572365,3.4690946649572365,0.9911699042734962,0.0,0.0,0.00022899155184236545,7.716931891914757e-05,0.0001518222329232179,0.000611484455773893,0.09564664845233717,0.07177118935754619,0.023875459094790982,0.09564667621851823,0.07177118935746263,0.02387545909476319,0.37758569146951326,0.37758569146951326,0.12560794675629644,0.0,4.854541624947103,4.801579219407813,5.013823458457182,4.855773207444088,4.803254691808547,5.013719451615998,24809.910957089887,21088.424313526404,0.85,1.0651382889730243,0.6617510827368649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526011107786876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.20609979082,1536.2626797678652,0.37758569146951326,0.12560794675629644,6.112874298809886,3.4690946649572365
1625.0,-30.184353921054296,5.023082617079506,35.007172994866714,24.10585811538624,4.992072436068063,-26.666737294410463,-40.19081370262427,1.4744558094248628,-0.16820519057091587,-5.024361909583317,40.01424984076368,42247.9278955166,25753.31250560107,25753.31250560107,68001.24040111767,77377.37522821371,77377.37522821371,25753.31250560107,103130.68773381479,103130.68773381479,103130.68773381479,127940.58367698634,91617.56533664295,56488.11800394847,39032.71925854942,24809.89594317155,0.0,63842.61520172097,21088.411551695815,1536.2615610603507,0.0,0.8867431430496269,2.8161181416222987,0.0014959135982669303,354319.3476883759,1555147.7316008226,4.389113215935857,1555147.7316008226,4.389113215935857,0.85,0.09564651112006264,4.027634451161993,1.2674069553287701,1.0,0.0,4.027634451161971,1.284849957646058,1.2851441942485142,3.134711899388566,19335.15354494974,1971.6369550202912,4632.441516551485,4632.441516551485,5.559338938999176,5.023082617079506,-2.3635602120562718,7.386642829135778,3.4691249009173326,3.4691249009173326,0.9911785431192379,0.0,0.0,0.00022899271875551685,7.716981075775994e-05,0.00015182290799775692,0.0006114871747273635,0.09564651112016717,0.07177105482704528,0.023875456293121884,0.09564651113887657,0.07177105482696684,0.023875456293095794,0.3775851497041981,0.3775851497041981,0.12560798723690156,0.0,4.854857857900356,4.802007685851777,5.013801719554294,4.856156719012404,4.803755737159179,5.013749048634793,24809.89594317155,21088.411551695815,0.85,1.0651387037679592,0.6617512105672286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008180213212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.200928938759,1536.2615610603507,0.3775851497041981,0.12560798723690156,6.112874298809886,3.4691249009173326
1626.0,-30.184304947631507,5.023054942553161,35.007169431212176,24.105846241023414,4.992075626072504,-26.666692892474718,-40.19075761372221,1.4744635709163485,-0.16782234392269402,-5.02434728832602,40.01424219074175,42247.90684632069,25753.320943161456,25753.320943161456,68001.22778948215,77377.31435550032,77377.31435550032,25753.320943161456,103130.63529866177,103130.63529866177,103130.63529866177,127940.5104645509,91617.485988214,56488.0784790369,39032.67501019678,24809.87516588912,0.0,63842.5501760859,21088.39389100575,1536.2601885642523,0.0,0.8867432452062667,2.8161148144358785,0.0014959135982669303,354319.5496554717,1555147.4016554928,4.389109782871607,1555147.4016554928,4.389109782871607,0.85,0.09564637382412153,4.027634451161993,1.267406694875099,1.0,0.0,4.027634451160603,1.2848499189193026,1.2851441570149398,3.1347119938721466,19335.136799099182,1971.63524741876,4632.441516551485,4632.441516551485,5.5593407604059575,5.023054942553161,-2.3635260255763795,7.3865809681295405,3.469155090681795,3.469155090681795,0.9911871687662271,0.0,0.0,0.00022899388774117783,7.717030137730054e-05,0.0001518235863638773,0.0006114899069381204,0.0956463738242426,0.07177092045023314,0.023875453374009457,0.09564632370284017,0.07177092045014229,0.023875453373979234,0.3775846100050565,0.3775846100050565,0.12560802751819783,0.0,4.855185780581962,4.802438704276312,5.0138191671019285,4.856524944403304,4.804190510453225,5.013916768434569,24809.87516588912,21088.39389100575,0.85,1.0651395911022679,0.6617515548767331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600524715595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.195761544595,1536.2601885642523,0.3775846100050565,0.12560802751819783,6.112874298809886,3.469155090681795
1627.0,-30.184255844968757,5.0230274374019,35.00716587217314,24.105842189770215,4.992095413541878,-26.66664671436435,-40.190701245423384,1.4744862829381304,-0.16765242681600512,-5.024321378679849,40.014235197870455,42247.8852720684,25753.300618151254,25753.300618151254,68001.18589021965,77377.21819331309,77377.21819331309,25753.300618151254,103130.51881146434,103130.51881146434,103130.51881146434,127940.37318011558,91617.37801759498,56488.04509635281,39032.592134713515,24809.854368651242,0.0,63842.44650336476,21088.376213353557,1536.258555192446,0.0,0.8867434024594562,2.81611560528458,0.0014959135982669303,354319.90755213617,1555147.1000531057,4.389104498240124,1555147.1000531057,4.389104498240124,0.85,0.09564622718270452,4.027634451161993,1.2674064162885772,1.0,0.0,4.027634451162387,1.2848498102390644,1.2851440498158333,3.1347122590247296,19335.114012764603,1971.6329238592796,4632.441516551485,4632.441516551485,5.559336372868602,5.0230274374019,-2.3634835642936154,7.386511001695515,3.469185213228147,3.469185213228147,0.991195775208042,0.0,0.0,0.000228995059817292,7.717079444368019e-05,0.0001518242653736118,0.0006114926417411198,0.09564622718281762,0.07177077884585405,0.023875448336963572,0.09564626583243127,0.07177077884576918,0.023875448336935338,0.3775840723993182,0.3775840723993182,0.12560807000286578,0.0,4.855472636387219,4.80283549316556,5.013774975413185,4.856668951863867,4.8044717849346625,5.013647491479105,24809.854368651242,21088.376213353557,0.85,1.0651406644736854,0.6617522915548321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002308904342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.190597514797,1536.258555192446,0.3775840723993182,0.12560807000286578,6.112874298809886,3.469185213228147
1628.0,-30.18420666049168,5.022999881886575,35.00716234190958,24.105840268917405,4.992102120382637,-26.666601770801886,-40.19064505174754,1.474497230693533,-0.16718779934882377,-5.024305800249989,40.01422891794004,42247.86479788202,25753.30666183906,25753.30666183906,68001.17145972108,77377.18338941254,77377.18338941254,25753.30666183906,103130.4900512516,103130.4900512516,103130.4900512516,127940.33111709038,91617.3260763511,56488.007484823334,39032.576212808635,24809.84106583877,0.0,63842.41727864741,21088.364905962953,1536.2575901164523,0.0,0.8867435045268313,2.816111314484074,0.0014959135982669303,354320.12274116685,1555146.829199882,4.389101068177059,1555146.829199882,4.389101068177059,0.85,0.09564609396196873,4.027634451161993,1.2674061514390638,1.0,0.0,4.027634451161403,1.2848497565947337,1.2851439976677541,3.1347123899034885,19335.103050981,1971.6318060684334,4632.441516551485,4632.441516551485,5.559337677512769,5.022999881886575,-2.3634487069592063,7.386448588845781,3.469215340745105,3.469215340745105,0.99120438307003,0.0,0.0,0.00022899623385184688,7.717128598549113e-05,0.00015182494786635575,0.000611495390572408,0.09564609396206973,0.07177064758693212,0.023875446375137607,0.09564607102453307,0.07177064758685633,0.023875446375112394,0.37758353467905637,0.37758353467905637,0.12560811052241574,0.0,4.855795851042785,4.8032689124515855,5.013766329682369,4.857118000901153,4.805032137472608,5.0137613784839345,24809.84106583877,21088.364905962953,0.85,1.0651409260229343,0.6617522737819664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599936289988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.185437706554,1536.2575901164523,0.37758353467905637,0.12560811052241574,6.112874298809886,3.469215340745105
1629.0,-30.184157383382068,5.022972324992109,35.00715879463977,24.10582242244857,4.9921098407653295,-26.666556642436248,-40.190588823147095,1.4745090998201689,-0.16700091042758913,-5.024288022943858,40.01422136206749,42247.844608207975,25753.306827335895,25753.306827335895,68001.15143554387,77377.07995246483,77377.07995246483,25753.306827335895,103130.38677980073,103130.38677980073,103130.38677980073,127940.20641286935,91617.20587524862,56487.970530994295,39032.483715838134,24809.819633068622,0.0,63842.30334890676,21088.34668810833,1536.2561033057236,0.0,0.8867436224117705,2.8161109326302727,0.0014959135982669303,354320.3683039903,1555146.5033153552,4.38909710655164,1555146.5033153552,4.38909710655164,0.85,0.09564595449949302,4.027634451161993,1.2674058244982733,1.0,0.0,4.027634451163341,1.2848496986351312,1.2851439412062633,3.134712531310444,19335.07768350082,1971.629219305351,4632.441516551485,4632.441516551485,5.559337713238388,5.022972324992109,-2.363412296096094,7.386384621088203,3.4692454072269854,3.4692454072269854,0.9912129734934244,0.0,0.0,0.00022899741010310451,7.717177783569535e-05,0.00015182563226740918,0.0006114981470896691,0.09564595449961358,0.07177051167890162,0.023875442820711947,0.09564597820306656,0.07177051167881117,0.023875442820681853,0.3775829993539457,0.3775829993539457,0.125608151596865,0.0,4.856087410509929,4.803657043731619,5.013767049102398,4.8572871125162465,4.805243284772871,5.013803740980109,24809.819633068622,21088.34668810833,0.85,1.0651425131688694,0.6617531384686707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599641198796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.180281174078,1536.2561033057236,0.3775829993539457,0.125608151596865,6.112874298809886,3.4692454072269854
