time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1630.0,-30.184108021459775,5.022944856176305,35.0071552540966,24.105819209385686,4.9921244023901,-26.66651075358342,-40.19053248977286,1.4745271345144315,-0.16671471503792645,-5.024266040367402,40.01421446345685,42247.824319980944,25753.296257896465,25753.296257896465,68001.12057787742,77377.00828815743,77377.00828815743,25753.296257896465,103130.3045460539,103130.3045460539,103130.3045460539,127940.10509738552,91617.12018213881,56487.936213964844,39032.426631304406,24809.800551331613,0.0,63842.22718263602,21088.33046863187,1536.2546587523123,0.0,0.8867437593277606,2.8161097359383724,0.0014959135982669303,354320.6719555542,1555146.2057785576,4.389092505372179,1555146.2057785576,4.389092505372179,0.85,0.09564581275644034,4.027634451161993,1.2674055332737044,1.0,0.0,4.027634451162113,1.2848496118253112,1.2851438558905561,3.134712743104749,19335.059598656175,1971.6273751644217,4632.441516551485,4632.441516551485,5.5593354316252475,5.022944856176305,-2.363372818034866,7.3863176742111705,3.4692754273669655,3.4692754273669655,0.9912215506762758,0.0,0.0,0.00022899858838443151,7.717227060529596e-05,0.00015182631777913556,0.000611500908080315,0.09564581275655186,0.07177037389032158,0.023875438866230284,0.09564586239020714,0.0717703738902379,0.023875438866202445,0.37758246348642976,0.37758246348642976,0.12560819367762235,0.0,4.856371904797868,4.8040447713755725,5.013740660328779,4.857551325329496,4.80563737212583,5.013676918265162,24809.800551331613,21088.33046863187,0.85,1.065143300582918,0.6617536101790574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599345551954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.175128136823,1536.2546587523123,0.37758246348642976,0.12560819367762235,6.112874298809886,3.4692754273669655
1631.0,-30.184058572881042,5.022917407052916,35.007151734705985,24.10582189857962,4.9921352295174195,-26.666465160222522,-40.19047619132323,1.4745418168596074,-0.1662588672596712,-5.024247269804251,40.014207998484046,42247.80458232721,25753.29389480661,25753.29389480661,68001.09847713383,77376.97542792249,77376.97542792249,25753.29389480661,103130.2693227291,103130.2693227291,103130.2693227291,127940.05429908141,91617.07174612385,56487.900900531335,39032.41205065835,24809.784976352305,0.0,63842.197027010654,21088.317229899458,1536.253491084501,0.0,0.8867438783184117,2.8161059333523903,0.0014959135982669303,354320.9312388294,1555145.9269445827,4.389088506589918,1555145.9269445827,4.389088506589918,0.85,0.095645675839658,4.027634451161993,1.267405296447687,1.0,0.0,4.027634451161788,1.284849540695412,1.2851437862610253,3.13471291664398,19335.049376623065,1971.6263328071325,4632.441516551485,4632.441516551485,5.559334921507667,5.022917407052916,-2.3633357163005173,7.386253123353434,3.469305428149185,3.469305428149185,0.9912301223283385,0.0,0.0,0.00022899976873987077,7.717276307230513e-05,0.00015182700566756564,0.0006115036786434546,0.09564567583976269,0.07177023983349204,0.023875436006270644,0.09564567337649514,0.07177023983341348,0.02387543600624451,0.3775819274192566,0.3775819274192566,0.12560823491934203,0.0,4.856688134247577,4.804473260066857,5.013718852538716,4.857988402544606,4.80622281602183,5.013667324816254,24809.784976352305,21088.317229899458,0.85,1.065143457521733,0.6617536135927906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525990493963776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.169978441221,1536.253491084501,0.3775819274192566,0.12560823491934203,6.112874298809886,3.469305428149185
1632.0,-30.184008987614973,5.02288996968219,35.00714821868587,24.105809011403494,4.992144728071139,-26.666419576668712,-40.190423699654616,1.4745553171255597,-0.16603204292113105,-5.02422892024016,40.01420105787447,42247.80111423454,25753.292484487214,25753.292484487214,68001.09359872175,77376.8849189578,77376.8849189578,25753.292484487214,103130.17740344502,103130.17740344502,103130.17740344502,127939.94417599027,91616.96506841926,56487.881263698764,39032.31533857833,24809.766772545245,0.0,63842.08211112357,21088.30175666346,1536.2521764428197,0.0,0.8867439968882072,2.8161050931965343,0.0014959135982669303,354321.184706866,1555145.627596457,4.3890845219515935,1555145.627596457,4.3890845219515935,0.8500000000000001,0.09564553816287955,4.027634451161993,1.267405031598173,1.0,0.0,4.027634451161297,1.2848494750892072,1.2851437221606539,3.1347130767067903,19335.026863147723,1971.624037071551,4632.441516551485,4632.441516551485,5.559334617063588,5.02288996968219,-2.363298962010612,7.386188931692802,3.46933538909059,3.46933538909059,0.9912386825973114,0.0,0.0,0.00022900095236371654,7.717322224236285e-05,0.0001518277301213537,0.0006115065964784896,0.09564553816299105,0.0717701053870438,0.023875432775947256,0.0956455757824168,0.07177010538696012,0.02387543277591942,0.37758139392367956,0.37758139392367956,0.12560827575015207,0.0,4.856982972200285,4.804870961547863,5.013703926061908,4.858196877319017,4.806496569434671,5.013679122782321,24809.766772545245,21088.30175666346,0.85,1.0651452983685432,0.6617547504277507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598752721007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.164832127033,1536.2521764428197,0.37758139392367956,0.12560827575015207,6.112874298809886,3.46933538909059
1633.0,-30.18395932167813,5.022862538759939,35.00714469930315,24.10580146769064,4.9921535112435595,-26.666373992033,-40.19036362934855,1.4745681815990912,-0.1657017321440435,-5.024210877152432,40.0141939278909,42247.766634577325,25753.29171067009,25753.29171067009,68001.05834524741,77376.81905120936,77376.81905120936,25753.29171067009,103130.11076187945,103130.11076187945,103130.11076187945,127939.85827510635,91616.88270978638,56487.83029315688,39032.28046292166,24809.747513226903,0.0,63842.027976148565,21088.285386242867,1536.2508107689844,0.0,0.8867441145833717,2.8161028564605113,0.0014959135982669303,354321.4339415908,1555145.3200806878,4.3890805667067,1555145.3200806878,4.3890805667067,0.85,0.09564540027724745,4.027634451161993,1.2674047354282814,1.0,0.0,4.027634451161844,1.2848494124536185,1.2851436610340599,3.1347132295220517,19335.009482017733,1971.6222646895458,4632.441516551485,4632.441516551485,5.559334450020546,5.022862538759939,-2.363262474780425,7.386125013540363,3.4693653078288422,3.4693653078288422,0.9912472308082406,0.0,0.0,0.0002290021379188592,7.717374770953405e-05,0.00015182839020932515,0.0006115092550715442,0.09564540027736192,0.07176997079586586,0.023875429481496055,0.09564542748370014,0.07176997079577997,0.023875429481467484,0.3775808609032812,0.3775808609032812,0.1256083166551622,0.0,4.857281412245186,4.805270895376566,5.013696724611691,4.858509145008384,4.8069048517716055,5.013702238473343,24809.747513226903,21088.285386242867,0.85,1.065145649362089,0.6617547714862868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984552256725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.159690199433,1536.2508107689844,0.3775808609032812,0.1256083166551622,6.112874298809886,3.4693653078288422
1634.0,-30.183909559023984,5.0228350668425685,35.00714116399557,24.105794517695927,4.992158544052394,-26.666328695389062,-40.190307365823514,1.4745776804181678,-0.16528514022968466,-5.024195163125219,40.01418642527975,42247.74842223291,25753.296630084413,25753.296630084413,68001.04505231732,77376.77077061341,77376.77077061341,25753.296630084413,103130.06740069782,103130.06740069782,103130.06740069782,127939.79423590704,91616.81638096822,56487.79403259049,39032.247053753024,24809.72683520922,0.0,63841.973888962246,21088.26780992784,1536.2494184317131,0.0,0.886744221769382,2.816099213243188,0.0014959135982669303,354321.65100439766,1555144.9964935617,4.389076964631382,1555144.9964935617,4.389076964631382,0.85,0.09564526392097314,4.027634451161993,1.2674044475005943,1.0,0.0,4.027634451161578,1.2848493655596944,1.2851436156557092,3.1347133439315757,19334.99548385178,1971.6208372738683,4632.441516551485,4632.441516551485,5.559335511969047,5.0228350668425685,-2.363227755682243,7.386062822524812,3.4693951827834337,3.4693951827834337,0.9912557665095525,0.0,0.0,0.00022900332578837374,7.717423987975071e-05,0.00015182908590862302,0.0006115120570940039,0.0956452639210924,0.07176983731546249,0.023875426605629916,0.09564522862215973,0.071769837315373,0.02387542660560014,0.37758032866358915,0.37758032866358915,0.12560835807823303,0.0,4.857601223648828,4.805691271843159,5.013713690025952,4.858910022895543,4.807402583232829,5.01381144126583,24809.72683520922,21088.26780992784,0.85,1.0651463435417705,0.6617550468554231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525981572464568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.154551540782,1536.2494184317131,0.37758032866358915,0.12560835807823303,6.112874298809886,3.4693951827834337
1635.0,-30.18385972914472,5.0228077022117406,35.007137629218015,24.105796473473333,4.99217390154265,-26.66628230570708,-40.190254734456516,1.4745964781056848,-0.16493692179983555,-5.0241724885747105,40.01417937010371,42247.745512293055,25753.283755699333,25753.283755699333,68001.02926799239,77376.7166316557,77376.7166316557,25753.283755699333,103130.00038735503,103130.00038735503,103130.00038735503,127939.70671730497,91616.74834657754,56487.77722721778,39032.19013262196,24809.706329949935,0.0,63841.896462571895,21088.250380457444,1536.2478771983003,0.0,0.8867443627751801,2.816097281826897,0.0014959135982669303,354321.9642152892,1555144.6922043273,4.389072226014776,1555144.6922043273,4.389072226014776,0.85,0.0956451222053724,4.027634451161993,1.2674042321043095,1.0,0.0,4.027634451160437,1.2848492751570777,1.285143526760771,3.1347135644915234,19334.98112573841,1971.6193731537692,4632.441516551485,4632.441516551485,5.559332732789852,5.0228077022117406,-2.363187950795089,7.385995653006829,3.46942499965296,3.46942499965296,0.9912642856151315,0.0,0.0,0.00022900451526828777,7.717470027996693e-05,0.00015182981498832083,0.0006115149935605126,0.09564512220548625,0.07176969964716447,0.023875422558321785,0.09564508227761884,0.07176969964707904,0.023875422558293363,0.3775797985552714,0.3775797985552714,0.12560840137707457,0.0,4.857919539884563,4.806122532548557,5.01369191428978,4.859235566774885,4.8078905805020895,5.013647940474414,24809.706329949935,21088.250380457444,0.85,1.0651473880926898,0.6617558038405285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525978586870867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.149416475231,1536.2478771983003,0.3775797985552714,0.12560840137707457,6.112874298809886,3.46942499965296
1636.0,-30.183809817867957,5.022780373114304,35.007134124325425,24.10578316720205,4.992186023146364,-26.666236166403408,-40.190194559376664,1.4746123716824484,-0.16478293040069047,-5.024153158776409,40.01417317101277,42247.71174658662,25753.27949169239,25753.27949169239,68000.991238279,77376.6137952717,77376.6137952717,25753.27949169239,103129.89328696408,103129.89328696408,103129.89328696408,127939.58516854301,91616.63027170095,56487.72822301853,39032.11338742491,24809.691881578932,0.0,63841.805269003846,21088.238099342092,1536.2467523649202,0.0,0.8867444836496857,2.816097513863028,0.0014959135982669303,354322.2312242096,1555144.4248380202,4.389068163927735,1555144.4248380202,4.389068163927735,0.85,0.09564498745426456,4.027634451161993,1.2674038870306692,1.0,0.0,4.027634451161647,1.2848491983375208,1.2851434514545068,3.1347137519122006,19334.95620698118,1971.6168321476937,4632.441516551485,4632.441516551485,5.559331812323413,5.022780373114304,-2.3631506095217043,7.385930982636008,3.4694548031007315,3.4694548031007315,0.9912728008859233,0.0,0.0,0.00022900570669693427,7.717522667297412e-05,0.00015183048002396013,0.0006115176720809646,0.09564498745436534,0.07176956744998005,0.02387542000438529,0.09564503316517431,0.07176956744990443,0.023875420004360128,0.3775792710926145,0.3775792710926145,0.1256084438375465,0.0,4.858202394290686,4.806507721896537,5.01366660173511,4.859370228375724,4.808085140419166,5.013602118593383,24809.691881578932,21088.238099342092,0.85,1.0651483138947906,0.6617562202160739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525975597245055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.144284415177,1536.2467523649202,0.3775792710926145,0.1256084438375465,6.112874298809886,3.4694548031007315
1637.0,-30.183759808846716,5.022753070716078,35.007130632438276,24.105785821471386,4.992196818832379,-26.66619007169649,-40.19014199785886,1.474627081682802,-0.164334364812305,-5.024134269406851,40.01416654003741,42247.7097830163,25753.2762877871,25753.2762877871,68000.9860708034,77376.58104448134,77376.58104448134,25753.2762877871,103129.85733226844,103129.85733226844,103129.85733226844,127939.53225337788,91616.58170624636,56487.71044478395,39032.07917940267,24809.674921109447,0.0,63841.75410051212,21088.22368294303,1536.245500789768,0.0,0.8867446038459293,2.816093821006378,0.0014959135982669303,354322.4921494945,1555144.1388446107,4.389064124634994,1555144.1388446107,4.389064124634994,0.85,0.0956448514587971,4.027634451161993,1.2674036496551713,1.0,0.0,4.0276344511620366,1.2848491270505813,1.2851433816851325,3.134713925834683,19334.94595763087,1971.6157870048253,4632.441516551485,4632.441516551485,5.559331120699941,5.022753070716078,-2.363113620961073,7.385866691677151,3.469484571660024,3.469484571660024,0.9912813061885783,0.0,0.0,0.0002290069004645583,7.717568646760888e-05,0.00015183121399694942,0.0006115206282558625,0.09564485145890421,0.07176943442888734,0.02387541703001687,0.09564484278502872,0.07176943442880697,0.023875417029990135,0.3775787432389978,0.3775787432389978,0.12560848539823857,0.0,4.858514779740858,4.806931962462556,5.013642179428416,4.859799904594524,4.808664752282766,5.013580419518632,24809.674921109447,21088.22368294303,0.85,1.0651490866579731,0.6617567198498607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597260273685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.139155646784,1536.245500789768,0.3775787432389978,0.12560848539823857,6.112874298809886,3.469484571660024
1638.0,-30.183709684162967,5.022725791037062,35.00712714701634,24.105772759672277,4.992207057767726,-26.66614392854958,-40.19008182277901,1.474641302154996,-0.16413411125188304,-5.024115601126295,40.01415974457576,42247.67692895996,25753.27356148198,25753.27356148198,68000.95049044194,77376.48702560038,77376.48702560038,25753.27356148198,103129.76058708236,103129.76058708236,103129.76058708236,127939.41768814757,91616.47160064025,56487.66150400271,39032.01121848615,24809.657101065204,0.0,63841.668319551354,21088.20853590542,1536.244198576949,0.0,0.8867447235121579,2.8160933674943727,0.0014959135982669303,354322.750020949,1555143.8457569608,4.38906010315458,1555143.8457569608,4.38906010315458,0.85,0.09564471545151258,4.027634451161993,1.2674033732665704,1.0,0.0,4.02763445116296,1.284849058048225,1.2851433142044195,3.134714094183366,19334.92272072436,1971.6134174997947,4632.441516551485,4632.441516551485,5.559330532175486,5.022725791037062,-2.363076827572465,7.385802618609527,3.4695143027250834,3.4695143027250834,0.9912898007785953,0.0,0.0,0.00022900809699892202,7.717621286683484e-05,0.00015183188413208718,0.0006115233273152303,0.09564471545162201,0.07176930160607893,0.023875413845543085,0.09564475921513663,0.07176930160599682,0.023875413845515763,0.3775782176985134,0.3775782176985134,0.1256085262762401,0.0,4.858801088705434,4.807320500448725,5.013620646183995,4.8599814898744285,4.808910059621553,5.013570021966132,24809.657101065204,21088.20853590542,0.85,1.0651499605253396,0.6617570944025865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525969602365485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.134030500247,1536.244198576949,0.3775782176985134,0.1256085262762401,6.112874298809886,3.4695143027250834
1639.0,-30.183659479518727,5.022698507654906,35.007123659882154,24.10577059434729,4.9922151577512395,-26.666097927328853,-40.19002545448018,1.4746536055619852,-0.1637100083654559,-5.024098232714264,40.014152723858494,42247.66018176937,25753.274005858744,25753.274005858744,68000.93418762813,77376.44561692991,77376.44561692991,25753.274005858744,103129.71962278866,103129.71962278866,103129.71962278866,127939.35794699496,91616.41320704295,56487.62777188493,39031.98381684224,24809.638324206306,0.0,63841.622141048545,21088.19257557536,1536.2428763694224,0.0,0.8867448373757416,2.8160898187527437,0.0014959135982669303,354322.98993700027,1555143.5429541022,4.389056276677422,1555143.5429541022,4.389056276677422,0.85,0.09564458002084555,4.027634451161993,1.2674030864378438,1.0,0.0,4.027634451162122,1.2848489980110345,1.2851432556933853,3.134714240659277,19334.910397223233,1971.6121608524047,4632.441516551485,4632.441516551485,5.559330628102605,5.022698507654906,-2.363041030576179,7.385739538231085,3.4695439951397735,3.4695439951397735,0.9912982843256496,0.0,0.0,0.00022900929544780944,7.717670596813498e-05,0.00015183258947967446,0.0006115261681974728,0.09564458002095813,0.07176916926965099,0.023875410751307138,0.09564456864935855,0.07176916926956652,0.02387541075127904,0.3775776921254054,0.3775776921254054,0.12560856676707746,0.0,4.859111975781559,4.807737529360281,5.013611920688106,4.86038822434881,4.8094385884922985,5.013610054968126,24809.638324206306,21088.19257557536,0.85,1.0651504756158952,0.661757310746733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525966595055948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.128909337784,1536.2428763694224,0.3775776921254054,0.12560856676707746,6.112874298809886,3.4695439951397735
1640.0,-30.18360916987749,5.0226712702454925,35.007120172915386,24.105762631539278,4.99222652930394,-26.666051504417265,-40.18997285803778,1.4746688638443857,-0.1634500304676294,-5.024078563998238,40.014145754466654,42247.6593064207,25753.26848912957,25753.26848912957,68000.92779555026,77376.36756284558,77376.36756284558,25753.26848912957,103129.63605197515,103129.63605197515,103129.63605197515,127939.25511591634,91616.31945015321,56487.611193731085,39031.89806269125,24809.61906394119,0.0,63841.51712663245,21088.176204350013,1536.2414704038188,0.0,0.8867449627656145,2.816088696731633,0.0014959135982669303,354323.2616281226,1555143.2423649472,4.389052062850834,1555143.2423649472,4.389052062850834,0.8500000000000001,0.09564444269462724,4.027634451161993,1.2674028397211807,1.0,0.0,4.027634451163363,1.284848924144089,1.2851431833526568,3.1347144208763917,19334.890610582403,1971.6101431765592,4632.441516551485,4632.441516551485,5.5593294372124085,5.0226712702454925,-2.3630035782872523,7.385674848532744,3.469573640971218,3.469573640971218,0.9913067545632052,0.0,0.0,0.000229010496408905,7.717716607643529e-05,0.00015183333033246972,0.0006115291520817143,0.09564444269473946,0.07176903553934227,0.02387540715539718,0.0956444565324134,0.07176903553925808,0.023875407155369163,0.3775771685136732,0.3775771685136732,0.12560860771083138,0.0,4.859407874087083,4.808137594547816,5.01359415035904,4.860628533530587,4.80977516048182,5.013560480676233,24809.61906394119,21088.176204350013,0.85,1.065152127582862,0.6617583855756531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596358295025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.123791448019,1536.2414704038188,0.3775771685136732,0.12560860771083138,6.112874298809886,3.469573640971218
1641.0,-30.18355879824025,5.022643992463189,35.00711668213324,24.10575564661997,4.992232066445443,-26.666005609178953,-40.18991271788252,1.474678877384819,-0.16305733713488735,-5.024063026402532,40.014138669401724,42247.62766058435,25753.2733338764,25753.2733338764,68000.90099446075,77376.31687495524,77376.31687495524,25753.2733338764,103129.59020883165,103129.59020883165,103129.59020883165,127939.1906641113,91616.25067236842,56487.56145800009,39031.8769048537,24809.600455279655,0.0,63841.47736013336,21088.160386987707,1536.2401978279943,0.0,0.8867450675402578,2.8160853472706666,0.0014959135982669303,354323.47625469376,1555142.93678687,4.389048541816085,1555142.93678687,4.389048541816085,0.85,0.09564430963522491,4.027634451161993,1.267402543551289,1.0,0.0,4.0276344511616635,1.284848874811939,1.2851431355542515,3.134714541234673,19334.876095581654,1971.6086630583998,4632.441516551485,4632.441516551485,5.559330483042523,5.022643992463189,-2.3629692062506886,7.3856131987138784,3.469603255198803,3.469603255198803,0.9913152157710866,0.0,0.0,0.00022901169885574497,7.717769217947241e-05,0.00015183400667627254,0.0006115318761473153,0.09564430963533795,0.07176890507699324,0.023875404558344707,0.0956442748448402,0.07176890507690842,0.02387540455831649,0.3775766457199284,0.3775766457199284,0.12560864846238168,0.0,4.8597215915141305,4.808552788222755,5.013602296507997,4.8610056892676425,4.810243034885161,5.013664434976079,24809.600455279655,21088.160386987707,0.85,1.065152371253313,0.6617583020872639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525960564546294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.11867733518,1536.2401978279943,0.3775766457199284,0.12560864846238168,6.112874298809886,3.469603255198803
1642.0,-30.18350833171444,5.022616742296178,35.00711317773547,24.105747963208728,4.992241469090816,-26.66595924193322,-40.1898562797345,1.4746923793103066,-0.1627540033835544,-5.024044366188884,40.014131291253435,42247.611812746836,25753.270020041447,25753.270020041447,68000.88183278829,77376.24804677314,77376.24804677314,25753.270020041447,103129.51806681458,103129.51806681458,103129.51806681458,127939.09712700467,91616.16528102249,56487.52904699905,39031.81803780382,24809.57906019009,0.0,63841.39709799392,21088.142201161576,1536.2386931061978,0.0,0.8867451892755875,2.8160835374228093,0.0014959135982669303,354323.7340152795,1555142.6185681853,4.389044450804763,1555142.6185681853,4.389044450804763,0.8499999999999999,0.09564417275040468,4.027634451161993,1.2674022787017751,1.0,0.0,4.027634451162707,1.2848488091544754,1.2851430714297116,3.1347147014227077,19334.85807442186,1971.6068254115178,4632.441516551485,4632.441516551485,5.559329767688655,5.022616742296178,-2.3629325904800424,7.38554933277622,3.469632811851551,3.469632811851551,0.9913236605290147,0.0,0.0,0.00022901290357355204,7.71781859005536e-05,0.00015183471767299845,0.0006115347397822233,0.09564417275052275,0.07176877163080776,0.02387540111971499,0.09564413282439352,0.07176877163071917,0.02387540111968552,0.3775761247650785,0.3775761247650785,0.12560869062058852,0.0,4.860028315058514,4.808960706190248,5.013604297319489,4.8612903628053346,4.810627771487532,5.013647793917528,24809.57906019009,21088.142201161576,0.85,1.065153410230195,0.6617588858197838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525957542423993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.113566141317,1536.2386931061978,0.3775761247650785,0.12560869062058852,6.112874298809886,3.469632811851551
1643.0,-30.183457770149825,5.022589591510667,35.00710969211252,24.105739371757977,4.992257015556488,-26.665912174753725,-40.189799771737285,1.4747114201610634,-0.16259892296756107,-5.024022303908348,40.01412482931606,42247.59594692437,25753.258094261244,25753.258094261244,68000.85404118561,77376.15039020538,77376.15039020538,25753.258094261244,103129.40848446662,103129.40848446662,103129.40848446662,127938.97029770243,91616.05351011717,56487.49906683881,39031.72715919818,24809.561813235807,0.0,63841.288972433984,21088.127541250436,1536.237345094033,0.0,0.8867453250141865,2.8160840742060302,0.0014959135982669303,354324.0387700915,1555142.3398656144,4.389039889203487,1555142.3398656144,4.389039889203487,0.85,0.09564403566247219,4.027634451161993,1.2674019709927964,1.0,0.0,4.027634451161189,1.2848487175781151,1.2851429813832613,3.134714924846492,19334.834486067288,1971.6044200687584,4632.441516551485,4632.441516551485,5.5593271932837425,5.022589591510667,-2.362893485733998,7.385483077244665,3.469662331371941,3.469662331371941,0.9913320946776975,0.0,0.0,0.0002290141105659433,7.717868023560145e-05,0.00015183543033034185,0.0006115376101054914,0.09564403566257733,0.07176863798611696,0.02387539767646037,0.09564408177074868,0.07176863798603807,0.02387539767643412,0.3775756051167475,0.3775756051167475,0.12560873353673424,0.0,4.860299006374021,4.80933162976703,5.013573161961972,4.861423380940778,4.810857167941322,5.013490584907174,24809.561813235807,21088.127541250436,0.85,1.06515477891663,0.6617597580958374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525954514609916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.108458527442,1536.237345094033,0.3775756051167475,0.12560873353673424,6.112874298809886,3.469662331371941
1644.0,-30.18340713132638,5.022562456358176,35.00710623281556,24.105736787337833,4.992267540134382,-26.665865540263802,-40.18974333358926,1.4747259490724947,-0.16224247727279817,-5.02400417071589,40.01411862487031,42247.5806747451,25753.25621829892,25753.25621829892,68000.83689304402,77376.09757776465,77376.09757776465,25753.25621829892,103129.35379606357,103129.35379606357,103129.35379606357,127938.90108852855,91615.98451898863,56487.46761597185,39031.685447796415,24809.547292464977,0.0,63841.23274026139,21088.11519859523,1536.23624628945,0.0,0.8867454398146122,2.816081504463136,0.0014959135982669303,354324.28925104416,1555142.0722686604,4.389036031246558,1555142.0722686604,4.389036031246558,0.8500000000000001,0.09564390333919617,4.027634451161993,1.2674017363646999,1.0,0.0,4.027634451161844,1.284848647107332,1.285142912449599,3.134715096777884,19334.819926042048,1971.6029353593785,4632.441516551485,4632.441516551485,5.559326788321841,5.022562456358176,-2.3628572813885644,7.385419737746741,3.4696918354554724,3.4696918354554724,0.9913405244158493,0.0,0.0,0.00022901531940851282,7.71791739625265e-05,0.00015183614544598634,0.0006115404903298977,0.09564390333929676,0.07176850807278215,0.023875395266514603,0.0956439384655546,0.07176850807270668,0.023875395266489494,0.37757508454125044,0.37757508454125044,0.12560877505030402,0.0,4.860584712769821,4.809720575818403,5.013547996436159,4.8617616934431,4.81131075374185,5.01348182521366,24809.547292464977,21088.11519859523,0.85,1.0651554485125,0.661760101761032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525951481095052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.10335449973,1536.23624628945,0.37757508454125044,0.12560877505030402,6.112874298809886,3.4696918354554724
1645.0,-30.18335643868698,5.022535261086632,35.00710276170635,24.10572477327662,4.992271352954794,-26.665819528513456,-40.189686965290434,1.4747344427819515,-0.16189980040712726,-5.023989705860699,40.014111362217506,42247.56601121961,25753.263432585245,25753.263432585245,68000.82944380486,77376.03366652882,77376.03366652882,25753.263432585245,103129.29709911406,103129.29709911406,103129.29709911406,127938.82496335907,91615.90169023334,56487.4340349269,39031.63072811827,24809.52786424502,0.0,63841.15859236329,21088.098684608267,1536.2349489481514,0.0,0.8867455397701802,2.8160786874735146,0.0014959135982669303,354324.4890599048,1555141.7590314136,4.389032672163085,1555141.7590314136,4.389032672163085,0.85,0.09564377138221325,4.027634451161993,1.2674014643719422,1.0,0.0,4.027634451163574,1.2848486048699512,1.2851428717574638,3.1347151998267213,19334.80244569649,1971.601152860201,4632.441516551485,4632.441516551485,5.559328345661809,5.022535261086632,-2.3628238313639005,7.385359092450532,3.4697212990036554,3.4697212990036554,0.991348942572473,0.0,0.0,0.00022901652954165715,7.717966708131789e-05,0.00015183686246033926,0.0006115433782016075,0.09564377138232832,0.07176837857410444,0.023875392808223886,0.09564377280132365,0.07176837857401809,0.023875392808195162,0.3775745645646664,0.3775745645646664,0.1256088157832259,0.0,4.860880312220729,4.810111233151758,5.013557342527747,4.8620899054535585,4.811701299909203,5.013622240269001,24809.52786424502,21088.098684608267,0.85,1.065156568946403,0.6617606406703479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948442946146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.098253705153,1536.2349489481514,0.3775745645646664,0.1256088157832259,6.112874298809886,3.4697212990036554
1646.0,-30.183305634367255,5.022508179894625,35.00709928754853,24.10572669412943,4.992286795701639,-26.66577225316509,-40.1896266155876,1.4747534145001528,-0.16156555878490053,-5.023967068702925,40.01410433120234,42247.53538046678,25753.2497430409,25753.2497430409,68000.78512350768,77375.97906144078,77375.97906144078,25753.2497430409,103129.22880448168,103129.22880448168,103129.22880448168,127938.73578394065,91615.83283094686,56487.38914997537,39031.60408996832,24809.50697945897,0.0,63841.111069427294,21088.080932540124,1536.2333839838466,0.0,0.8867456804967513,2.8160769355946926,0.0014959135982669303,354324.80175624386,1555141.4557847164,4.389027942939679,1555141.4557847164,4.389027942939679,0.85,0.09564363166586662,4.027634451161993,1.2674011583114044,1.0,0.0,4.0276344511635935,1.2848485136050567,1.2851427820300187,3.1347154224906766,19334.787913495464,1971.5996709881015,4632.441516551485,4632.441516551485,5.559325390515088,5.022508179894625,-2.362784408534248,7.385292588428873,3.4697506991906697,3.4697506991906697,0.9913573426259056,0.0,0.0,0.00022901774234674352,7.718019503328985e-05,0.00015183754731345366,0.0006115461365396051,0.09564363166598037,0.07176824308584494,0.023875388580135434,0.09564363104774645,0.07176824308575958,0.023875388580107036,0.37757404543032796,0.37757404543032796,0.12560885796855728,0.0,4.861176010945144,4.810515216002557,5.013526995446114,4.862401509918016,4.812174083285242,5.01344866489427,24809.50697945897,21088.080932540124,0.85,1.065156667614333,0.6617606534842811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594540156969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.093155676654,1536.2333839838466,0.37757404543032796,0.12560885796855728,6.112874298809886,3.4697506991906697
1647.0,-30.18325478539585,5.022481061283025,35.00709582841835,24.10571426097306,4.992293246624727,-26.665725836895437,-40.189570212364174,1.474764298125038,-0.1612912587753499,-5.02395157837186,40.01409782059953,42247.5211408671,25753.254233391952,25753.254233391952,68000.77537425906,77375.90276369342,77375.90276369342,25753.254233391952,103129.15699708537,103129.15699708537,103129.15699708537,127938.6485026917,91615.73862050244,56487.356997678995,39031.53513647049,24809.49150560633,0.0,63841.02664207682,21088.06777976538,1536.2322876483206,0.0,0.8867457829494456,2.8160751374485837,0.0014959135982669303,354325.01573066093,1555141.174983369,4.389024499939639,1555141.174983369,4.389024499939639,0.8500000000000001,0.09564350169600463,4.027634451161993,1.267400894011371,1.0,0.0,4.027634451163064,1.2848484601785903,1.2851427301510454,3.1347155528381636,19334.768031135547,1971.5976435516254,4632.441516551485,4632.441516551485,5.559326359842179,5.022481061283025,-2.3627502609034585,7.385231322186483,3.4697800884662255,3.4697800884662255,0.9913657395617788,0.0,0.0,0.0002290189562236816,7.718068846364376e-05,0.00015183826776003783,0.0006115490382350877,0.09564350169610902,0.0717681151706215,0.023875386525487523,0.09564351277078874,0.07176811517054317,0.02387538652546147,0.3775735280386389,0.3775735280386389,0.12560889891399443,0.0,4.861467043971686,4.81090409803528,5.013523381597338,4.8626603195965,4.812489008542229,5.013538390080441,24809.49150560633,21088.06777976538,0.85,1.0651579235325235,0.6617613055900059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525942353494037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.088061575234,1536.2322876483206,0.3775735280386389,0.12560889891399443,6.112874298809886,3.4697800884662255
1648.0,-30.18320379158001,5.022454018918703,35.00709236960444,24.105711292382352,4.992306376719194,-26.66567862225987,-40.18951366944236,1.4747812073997493,-0.16099414673425372,-5.0239307767955985,40.01409091155023,42247.50703680735,25753.24508371865,25753.24508371865,68000.752120526,77375.83770416206,77375.83770416206,25753.24508371865,103129.0827878807,103129.0827878807,103129.0827878807,127938.55464141672,91615.65829398355,56487.327626631835,39031.478519279684,24809.47185353602,0.0,63840.9503728157,21088.051075505617,1536.2308330733833,0.0,0.8867459138879703,2.816073659486052,0.0014959135982669303,354325.3030716868,1555140.8769971237,4.389020099652575,1555140.8769971237,4.389020099652575,0.85,0.09564336477182717,4.027634451161993,1.2674006209196524,1.0,0.0,4.027634451162827,1.2848483785536136,1.2851426500715535,3.1347157519831277,19334.751078866946,1971.5959149013115,4632.441516551485,4632.441516551485,5.559324384712377,5.022454018918703,-2.3627122466544543,7.385166265573157,3.4698094213182173,3.4698094213182173,0.9913741203766335,0.0,0.0,0.00022902017356432974,7.71811831190435e-05,0.00015183899044528623,0.0006115519489470915,0.0956433647719387,0.07176798198562424,0.02387538278631446,0.09564338613741828,0.07176798198554055,0.023875382786286613,0.377573011394275,0.377573011394275,0.12560894046910095,0.0,4.861753116513285,4.811293906578271,5.013497096856099,4.86293663006137,4.812892595599806,5.013431524185421,24809.47185353602,21088.051075505617,0.85,1.065158831806514,0.6617618752554925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593930274067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.082970061818,1536.2308330733833,0.377573011394275,0.12560894046910095,6.112874298809886,3.4698094213182173
1649.0,-30.183152723355807,5.022426988669507,35.00708892616398,24.105708847660594,4.992316043845152,-26.665631686988075,-40.18945716144515,1.4747950074780647,-0.1606214391612184,-5.0239129996386405,40.01408444170737,42247.493421079795,25753.243629903485,25753.243629903485,68000.73705098328,77375.78888504766,77375.78888504766,25753.243629903485,103129.03251495115,103129.03251495115,103129.03251495115,127938.48821919737,91615.59277577103,56487.297311805814,39031.43940440579,24809.455704246226,0.0,63840.89510865202,21088.03734860929,1536.2296485830993,0.0,0.8867460278364294,2.816070834411806,0.0014959135982669303,354325.5486352674,1555140.597953826,4.389016270330095,1555140.597953826,4.389016270330095,0.85,0.09564323268847136,4.027634451161993,1.2674003516742962,1.0,0.0,4.027634451163141,1.284848311471525,1.2851425845405706,3.134715915647023,19334.737251772825,1971.5945049301063,4632.441516551485,4632.441516551485,5.559324070878914,5.022426988669507,-2.362676475527619,7.385103464197126,3.469838731973785,3.469838731973785,0.9913824948496528,0.0,0.0,0.00022902139268725222,7.718167747183969e-05,0.00015183971521541252,0.0006115548680562214,0.0956432326885758,0.07176785260333643,0.023875380085239376,0.09564322873418608,0.07176785260325806,0.023875380085213303,0.3775724956632342,0.3775724956632342,0.12560898113416627,0.0,4.862054108094128,4.8117012692511025,5.013477806339097,4.863291560477421,4.813364440067005,5.013434457848348,24809.455704246226,21088.03734860929,0.85,1.0651595178177178,0.6617622348367452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525936243298392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.07788314508,1536.2296485830993,0.3775724956632342,0.12560898113416627,6.112874298809886,3.469838731973785
1650.0,-30.18310159763715,5.022399895131765,35.00708546744405,24.105696903448575,4.992319346061509,-26.665585336462417,-40.189400723297126,1.4748030848874567,-0.16027344450287728,-5.023898878911411,40.014077109777936,42247.480406689676,25753.251224529115,25753.251224529115,68000.73163121879,77375.72733975142,77375.72733975142,25753.251224529115,103128.97856428054,103128.97856428054,103128.97856428054,127938.41431125203,91615.5119314619,56487.26499840302,39031.38548117653,24809.435746971485,0.0,63840.82122814801,21088.020384925763,1536.2283277223255,0.0,0.8867461262903588,2.816067907384339,0.0014959135982669303,354325.7436910925,1555140.2817289152,4.389012961713316,1555140.2817289152,4.389012961713316,0.8500000000000001,0.09564310199926376,4.027634451161993,1.2674000862753019,1.0,0.0,4.027634451162302,1.2848482711604385,1.2851425457884924,3.134716013996227,19334.720190228734,1971.5927651367933,4632.441516551485,4632.441516551485,5.559325710322304,5.022399895131765,-2.3626434516424677,7.385043346774233,3.4698680012134755,3.4698680012134755,0.9913908574895645,0.0,0.0,0.00022902261318869907,7.718217121649168e-05,0.0001518404419722074,0.000611557795166926,0.09564310199937986,0.07176772440828233,0.023875377591097532,0.09564305770696722,0.07176772440819522,0.023875377591068548,0.3775719819876747,0.3775719819876747,0.12560902149399172,0.0,4.862363063591488,4.81210770738852,5.013493224009835,4.863625434408561,4.813760246071979,5.013581753448818,24809.435746971485,21088.020384925763,0.85,1.0651606655905084,0.661762796811617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933179393122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.072799418786,1536.2283277223255,0.3775719819876747,0.12560902149399172,6.112874298809886,3.4698680012134755
1651.0,-30.18305036292829,5.022372933648849,35.00708200851608,24.105693341139727,4.99233594288771,-26.66553755828692,-40.18934411052612,1.4748231382470016,-0.1600610346783924,-5.023875579422416,40.01407018627929,42247.466992168054,25753.23537794995,25753.23537794995,68000.702370118,77375.64600072392,77375.64600072392,25753.23537794995,103128.88137867388,103128.88137867388,103128.88137867388,127938.29640622604,91615.41663175431,56487.23762320107,39031.3100095036,24809.415027552164,0.0,63840.72503705576,21088.00277341934,1536.2267529989936,0.0,0.8867462699992164,2.8160678348349366,0.0014959135982669303,354326.0655373825,1555139.983119603,4.389008132272253,1555139.983119603,4.389008132272253,0.85,0.09564296331943044,4.027634451161993,1.267399808787741,1.0,0.0,4.027634451163325,1.2848481748137883,1.2851424509913671,3.1347162490585423,19334.70007798855,1971.5907142590538,4632.441516551485,4632.441516551485,5.559322289538879,5.022372933648849,-2.3626037112504594,7.384976644899308,3.469897206310706,3.469897206310706,0.9913992018030588,0.0,0.0,0.0002290238362980299,7.718266649175264e-05,0.00015184116980627727,0.0006115607266165005,0.09564296331954246,0.07176759004190805,0.02387537327763441,0.09564297270345404,0.071767590041824,0.023875373277606447,0.377571470171987,0.377571470171987,0.125609063702395,0.0,4.862644566397194,4.812493543748417,5.013460577762089,4.863814544744002,4.814081081704899,5.013374310250981,24809.415027552164,21088.00277341934,0.85,1.0651618121606172,0.6617635837883404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525930112039631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.067718546572,1536.2267529989936,0.377571470171987,0.125609063702395,6.112874298809886,3.469897206310706
1652.0,-30.18299908646355,5.022345912290477,35.00707856568434,24.10568115245553,4.992340867750055,-26.665490909831206,-40.189283865597076,1.4748326911184069,-0.1597590947787353,-5.023861333252435,40.01406373726092,42247.43876426679,25753.242563004555,25753.242563004555,68000.68132727135,77375.57683300208,77375.57683300208,25753.242563004555,103128.81939600664,103128.81939600664,103128.81939600664,127938.21946691602,91615.32876095208,56487.19069221976,39031.26452081369,24809.40007090939,0.0,63840.66459172308,21087.99006027298,1536.2257137482388,0.0,0.8867463658936835,2.8160655280381244,0.0014959135982669303,354326.2623262291,1555139.7049745824,4.389004909669274,1555139.7049745824,4.389004909669274,0.85,0.09564283605582594,4.027634451161993,1.2673995197610934,1.0,0.0,4.027634451162723,1.2848481275922192,1.2851424053318627,3.134716364267661,19334.681533559356,1971.588823253543,4632.441516551485,4632.441516551485,5.559323840568627,5.022345912290477,-2.362570647654522,7.384916559944999,3.469926406088579,3.469926406088579,0.9914075445967369,0.0,0.0,0.00022902506041021166,7.718319354607538e-05,0.0001518418668641363,0.000611563534110748,0.09564283605592902,0.0717674644695956,0.023875371586333415,0.09564283999800606,0.07176746446951825,0.023875371586307686,0.3775709588653143,0.3775709588653143,0.12560910448406126,0.0,4.862930743217873,4.812873779167489,5.013463521650408,4.86410223847372,4.814421744257572,5.013502394519833,24809.40007090939,21087.99006027298,0.85,1.065162491057269,0.6617637681946087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525927038148376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.062641561984,1536.2257137482388,0.3775709588653143,0.12560910448406126,6.112874298809886,3.469926406088579
1653.0,-30.182947662520377,5.022319005736574,35.00707512553733,24.105688277073227,4.992356477387876,-26.66544306005097,-40.1892309897579,1.474851874919128,-0.15935219642545917,-5.023838891198425,40.01405692979497,42247.44179498529,25753.228786468422,25753.228786468422,68000.67058145371,77375.54269359936,77375.54269359936,25753.228786468422,103128.77148006778,103128.77148006778,103128.77148006778,127938.15163597048,91615.28018479467,56487.17928618322,39031.223220679385,24809.3801559027,0.0,63840.60337658209,21087.973132517294,1536.2242087133438,0.0,0.8867465048163248,2.816062798111115,0.0014959135982669303,354326.572328737,1555139.4113698206,4.389000241074197,1555139.4113698206,4.389000241074197,0.8499999999999999,0.09564269879467907,4.027634451161993,1.2673992983205244,1.0,0.0,4.027634451161245,1.2848480353045166,1.2851423146004344,3.1347165894271845,19334.671281950305,1971.5877778803472,4632.441516551485,4632.441516551485,5.559320866643088,5.022319005736574,-2.362531593512449,7.384850599249024,3.4699555428682185,3.4699555428682185,0.9914158693909195,0.0,0.0,0.0002290262880491671,7.718365613446627e-05,0.00015184263191470084,0.0006115666154547587,0.09564269879478918,0.07176733126882112,0.023875367525968055,0.09564266856376483,0.07176733126873851,0.02387536752594057,0.3775704478832873,0.3775704478832873,0.1256091462617087,0.0,4.863233465011433,4.813289086297857,5.013427272640968,4.86448669477295,4.814992882775471,5.0133249631385866,24809.3801559027,21087.973132517294,0.85,1.0651633440920392,0.6617644502163716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525923961753169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.05756712173,1536.2242087133438,0.3775704478832873,0.1256091462617087,6.112874298809886,3.4699555428682185
1654.0,-30.182896199030345,5.022292132688626,35.00707171674523,24.105680279340618,4.992368208463545,-26.665395562593478,-40.18916686819864,1.474867572027376,-0.15912410603993976,-5.023820237883395,40.01405096278076,42247.398174302754,25753.224765753876,25753.224765753876,68000.62294005664,77375.46287453201,77375.46287453201,25753.224765753876,103128.68764028588,103128.68764028588,103128.68764028588,127938.05400832303,91615.18434261082,56487.11964238455,39031.18300025142,24809.366368037154,0.0,63840.54936828857,21087.96141283158,1536.223134538276,0.0,0.8867466214040253,2.8160619769263526,0.0014959135982669303,354326.82999579626,1555139.1540136246,4.3889963230616065,1555139.1540136246,4.3889963230616065,0.85,0.09564256879105033,4.027634451161993,1.2673989565437664,1.0,0.0,4.027634451161599,1.2848479593275521,1.2851422401847006,3.1347167747925027,19334.65105522485,1971.5857153283591,4632.441516551485,4632.441516551485,5.559319998695909,5.022292132688626,-2.3624953266123936,7.38478745930102,3.4699846692449414,3.4699846692449414,0.9914241912128404,0.0,0.0,0.000229027516638294,7.718421711035258e-05,0.00015184329952794143,0.0006115693043568465,0.09564256879114753,0.07176720386438772,0.023875364926759814,0.09564258637228676,0.07176720386431479,0.02387536492673555,0.3775699395421511,0.3775699395421511,0.12560918646040115,0.0,4.863518967322079,4.813681240614073,5.013391659446484,4.864696131843459,4.815285240018625,5.013284686703855,24809.366368037154,21087.96141283158,0.85,1.0651634989506291,0.6617643267851991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525920876511058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.052497345176,1536.223134538276,0.3775699395421511,0.12560918646040115,6.112874298809886,3.4699846692449414
1655.0,-30.182844685000934,5.022265211899201,35.00706830470606,24.105668055731826,4.992373065773364,-26.665348707026766,-40.18911413205785,1.474877087799855,-0.15881984474219735,-5.0238054888363814,40.01404405061653,42247.40219461748,25753.230494730953,25753.230494730953,68000.63268934844,77375.39400759667,77375.39400759667,25753.230494730953,103128.62450232761,103128.62450232761,103128.62450232761,127937.972850055,91615.09664946108,56487.10483648478,39031.1020144181,24809.34834772739,0.0,63840.45036214549,21087.94609556828,1536.2219078276282,0.0,0.8867467215362435,2.816059698352398,0.0014959135982669303,354327.0337314598,1555138.855893327,4.388992958047757,1555138.855893327,4.388992958047757,0.85,0.09564243978608486,4.027634451161993,1.26739875598345,1.0,0.0,4.02763445116285,1.284847912267818,1.2851421946943784,3.1347168896068216,19334.632548287795,1971.5838281459821,4632.441516551485,4632.441516551485,5.559321235403822,5.022265211899201,-2.3624619781583336,7.384727190057535,3.470013760885038,3.470013760885038,0.9914325031100109,0.0,0.0,0.00022902874644002916,7.718467848223498e-05,0.00015184406795779417,0.0006115723993113947,0.09564243978619497,0.0717670774342082,0.02387536235198677,0.095642443411749,0.07176707743412558,0.023875362351959285,0.37756943218599487,0.37756943218599487,0.1256092254103364,0.0,4.863806753063841,4.814065684629668,5.013388399420023,4.86498564409419,4.815631438396792,5.013403413086394,24809.34834772739,21087.94609556828,0.85,1.065165303559164,0.6617654160483224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525917788897542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.047430075008,1536.2219078276282,0.37756943218599487,0.1256092254103364,6.112874298809886,3.470013760885038
