time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1656.0,-30.182793085495046,5.022238319488563,35.00706487651568,24.105665715783857,4.992382155437748,-26.665301351236156,-40.18905378235502,1.4748904211795026,-0.1584376184264329,-5.023787238318209,40.014036756099415,42247.37492077029,25753.22708927652,25753.22708927652,68000.60201004682,77375.34786141962,77375.34786141962,25753.22708927652,103128.57495069614,103128.57495069614,103128.57495069614,127937.90183495164,91615.03335612472,56487.060415478045,39031.08104516297,24809.326884255497,0.0,63840.40792941847,21087.927851617173,1536.2204072457482,0.0,0.8867468408812446,2.8160568034796034,0.0014959135982669303,354327.28583475185,1555138.5412822706,4.388988947375458,1555138.5412822706,4.388988947375458,0.85,0.09564230590458836,4.027634451161993,1.2673984526703133,1.0,0.0,4.027634451163182,1.284847847342973,1.2851421313374831,3.134717048007685,19334.61919073597,1971.5824660547662,4632.441516551485,4632.441516551485,5.559320500272158,5.022238319488563,-2.3624261090281697,7.384664428516733,3.4700427933347093,3.4700427933347093,0.9914407980956312,0.0,0.0,0.0002290299782884546,7.718520646590084e-05,0.00015184477182255375,0.0006115752342213493,0.09564230590470524,0.07176694723838302,0.023875358666322222,0.09564226454134578,0.07176694723829531,0.023875358666293044,0.37756892541150056,0.37756892541150056,0.12560926530028263,0.0,4.864108447723879,4.814469779541639,5.013381774141749,4.865349619891788,4.81612077824002,5.013389986845141,24809.326884255497,21087.927851617173,0.85,1.065165530978872,0.6617654286839568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591469825311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.042365532763,1536.2204072457482,0.37756892541150056,0.12560926530028263,6.112874298809886,3.4700427933347093
1657.0,-30.182741357601852,5.0222115270764895,35.00706146627414,24.10566236302259,4.992397473755161,-26.665253257008747,-40.18899713465942,1.4749093731627423,-0.158206158531641,-5.023765590886346,40.014030422518566,42247.36342662917,25753.215089448826,25753.215089448826,68000.57851607799,77375.27248662434,77375.27248662434,25753.215089448826,103128.48757607317,103128.48757607317,103128.48757607317,127937.79739998264,91614.94330388351,56487.03424389122,39031.010066658106,24809.30982390946,0.0,63840.31989056757,21087.91335032304,1536.2190779779764,0.0,0.8867469740411011,2.816056287593845,0.0014959135982669303,354327.58486144926,1555138.26811624,4.388984472446132,1555138.26811624,4.388984472446132,0.85,0.09564217205433875,4.027634451161993,1.267398146609776,1.0,0.0,4.027634451160327,1.284847756124845,1.2851420416852288,3.134717270557804,19334.60018593155,1971.580528104047,4632.441516551485,4632.441516551485,5.559317909882695,5.0222115270764895,-2.362387753822625,7.384599280899114,3.4700717894773323,3.4700717894773323,0.9914490827078092,0.0,0.0,0.00022903121320803126,7.718570206471845e-05,0.0001518455111433128,0.0006115782119351089,0.09564217205444175,0.07176681707899597,0.023875354975445788,0.09564217862473247,0.07176681707891867,0.023875354975420073,0.3775684205507862,0.3775684205507862,0.12560930573590567,0.0,4.864390476500034,4.814857873062522,5.0133444601282235,4.865559432354701,4.8164513080818665,5.01323637908115,24809.30982390946,21087.91335032304,0.85,1.0651666318815722,0.6617661612449288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525911602481676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.037304420031,1536.2190779779764,0.3775684205507862,0.12560930573590567,6.112874298809886,3.4700717894773323
1658.0,-30.18268961977789,5.022184686829742,35.007058068879964,24.105650034640007,4.9924029943089545,-26.66520613368846,-40.18894055681301,1.4749195082202011,-0.15792406505539702,-5.02375093436889,40.014023976241816,42247.352564624656,25753.22082960977,25753.22082960977,68000.57339423442,77375.20049306288,77375.20049306288,25753.22082960977,103128.42132267264,103128.42132267264,103128.42132267264,127937.71573296725,91614.85266220593,56487.00473377025,39030.94214270631,24809.294410294602,0.0,63840.23655300091,21087.90024875041,1536.2180012603962,0.0,0.8867470720144671,2.816054289721487,0.0014959135982669303,354327.78731929604,1555137.9900896964,4.38898117998381,1555137.9900896964,4.38898117998381,0.85,0.09564204539449477,4.027634451161993,1.2673979361588135,1.0,0.0,4.027634451162909,1.2848477061566956,1.285141993292713,3.1347173924679885,19334.581056731302,1971.5785774684834,4632.441516551485,4632.441516551485,5.559319149004858,5.022184686829742,-2.362354565532009,7.384539252361751,3.4701007709655043,3.4701007709655043,0.9914573631330013,0.0,0.0,0.00022903244837082568,7.718619705537687e-05,0.0001518462513154488,0.0006115811930779037,0.09564204539459788,0.07176669255837032,0.02387535283622756,0.09564205430338904,0.07176669255829295,0.023875352836201822,0.37756791651974136,0.37756791651974136,0.12560934474187005,0.0,4.864672239983747,4.815234792770411,5.013339702500616,4.86582686931348,4.816770274033502,5.013348549720831,24809.294410294602,21087.90024875041,0.85,1.0651679421297187,0.6617668549763347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525908499008768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.032247599309,1536.2180012603962,0.37756791651974136,0.12560934474187005,6.112874298809886,3.4701007709655043
1659.0,-30.182637772506293,5.022157929179724,35.00705466970341,24.105647031124704,4.992416249179462,-26.665158138340765,-40.18888390911741,1.474936615014667,-0.15764304083205616,-5.0237301797350495,40.014017129536775,42247.34164184478,25753.210918002074,25753.210918002074,68000.55255984685,77375.13479022293,77375.13479022293,25753.210918002074,103128.34570822501,103128.34570822501,103128.34570822501,127937.62027763939,91614.7713984318,56486.978250056534,39030.88127597251,24809.27456941438,0.0,63840.15584538689,21087.883384002223,1536.2165338590612,0.0,0.8867472024869665,2.816053017910652,0.0014959135982669303,354328.0740136466,1555137.6947928094,4.38897679536653,1555137.6947928094,4.38897679536653,0.85,0.09564191084969487,4.027634451161993,1.267397659770213,1.0,0.0,4.027634451161411,1.2848476235654915,1.2851419122730359,3.134717593970547,19334.563906662483,1971.5768286481605,4632.441516551485,4632.441516551485,5.559317009397122,5.022157929179724,-2.3623169333915133,7.3844748625712375,3.4701296933695294,3.4701296933695294,0.9914656266770084,0.0,0.0,0.00022903368615267554,7.718669266007498e-05,0.00015184699349260055,0.0006115841822961689,0.09564191084980564,0.07176656201773991,0.023875348832065726,0.09564193382345791,0.0717665620176568,0.023875348832038075,0.37756741273328315,0.37756741273328315,0.12560938455431891,0.0,4.864947390045131,4.815610968118619,5.0133106751634955,4.866087138902969,4.817155037270368,5.01323404259449,24809.27456941438,21087.883384002223,0.85,1.0651689623774718,0.6617675204954498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525905394941316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.027192701795,1536.2165338590612,0.37756741273328315,0.12560938455431891,6.112874298809886,3.4701296933695294
1660.0,-30.182585876674466,5.022131100737066,35.007051269592374,24.105635086912685,4.992419560780572,-26.665111093683368,-40.18882740112019,1.474944777790183,-0.15730935673701651,-5.023716706772922,40.01401030396516,42247.331504358524,25753.21941311899,25753.21941311899,68000.55091747752,77375.07314858792,77375.07314858792,25753.21941311899,103128.29256170691,103128.29256170691,103128.29256170691,127937.54986241694,91614.6901506774,56486.94850645099,39030.82404914045,24809.257300710025,0.0,63840.08134985047,21087.86870560352,1536.2153787759214,0.0,0.8867472958078975,2.8160502035321757,0.0014959135982669303,354328.2601226463,1555137.400407442,4.388973659253571,1555137.400407442,4.388973659253571,0.8499999999999999,0.09564178430753303,4.027634451161993,1.2673973932722586,1.0,0.0,4.02763445116195,1.2848475828169637,1.285141873107116,3.1347176933871075,19334.546759974502,1971.5750801725874,4632.441516551485,4632.441516551485,5.559318843228567,5.022131100737066,-2.3622846931868584,7.3844157939239246,3.4701585959564905,3.4701585959564905,0.9914738845589973,0.0,0.0,0.00022903492510000536,7.71871870454981e-05,0.00015184773805450725,0.0006115871811193554,0.09564178430764136,0.0717664376195404,0.023875346688100964,0.09564177639048085,0.07176643761945911,0.023875346688073926,0.3775669093486162,0.3775669093486162,0.1256094235364212,0.0,4.865234315903422,4.815989538206679,5.013321648757881,4.8664073500358995,4.817529376688981,5.013391169644194,24809.257300710025,21087.86870560352,0.85,1.0651701796059319,0.6617681339226157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590228430871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.022141721478,1536.2153787759214,0.3775669093486162,0.1256094235364212,6.112874298809886,3.4701585959564905
1661.0,-30.182533848134742,5.0221044212434665,35.00704787274403,24.105641862284415,4.992437280507994,-26.665062488655703,-40.18876684186978,1.474965921029625,-0.15695979764166168,-5.0236928991669,40.01400359877604,42247.30530946178,25753.201539231955,25753.201539231955,68000.50684869374,77375.02906926977,77375.02906926977,25753.201539231955,103128.23060850173,103128.23060850173,103128.23060850173,127937.46776501239,91614.63224485797,56486.90848505274,39030.80417756137,24809.237156510655,0.0,63840.041334072026,21087.851583034055,1536.213826697917,0.0,0.8867474413119141,2.8160483870684225,0.0014959135982669303,354328.58898961905,1555137.111214187,4.388968769493642,1555137.111214187,4.388968769493642,0.8499999999999999,0.09564164727633269,4.027634451161993,1.2673970987508074,1.0,0.0,4.027634451162351,1.2848474813320903,1.285141773195018,3.1347179409857002,19334.534539414984,1971.5738340223202,4632.441516551485,4632.441516551485,5.559314984812443,5.0221044212434665,-2.3622448844372834,7.38434930568075,3.470187432591588,3.470187432591588,0.9914821235975966,0.0,0.0,0.00022903616722176707,7.718771687836665e-05,0.00015184845034340043,0.0006115900499586407,0.09564164727644159,0.07176630513617467,0.023875342140266913,0.09564163376204227,0.07176630513609296,0.02387534214023973,0.3775664066814467,0.3775664066814467,0.1256094642616179,0.0,4.865525084240119,4.816390971659246,5.013279241124337,4.866733101525256,4.8180418646153385,5.013154894321076,24809.237156510655,21087.851583034055,0.85,1.0651701569685739,0.6617681384067964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525899170763954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.017093442226,1536.213826697917,0.3775664066814467,0.1256094642616179,6.112874298809886,3.470187432591588
1662.0,-30.18248177560329,5.022077641468881,35.00704448838607,24.105619580391817,4.992439282487332,-26.665015415932068,-40.18870656201614,1.474972922816793,-0.15677561838469956,-5.023680858684808,40.013997168888686,42247.28023346786,25753.21357295025,25753.21357295025,68000.49380641812,77374.93097794053,77374.93097794053,25753.21357295025,103128.14455089078,103128.14455089078,103128.14455089078,127937.36715356121,91614.51394581584,56486.86320134594,39030.72304941099,24809.22260267043,0.0,63839.94565208142,21087.839212269864,1536.2128548826824,0.0,0.8867475259059756,2.8160473712083993,0.0014959135982669303,354328.75531121687,1555136.8338946698,4.388965926654047,1555136.8338946698,4.388965926654047,0.85,0.09564152420891187,4.027634451161993,1.2673968036798762,1.0,0.0,4.027634451163273,1.284847446006579,1.2851417394587932,3.1347180271714294,19334.509573349413,1971.5712881921363,4632.441516551485,4632.441516551485,5.559317582517833,5.022077641468881,-2.362213752099739,7.3842913935686205,3.4702162694455807,3.4702162694455807,0.9914903626987374,0.0,0.0,0.00022903741039999412,7.718824427013252e-05,0.00015184916612986162,0.0006115929328848515,0.09564152420901366,0.07176618349776762,0.023875340711246047,0.09564154788107579,0.07176618349769123,0.023875340711220636,0.37756590622769937,0.37756590622769937,0.12560950315014463,0.0,4.865796592646348,4.8167488879262805,5.01329055471615,4.866905240300127,4.818203393958186,5.013358710893613,24809.22260267043,21087.839212269864,0.85,1.0651715491271108,0.6617687374564744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525896049258529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.012049551417,1536.2128548826824,0.37756590622769937,0.12560950315014463,6.112874298809886,3.4702162694455807
1663.0,-30.182429623654393,5.022050934755849,35.00704108567475,24.105616786424093,4.9924510073643,-26.66496729932111,-40.18864984447134,1.4749886830317054,-0.15646113473849255,-5.0236607446472155,40.01398986559046,42247.27054199599,25753.204805563808,25753.204805563808,68000.4753475598,77374.87243193314,77374.87243193314,25753.204805563808,103128.07723749694,103128.07723749694,103128.07723749694,127937.27742382929,91614.43909656061,56486.837206626216,39030.66876659377,24809.200186332357,0.0,63839.86895292613,21087.820158382503,1536.2112548024086,0.0,0.8867476547702602,2.816045584701093,0.0014959135982669303,354329.0331572777,1555136.5189051954,4.38896159608493,1555136.5189051954,4.38896159608493,0.85,0.09564138947901078,4.027634451161993,1.2673965492704884,1.0,0.0,4.027634451161431,1.284847369700378,1.2851416647349356,3.1347182133401756,19334.493777013446,1971.5696774141472,4632.441516551485,4632.441516551485,5.559315689911871,5.022050934755849,-2.3621767423419233,7.384227677097773,3.47024503158232,3.47024503158232,0.9914985804520915,0.0,0.0,0.0002290386554804642,7.71887404981036e-05,0.0001518499149823606,0.0006115959489889752,0.0956413894791281,0.07176605282848667,0.02387533665064144,0.09564140148693887,0.07176605282839862,0.023875336650612155,0.3775654051722695,0.3775654051722695,0.12560954380015135,0.0,4.866069609023839,4.817116926981953,5.013277458192988,4.86719960990871,4.818627236605039,5.013263330335178,24809.200186332357,21087.820158382503,0.85,1.065172539713413,0.6617693807164302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525892925115056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.00700827619,1536.2112548024086,0.3775654051722695,0.12560954380015135,6.112874298809886,3.47024503158232
1664.0,-30.182377349134978,5.022024316315423,35.00703770992022,24.105624050740175,4.992465820711985,-26.66491876356486,-40.18859309200195,1.4750072351425711,-0.15605260892147044,-5.023639865257643,40.01398384534388,42247.261120957155,25753.19421285116,25753.19421285116,68000.45533380832,77374.84197030423,77374.84197030423,25753.19421285116,103128.03618315539,103128.03618315539,103128.03618315539,127937.2210623134,91614.39353236972,56486.81268302564,39030.6453881601,24809.18487915801,0.0,63839.8302673181,21087.807147284308,1536.2100462435683,0.0,0.8867477828839208,2.816042651070852,0.0014959135982669303,354329.32157573925,1555136.2592534618,4.388957290741871,1555136.2592534618,4.388957290741871,0.85,0.09564125837307394,4.027634451161993,1.267396296509542,1.0,0.0,4.0276344511626965,1.2848472803261,1.2851415769437762,3.1347184313919096,19334.48416105581,1971.5686968593568,4632.441516551485,4632.441516551485,5.559313403274768,5.022024316315423,-2.362139170068984,7.3841634863844074,3.4702737711263367,3.4702737711263367,0.9915067917503819,0.0,0.0,0.00022903990349345136,7.718923703458666e-05,0.0001518506664588647,0.0006115989756616323,0.09564125837317225,0.07176592490527949,0.023875333467892758,0.09564124042751222,0.07176592490520572,0.023875333467868222,0.3775649044882202,0.3775649044882202,0.12560958438600411,0.0,4.866365260610621,4.817523565608667,5.013238971054193,4.867587256336151,4.81918972658741,5.013124736495854,24809.18487915801,21087.807147284308,0.85,1.0651728716863489,0.6617696341618414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525889796208145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.001970327714,1536.2100462435683,0.3775649044882202,0.12560958438600411,6.112874298809886,3.4702737711263367
1665.0,-30.18232503413346,5.0219976943447495,35.00703435447594,24.10561126833784,4.99247445621084,-26.66487080919069,-40.18853644430635,1.4750202312687393,-0.15585076116440177,-5.023623314404385,40.0139776854134,42247.25222636015,25753.194636480748,25753.194636480748,68000.4468628409,77374.75532470459,77374.75532470459,25753.194636480748,103127.94996118534,103127.94996118534,103127.94996118534,127937.12014620808,91614.28926677257,56486.786168430786,39030.55899815753,24809.170185022744,0.0,63839.72918318027,21087.794657269333,1536.2089645154115,0.0,0.8867478894646019,2.816041929529329,0.0014959135982669303,354329.55020188447,1555135.9935772307,4.388953709029261,1555135.9935772307,4.388953709029261,0.85,0.09564113179367477,4.027634451161993,1.2673960399022328,1.0,0.0,4.027634451162423,1.2848472169437841,1.2851415151517818,3.134718586029528,19334.462156636426,1971.5664530330364,4632.441516551485,4632.441516551485,5.559313494723217,5.0219976943447495,-2.362104799107693,7.384102493452442,3.470302492788068,3.470302492788068,0.991514997939448,0.0,0.0,0.00022904115247919006,7.718973265733132e-05,0.00015185141982185875,0.0006116020099323815,0.09564113179377427,0.0717658007437858,0.023875331049988475,0.09564116007105056,0.07176580074371114,0.02387533104996363,0.3775644066883422,0.3775644066883422,0.12560962337143872,0.0,4.866640483696131,4.817897898696401,5.013215791113112,4.867772553240002,4.819426627198084,5.013154552135234,24809.170185022744,21087.794657269333,0.85,1.0651744255951017,0.6617705426841151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525886659948788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.99693657313,1536.2089645154115,0.3775644066883422,0.12560962337143872,6.112874298809886,3.470302492788068
1666.0,-30.182272630932744,5.021971103849349,35.007030999751784,24.105608753766887,4.992484439891304,-26.66482264057581,-40.18847595490513,1.4750344495350807,-0.1555028174325912,-5.023605162874699,40.01397099549865,42247.22790115352,25753.190859448063,25753.190859448063,68000.41876060158,77374.70492992022,77374.70492992022,25753.190859448063,103127.89578936828,103127.89578936828,103127.89578936828,127937.04756401475,91614.22176229316,56486.74473352936,39030.53003195978,24809.151774646463,0.0,63839.68180660624,21087.77900844949,1536.2076375923016,0.0,0.8867480061147055,2.816039473978958,0.0014959135982669303,354329.80093919823,1555135.705042952,4.388949788927881,1555135.705042952,4.388949788927881,0.8499999999999999,0.09564100167850875,4.027634451161993,1.2673957223026084,1.0,0.0,4.027634451160892,1.2848471478392673,1.2851414476389895,3.1347187546279587,19334.447910356586,1971.5650003167837,4632.441516551485,4632.441516551485,5.559312679379368,5.021971103849349,-2.362069289915076,7.384040393764425,3.470331169020774,3.470331169020774,0.9915231911487926,0.0,0.0,0.00022904240357691719,7.719026189522419e-05,0.000151852141681693,0.0006116049173199188,0.09564100167861647,0.07176567401237637,0.0238753276662401,0.09564100664327026,0.07176567401229554,0.02387532766621321,0.3775639095070241,0.3775639095070241,0.12560966197951734,0.0,4.866926012693227,4.818286195283122,5.013191915771245,4.868102345442082,4.819873814247501,5.013130939757218,24809.151774646463,21087.77900844949,0.85,1.0651747758799883,0.6617706527600785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883521261964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.991905372022,1536.2076375923016,0.3775639095070241,0.12560966197951734,6.112874298809886,3.470331169020774
1667.0,-30.18222013034535,5.021944420251851,35.00702762568545,24.105591885186755,4.9924853335553045,-26.664775293340682,-40.18841937705872,1.4750404965513368,-0.15520592653291487,-5.023592989148123,40.01396372266755,42247.22017009233,25753.2020316998,25753.2020316998,68000.42220179213,77374.63329957136,77374.63329957136,25753.2020316998,103127.83533127116,103127.83533127116,103127.83533127116,127936.96734771041,91614.12930291469,56486.71617343855,39030.45903275126,24809.132016439253,0.0,63839.591049190516,21087.762213973365,1536.2063668150515,0.0,0.8867480944400503,2.8160369917528945,0.0014959135982669303,354329.9691018242,1555135.3913676883,4.38894682069861,1555135.3913676883,4.38894682069861,0.85,0.09564087637203257,4.027634451161993,1.2673954893229533,1.0,0.0,4.027634451161799,1.2848471169595486,1.285141418362746,3.134718829967065,19334.428397545118,1971.5630105637622,4632.441516551485,4632.441516551485,5.55931509112093,5.021944420251851,-2.3620382353282237,7.383982655580074,3.4703598103785693,3.4703598103785693,0.991531374393877,0.0,0.0,0.00022904365700601148,7.719075691291803e-05,0.00015185290009309344,0.0006116079719238034,0.09564087637214705,0.07176555101605844,0.02387532535608861,0.09564085275013728,0.07176555101597254,0.02387532535606003,0.3775634139172284,0.3775634139172284,0.12560970022807025,0.0,4.867213648114387,4.8186614218694785,5.01321580595328,4.868387062615227,4.820185423062469,5.013334521895445,24809.132016439253,21087.762213973365,0.85,1.0651763440870972,0.661771472463529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525880377284848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.986877681673,1536.2063668150515,0.3775634139172284,0.12560970022807025,6.112874298809886,3.4703598103785693
1668.0,-30.182167592516166,5.021917847400219,35.00702423756957,24.10558870704847,4.992499555951029,-26.664726579615245,-40.18835881780831,1.4750585430508032,-0.15495645605881236,-5.023571272944555,40.01395656531246,42247.196090500096,25753.188742195845,25753.188742195845,68000.38483269594,77374.56301099085,77374.56301099085,25753.188742195845,103127.75175318669,103127.75175318669,103127.75175318669,127936.86143572388,91614.04356645855,56486.67664597066,39030.40768943099,24809.109682537193,0.0,63839.517371968184,21087.743230156615,1536.2047326357351,0.0,0.8867482309326327,2.8160362471599263,0.0014959135982669303,354330.26908028254,1555135.0826729224,4.388942233779545,1555135.0826729224,4.388942233779545,0.85,0.09564074159715133,4.027634451161993,1.267395198098384,1.0,0.0,4.027634451162239,1.2848470299377988,1.2851413329327626,3.134719042279279,19334.410303552577,1971.5611654900072,4632.441516551485,4632.441516551485,5.559312222330487,5.021917847400219,-2.362000211360406,7.383918058760624,3.4703883793330728,3.4703883793330728,0.9915395369523065,0.0,0.0,0.00022904491133056358,7.71912867684428e-05,0.0001518536245621208,0.0006116108898202167,0.09564074159726672,0.07176542058007192,0.02387532101719481,0.09564074044266056,0.07176542057998532,0.023875321017166003,0.3775629190666016,0.3775629190666016,0.1256097410708608,0.0,4.867485685550548,4.819029621868367,5.0131983107447695,4.868614816885724,4.820543614982398,5.013169635465545,24809.109682537193,21087.743230156615,0.85,1.0651769880477635,0.6617718590249049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525877227466235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.981853689076,1536.2047326357351,0.3775629190666016,0.1256097410708608,6.112874298809886,3.4703883793330728
1669.0,-30.18211495266999,5.0218913340842635,35.007020881962205,24.105590942222648,4.992512665387858,-26.66467788542378,-40.18829829348249,1.4750755981423438,-0.15460394597857885,-5.02355191178926,40.01395073596267,42247.1724596993,25753.18159791466,25753.18159791466,68000.35405761396,77374.51922724619,77374.51922724619,25753.18159791466,103127.70082516085,103127.70082516085,103127.70082516085,127936.7965837646,91613.98384283361,56486.63707528963,39030.38529727108,24809.09575860375,0.0,63839.48105587483,21087.73139481319,1536.20363476622,0.0,0.8867483506242397,2.8160338728350442,0.0014959135982669303,354330.53652726696,1555134.831254695,4.3889382114686075,1555134.831254695,4.3889382114686075,0.85,0.0956406139745325,4.027634451161993,1.2673949228087444,1.0,0.0,4.027634451163625,1.2848469475493685,1.2851412521402974,3.1347192432873308,19334.397699359764,1971.559880220031,4632.441516551485,4632.441516551485,5.55931068010245,5.0218913340842635,-2.3619639143966613,7.383855248480925,3.4704169372232503,3.4704169372232503,0.9915476963495001,0.0,0.0,0.00022904616809708785,7.71918163217586e-05,0.00015185435177532923,0.0006116138187691884,0.09564061397462774,0.0717652955904193,0.02387531838420844,0.0956406043622107,0.07176529559034783,0.023875318384184663,0.37756242463118134,0.37756242463118134,0.12560978149425453,0.0,4.867770838932245,4.819419875225549,5.013167046538513,4.868947965810662,4.821017616092945,5.013078815820904,24809.09575860375,21087.73139481319,0.85,1.0651771119207152,0.6617718653245773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525874075414575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.976832192575,1536.20363476622,0.37756242463118134,0.12560978149425453,6.112874298809886,3.4704169372232503
1670.0,-30.182062220872194,5.0218648192006015,35.007017540431576,24.10557815982031,4.992521011308071,-26.664629584826656,-40.1882415410131,1.475088375263214,-0.15440088905432958,-5.023535452860935,40.01394443476121,42247.16514000736,25753.18178603941,25753.18178603941,68000.34692604677,77374.43391181745,77374.43391181745,25753.18178603941,103127.61569785686,103127.61569785686,103127.61569785686,127936.69573556574,91613.88062197134,56486.611850163885,39030.29863534162,24809.080037708874,0.0,63839.378673050494,21087.718032052544,1536.202495291557,0.0,0.8867484572481503,2.8160331246908825,0.0014959135982669303,354330.7638842138,1555134.5594856702,4.388934628306359,1555134.5594856702,4.388934628306359,0.85,0.09564048806346612,4.027634451161993,1.2673946694983171,1.0,0.0,4.027634451162245,1.2848468851710961,1.2851411913654025,3.134719395475403,19334.375915423316,1971.5576588767128,4632.441516551485,4632.441516551485,5.559310720712731,5.0218648192006015,-2.3619297783532143,7.383794597553816,3.470445468785271,3.470445468785271,0.991555848224363,0.0,0.0,0.00022904742706531033,7.719231287653452e-05,0.0001518551141887758,0.0006116168894918517,0.09564048806356759,0.0717651721446452,0.023875315918922384,0.09564051951191173,0.07176517214456907,0.023875315918897053,0.3775619321112967,0.3775619321112967,0.12560982073514818,0.0,4.868037382454418,4.819781121861354,5.013148453665167,4.869134563806597,4.821257330615936,5.013105388028521,24809.080037708874,21087.718032052544,0.85,1.0651787084944297,0.6617728119876237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587091724363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.971814491077,1536.202495291557,0.3775619321112967,0.12560982073514818,6.112874298809886,3.470445468785271
1671.0,-30.182009467018318,5.02183824280235,35.00701417965507,24.105571524146967,4.992523848712612,-26.664581815228022,-40.188184928242094,1.475096196923049,-0.15397944003115072,-5.023521929594822,40.01393719112133,42247.15823725297,25753.18916779023,25753.18916779023,68000.3474050432,77374.39572717207,77374.39572717207,25753.18916779023,103127.5848949623,103127.5848949623,103127.5848949623,127936.644663144,91613.82229300271,56486.58480308659,39030.26387768458,24809.059768181705,0.0,63839.32364586629,21087.70080295445,1536.2011671308783,0.0,0.8867485523386546,2.8160291623767955,0.0014959135982669303,354330.95068920153,1555134.2470695914,4.388931432731837,1555134.2470695914,4.388931432731837,0.85,0.09564036211347875,4.027634451161993,1.2673944084951656,1.0,0.0,4.027634451162669,1.2848468459760933,1.2851411537797721,3.134719491101847,19334.36360556155,1971.5564036201506,4632.441516551485,4632.441516551485,5.559312314203073,5.02183824280235,-2.3618978623389117,7.383736105141262,3.470473955685507,3.470473955685507,0.9915639873387162,0.0,0.0,0.00022904868656650044,7.719280821196358e-05,0.00015185587835453684,0.0006116199672721973,0.09564036211359342,0.07176504869951085,0.023875313414082576,0.09564031250822505,0.0717650486994248,0.02387531341405395,0.37756143962426836,0.37756143962426836,0.1256098597779265,0.0,4.868333316488531,4.820170318044745,5.01316358779485,4.869542489563685,4.82175275817923,5.01324984637148,24809.059768181705,21087.70080295445,0.85,1.0651796341430435,0.6617732742848154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586775355729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.966800386337,1536.2011671308783,0.37756143962426836,0.1256098597779265,6.112874298809886,3.470473955685507
1672.0,-30.18195660842524,5.021811820516478,35.00701082275482,24.105567787215136,4.9925416759063355,-26.664532452285997,-40.188124229293294,1.475117519767786,-0.1538206633149457,-5.023498254734359,40.01393058247379,42247.13513726973,25753.17067430459,25753.17067430459,68000.30581157432,77374.30850595555,77374.30850595555,25753.17067430459,103127.47918026014,103127.47918026014,103127.47918026014,127936.51895112592,91613.72095377157,56486.54758508852,39030.19263187005,24809.039770865787,0.0,63839.23240273584,21087.68380523592,1536.1996192601073,0.0,0.8867486968158144,2.8160298389339196,0.0014959135982669303,354331.27772443875,1555133.962040588,4.3889265774894595,1555133.962040588,4.3889265774894595,0.85,0.0956402279054696,4.027634451161993,1.267394110676833,1.0,0.0,4.027634451163746,1.2848467436099735,1.2851410530117757,3.1347197408507554,19334.342218728285,1971.5542227700882,4632.441516551485,4632.441516551485,5.559308322034889,5.021811820516478,-2.361858508005256,7.383670328521735,3.4705023798373684,3.4705023798373684,0.9915721085249624,0.0,0.0,0.00022904994857474278,7.719333930281388e-05,0.0001518566092719289,0.0006116229111402666,0.09564022790557695,0.07176491888354555,0.023875309022031402,0.09564025470173969,0.07176491888346499,0.0238753090220046,0.3775609490999621,0.3775609490999621,0.12560990069592212,0.0,4.868593230884073,4.820530358731503,5.013122052690903,4.869677591419418,4.822015430094382,5.013000943265695,24809.039770865787,21087.68380523592,0.85,1.0651805050315761,0.6617738582874819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864588548996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.96178848118,1536.1996192601073,0.3775609490999621,0.12560990069592212,6.112874298809886,3.4705023798373684
1673.0,-30.181903687940046,5.0217852995189185,35.007007480186275,24.1055560176261,4.992543612148795,-26.664484622858247,-40.18806758159769,1.4751245470677146,-0.15347432494564828,-5.023486510097486,40.013924286114985,42247.12891187217,25753.182519707138,25753.182519707138,68000.3114315793,77374.25324680729,77374.25324680729,25753.182519707138,103127.43576651442,103127.43576651442,103127.43576651442,127936.46131755708,91613.64511804309,56486.52078311084,39030.138149924715,24809.025551042665,0.0,63839.16370096738,21087.671718386264,1536.198674942502,0.0,0.8867487794191986,2.816026656534113,0.0014959135982669303,354331.4399603343,1555133.6904805405,4.38892380155323,1555133.6904805405,4.38892380155323,0.85,0.09564010754122391,4.027634451161993,1.2673938623117285,1.0,0.0,4.027634451162201,1.2848467081231876,1.2851410191403396,3.134719827430055,19334.326214205033,1971.5525907629042,4632.441516551485,4632.441516551485,5.559310879088768,5.0217852995189185,-2.36182794715386,7.383613246672779,3.4705308061858013,3.4705308061858013,0.9915802303388004,0.0,0.0,0.00022905121206709164,7.719383494991123e-05,0.0001518573771171804,0.0006116260037402547,0.09564010754132357,0.07176479973328068,0.02387530780804289,0.09564009673673,0.0717647997332059,0.023875307808018015,0.37756045863653076,0.37756045863653076,0.1256099396862475,0.0,4.868872609211962,4.8208989447930435,5.013132831778648,4.870012185151836,4.822395570558001,5.013198287099726,24809.025551042665,21087.671718386264,0.85,1.065181739380287,0.6617744729514993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586141725811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.956780432762,1536.198674942502,0.37756045863653076,0.1256099396862475,6.112874298809886,3.4705308061858013
1674.0,-30.181850686912785,5.021758920657593,35.00700413469521,24.105557694006734,4.992560326032018,-26.664435243036507,-40.188006952498085,1.4751448821564517,-0.15320326806903495,-5.023463462087055,40.01391751585233,42247.10641169685,25753.16546335905,25753.16546335905,68000.2718750559,77374.19252937988,77374.19252937988,25753.16546335905,103127.35799273894,103127.35799273894,103127.35799273894,127936.36270416793,91613.56977441466,56486.483656734505,39030.09568631128,24809.004711428996,0.0,63839.10039774027,21087.654004714645,1536.1970954171225,0.0,0.88674892128991,2.8160257836603684,0.0014959135982669303,354331.75833685254,1555133.398481205,4.388919033903776,1555133.398481205,4.388919033903776,0.85,0.09563997357128233,4.027634451161993,1.2673936221888296,1.0,0.0,4.027634451162948,1.2848466103713025,1.2851409229920208,3.1347200659213814,19334.310313535563,1971.5509693458587,4632.441516551485,4632.441516551485,5.559307197153867,5.021758920657593,-2.3617891158803164,7.38354803653791,3.4705591587190643,3.4705591587190643,0.9915883310625898,0.0,0.0,0.00022905247748884064,7.719436543613083e-05,0.00015185811205270983,0.0006116289637919124,0.09563997357139216,0.07176467018338542,0.023875303388006735,0.09563998405543997,0.07176467018330301,0.02387530338797932,0.3775599689802459,0.3775599689802459,0.12560998028047426,0.0,4.86914142310286,4.821270554256444,5.013092169713275,4.870260194018044,4.822800712637786,5.012973360092417,24809.004711428996,21087.654004714645,0.85,1.0651821759923001,0.6617747767196337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525858242255287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.951775386202,1536.1970954171225,0.3775599689802459,0.12560998028047426,6.112874298809886,3.4705591587190643
1675.0,-30.181797648789864,5.021732486011933,35.00700080778971,24.105550709087424,4.9925652202058926,-26.664387011909174,-40.18795023495329,1.4751545833259105,-0.15284042171811052,-5.0234497367207585,40.01391136621537,42247.10044624149,25753.172157479243,25753.172157479243,68000.27260372073,77374.14467667602,77374.14467667602,25753.172157479243,103127.31683415527,103127.31683415527,103127.31683415527,127936.30740012239,91613.50249515862,56486.458264726745,39030.049144924305,24808.990565967124,0.0,63839.03971089143,21087.641981072054,1536.1961107115696,0.0,0.8867490134465612,2.8160226155002803,0.0014959135982669303,354331.9479339902,1555133.133249301,4.388915936925373,1555133.133249301,4.388915936925373,0.85,0.09563985184661972,4.027634451161993,1.2673933309642602,1.0,0.0,4.0276344511620525,1.2848465623688738,1.2851408766057002,3.134720183035892,19334.296114787307,1971.5495214764785,4632.441516551485,4632.441516551485,5.559308642206152,5.021732486011933,-2.361757153583225,7.383489639595158,3.47058750992843,3.47058750992843,0.9915964314081228,0.0,0.0,0.00022905374380271287,7.719486170048476e-05,0.00015185888210222812,0.0006116320652698814,0.09563985184671818,0.07176455013397133,0.023875301712746846,0.0956398250901498,0.07176455013389745,0.023875301712722265,0.377559480398822,0.377559480398822,0.12561001904424487,0.0,4.869429836602535,4.821656379816659,5.01308730651823,4.870609315002639,4.823225721197218,5.013093960129368,24808.990565967124,21087.641981072054,0.85,1.0651831999928933,0.6617753123725921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585506242162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.946773717182,1536.1961107115696,0.377559480398822,0.12561001904424487,6.112874298809886,3.47058750992843
1676.0,-30.181744536420325,5.0217060640790026,35.006997463404446,24.105538066383474,4.992572819871603,-26.664338443336327,-40.18788967570288,1.4751667267883557,-0.1526218206528256,-5.023432885010597,40.01390420326704,42247.078915592065,25753.170631951605,25753.170631951605,68000.24954754367,77374.06283626052,77374.06283626052,25753.170631951605,103127.23346821213,103127.23346821213,103127.23346821213,127936.20293938158,91613.40229373224,56486.41837306678,39029.982134072736,24808.969471169443,0.0,63838.95160524218,21087.624050494025,1536.1946543052368,0.0,0.886749125191098,2.8160217088785897,0.0014959135982669303,354332.18071739475,1555132.8243136373,4.388912181685149,1555132.8243136373,4.388912181685149,0.85,0.09563972370527031,4.027634451161993,1.267393046333455,1.0,0.0,4.027634451161113,1.2848465029363938,1.2851408187889959,3.134720328037022,19334.274968078622,1971.5473651123089,4632.441516551485,4632.441516551485,5.559308312892196,5.0217060640790026,-2.3617229522879266,7.383429016366929,3.4706158003447514,3.4706158003447514,0.9916045143842147,0.0,0.0,0.0002290550118957251,7.71953915820594e-05,0.0001518596203136657,0.0006116350385156997,0.09563972370538476,0.07176442526620916,0.0238752984391756,0.09563971567865026,0.07176442526612328,0.02387529843914703,0.3775589937874697,0.3775589937874697,0.12561005848834067,0.0,4.869699730476782,4.822016873354755,5.013084418842709,4.870811064357781,4.823490815664741,5.01310492099708,24808.969471169443,21087.624050494025,0.85,1.0651843089158717,0.6617758884392912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525851880363698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.941774558014,1536.1946543052368,0.3775589937874697,0.12561005848834067,6.112874298809886,3.4706158003447514
1677.0,-30.181691322114794,5.021679741648683,35.006994132028986,24.1055347834714,4.992587440941763,-26.66428908084962,-40.18782904660327,1.475185199677312,-0.15239644662813134,-5.023411932951563,40.01389789343638,42247.05733943332,25753.15869163842,25753.15869163842,68000.21603107173,77373.99063145302,77373.99063145302,25753.15869163842,103127.14932309143,103127.14932309143,103127.14932309143,127936.10123353112,91613.3145292779,56486.3812372612,39029.92588001855,24808.951910439686,0.0,63838.87779045824,21087.60912387373,1536.193307807392,0.0,0.8867492547222948,2.8160211919442584,0.0014959135982669303,354332.4701416976,1555132.5521727041,4.388907828714671,1555132.5521727041,4.388907828714671,0.85,0.09563959416531084,4.027634451161993,1.2673927479656415,1.0,0.0,4.027634451161359,1.2848464138863693,1.285140731351098,3.1347205452979483,19334.2564460933,1971.5454763954358,4632.441516551485,4632.441516551485,5.5593057353500654,5.021679741648683,-2.3616857521545747,7.383365493803257,3.470644050538337,3.470644050538337,0.9916125858680963,0.0,0.0,0.0002290562824290148,7.719592207816939e-05,0.0001518603603508454,0.0006116380191149397,0.09563959416541344,0.07176429926879978,0.023875294896613667,0.09563962826300335,0.0717642992687228,0.023875294896588052,0.3775585074725824,0.3775585074725824,0.1256100985933027,0.0,4.86995497353206,4.822368469145147,5.013049574163972,4.871015486323415,4.823814597479725,5.0129500474005795,24808.951910439686,21087.60912387373,0.85,1.0651850155366527,0.6617763156505209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525848693852639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.936778654192,1536.193307807392,0.3775585074725824,0.1256100985933027,6.112874298809886,3.470644050538337
1678.0,-30.181638075163484,5.02165345457933,35.006990829439175,24.105532059352868,4.992598696499446,-26.66424002557393,-40.18777218936009,1.475200646910583,-0.15209648804489007,-5.023393969727729,40.013892069129206,42247.051767963865,25753.154448322253,25753.154448322253,68000.20621628611,77373.9342127133,77373.9342127133,25753.154448322253,103127.08866103555,103127.08866103555,103127.08866103555,127936.02677294618,91613.24117508666,56486.35873034009,39029.86938305174,24808.938111910633,0.0,63838.80749496237,21087.597395124038,1536.1922454148526,0.0,0.8867493672772522,2.8160193454360782,0.0014959135982669303,354332.7182794394,1555132.3009722733,4.388904046241196,1555132.3009722733,4.388904046241196,0.85,0.09563946930137557,4.027634451161993,1.267392498501577,1.0,0.0,4.027634451161486,1.2848463389903997,1.285140658071507,3.134720728026363,19334.240965278615,1971.5438977916635,4632.441516551485,4632.441516551485,5.559304819350121,5.02165345457933,-2.3616507542111727,7.383304208790503,3.4706722867119892,3.4706722867119892,0.9916206533462827,0.0,0.0,0.00022905755374824825,7.719641957412823e-05,0.00015186113417412002,0.0006116411357922197,0.09563946930147059,0.07176417697855304,0.023875292322917543,0.095639511548233,0.07176417697848174,0.023875292322893826,0.3775580210953994,0.3775580210953994,0.12561013728630768,0.0,4.870216701169113,4.822728920999907,5.013014082986103,4.871297481682859,4.8242048051109805,5.012906285280735,24808.938111910633,21087.597395124038,0.85,1.0651860347117563,0.661776957085197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845501227201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.931786562898,1536.1922454148526,0.3775580210953994,0.12561013728630768,6.112874298809886,3.4706722867119892
1679.0,-30.181584745931683,5.021627060875342,35.00698751055547,24.1055206040852,4.9925986075976825,-26.66419203070846,-40.187711734883464,1.475205892375159,-0.15170321555331157,-5.023382810261398,40.01388498935266,42247.03151453141,25753.167244478675,25753.167244478675,68000.19875901009,77373.8884261943,77373.8884261943,25753.167244478675,103127.05567067297,103127.05567067297,103127.05567067297,127935.97495776003,91613.17382727015,56486.31691561012,39029.841012955585,24808.919287087065,0.0,63838.760300042646,21087.581394024004,1536.1910509030486,0.0,0.8867494497384519,2.8160154777099695,0.0014959135982669303,354332.8724325046,1555131.9956239066,4.388901275086006,1555131.9956239066,4.388901275086006,0.85,0.0956393475209703,4.027634451161993,1.2673922325531022,1.0,0.0,4.027634451164034,1.2848463118197977,1.2851406325307486,3.1347207943161974,19334.226752061222,1971.542448446842,4632.441516551485,4632.441516551485,5.559307581642182,5.021627060875342,-2.361620819627857,7.383247880503198,3.470700489682149,3.470700489682149,0.9916287113377569,0.0,0.0,0.0002290588270385193,7.71969485488193e-05,0.0001518618784897,0.0006116441336232922,0.09563934752108144,0.0717640572063707,0.02387529031471073,0.09563931471648182,0.07176405720628731,0.023875290314682985,0.37755753544004494,0.37755753544004494,0.12561017478729633,0.0,4.870505088086702,4.823106672439565,5.013033410568141,4.871679594708098,4.824638850803694,5.013131946783858,24808.919287087065,21087.581394024004,0.85,1.0651867053716058,0.6617771290665742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258423066445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.926796899419,1536.1910509030486,0.37755753544004494,0.12561017478729633,6.112874298809886,3.470700489682149
1680.0,-30.18153135598417,5.021600801060656,35.00698417882946,24.105517216399335,4.992614173583071,-26.664142415589225,-40.18765480779109,1.4752252331888316,-0.1514974859115341,-5.023360374357197,40.01387797752637,42247.026215575424,25753.151177762284,25753.151177762284,68000.17739333771,77373.81177669298,77373.81177669298,25753.151177762284,103126.96295445526,103126.96295445526,103126.96295445526,127935.86000520314,91613.08192990973,56486.29636879493,39029.76173457201,24808.897050747888,0.0,63838.658785319894,21087.562493135705,1536.1894025931108,0.0,0.8867495893669295,2.816015392317184,0.0014959135982669303,354333.1823545993,1555131.6932062549,4.388896582792958,1555131.6932062549,4.388896582792958,0.85,0.0956392143689219,4.027634451161993,1.2673919666046278,1.0,0.0,4.02763445116146,1.284846218700474,1.2851405410280325,3.134721021505316,19334.207357859166,1971.5404707886146,4632.441516551485,4632.441516551485,5.559304113337976,5.021600801060656,-2.36158263898971,7.383183440050367,3.470728616672411,3.470728616672411,0.9916367476206889,0.0,0.0,0.00022906010178497187,7.71974466620773e-05,0.00015186265512289458,0.0006116472616179026,0.09563921436903511,0.07176392865502623,0.023875285714008876,0.09563922425621957,0.07176392865494129,0.02387528571398061,0.37755705165196274,0.37755705165196274,0.12561021463668254,0.0,4.870768176111028,4.823467103985479,5.013003435758208,4.871862888445662,4.824951390687659,5.012926210745718,24808.897050747888,21087.562493135705,0.85,1.065188064523918,0.6617780984034457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525839107126681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.92181065919,1536.1894025931108,0.37755705165196274,0.12561021463668254,6.112874298809886,3.470728616672411
1681.0,-30.181477867234644,5.021574551782881,35.006980875514785,24.105514771677576,4.992623683128241,-26.664093317273053,-40.18759421361608,1.4752391331673842,-0.15116162710279468,-5.023343707752495,40.013872141616716,42247.00597530939,25753.149913333007,25753.149913333007,68000.15588864239,77373.76353243172,77373.76353243172,25753.149913333007,103126.91344576473,103126.91344576473,103126.91344576473,127935.79694605606,91613.0159457279,56486.258388608636,39029.73061902139,24808.883500291322,0.0,63838.61411931271,21087.550975247625,1536.188383937767,0.0,0.8867496953619771,2.8160129224504016,0.0014959135982669303,354333.41258165357,1555131.441505518,4.388893020770795,1555131.441505518,4.388893020770795,0.8500000000000001,0.09563909152692224,4.027634451161993,1.2673916957108307,1.0,0.0,4.027634451162442,1.2848461510314626,1.285140474984498,3.1347211866017153,19334.19343242595,1971.5390507896122,4632.441516551485,4632.441516551485,5.559303840387034,5.021574551782881,-2.361548700156739,7.38312325193962,3.4707567400631065,3.4707567400631065,0.9916447828751733,0.0,0.0,0.00022906137889698884,7.719797686565095e-05,0.00015186340203133787,0.0006116502698920806,0.09563909152701702,0.0717638080297261,0.023875283497290924,0.09563908838622356,0.07176380802965497,0.02387528349726727,0.3775565685587924,0.3775565685587924,0.1256102533866601,0.0,4.871044674584596,4.823842733023923,5.0129814984426275,4.872182080649679,4.825376867543298,5.0129254498776845,24808.883500291322,21087.550975247625,0.85,1.0651884729444763,0.6617782443765279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583590396754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.916827412942,1536.188383937767,0.3775565685587924,0.1256102533866601,6.112874298809886,3.4707567400631065
