time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1682.0,-30.18142433444952,5.021548363428666,35.0069775847086,24.10550663424658,4.992635765882903,-26.664043921959504,-40.18753728652371,1.4752553533935724,-0.150969613708412,-5.023324683864315,40.01386589932258,42247.00142162087,25753.142602505774,25753.142602505774,68000.14402412664,77373.68192305561,77373.68192305561,25753.142602505774,103126.82452556139,103126.82452556139,103126.82452556139,127935.69127444291,91612.91762051231,56486.237119080426,39029.64500159098,24808.866748881523,0.0,63838.511750472506,21087.536736549293,1536.187125138047,0.0,0.8867498148308566,2.8160126190378953,0.0014959135982669303,354333.67537159775,1555131.1722775935,4.388889005953759,1555131.1722775935,4.388889005953759,0.85,0.09563896494377407,4.027634451161993,1.2673914336087186,1.0,0.0,4.02763445116071,1.2848460725048945,1.2851403980822784,3.1347213781880088,19334.17268167653,1971.5369348020506,4632.441516551485,4632.441516551485,5.559302262206886,5.021548363428666,-2.3615130542972187,7.383061417725885,3.470784822866079,3.470784822866079,0.9916528065331655,0.0,0.0,0.00022906265706698314,7.719847498504384e-05,0.0001518641820819393,0.0006116534116507565,0.09563896494387533,0.0717636847375339,0.023875280206341422,0.09563901259709427,0.07176368473745792,0.023875280206316143,0.3775560871838204,0.3775560871838204,0.1256102917247355,0.0,4.871299576167644,4.824193916328511,5.012946536843685,4.872355070155891,4.825634738467613,5.012842874812293,24808.866748881523,21087.536736549293,0.85,1.0651899951853645,0.6617792342458262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832694882068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.91184792569,1536.187125138047,0.3775560871838204,0.1256102917247355,6.112874298809886,3.470784822866079
1683.0,-30.181370739263823,5.021522183788899,35.006974305856495,24.10549905560913,4.992644454625092,-26.663994809906775,-40.1874766574241,1.4752685252687345,-0.15069967674327245,-5.0233081339843375,40.01385966589794,42246.98162891107,25753.14155677203,25753.14155677203,68000.1231856831,77373.6162314379,77373.6162314379,25753.14155677203,103126.75778820993,103126.75778820993,103126.75778820993,127935.60862671302,91612.83381377012,56486.199211246254,39029.5940028043,24808.850838503087,0.0,63838.444841307384,21087.523212727625,1536.185971951763,0.0,0.8867499216712491,2.816011002273563,0.0014959135982669303,354333.90398650314,1555130.9034322426,4.388885415524558,1555130.9034322426,4.388885415524558,0.85,0.09563884092446796,4.027634451161993,1.2673911324935037,1.0,0.0,4.027634451160494,1.2848460082370852,1.285140335444007,3.1347215349863133,19334.154994934666,1971.5351312563075,4632.441516551485,4632.441516551485,5.559302036465505,5.021522183788899,-2.361479250789598,7.383001434578497,3.4708128802988627,3.4708128802988627,0.9916608229425322,0.0,0.0,0.00022906393673345954,7.71990055007446e-05,0.00015186493123271494,0.0006116564289562297,0.09563884092456854,0.07176356353767749,0.023875277386891054,0.09563889741638221,0.07176356353760202,0.023875277386865946,0.3775556059507853,0.3775556059507853,0.12561032892852445,0.0,4.871555113638806,4.824542464021079,5.012922055274373,4.8726084572410855,4.825968051211191,5.01285560763921,24808.850838503087,21087.523212727625,0.85,1.0651907851878444,0.661779617813852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525829483156016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.906871103578,1536.185971951763,0.3775556059507853,0.12561032892852445,6.112874298809886,3.4708128802988627
1684.0,-30.181317057470185,5.021496029967849,35.00697102769386,24.105496645811968,4.9926537089793195,-26.66394556331282,-40.18741602832449,1.4752822148226334,-0.15035391825921351,-5.023290820368775,40.0138531282752,42246.96212544601,25753.138458526024,25753.138458526024,68000.10058397203,77373.5691712418,77373.5691712418,25753.138458526024,103126.70762976783,103126.70762976783,103126.70762976783,127935.54048743309,91612.76883255044,56486.16178675741,39029.56338421448,24808.83285766525,0.0,63838.39624187973,21087.50792901546,1536.1846849358114,0.0,0.886750033501885,2.816008477820154,0.0014959135982669303,354334.14315153915,1555130.6214669745,4.3888816573961575,1555130.6214669745,4.3888816573961575,0.85,0.09563871499962998,4.027634451161993,1.2673909116024151,1.0,0.0,4.027634451162232,1.2848459415430162,1.2851402703815855,3.134721697704136,19334.141281168588,1971.5337328413464,4632.441516551485,4632.441516551485,5.559301367650587,5.021496029967849,-2.3614449212679407,7.382940951235789,3.470840896713247,3.470840896713247,0.9916688276323563,0.0,0.0,0.00022906521847443573,7.719953601981591e-05,0.00015186568245461983,0.0006116594546034542,0.0956387149997352,0.07176344095899077,0.02387527404074442,0.09563874361464796,0.07176344095891182,0.02387527404071815,0.3775551249055281,0.3775551249055281,0.12561036583736496,0.0,4.871824942404487,4.824909353361875,5.012899682373131,4.872936902109586,4.826409756510259,5.0128431220460925,24808.83285766525,21087.50792901546,0.85,1.0651912420594631,0.6617798161058884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525826267687567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.901897315984,1536.1846849358114,0.3775551249055281,0.12561036583736496,6.112874298809886,3.470840896713247
1685.0,-30.181263292044985,5.021469886171401,35.00696774963079,24.10548913702371,4.992661882350083,-26.66389634954329,-40.18735917108131,1.4752949398491066,-0.15007175401393624,-5.023274290814662,40.01384657485005,42246.95867841878,25753.13725557373,25753.13725557373,68000.0959339925,77373.50588578732,77373.50588578732,25753.13725557373,103126.64314136106,103126.64314136106,103126.64314136106,127935.4581721721,91612.68715468176,56486.13994731608,39029.496897072975,24808.81503081105,0.0,63838.311927884024,21087.492776189392,1536.183422600865,0.0,0.8867501413976753,2.816006697942696,0.0014959135982669303,354334.37148590694,1555130.3388201955,4.388878031500956,1555130.3388201955,4.388878031500956,0.85,0.09563859014379333,4.027634451161993,1.2673906593909492,1.0,0.0,4.027634451159588,1.2848458793573982,1.285140209831222,3.1347218494224154,19334.124043708427,1971.5319751095867,4632.441516551485,4632.441516551485,5.559301107970612,5.021469886171401,-2.361411202282735,7.382881088454136,3.470868877283545,3.470868877283545,0.9916768220810129,0.0,0.0,0.00022906650221887659,7.72000335373067e-05,0.00015186646868156989,0.0006116626212382048,0.09563859014389872,0.0717633192711491,0.023875270872749633,0.09563861621286081,0.07176331927107002,0.02387527087272332,0.3775546453555851,0.3775546453555851,0.12561040262185155,0.0,4.872094229747063,4.8252728914733325,5.012885222636783,4.873202536800704,4.826758402574455,5.012858823620604,24808.81503081105,21087.492776189392,0.85,1.0651925760632566,0.661780636150651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525823047024402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.89692704994,1536.183422600865,0.3775546453555851,0.12561040262185155,6.112874298809886,3.470868877283545
1686.0,-30.181209498279742,5.021443704748803,35.006964457457016,24.10548225687819,4.9926662322109685,-26.663847492623955,-40.1872985769063,1.4753042265559086,-0.14970149482280704,-5.023260091117821,40.01383960771917,42246.939891183705,25753.141770711714,25753.141770711714,68000.08166189541,77373.46053528035,77373.46053528035,25753.141770711714,103126.60230599207,103126.60230599207,103126.60230599207,127935.39783367136,91612.62185243212,56486.101208338456,39029.467382326286,24808.7955276793,0.0,63838.262910005586,21087.476198527405,1536.1821188428842,0.0,0.8867502389295399,2.816003487833607,0.0014959135982669303,354334.5676364072,1555130.038330483,4.3888747538914865,1555130.038330483,4.3888747538914865,0.85,0.09563846673494732,4.027634451161993,1.2673903747601436,1.0,0.0,4.027634451161414,1.2848458332566957,1.2851401653703363,3.1347219618972946,19334.110262191545,1971.5305697859662,4632.441516551485,4632.441516551485,5.559302082648429,5.021443704748803,-2.3613792474171618,7.382822952165965,3.4708968172882297,3.4708968172882297,0.9916848049394942,0.0,0.0,0.00022906778664661903,7.72005637573074e-05,0.00015186722288931164,0.0006116656589112888,0.09563846673505796,0.07176319867566631,0.023875268059391653,0.09563843654027619,0.07176319867558328,0.02387526805936403,0.37755416704317835,0.37755416704317835,0.12561043977200506,0.0,4.872381755768913,4.8256526115634415,5.012895189911092,4.873558596295027,4.827198432026194,5.012962067450303,24808.7955276793,21087.476198527405,0.85,1.0651931703993394,0.661780850001202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525819821345087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.89196024871,1536.1821188428842,0.37755416704317835,0.12561043977200506,6.112874298809886,3.4708968172882297
1687.0,-30.18115561666266,5.02141767206437,35.00696117521251,24.10548375863584,4.992683740263522,-26.663797240739765,-40.18723777318371,1.4753253643413342,-0.14946561905998124,-5.023237103611945,40.013833312583806,42246.92063314477,25753.123922132003,25753.123922132003,68000.04455527678,77373.3960324314,77373.3960324314,25753.123922132003,103126.5199545634,103126.5199545634,103126.5199545634,127935.29684642248,91612.54268941651,56486.06729013276,39029.41711031528,24808.77689185909,0.0,63838.194002174365,21087.460358080225,1536.1806631111444,0.0,0.8867503787697985,2.816003070533579,0.0014959135982669303,354334.88517933805,1555129.7668237223,4.388870054487102,1555129.7668237223,4.388870054487102,0.85,0.09563833672243525,4.027634451161993,1.2673900802386928,1.0,0.0,4.027634451162875,1.2848457317058957,1.285140065449354,3.134722209657407,19334.09355547099,1971.5288661745847,4632.441516551485,4632.441516551485,5.5592982296953695,5.02141767206437,-2.3613408504705853,7.382758522534955,3.470924702369365,3.470924702369365,0.9916927721055329,0.0,0.0,0.00022906907317864092,7.720109581430504e-05,0.00015186797736433587,0.0006116686976608889,0.09563833672253803,0.0717630729784349,0.02387526374410313,0.0956383468200679,0.07176307297835778,0.023875263744077474,0.37755369094486607,0.37755369094486607,0.1256104786869576,0.0,4.872651018406259,4.826025646507162,5.01285206449694,4.87377148455198,4.827561395014641,5.012723286092637,24808.77689185909,21087.460358080225,0.85,1.0651937389231383,0.6617812626670769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816593966876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.886995807405,1536.1806631111444,0.37755369094486607,0.1256104786869576,6.112874298809886,3.470924702369365
1688.0,-30.18110169254222,5.0213915959597415,35.006957918408844,24.105476634018146,4.992689579438305,-26.663748117589577,-40.18718091594053,1.4753360044863795,-0.1491406370275854,-5.02322315230043,40.01382748911394,42246.91792089222,25753.129132555427,25753.129132555427,68000.04705344765,77373.343686364,77373.343686364,25753.129132555427,103126.47281891943,103126.47281891943,103126.47281891943,127935.2367578195,91612.47094174732,56486.045176278436,39029.361961632094,24808.763938900065,0.0,63838.12590053216,21087.449348065056,1536.1797375977496,0.0,0.8867504708945044,2.816000426725344,0.0014959135982669303,354335.07789893454,1555129.515659744,4.388866958589143,1555129.515659744,4.388866958589143,0.8500000000000001,0.09563821823697508,4.027634451161993,1.2673898615455257,1.0,0.0,4.027634451161298,1.2848456792666327,1.285140014652472,3.1347223375969135,19334.07841369992,1971.5273221436394,4632.441516551485,4632.441516551485,5.559299354463682,5.0213915959597415,-2.3613091057257374,7.382700701685479,3.4709525886841424,3.4709525886841424,0.9917007396240407,0.0,0.0,0.0002290703607321827,7.720159334108999e-05,0.00015186876739109272,0.0006116718795998722,0.09563821823706874,0.07176295626454231,0.02387526197252643,0.09563820934591112,0.07176295626447203,0.023875261972503045,0.3775532164654105,0.3775532164654105,0.12561051579943777,0.0,4.872932064299732,4.8264038202353845,5.012840714214519,4.874082515272846,4.827942984343451,5.012821849043462,24808.763938900065,21087.449348065056,0.85,1.065194914390192,0.6617819261598976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452581336131933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.882034919192,1536.1797375977496,0.3775532164654105,0.12561051579943777,6.112874298809886,3.4709525886841424
1689.0,-30.18104768942792,5.021365557102981,35.00695465387301,24.10546364206823,4.992699098561777,-26.663698555268965,-40.18712021699173,1.4753499644035424,-0.1489822974435242,-5.023205474096099,40.01382075028884,42246.89960198298,25753.124662811268,25753.124662811268,68000.02426479425,77373.25278088627,77373.25278088627,25753.124662811268,103126.37744369754,103126.37744369754,103126.37744369754,127935.12183678696,91612.36209280243,56486.008913902,39029.28130988937,24808.744393089426,0.0,63838.02570297879,21087.43273412601,1536.1783466268382,0.0,0.886750585309737,2.8160004089564556,0.0014959135982669303,354335.32210092596,1555129.2250168894,4.3888631136072265,1555129.2250168894,4.3888631136072265,0.85,0.09563809294642057,4.027634451161993,1.2673895477922636,1.0,0.0,4.027634451162758,1.284845611291779,1.2851399483188723,3.1347225034396344,19334.0554420017,1971.524979682328,4632.441516551485,4632.441516551485,5.5592983895849795,5.021365557102981,-2.36127466979554,7.382640226898521,3.4709804185126867,3.4709804185126867,0.9917086910036248,0.0,0.0,0.0002290716501785543,7.720212448782132e-05,0.00015186952569073297,0.0006116749337536275,0.0956380929465289,0.07176283446730108,0.023875258479227824,0.09563813448447062,0.0717628344672198,0.023875258479200776,0.37755274384148324,0.37755274384148324,0.1256105533688811,0.0,4.873183618463486,4.826744601261396,5.012823641291618,4.874223176652549,4.8281412627502505,5.012788974249702,24808.744393089426,21087.43273412601,0.85,1.0651962293003878,0.6617826779065266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525810126123155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.877076678515,1536.1783466268382,0.37755274384148324,0.1256105533688811,6.112874298809886,3.4709804185126867
1690.0,-30.180993637912362,5.021339496835785,35.00695138517702,24.105456517450534,4.992704892326208,-26.663649321950952,-40.18706335974855,1.475360576365528,-0.14865296770824443,-5.023190612107674,40.01381410004394,42246.897368495724,25753.127232063536,25753.127232063536,68000.02460055926,77373.20063922199,77373.20063922199,25753.127232063536,103126.32787128552,103126.32787128552,103126.32787128552,127935.05414539213,91612.29047987648,56485.98720915307,39029.22585635934,24808.72627410661,0.0,63837.95213046596,21087.41733299062,1536.1771049692352,0.0,0.8867506850655309,2.8159978143288553,0.0014959135982669303,354335.5274005649,1555128.9381945033,4.388859761263736,1555128.9381945033,4.388859761263736,0.85,0.09563797095959184,4.027634451161993,1.267389329648577,1.0,0.0,4.0276344511626805,1.284845558978072,1.2851398976515005,3.134722631072838,19334.040328667113,1971.523438551097,4632.441516551485,4632.441516551485,5.559298944206608,5.021339496835785,-2.3612423426337963,7.382581839469582,3.4710082161174967,3.4710082161174967,0.9917166331764277,0.0,0.0,0.00022907294078731083,7.720262202073635e-05,0.00015187031876657446,0.0006116781279732091,0.09563797095969802,0.07176271512226304,0.023875255837434984,0.09563797982153456,0.07176271512218337,0.02387525583740848,0.3775522706856038,0.3775522706856038,0.1256105909491546,0.0,4.873448824324726,4.827097513675767,5.012824794417156,4.874537644399425,4.82853735937357,5.012857675000362,24808.72627410661,21087.41733299062,0.85,1.0651974621865572,0.6617834056167015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525806886189097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.87212181782,1536.1771049692352,0.3775522706856038,0.1256105909491546,6.112874298809886,3.4710082161174967
1691.0,-30.180939517091886,5.0213134349358794,35.00694810108871,24.10544928805905,4.992711377216092,-26.663599957114613,-40.187002695724345,1.4753718172395647,-0.14833896177117367,-5.023174902026939,40.013807114317714,42246.87967367241,25753.127427988664,25753.127427988664,68000.00710166107,77373.14525065373,77373.14525065373,25753.127427988664,103126.27267864239,103126.27267864239,103126.27267864239,127934.97859237039,91612.21587194524,56485.950294966904,39029.183974420375,24808.705913728,0.0,63837.88988814838,21087.4000266688,1536.175715584774,0.0,0.886750790354355,2.815995520196753,0.0014959135982669303,354335.744415632,1555128.6369029877,4.388856222980538,1555128.6369029877,4.388856222980538,0.85,0.09563784719917227,4.027634451161993,1.2673890598537403,1.0,0.0,4.027634451162523,1.2848455037185476,1.285139844039771,3.134722765893158,19334.02458326064,1971.521832966471,4632.441516551485,4632.441516551485,5.559298986500749,5.0213134349358794,-2.361209443730215,7.382522878666094,3.471035963865398,3.471035963865398,0.9917245611043993,0.0,0.0,0.00022907423305760255,7.720315286839828e-05,0.00015187108018920427,0.0006116811947052248,0.09563784719928385,0.0717625943146224,0.023875252884661455,0.09563782676394238,0.07176259431453867,0.0238752528846336,0.377551798067321,0.377551798067321,0.1256106296324239,0.0,4.873720326297814,4.827456716555844,5.012832260829043,4.874835940255764,4.828923333152488,5.012892007661037,24808.705913728,21087.4000266688,0.85,1.0651982266457307,0.6617837736756964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525803643352575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.867169726867,1536.175715584774,0.377551798067321,0.1256106296324239,6.112874298809886,3.471035963865398
1692.0,-30.180885319321312,5.021287431618914,35.00694481816364,24.10544129032644,4.992722458566251,-26.663550063351597,-40.18694196185095,1.475387202597259,-0.14813521706741994,-5.023156382069815,40.013800580023876,42246.861987249504,25753.120398035833,25753.120398035833,67999.98238528534,77373.06829392075,77373.06829392075,25753.120398035833,103126.18869195657,103126.18869195657,103126.18869195657,127934.87591052202,91612.12152561275,56485.91521894414,39029.11811852067,24808.687218565454,0.0,63837.80533708613,21087.384135780634,1536.1743552864173,0.0,0.886750908314217,2.815995003763485,0.0014959135982669303,354336.00024575193,1555128.3550816055,4.388852258881504,1555128.3550816055,4.388852258881504,0.85,0.09563772233776673,4.027634451161993,1.267388764782809,1.0,0.0,4.027634451160929,1.284845429065094,1.2851397710320387,3.134722948030149,19334.004672222636,1971.519802605644,4632.441516551485,4632.441516551485,5.559297468952648,5.021287431618914,-2.3611745092209424,7.382461940839857,3.471063667686986,3.471063667686986,0.991732476481996,0.0,0.0,0.00022907552717199727,7.720368433066464e-05,0.00015187184284133263,0.0006116842663892112,0.09563772233787228,0.07176247254995852,0.02387524978791376,0.09563773725864656,0.07176247254987932,0.02387524978788741,0.37755132649601186,0.37755132649601186,0.12561066958186456,0.0,4.873973506300615,4.8277977925086475,5.0128208188017425,4.8750211650024085,4.829197230883722,5.012810276355253,24808.687218565454,21087.384135780634,0.85,1.0651992502909748,0.6617843731339317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525800396359465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.86222082604,1536.1743552864173,0.37755132649601186,0.12561066958186456,6.112874298809886,3.471063667686986
1693.0,-30.180831075168832,5.0212614669805244,35.0069415517622,24.105438670981698,4.992732972839929,-26.663500184569905,-40.18688496490938,1.4754020822417806,-0.14783484916222278,-5.023138794653924,40.01379449546031,42246.8601869216,25753.11575660673,25753.11575660673,67999.97594352833,77373.0152849873,77373.0152849873,25753.11575660673,103126.13104159402,103126.13104159402,103126.13104159402,127934.80241701513,91612.05087869451,56485.89578063204,39029.061220069416,24808.671375421105,0.0,63837.732595490525,21087.37066910794,1536.173181308994,0.0,0.886751019897116,2.8159931081334166,0.0014959135982669303,354336.24319411215,1555128.0926569386,4.388848509084095,1555128.0926569386,4.388848509084095,0.85,0.0956376000184064,4.027634451161993,1.2673885246599097,1.0,0.0,4.027634451161804,1.2848453567753453,1.2851397003899845,3.1347231244002725,19333.989762756242,1971.518282263183,4632.441516551485,4632.441516551485,5.559296467012508,5.0212614669805244,-2.361140276496747,7.3824017434772715,3.471091345744594,3.471091345744594,0.9917403844984555,0.0,0.0,0.00022907682240062976,7.720418309533895e-05,0.0001518726393052908,0.0006116874742548883,0.09563760001850506,0.07176235271011243,0.023875247308392633,0.09563761182468558,0.0717623527100384,0.023875247308368003,0.3775508549020501,0.3775508549020501,0.125610709402108,0.0,4.87423296025861,4.828149824106561,5.012801568951943,4.87530394549168,4.829591316673202,5.012758021474099,24808.671375421105,21087.37066910794,0.85,1.0652003631521811,0.661785099020041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525797144751107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.857275270808,1536.173181308994,0.3775508549020501,0.125610709402108,6.112874298809886,3.471091345744594
1694.0,-30.18077675394088,5.021235548583492,35.006938300580615,24.105435946863167,4.992743960341965,-26.663450189083306,-40.186824231035985,1.4754173954850955,-0.14754554940714115,-5.023120855565935,40.01378840596758,42246.84296752602,25753.110207643876,25753.110207643876,67999.9531751699,77372.96005080936,77372.96005080936,25753.110207643876,103126.07025845323,103126.07025845323,103126.07025845323,127934.72558338661,91611.97816701085,56485.86108373052,39029.01898142259,24808.655324933374,0.0,63837.67430635596,21087.357026193367,1536.1719869850167,0.0,0.8867511332882805,2.815991399086057,0.0014959135982669303,354336.49100052065,1555127.8300197117,4.388844698519709,1555127.8300197117,4.388844698519709,0.85,0.09563747735023512,4.027634451161993,1.2673882773937661,1.0,0.0,4.027634451162583,1.2848452824531815,1.285139627717423,3.134723305729035,19333.97441753764,1971.516717486363,4632.441516551485,4632.441516551485,5.559295269164064,5.021235548583492,-2.361105805696363,7.3823413542798555,3.4711189921313785,3.4711189921313785,0.9917482834661081,0.0,0.0,0.00022907811947641383,7.720471456416222e-05,0.0001518734049122516,0.0006116905578398596,0.09563747735033391,0.07176223273341562,0.023875244616918295,0.09563749165587129,0.07176223273334148,0.02387524461689363,0.3775503841819926,0.3775503841819926,0.12561074863769106,0.0,4.8744946617383675,4.82850783972998,5.012773329054994,4.875575306158794,4.829973935824057,5.012694490274953,24808.655324933374,21087.357026193367,0.85,1.0652009791089698,0.6617854335479721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525793890361451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.852332451352,1536.1719869850167,0.3775503841819926,0.12561074863769106,6.112874298809886,3.4711189921313785
1695.0,-30.180722375044787,5.0212096673447615,35.006935064309396,24.105433362443023,4.992754367663034,-26.66340019970642,-40.18676346223799,1.4754321923253633,-0.147243548185088,-5.023103349424765,40.013782337900295,42246.825998848806,25753.105748647642,25753.105748647642,67999.93174749645,77372.90753446381,77372.90753446381,25753.105748647642,103126.01328311145,103126.01328311145,103126.01328311145,127934.65276056646,91611.90791500744,56485.82637939508,39028.979484013726,24808.639477455014,0.0,63837.61896146874,21087.34355583676,1536.1708140318408,0.0,0.8867512443974499,2.8159894725125243,0.0014959135982669303,354336.7328264331,1555127.5683065879,4.388840964643498,1555127.5683065879,4.388840964643498,0.85,0.09563735528354095,4.027634451161993,1.2673879504529761,1.0,0.0,4.027634451161506,1.2848452105441799,1.2851395574603541,3.1347234811702647,19333.959591414856,1971.515205642585,4632.441516551485,4632.441516551485,5.559294306605506,5.0212096673447615,-2.3610716735120088,7.38228134085677,3.4711466091932417,3.4711466091932417,0.9917561740552119,0.0,0.0,0.00022907941793596725,7.720524634198735e-05,0.0001518741715939799,0.0006116936457536015,0.09563735528363927,0.07176211341592502,0.02387524186771425,0.09563736518379846,0.07176211341585124,0.023875241867689703,0.3775499147587772,0.3775499147587772,0.1256107868473164,0.0,4.874761085842181,4.828873171662508,5.0127420126698325,4.875859801239699,4.83036771215825,5.012650044440477,24808.639477455014,21087.34355583676,0.85,1.0652015669403336,0.6617857414818095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525790631349027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.847392984113,1536.1708140318408,0.3775499147587772,0.1256107868473164,6.112874298809886,3.4711466091932417
1696.0,-30.1806679522583,5.021183823556071,35.00693184021694,24.10543077802288,4.992764695676129,-26.663350178751784,-40.18670269344,1.4754469221703737,-0.14694009653436524,-5.023085841182014,40.01377622008992,42246.80919900038,25753.10125464287,25753.10125464287,67999.91045364324,77372.85538718908,77372.85538718908,25753.10125464287,103125.95664183194,103125.95664183194,103125.95664183194,127934.57991242058,91611.83798225706,56485.791794071454,39028.94020909511,24808.62327058864,0.0,63837.563479683755,21087.329780000342,1536.1696201841642,0.0,0.8867513556974012,2.8159875271253267,0.0014959135982669303,354336.9746815063,1555127.3044481012,4.388837224356612,1555127.3044481012,4.388837224356612,0.85,0.09563723317559149,4.027634451161993,1.2673877125279982,1.0,0.0,4.027634451160982,1.284845138946447,1.2851394875159805,3.13472365585209,19333.944832667865,1971.5137006692262,4632.441516551485,4632.441516551485,5.5592933364896915,5.021183823556071,-2.361037562826611,7.382221386382682,3.4711741942671965,3.4711741942671965,0.9917640555049133,0.0,0.0,0.00022908071745032598,7.720577812320009e-05,0.00015187493932712588,0.0006116967379020696,0.09563723317569064,0.07176199429548175,0.023875238880208895,0.09563723679258485,0.07176199429540735,0.023875238880184137,0.3775494470555686,0.3775494470555686,0.1256108240307087,0.0,4.875031412523583,4.829244342878496,5.012708776238924,4.876145744647658,4.830762244853588,5.012609131800389,24808.62327058864,21087.329780000342,0.85,1.0652021591532728,0.6617860534800234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525787368878196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.842456482867,1536.1696201841642,0.3775494470555686,0.1256108240307087,6.112874298809886,3.4711741942671965
1697.0,-30.180613433111738,5.0211578759352795,35.00692859823808,24.10540881045165,4.992764403205242,-26.66330113315068,-40.186645871121414,1.475452103244901,-0.1467375871828267,-5.023075097890876,40.01376925092376,42246.809082466614,25753.11371449497,25753.11371449497,67999.92279696159,77372.76789346388,77372.76789346388,25753.11371449497,103125.88160795886,103125.88160795886,103125.88160795886,127934.48603982538,91611.72836455274,56485.76955355846,39028.84312332697,24808.604431866523,0.0,63837.447555193496,21087.313767086544,1536.1684254592826,0.0,0.8867514356379327,2.815986119021026,0.0014959135982669303,354337.1230870677,1555127.0038710514,4.388834537918076,1555127.0038710514,4.388834537918076,0.85,0.09563711577906002,4.027634451161993,1.2673874471290039,1.0,0.0,4.027634451161259,1.2848451120182232,1.2851394622543142,3.134723721550702,19333.921698729122,1971.5113416639854,4632.441516551485,4632.441516551485,5.559296026184111,5.0211578759352795,-2.361008484482602,7.382166360417882,3.471201747503183,3.471201747503183,0.9917719278580523,0.0,0.0,0.0002290820192723902,7.720627537226002e-05,0.00015187574390013018,0.0006116999784280202,0.09563711577916922,0.07176187894064928,0.023875236838519935,0.09563712321199588,0.07176187894056735,0.023875236838492672,0.3775489813261699,0.3775489813261699,0.12561086025575416,0.0,4.875288594886911,4.829580231241664,5.0127289934901,4.8763375107080265,4.830944168477004,5.0128302966057845,24808.604431866523,21087.313767086544,0.85,1.0652042868438505,0.6617872534132926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525784103775556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.83752267352,1536.1684254592826,0.3775489813261699,0.12561086025575416,6.112874298809886,3.471201747503183
1698.0,-30.180558843254882,5.021132120173046,35.00692535605695,24.105420510191493,4.992784012399756,-26.66325003360737,-40.18658492770044,1.4754752027529492,-0.14638618572161022,-5.023050436653201,40.013762761075554,42246.79234323541,25753.090691468016,25753.090691468016,67999.88303470342,77372.73606703196,77372.73606703196,25753.090691468016,103125.82675849998,103125.82675849998,103125.82675849998,127934.41033730007,91611.68244280525,56485.738719011555,39028.82635977077,24808.58357880009,0.0,63837.40993857086,21087.296041980077,1536.1668058500481,0.0,0.8867515847038419,2.8159843783772662,0.0014959135982669303,354337.46375239483,1555126.723966813,4.388829528490134,1555126.723966813,4.388829528490134,0.85,0.09563698512330314,4.027634451161993,1.267387209204026,1.0,0.0,4.027634451159887,1.2848450012544685,1.2851393531400892,3.134723991788566,19333.91200731203,1971.5103534144719,4632.441516551485,4632.441516551485,5.559291056228879,5.021132120173046,-2.3609692022307915,7.382101322403837,3.471229226343504,3.471229226343504,0.9917797789552869,0.0,0.0,0.00022908332278972557,7.7206808688156e-05,0.0001518765141015696,0.0006117030805178719,0.09563698512340876,0.07176175327179449,0.02387523185161428,0.0956369793409472,0.07176175327171523,0.023875231851587908,0.37754851528277356,0.37754851528277356,0.12561089893482125,0.0,4.87555440548897,4.829951510983676,5.01267733148029,4.876664250931583,4.83148341594034,5.01251758997131,24808.58357880009,21087.296041980077,0.85,1.0652042916549718,0.6617873811592362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525780832893185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.832592608682,1536.1668058500481,0.37754851528277356,0.12561089893482125,6.112874298809886,3.471229226343504
1699.0,-30.18050424027481,5.021106219140619,35.00692212790348,24.105404025781922,4.992782453420455,-26.663201039240025,-40.18652429860083,1.475479252386392,-0.14607632302346474,-5.023041677748918,40.01375668529926,42246.77693858681,25753.10812389132,25753.10812389132,67999.88506247813,77372.675799729,77372.675799729,25753.10812389132,103125.78392362031,103125.78392362031,103125.78392362031,127934.3544082269,91611.59950478961,56485.700643650416,39028.776512376884,24808.5704846066,0.0,63837.346996983484,21087.28491191561,1536.1659866650289,0.0,0.8867516513051401,2.8159813272351637,0.0014959135982669303,354337.58474618127,1555126.4619213443,4.388827290323466,1555126.4619213443,4.388827290323466,0.85,0.09563687333553497,4.027634451161993,1.2673869207268584,1.0,0.0,4.027634451162818,1.2848449796155745,1.2851393331715542,3.1347240445824527,19333.89450390795,1971.50856856398,4632.441516551485,4632.441516551485,5.559294819346717,5.021106219140619,-2.360941631591905,7.3820478507325245,3.471256719815123,3.471256719815123,0.9917876342328923,0.0,0.0,0.00022908462662725646,7.7207339256805e-05,0.00015187728737045146,0.0006117061949622606,0.09563687333562987,0.07176164220125415,0.023875231134375712,0.09563683190063556,0.07176164220118295,0.02387523113435202,0.3775480513591817,0.3775480513591817,0.12561093522990865,0.0,4.875833310995915,4.830316060188807,5.012698405640208,4.876965354725428,4.8317908776732,5.012799362005751,24808.5704846066,21087.28491191561,0.85,1.0652053736771256,0.6617877923495646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525777557769952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.827665777711,1536.1659866650289,0.3775480513591817,0.12561093522990865,6.112874298809886,3.471256719815123
1700.0,-30.180449530604633,5.021080399889514,35.00691887148241,24.10540130166339,4.992793541587315,-26.663150683976852,-40.18646726673467,1.475494694960246,-0.145789841512169,-5.023022342132629,40.01374940563654,42246.77684284103,25753.098310132613,25753.098310132613,67999.87515297363,77372.62006697345,77372.62006697345,25753.098310132613,103125.71837710607,103125.71837710607,103125.71837710607,127934.26513536641,91611.52617872768,56485.6829545979,39028.71469347754,24808.546758260345,0.0,63837.26145173788,21087.264744521293,1536.164320406617,0.0,0.886751776116825,2.815979818339986,0.0014959135982669303,354337.85184470797,1555126.1479528456,4.388823095971115,1555126.1479528456,4.388823095971115,0.85,0.09563674653731725,4.027634451161993,1.2673866712627935,1.0,0.0,4.02763445116358,1.2848449046691373,1.2851392598865454,3.134724227434405,19333.879029029733,1971.5069905655585,4632.441516551485,4632.441516551485,5.559292700861538,5.021080399889514,-2.3609063545279816,7.381986754417495,3.4712841265372956,3.4712841265372956,0.9917954647249416,0.0,0.0,0.0002290859330192465,7.720783834894004e-05,0.00015187809467030646,0.000611709446470969,0.09563674653743409,0.07176151958800306,0.023875226949431026,0.09563669038037675,0.07176151958791539,0.023875226949401866,0.37754758897063395,0.37754758897063395,0.12561097399603194,0.0,4.87610584960612,4.830682169934732,5.012689265721065,4.877232500620437,4.832183292927255,5.012689482968142,24808.546758260345,21087.264744521293,0.85,1.0652066458769187,0.6617886776797334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525774281860804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.822741029304,1536.164320406617,0.37754758897063395,0.12561097399603194,6.112874298809886,3.4712841265372956
1701.0,-30.180394748513528,5.021054669028322,35.006915643375336,24.10539808860051,4.9928076891818725,-26.663099957626596,-40.18640258638186,1.4755128982957177,-0.14558559993872677,-5.0230026374956145,40.01374371750257,42246.745475270945,25753.087703343044,25753.087703343044,67999.83317861399,77372.54997685722,77372.54997685722,25753.087703343044,103125.63768020026,103125.63768020026,103125.63768020026,127934.16978594453,91611.43970442525,56485.63520284221,39028.6716684256,24808.532105744263,0.0,63837.203774169866,21087.252289882625,1536.1631624980885,0.0,0.8867518970427162,2.815979433735455,0.0014959135982669303,354338.12404097914,1555125.902626282,4.3888190322033545,1555125.902626282,4.3888190322033545,0.85,0.09563662512780914,4.027634451161993,1.2673863772908232,1.0,0.0,4.027634451162628,1.284844816802805,1.2851391736809124,3.1347244418079363,19333.86077932064,1971.505129613134,4632.441516551485,4632.441516551485,5.559290411185663,5.021054669028322,-2.3608708020589577,7.38192547108728,3.47131151476178,3.47131151476178,0.9918032899319371,0.0,0.0,0.00022908724114742456,7.720840437743308e-05,0.0001518788367699915,0.0006117124353772266,0.09563662512790237,0.0717614010699654,0.02387522405793698,0.09563661827261921,0.07176140106989544,0.023875224057913706,0.37754712814782715,0.37754712814782715,0.1256110129200459,0.0,4.876360647677529,4.831033572918329,5.012653261247863,4.8774170375568815,4.832476568586742,5.012546722182208,24808.532105744263,21087.252289882625,0.85,1.065206950780141,0.6617887842444165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577099955219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.817820238353,1536.1631624980885,0.37754712814782715,0.1256110129200459,6.112874298809886,3.47131151476178
1702.0,-30.18033989478617,5.021028912175819,35.00691243156435,24.105385585594945,4.992813921479318,-26.66304995837189,-40.18634562436489,1.475523985065748,-0.14537198628130454,-5.022988337508934,40.01373773594558,42246.74621273118,25753.09082230042,25753.09082230042,67999.8370350316,77372.4744327581,77372.4744327581,25753.09082230042,103125.56525505852,103125.56525505852,103125.56525505852,127934.08277688485,91611.34454271964,56485.61632269571,39028.5869111377,24808.51752182633,0.0,63837.10443296403,21087.239893552378,1536.162130110578,0.0,0.886751991514259,2.815978294922072,0.0014959135982669303,354338.32157849666,1555125.644644553,4.388815857446132,1555125.644644553,4.388815857446132,0.85,0.09563650848457292,4.027634451161993,1.2673861514544118,1.0,0.0,4.027634451159493,1.2848447622280283,1.2851391207766687,3.1347245749577852,19333.84069620467,1971.5030817052377,4632.441516551485,4632.441516551485,5.559291084471525,5.021028912175819,-2.3608392457039606,7.381868157879779,3.4713388866184696,3.4713388866184696,0.9918111104624199,0.0,0.0,0.00022908855099308507,7.720890286466568e-05,0.0001518796481284194,0.0006117157032323831,0.09563650848466912,0.0717612863723436,0.02387522211232552,0.09563652551177089,0.07176128637227142,0.023875222112301506,0.377546667929476,0.377546667929476,0.12561105033449618,0.0,4.876606400258311,4.831365394448937,5.01263990717473,4.87761635122763,4.832719811587253,5.012613689856039,24808.51752182633,21087.239893552378,0.85,1.0652086688305058,0.6617898256506121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525767712900102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.812902721891,1536.162130110578,0.377546667929476,0.12561105033449618,6.112874298809886,3.4713388866184696
1703.0,-30.180285023442686,5.021003202046858,35.00690921694402,24.10537776248532,4.9928239568487625,-26.662999562899703,-40.186281013861276,1.475538496306492,-0.14515462559046455,-5.022970664863643,40.01373123049426,42246.71542839166,25753.08521547527,25753.08521547527,67999.80064386693,77372.40233719336,77372.40233719336,25753.08521547527,103125.48755266862,103125.48755266862,103125.48755266862,127933.98630486353,91611.25436223253,56485.567453433694,39028.54100977648,24808.498752194908,0.0,63837.03976197139,21087.22393936567,1536.1607824961377,0.0,0.8867521050546836,2.815977500612802,0.0014959135982669303,354338.5657054505,1555125.3640675447,4.388812041871466,1555125.3640675447,4.388812041871466,0.85,0.09563638626891625,4.027634451161993,1.2673858289094646,1.0,0.0,4.027634451161563,1.284844691630873,1.2851390518469246,3.134724747198555,19333.821664334973,1971.5011409946285,4632.441516551485,4632.441516551485,5.559289874132413,5.021003202046858,-2.360805250256902,7.38180845230376,3.4713662077496785,3.4713662077496785,0.9918189164999082,0.0,0.0,0.00022908986126630133,7.7209468289102e-05,0.00015188039297719935,0.0006117187032109901,0.09563638626902116,0.07176116745083105,0.02387521881819011,0.0956364268825975,0.07176116745075234,0.02387521881816392,0.3775462072410165,0.3775462072410165,0.1256110878914168,0.0,4.876841659536808,4.8316863984310885,5.012617036015911,4.877816039273171,4.833003942952928,5.0125591652352455,24808.498752194908,21087.22393936567,0.85,1.0652091778913493,0.6617900138527196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525764421951621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.807988466613,1536.1607824961377,0.3775462072410165,0.1256110878914168,6.112874298809886,3.4713662077496785
1704.0,-30.180230104624922,5.020977474445553,35.006906002130954,24.105375876557105,4.9928299018625015,-26.662949533762312,-40.18622401691971,1.4755493310006298,-0.1447570397427853,-5.02295605835308,40.013724795640016,42246.71642654698,25753.08731215652,25753.08731215652,67999.8037387035,77372.37071778328,77372.37071778328,25753.08731215652,103125.45802993981,103125.45802993981,103125.45802993981,127933.9394244364,91611.20298272691,56485.548691493714,39028.50476803689,24808.481394496583,0.0,63836.986162533474,21087.209185322095,1536.1595892346597,0.0,0.8867522027285448,2.8159739789506952,0.0014959135982669303,354338.76747743355,1555125.086535392,4.3888087594999945,1555125.086535392,4.3888087594999945,0.85,0.09563626742525089,4.027634451161993,1.267385607468896,1.0,0.0,4.027634451163068,1.2848446382322132,1.2851390001210818,3.1347248774789755,19333.81082110173,1971.500035292555,4632.441516551485,4632.441516551485,5.559290326740663,5.020977474445553,-2.360773542633283,7.3817510170788365,3.4713935000477347,3.4713935000477347,0.9918267142993528,0.0,0.0,0.00022909117268007118,7.720996708832396e-05,0.00015188120559174722,0.0006117219761253386,0.09563626742535386,0.07176105108839184,0.02387521633696201,0.09563624352526137,0.07176105108831458,0.023875216336936306,0.37754574574142014,0.37754574574142014,0.12561112497604113,0.0,4.877107626588668,4.8320425092526875,5.012611641455749,4.878199018610303,4.8334946660102105,5.012617845176408,24808.481394496583,21087.209185322095,0.85,1.0652101207530569,0.6617905851473604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761129947685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.8030763927,1536.1595892346597,0.37754574574142014,0.12561112497604113,6.112874298809886,3.4713935000477347
1705.0,-30.180175133562155,5.020951797018423,35.006902784378724,24.10537329213696,4.9928400560950505,-26.66289903664091,-40.18616695012895,1.4755639591745093,-0.1444571827462937,-5.022938309033086,40.01371828040435,42246.71736431398,25753.08129125568,25753.08129125568,67999.79865556967,77372.31934852984,77372.31934852984,25753.08129125568,103125.40063978551,103125.40063978551,103125.40063978551,127933.8631227254,91611.13353642715,56485.531552214044,39028.446649125675,24808.46248293988,0.0,63836.90913206556,21087.193110498898,1536.1582336800675,0.0,0.8867523166946166,2.81597210904857,0.0014959135982669303,354339.01266380155,1555124.8055364655,4.388804929622511,1555124.8055364655,4.388804929622511,0.85,0.0956361452967775,4.027634451161993,1.2673853711923586,1.0,0.0,4.027634451161831,1.2848445670830495,1.2851389306422802,3.134725051066551,19333.79616501625,1971.4985407877564,4632.441516551485,4632.441516551485,5.5592890270154935,5.020951797018423,-2.360739561294513,7.381691358312936,3.4714207442247527,3.4714207442247527,0.9918344983499293,0.0,0.0,0.00022909248534833048,7.721046650180321e-05,0.00015188201884652725,0.0006117252516183082,0.09563614529688255,0.07176093224648276,0.023875213050399788,0.0956361079184654,0.07176093224640394,0.023875213050373562,0.37754528593673187,0.37754528593673187,0.12561116272782794,0.0,4.8773756285187915,4.832405458553467,5.0125938336026366,4.878481126286772,4.8338909313951035,5.012556361844133,24808.46248293988,21087.193110498898,0.85,1.065211326489695,0.6617913984042387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575783509696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.798167098901,1536.1582336800675,0.37754528593673187,0.12561116272782794,6.112874298809886,3.4714207442247527
1706.0,-30.180120096011514,5.020926187030957,35.006899585730714,24.10537035847085,4.992852374436119,-26.662848263268604,-40.18610607655717,1.475580541693967,-0.14421261795172313,-5.022919726815378,40.01371240135203,42246.70274076744,25753.07319849585,25753.07319849585,67999.77593926329,77372.25782247288,77372.25782247288,25753.07319849585,103125.33102096873,103125.33102096873,103125.33102096873,127933.77793426736,91611.05478253833,56485.49970083587,39028.39453522495,24808.446913298623,0.0,63836.84144852357,21087.179876303828,1536.157048750724,0.0,0.8867524325969215,2.8159710633075417,0.0014959135982669303,354339.2693558323,1555124.5519758489,4.3888010346777895,1555124.5519758489,4.3888010346777895,0.8499999999999999,0.09563602477666333,4.027634451161993,1.2673851035954433,1.0,0.0,4.027634451162413,1.284844486787133,1.2851388520166787,3.1347252469701203,19333.77954463863,1971.4968459809038,4632.441516551485,4632.441516551485,5.559287280040427,5.020926187030957,-2.3607049785865644,7.381631165617522,3.471447960658311,3.471447960658311,0.9918422744738031,0.0,0.0,0.0002290937996112151,7.721099923318274e-05,0.00015188280037803234,0.0006117283993415228,0.0956360247767592,0.07176081473851376,0.02387521003824544,0.0956360111332808,0.07176081473844183,0.02387521003822151,0.377544828140245,0.377544828140245,0.12561120025667527,0.0,4.8776349101088385,4.832762317236188,5.012559397499501,4.878707108863637,4.834225007572115,5.012456996939704,24808.446913298623,21087.179876303828,0.85,1.0652121000393888,0.6617918709971595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575453711323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79326068237,1536.157048750724,0.377544828140245,0.12561120025667527,6.112874298809886,3.471447960658311
1707.0,-30.180065022661882,5.020900490684809,35.006896382671364,24.105353420041524,4.992853623537255,-26.662798564653517,-40.18604534268377,1.4755871655296382,-0.1439724724949656,-5.022908463399432,40.01370587556479,42246.688923207505,25753.083561537733,25753.083561537733,67999.77248474523,77372.18434996819,77372.18434996819,25753.083561537733,103125.26791150591,103125.26791150591,103125.26791150591,127933.69794212974,91610.95958641516,56485.464159657546,39028.32825195291,24808.430030623833,0.0,63836.758282576746,21087.165526030258,1536.1559531231303,0.0,0.8867525135790841,2.8159692211983622,0.0014959135982669303,354339.4249470799,1555124.2705219095,4.388798313239248,1555124.2705219095,4.388798313239248,0.85,0.09563591014039778,4.027634451161993,1.2673848612746226,1.0,0.0,4.027634451160838,1.2848444530814596,1.2851388199931018,3.134725329204219,19333.75945425911,1971.4947973323317,4632.441516551485,4632.441516551485,5.559289517098756,5.020900490684809,-2.360675820885606,7.381576311570415,3.4714751546404563,3.4714751546404563,0.9918500441829875,0.0,0.0,0.00022909511473591206,7.721153074538727e-05,0.00015188358399052478,0.0006117315554461937,0.09563591014050055,0.07176070188672874,0.023875208253771797,0.09563588909538724,0.07176070188665164,0.02387520825374614,0.37754437182278794,0.37754437182278794,0.1256112365865186,0.0,4.877890889904279,4.833099397719593,5.012571223798886,4.878935990904438,4.83446909115105,5.012639952281631,24808.430030623833,21087.165526030258,0.85,1.0652134336731305,0.6617925167221106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525751235142002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.788357430183,1536.1559531231303,0.37754437182278794,0.1256112365865186,6.112874298809886,3.4714751546404563
