time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1708.0,-30.180009871925044,5.0208748832424055,35.00689316529864,24.10534528261053,4.992865676693716,-26.662747715878773,-40.18598069725556,1.4756035206481688,-0.14380506210147814,-5.022889013069848,40.01369905253844,42246.659060333775,25753.072893088513,25753.072893088513,67999.73195342229,77372.10276959419,77372.10276959419,25753.072893088513,103125.1756626827,103125.1756626827,103125.1756626827,127933.58432787455,91610.860625323,56485.416916065595,39028.270788063775,24808.408665191848,0.0,63836.67945325562,21087.14736541307,1536.1544150035174,0.0,0.8867526373201269,2.815969291143567,0.0014959135982669303,354339.69363132934,1555123.9762482392,4.38879415487179,1555123.9762482392,4.38879415487179,0.85,0.0956357858647678,4.027634451161993,1.267384509057738,1.0,0.0,4.02763445116177,1.2848443738438482,1.2851387424295386,3.1347255225258013,19333.738569313035,1971.4926676605198,4632.441516551485,4632.441516551485,5.5592872141124845,5.0208748832424055,-2.3606406931078507,7.381515576350257,3.471502279887753,3.471502279887753,0.9918577942536437,0.0,0.0,0.0002290964317155466,7.721209649326205e-05,0.00015188433522228453,0.0006117345811331101,0.09563578586487785,0.07176058155233624,0.02387520431254161,0.09563580905812942,0.07176058155225366,0.02387520431251414,0.37754391572658313,0.37754391572658313,0.1256112747407871,0.0,4.878122157983455,4.833413838300089,5.012552105638065,4.879083950968379,4.834708502105798,5.01251262796211,24808.408665191848,21087.14736541307,0.85,1.0652141141397409,0.661792866141618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525747931024457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.783456729754,1536.1544150035174,0.37754391572658313,0.1256112747407871,6.112874298809886,3.471502279887753
1709.0,-30.179954647166987,5.020849352821616,35.00688997736326,24.105347447935515,4.9928790089075905,-26.662696672614484,-40.18592352569101,1.4756210343558065,-0.14350060440619927,-5.0228700666951935,40.01369347522027,42246.660753112614,25753.063650494754,25753.063650494754,67999.72440360737,77372.05776522342,77372.05776522342,25753.063650494754,103125.12141571817,103125.12141571817,103125.12141571817,127933.5160607761,91610.7987279667,56485.40171585875,39028.21890234216,24808.39464505794,0.0,63836.6135474001,21087.135448299246,1536.1533117245965,0.0,0.8867527539833385,2.8159675005433917,0.0014959135982669303,354339.95535416715,1555123.735701365,4.388790234358413,1555123.735701365,4.388790234358413,0.85,0.09563566616010123,4.027634451161993,1.2673843145417054,1.0,0.0,4.027634451163007,1.2848442891820875,1.285138659442863,3.1347257290810893,19333.725506371622,1971.491335611205,4632.441516551485,4632.441516551485,5.559285218924044,5.020849352821616,-2.3606059319799417,7.381455284801557,3.471529389127103,3.471529389127103,0.9918655397506008,0.0,0.0,0.00022909775046977174,7.721259683641737e-05,0.00015188515363335437,0.0006117378773937303,0.09563566616019283,0.07176046466012906,0.023875201500063763,0.09563569214151221,0.07176046466006034,0.0238752015000409,0.377543458658613,0.377543458658613,0.12561131248518267,0.0,4.87836446587437,4.833749718006288,5.012512747548271,4.879369462288992,4.835129183094011,5.012391351637234,24808.39464505794,21087.135448299246,0.85,1.0652150956146205,0.6617935759036393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574462226551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.778559415427,1536.1533117245965,0.377543458658613,0.12561131248518267,6.112874298809886,3.471529389127103
1710.0,-30.179899370638324,5.020823804212792,35.006886803268785,24.105345422308915,4.992885496451451,-26.662646267246043,-40.18586268704382,1.475632393059921,-0.14312367420478722,-5.022855624379281,40.01368750249415,42246.64737664633,25753.065833058805,25753.065833058805,67999.71320970514,77372.02357639206,77372.02357639206,25753.065833058805,103125.08940945087,103125.08940945087,103125.08940945087,127933.4691819345,91610.74485423962,56485.36865449711,39028.19577749167,24808.379772483633,0.0,63836.5755499753,21087.12280661109,1536.1522625706866,0.0,0.8867528491469715,2.8159642313384667,0.0014959135982669303,354340.1548586051,1555123.4781007753,4.388787036347397,1555123.4781007753,4.388787036347397,0.85,0.09563554989374944,4.027634451161993,1.2673840430984278,1.0,0.0,4.027634451162203,1.2848442333141372,1.2851386052581926,3.134725865386095,19333.71413675291,1971.4901762327515,4632.441516551485,4632.441516551485,5.559285690071719,5.020823804212792,-2.360574506027895,7.381398310240687,3.4715564789222353,3.4715564789222353,0.9918732796920672,0.0,0.0,0.00022909907046726906,7.721312927573745e-05,0.0001518859411915316,0.0006117410493901771,0.09563554989384532,0.0717603506063892,0.02387519928745611,0.09563552605963134,0.07176035060631726,0.02387519928743217,0.3775430023234979,0.3775430023234979,0.12561134866104545,0.0,4.878632519129553,4.8341129721878815,5.012494237706221,4.879731950174516,4.83559339193431,5.012447667913932,24808.379772483633,21087.12280661109,0.85,1.0652155543097808,0.6617937602804679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525741309067122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.77366542235,1536.1522625706866,0.3775430023234979,0.12561134866104545,6.112874298809886,3.4715564789222353
1711.0,-30.179844030989464,5.020798238206695,35.00688361410377,24.10533312885093,4.992890635516255,-26.662595939883122,-40.18580188332123,1.4756425444106138,-0.14288664403630946,-5.022841235589472,40.01368071534226,42246.63431790907,25753.067920731693,25753.067920731693,67999.70223864076,77371.9531279007,77371.9531279007,25753.067920731693,103125.02104863239,103125.02104863239,103125.02104863239,127933.38123138229,91610.65414958056,56485.335339591904,39028.1320110985,24808.360182749897,0.0,63836.492193848404,21087.106155337413,1536.1509410716526,0.0,0.886752946987847,2.815962795101218,0.0014959135982669303,354340.35362372844,1555123.185374467,4.388783748367089,1555123.185374467,4.388783748367089,0.85,0.09563543135533166,4.027634451161993,1.2673837441811338,1.0,0.0,4.027634451160995,1.2848441830917032,1.2851385567222773,3.134725987917345,19333.694994260924,1971.488224241808,4632.441516551485,4632.441516551485,5.559286140735345,5.020798238206695,-2.3605431733026156,7.381341411509311,3.4715835206799426,3.4715835206799426,0.991881005908555,0.0,0.0,0.00022910039197909037,7.721366141280148e-05,0.0001518867305662889,0.0006117442287031444,0.09563543135543989,0.07176023496739516,0.023875196388044737,0.09563540556239253,0.07176023496731394,0.02387519638801772,0.37754254845930485,0.37754254845930485,0.12561138482063694,0.0,4.878891510089261,4.834458570646746,5.0124925165061995,4.879954591553144,4.835868265550516,5.012512999456305,24808.360182749897,21087.106155337413,0.85,1.065216773380188,0.6617944198691444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525737992764207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.768774307235,1536.1509410716526,0.37754254845930485,0.12561138482063694,6.112874298809886,3.4715835206799426
1712.0,-30.179788662561283,5.0207727450982915,35.00688042398867,24.105330334883206,4.992902228659587,-26.662544941177387,-40.18574097482485,1.475658507276399,-0.14262777406793248,-5.022822620957297,40.01367430933969,42246.62097479929,25753.059173008427,25753.059173008427,67999.68014780773,77371.89498143973,77371.89498143973,25753.059173008427,103124.95415444816,103124.95415444816,103124.95415444816,127933.29548080763,91610.57834822788,56485.30434159042,39028.08222959718,24808.341326359478,0.0,63836.42355595666,21087.090127405554,1536.1495667754705,0.0,0.8867530649632612,2.8159615651194807,0.0014959135982669303,354340.6107642915,1555122.9090869653,4.388779783758509,1555122.9090869653,4.388779783758509,0.85,0.09563530988392127,4.027634451161993,1.2673834864748645,1.0,0.0,4.027634451162343,1.2848441056784967,1.2851384809902515,3.134726176787877,19333.678996992414,1971.4865929744014,4632.441516551485,4632.441516551485,5.559284252374048,5.0207727450982915,-2.3605087646438743,7.381281509742166,3.471610514608458,3.471610514608458,0.9918887184595595,0.0,0.0,0.0002291017141851919,7.7214194470215e-05,0.00015188751971497688,0.0006117474071055874,0.09563530988402494,0.071760117040454,0.023875192843570942,0.09563529095455077,0.07176011704037621,0.02387519284354506,0.37754209574290504,0.37754209574290504,0.1256114219733825,0.0,4.879145149616875,4.8348042219543,5.012469188588966,4.880194846889367,4.836222144946362,5.012411282297194,24808.341326359478,21087.090127405554,0.85,1.0652175726636959,0.6617949224202302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525734672675863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.763886299179,1536.1495667754705,0.37754209574290504,0.1256114219733825,6.112874298809886,3.471610514608458
1713.0,-30.17973319799,5.020747187568002,35.006877231874284,24.105313151981704,4.992904836147145,-26.66249475455586,-40.185680136177666,1.475666392713715,-0.14242540185784947,-5.022810529043131,40.01366787087614,42246.60853660388,25753.06690363478,25753.06690363478,67999.67544023866,77371.81510990392,77371.81510990392,25753.06690363478,103124.8820135387,103124.8820135387,103124.8820135387,127933.20650206757,91610.47714512929,56485.27057183214,39028.0073036635,24808.324488528862,0.0,63836.33179219236,21087.075815249533,1536.1484532186837,0.0,0.8867531498469328,2.8159603163645297,0.0014959135982669303,354340.7778007957,1555122.6313994755,4.388776931210946,1555122.6313994755,4.388776931210946,0.85,0.09563519559791753,4.027634451161993,1.267383223823272,1.0,0.0,4.027634451162086,1.2848440660510234,1.2851384430555752,3.1347262734698647,19333.65763888883,1971.4844150539514,4632.441516551485,4632.441516551485,5.559285921175765,5.020747187568002,-2.360479188127363,7.381226375695364,3.4716374879177674,3.4716374879177674,0.9918964251193622,0.0,0.0,0.00022910303869425316,7.721472691972042e-05,0.00015188831177453274,0.0006117505972319418,0.09563519559801945,0.07176000463357135,0.0238751909644481,0.09563518837299151,0.07176000463349487,0.023875190964422654,0.37754164417834496,0.37754164417834496,0.12561145860869627,0.0,4.8793885934399555,4.83512451353505,5.0124812797294,4.880385127185264,4.836428623175948,5.0125526433338905,24808.324488528862,21087.075815249533,0.85,1.0652190301535387,0.6617956788953676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525731350862363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.759000712324,1536.1484532186837,0.37754164417834496,0.12561145860869627,6.112874298809886,3.4716374879177674
1714.0,-30.179677702917743,5.0207218111370056,35.0068740512061,24.10531440926718,4.992923962592091,-26.662442888482243,-40.1856190879829,1.4756891481573315,-0.14225605239323613,-5.022786859884019,40.01366182004281,42246.595209247775,25753.045171719536,25753.045171719536,67999.6403809673,77371.74290528153,77371.74290528153,25753.045171719536,103124.78807700107,103124.78807700107,103124.78807700107,127933.09402651082,91610.39028433032,56485.24258829955,39027.941884478634,24808.30594950975,0.0,63836.24783398838,21087.060057083287,1536.1469808151078,0.0,0.8867532922699388,2.815960853386254,0.0014959135982669303,354341.10476439237,1555122.370430304,4.388772145033335,1555122.370430304,4.388772145033335,0.8499999999999999,0.09563507015955186,4.027634451161993,1.2673829446872702,1.0,0.0,4.027634451161474,1.2848439568522898,1.2851383355346435,3.134726539889874,19333.63930761274,1971.4825457840077,4632.441516551485,4632.441516551485,5.559281229931382,5.0207218111370056,-2.3604411186691756,7.381162929806181,3.4716643993046272,3.4716643993046272,0.9919041140870364,0.0,0.0,0.00022910436393874665,7.721526120656366e-05,0.000151889102732183,0.0006117537829202235,0.09563507015965088,0.07175988359497469,0.023875186564676187,0.0956351303046884,0.07175988359490039,0.023875186564651468,0.37754119222720073,0.37754119222720073,0.12561149696326887,0.0,4.879608089572798,4.835435153063031,5.012426421920907,4.8805308074908,4.836722616926011,5.012252009906149,24808.30594950975,21087.060057083287,0.85,1.0652198819361405,0.6617963405229214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525728023282238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.75411889715,1536.1469808151078,0.37754119222720073,0.12561149696326887,6.112874298809886,3.4716643993046272
1715.0,-30.179622177049367,5.020696311247144,35.006870887583815,24.105308192688994,4.99292362977501,-26.662392940763244,-40.18556212596593,1.475694393489625,-0.14181562209165577,-5.022777549830075,40.013655955204726,42246.598857086596,25753.05998678343,25753.05998678343,67999.65884387003,77371.71940451716,77371.71940451716,25753.05998678343,103124.7793913006,103124.7793913006,103124.7793913006,127933.07266050819,91610.34423675883,56485.22368933113,39027.911719364114,24808.293269207585,0.0,63836.2049885717,21087.049278826446,1536.146173420148,0.0,0.8867533609125197,2.8159561502469677,0.0014959135982669303,354341.2333726901,1555122.117483041,4.38876983827448,1555122.117483041,4.38876983827448,0.85,0.0956349605194415,4.027634451161993,1.267382725444623,1.0,0.0,4.027634451163548,1.2848439295735776,1.2851383099534563,3.1347266064437185,19333.629589641496,1971.4815548267245,4632.441516551485,4632.441516551485,5.559284428042754,5.020696311247144,-2.3604136228302712,7.381109934077415,3.4716913227272235,3.4716913227272235,0.9919118064934924,0.0,0.0,0.00022910568992573312,7.721575973472627e-05,0.00015188993019100684,0.0006117571156218893,0.0956349605195338,0.07175977476025944,0.023875185759274355,0.0956349277150549,0.07175977476019019,0.02387518575925131,0.3775407395947591,0.3775407395947591,0.12561153263973973,0.0,4.879875361260758,4.835787986073456,5.012436133887661,4.88096192773844,4.837216985250961,5.012492689625844,24808.293269207585,21087.049278826446,0.85,1.0652208861106904,0.6617968418493833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525724693873674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.749239541832,1536.146173420148,0.3775407395947591,0.12561153263973973,6.112874298809886,3.4716913227272235
1716.0,-30.1795665615782,5.020670918941029,35.00686770672925,24.105305154249095,4.992936635441736,-26.662341578398063,-40.18550114762036,1.4757116522623648,-0.14158937615388822,-5.0227574402450115,40.013649126031474,42246.586351310165,25753.04707673374,25753.04707673374,67999.6334280439,77371.65461486336,77371.65461486336,25753.04707673374,103124.7016915971,103124.7016915971,103124.7016915971,127932.9730192751,91610.26226446146,56485.19400091148,39027.853626166645,24808.271327678,0.0,63836.12495384464,21087.0306285263,1536.1445875807483,0.0,0.8867534880315536,2.815955523715574,0.0014959135982669303,354341.5111649226,1555121.8229445645,4.388765566393822,1555121.8229445645,4.388765566393822,0.85,0.0956348364379568,4.027634451161993,1.2673824468581012,1.0,0.0,4.027634451161659,1.2848438460852234,1.285138228152507,3.1347268101363044,19333.612290044526,1971.4797907587736,4632.441516551485,4632.441516551485,5.55928164116468,5.020670918941029,-2.360378243069762,7.381049162010791,3.4717181666123436,3.4717181666123436,0.9919194761749554,0.0,0.0,0.0002291070180595681,7.721629341685474e-05,0.00015189072464271336,0.0006117603153829522,0.09563483643806692,0.07175965494701303,0.02387518149105389,0.09563482141786335,0.0717596549469304,0.023875181491026395,0.3775402891841104,0.3775402891841104,0.12561157005439036,0.0,4.880126305919248,4.836131616568707,5.0124080890149685,4.881168064091128,4.8375442929350925,5.012334158262718,24808.271327678,21087.0306285263,0.85,1.065221823492726,0.6617974756747166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525721362618973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.744362653297,1536.1445875807483,0.3775402891841104,0.12561157005439036,6.112874298809886,3.4717181666123436
1717.0,-30.17951090498778,5.020645512860703,35.006864540797764,24.105292616318934,4.992943257789594,-26.662290817440816,-40.185440274048574,1.475723170243344,-0.14139826988741788,-5.022743039708199,40.013643198990415,42246.57438687174,25753.04872963914,25753.04872963914,67999.62311651088,77371.57718644163,77371.57718644163,25753.04872963914,103124.62591608077,103124.62591608077,103124.62591608077,127932.88245239039,91610.16505231177,56485.162252744754,39027.7808884078,24808.25653630962,0.0,63836.03742471742,21087.018055863176,1536.1435381708488,0.0,0.8867535828165166,2.8159546926188814,0.0014959135982669303,354341.710092915,1555121.5673145878,4.388762381111741,1555121.5673145878,4.388762381111741,0.8500000000000001,0.0956347218430465,4.027634451161993,1.2673821721179412,1.0,0.0,4.0276344511626965,1.2848437894532845,1.2851381732153968,3.1347269483053632,19333.59177419875,1971.4776987247176,4632.441516551485,4632.441516551485,5.559281997975534,5.020645512860703,-2.3603470732183127,7.3809925860790155,3.471745000452078,3.471745000452078,0.9919271429863079,0.0,0.0,0.00022910834718246063,7.721682618540484e-05,0.0001518915209970558,0.0006117635228071372,0.09563472184314184,0.07175954244847343,0.02387517939466841,0.0956347380822797,0.0717595424484019,0.02387517939464461,0.37753984022783227,0.37753984022783227,0.12561160657547782,0.0,4.880364569957919,4.836452725176969,5.012396967885195,4.881344769820771,4.837764483010574,5.01237987338169,24808.25653630962,21087.018055863176,0.85,1.0652231225458444,0.6617981956773807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718025990044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.739489410667,1536.1435381708488,0.37753984022783227,0.12561160657547782,6.112874298809886,3.471745000452078
1718.0,-30.179455211153396,5.020620215520621,35.00686138781796,24.10529984571042,4.9929577422921705,-26.662239236680684,-40.18537922585381,1.4757417678201952,-0.1410391399447235,-5.022722867710323,40.013637244372475,42246.56208416225,25753.03568080987,25753.03568080987,67999.59776497212,77371.54803530923,77371.54803530923,25753.03568080987,103124.5837161191,103124.5837161191,103124.5837161191,127932.82322570114,91610.11928546899,56485.133334325015,39027.76216793775,24808.239509582043,0.0,63836.00167751979,21087.003583144735,1536.1422348998274,0.0,0.8867537070855136,2.8159523264484863,0.0014959135982669303,354341.988747607,1555121.3104952688,4.3887582050090055,1555121.3104952688,4.3887582050090055,0.85,0.09563460086443125,4.027634451161993,1.2673819605680183,1.0,0.0,4.027634451162409,1.2848436996974237,1.2851380851479273,3.1347271672892876,19333.58211547305,1971.4767138087984,4632.441516551485,4632.441516551485,5.559279181139265,5.020620215520621,-2.360311680726887,7.380931896247509,3.4717717878160808,3.4717717878160808,0.9919347965188802,0.0,0.0,0.0002291096772018797,7.721736048567694e-05,0.00015189231671620273,0.0006117667276729868,0.09563460086452866,0.07175942511938874,0.023875175745139914,0.09563458998829145,0.07175942511931566,0.023875175745115596,0.37753939129780967,0.37753939129780967,0.12561164338972527,0.0,4.8806207814545814,4.836809045887662,5.012351864697678,4.881683727765619,4.838272602270877,5.012209819393149,24808.239509582043,21087.003583144735,0.85,1.0652233219192762,0.6617983735506984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525714686895648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.734618845643,1536.1422348998274,0.37753939129780967,0.12561164338972527,6.112874298809886,3.4717717878160808
1719.0,-30.17939946071488,5.0205948082523735,35.00685823524984,24.10527787813919,4.992957461343125,-26.662189081610837,-40.185318457055814,1.4757470822398202,-0.1408630719539019,-5.022713054060426,40.01363095040306,42246.550889642334,25753.04887218969,25753.04887218969,67999.59976183203,77371.46040390337,77371.46040390337,25753.04887218969,103124.50927609307,103124.50927609307,103124.50927609307,127932.73332084686,91610.00903768944,56485.09952343138,39027.677238064505,24808.224044753795,0.0,63835.901282818304,21086.990438040724,1536.1412493337732,0.0,0.8867537798461457,2.815951157544332,0.0014959135982669303,354342.1243128033,1555121.0390399448,4.388755759863107,1555121.0390399448,4.388755759863107,0.85,0.09563449021843229,4.027634451161993,1.267381651210599,1.0,0.0,4.027634451162357,1.2848436720843612,1.28513805923924,3.1347272346588975,19333.558848561977,1971.4743412441535,4632.441516551485,4632.441516551485,5.559282028747761,5.0205948082523735,-2.3602839398819717,7.380878748134345,3.471798565639924,3.471798565639924,0.9919424473256926,0.0,0.0,0.00022911100858018083,7.721789234403455e-05,0.00015189311623614628,0.0006117699478470558,0.09563449021853099,0.0717593159175547,0.02387517430097629,0.09563449677966417,0.07175931591748064,0.023875174300951648,0.37753894473906485,0.37753894473906485,0.12561167836950846,0.0,4.880862933615845,4.837127409297693,5.0123645887750286,4.88184998210653,4.838419484763278,5.012434150766126,24808.224044753795,21086.990438040724,0.85,1.0652250284767955,0.6617992389967738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711345568284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.729750881957,1536.1412493337732,0.37753894473906485,0.12561167836950846,6.112874298809886,3.471798565639924
1720.0,-30.179343637013265,5.020569570841213,35.00685507911402,24.105284583661728,4.992975088595325,-26.662137069632855,-40.18525737393645,1.4757685212156642,-0.14057506260871833,-5.022690091357814,40.013624541349984,42246.53888133925,25753.028489339293,25753.028489339293,67999.56737067855,77371.41650069153,77371.41650069153,25753.028489339293,103124.44499003082,103124.44499003082,103124.44499003082,127932.64837086911,91609.94973879188,56485.072119442804,39027.64179927675,24808.20338083828,0.0,63835.84518011504,21086.972873712537,1536.1396730872211,0.0,0.8867539199691898,2.8159500521747374,0.0014959135982669303,354342.441518418,1555120.7626211655,4.3887510509810985,1555120.7626211655,4.3887510509810985,0.85,0.09563436506085114,4.027634451161993,1.2673813935043294,1.0,0.0,4.027634451161757,1.2848435690285256,1.285137957872751,3.1347274860917897,19333.54633400448,1971.4730651144357,4632.441516551485,4632.441516551485,5.559277628724507,5.020569570841213,-2.36024656776046,7.380816138601673,3.4718252681398702,3.4718252681398702,0.9919500766113915,0.0,0.0,0.00022911234171522395,7.721842695679635e-05,0.0001518939147584276,0.0006117731640029061,0.09563436506095549,0.07175919553225961,0.023875169528695884,0.09563437622011252,0.07175919553218131,0.023875169528669832,0.37753849801214645,0.37753849801214645,0.1256117153598388,0.0,4.881104672781021,4.8374658409643985,5.012315293525887,4.8821150287490696,4.838863135237489,5.0121617878954225,24808.20338083828,21086.972873712537,0.85,1.0652254572460884,0.6617996325127236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708000846451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.724885908705,1536.1396730872211,0.37753849801214645,0.1256117153598388,6.112874298809886,3.4718252681398702
1721.0,-30.179287745596433,5.02054430060588,35.00685195327928,24.10527738919484,4.992981194988302,-26.66208614891774,-40.18519646544007,1.4757795983103141,-0.14029113069290133,-5.0226766338827975,40.01361911166334,42246.52782573401,25753.032428239963,25753.032428239963,67999.56025397398,77371.36276745204,77371.36276745204,25753.032428239963,103124.395195692,103124.395195692,103124.395195692,127932.58677073703,91609.87591807626,56485.040976361095,39027.59437968351,24808.191575045028,0.0,63835.78595472854,21086.962838788273,1536.1388170858856,0.0,0.8867540081510779,2.8159478906903925,0.0014959135982669303,354342.6274194018,1555120.5284419255,4.388748087599624,1555120.5284419255,4.388748087599624,0.85,0.09563425356341095,4.027634451161993,1.2673811264568942,1.0,0.0,4.027634451163037,1.2848435144476678,1.2851379049944336,3.134727619256734,19333.53075473356,1971.4714764709215,4632.441516551485,4632.441516551485,5.559278479010613,5.02054430060588,-2.3602161810754443,7.380760481681325,3.4718519795345903,3.4718519795345903,0.9919577084384544,0.0,0.0,0.00022911367647454316,7.721896004462707e-05,0.0001518947164299161,0.0006117763928426117,0.09563425356349847,0.07175908576431042,0.023875167799188052,0.09563425903125151,0.07175908576424474,0.023875167799166205,0.37753805258040574,0.37753805258040574,0.12561175020458384,0.0,4.881355767131311,4.837807071326438,5.012295078547368,4.88238550318988,4.83919752818332,5.012239814875954,24808.191575045028,21086.962838788273,0.85,1.0652263340534152,0.6618000733271251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525704651730706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.720024261505,1536.1388170858856,0.37753805258040574,0.12561175020458384,6.112874298809886,3.4718519795345903
1722.0,-30.17923184543067,5.020519008238811,35.00684881022043,24.105265165586047,4.992985755209807,-26.662035374895364,-40.185139363724716,1.4757892846752383,-0.1400513150551319,-5.022662777174168,40.01361235830236,42246.53257509922,25753.035084048282,25753.035084048282,67999.5676591475,77371.2949963721,77371.2949963721,25753.035084048282,103124.33008042039,103124.33008042039,103124.33008042039,127932.50199692362,91609.78743025869,56485.02500898867,39027.51380141113,24808.171916503223,0.0,63835.685717914355,21086.94612902774,1536.1375016071577,0.0,0.8867541031597967,2.8159463557852726,0.0014959135982669303,354342.8188354615,1555120.2371734164,4.388744894800687,1555120.2371734164,4.388744894800687,0.85,0.09563413735488138,4.027634451161993,1.2673809231491764,1.0,0.0,4.027634451160283,1.2848434663729316,1.2851378586240059,3.134727736548223,19333.512080088218,1971.4695721870587,4632.441516551485,4632.441516551485,5.559279052317006,5.020519008238811,-2.360185560118553,7.3807045683573635,3.4718786389650007,3.4718786389650007,0.9919653254185716,0.0,0.0,0.0002291150114499658,7.721945981755853e-05,0.00015189555163240727,0.0006117797567329388,0.09563413735498878,0.07175897252725438,0.023875164827734396,0.09563413525303104,0.0717589725271738,0.023875164827707584,0.37753760858021573,0.37753760858021573,0.12561178506420018,0.0,4.881601682650455,4.838135040700365,5.012293996461381,4.88261146211903,4.839473210727874,5.01231602368631,24808.171916503223,21086.94612902774,0.85,1.065228122709186,0.6618011869063933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525701298553901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.715165831654,1536.1375016071577,0.37753760858021573,0.12561178506420018,6.112874298809886,3.4718786389650007
1723.0,-30.17917588533728,5.02049380810992,35.00684566823926,24.105262162070744,4.992998522297706,-26.661983726206238,-40.18507454367352,1.4758063631674299,-0.13983005916048796,-5.022643550240383,40.013606103575235,42246.50569326054,25753.02401546685,25753.02401546685,67999.52970872738,77371.23130252042,77371.23130252042,25753.02401546685,103124.25531798726,103124.25531798726,103124.25531798726,127932.40863505962,91609.70631797497,56484.980708718176,39027.47289917421,24808.153317072352,0.0,63835.62621624656,21086.9303195115,1536.1361252949534,0.0,0.8867542237037296,2.815945691842101,0.0014959135982669303,354343.08443574706,1555119.9674107316,4.388740843883243,1555119.9674107316,4.388740843883243,0.85,0.0956340172792744,4.027634451161993,1.2673806473100564,1.0,0.0,4.027634451161867,1.2848433837109832,1.2851377776602892,3.1347279382247124,19333.49496199024,1971.4678266268543,4632.441516551485,4632.441516551485,5.559276662954636,5.02049380810992,-2.3601510181898084,7.380644826299729,3.4719052496019445,3.4719052496019445,0.9919729284576985,0.0,0.0,0.00022911634786372466,7.72200271475199e-05,0.00015189632071620476,0.0006117828543213375,0.095634017279376,0.07175885625018963,0.02387516102918637,0.09563404002077955,0.07175885625011338,0.023875161029161006,0.3775371651482533,0.3775371651482533,0.12561182108296573,0.0,4.881836782105722,4.838458193784277,5.0122640519546735,4.882813491079901,4.8397872866475495,5.0121808437103255,24808.153317072352,21086.9303195115,0.85,1.0652285211141406,0.6618013826659782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525697944853686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.71030944012,1536.1361252949534,0.3775371651482533,0.12561182108296573,6.112874298809886,3.4719052496019445
1724.0,-30.179119847721818,5.020468535675181,35.00684252777276,24.105250287707918,4.993000612661766,-26.66193307548467,-40.18501747688276,1.4758138404253642,-0.13953930505579137,-5.022632118153976,40.01359986373119,42246.51110623561,25753.032692168726,25753.032692168726,67999.54379840434,77371.1751086931,77371.1751086931,25753.032692168726,103124.20780086183,103124.20780086183,103124.20780086183,127932.34521131024,91609.6283519134,56484.96434945879,39027.40444717179,24808.137410448413,0.0,63835.54185762021,21086.91679888115,1536.1350800945356,0.0,0.8867543045079658,2.81594320423472,0.0014959135982669303,354343.24235831934,1555119.6982899804,4.388738128431445,1555119.6982899804,4.388738128431445,0.85,0.0956339057464095,4.027634451161993,1.2673803918017077,1.0,0.0,4.027634451160672,1.2848433459648063,1.2851377416250234,3.1347280303168694,19333.478507877255,1971.4661487742762,4632.441516551485,4632.441516551485,5.559278535984624,5.020468535675181,-2.3601222387656664,7.380590774440847,3.4719318459101274,3.4719318459101274,0.9919805274028936,0.0,0.0,0.00022911768613602702,7.722052662116083e-05,0.00015189715951486617,0.0006117862326957237,0.09563390574650829,0.07175874651883793,0.023875159227670365,0.09563389918196291,0.0717587465187638,0.0238751592276457,0.37753672209733097,0.37753672209733097,0.1256118562773424,0.0,4.882083685200939,4.838783715296302,5.012274292881443,4.883092813098187,4.840107494202982,5.012337000496245,24808.137410448413,21086.91679888115,0.85,1.0652301495313001,0.6618023420316991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452569458755963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.705456112479,1536.1350800945356,0.37753672209733097,0.1256118562773424,6.112874298809886,3.4719318459101274
1725.0,-30.17906373907464,5.020443395880668,35.00683938668904,24.105246900022053,4.993015849610402,-26.661881046067524,-40.18495258698238,1.475833156604058,-0.13937637692555427,-5.022611059394062,40.013593564819885,42246.48462948861,25753.01677534159,25753.01677534159,67999.5014048302,77371.09981813877,77371.09981813877,25753.01677534159,103124.11659348036,103124.11659348036,103124.11659348036,127932.23448603592,91609.53658292034,56484.92139427327,39027.35020960785,24808.117892555558,0.0,63835.46810216341,21086.900208672225,1536.1336082896896,0.0,0.8867544345380767,2.815943520946606,0.0014959135982669303,354343.533263677,1555119.4266217276,4.388733758729328,1555119.4266217276,4.388733758729328,0.85,0.0956337838799372,4.027634451161993,1.2673800796968862,1.0,0.0,4.02763445116092,1.2848432528264497,1.2851376501870746,3.1347282575534727,19333.4591407661,1971.4641738785517,4632.441516551485,4632.441516551485,5.559275100036845,5.020443395880668,-2.3600864149457337,7.380529810826402,3.471958378405831,3.471958378405831,0.9919881081159517,0.0,0.0,0.00022911902611190126,7.722109456972504e-05,0.0001518979315421762,0.0006117893421395148,0.09563378388003962,0.07175862881442459,0.02387515506561504,0.09563383233240738,0.07175862881434773,0.02387515506558947,0.37753627971036063,0.37753627971036063,0.12561189323016125,0.0,4.882305926910874,4.839092171044513,5.012237025504703,4.883234682468526,4.840365949724571,5.012128009909134,24808.117892555558,21086.900208672225,0.85,1.0652307161906074,0.6618026919122233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525691225616166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.700606203198,1536.1336082896896,0.37753627971036063,0.12561189323016125,6.112874298809886,3.471958378405831
1726.0,-30.17900761048134,5.020418180457084,35.00683625710479,24.105240299273305,4.993018152029049,-26.661830292260166,-40.18489548526702,1.4758408338086326,-0.1390067100249439,-5.022599826541243,40.013587617599676,42246.49036958156,25753.025850830105,25753.025850830105,67999.51622041166,77371.06391402715,77371.06391402715,25753.025850830105,103124.08976485726,103124.08976485726,103124.08976485726,127932.19343701216,91609.47895564762,56484.90541120525,39027.3039382693,24808.103672154906,0.0,63835.40761042421,21086.88812133167,1536.132665734215,0.0,0.8867545132679787,2.815939972703111,0.0014959135982669303,354343.6884341953,1555119.1701217352,4.3887311129870294,1555119.1701217352,4.3887311129870294,0.85,0.09563367369824946,4.027634451161993,1.2673798675974832,1.0,0.0,4.027634451162025,1.2848432141403086,1.2851376132144392,3.13472835193895,19333.446978991637,1971.462933722692,4632.441516551485,4632.441516551485,5.559277059152461,5.020418180457084,-2.3600578346333205,7.380476015090405,3.471984908793945,3.471984908793945,0.9919956882268414,0.0,0.0,0.00022912036657135048,7.722159435542973e-05,0.00015189877221592074,0.0006117927280660505,0.09563367369834386,0.0717585200735033,0.02387515362484055,0.09563366163945365,0.07175852007343247,0.023875153624816983,0.3775358370362433,0.3775358370362433,0.12561192871439075,0.0,4.882559137206897,4.839427733800278,5.012242344191293,4.883593116516295,4.8407913001904035,5.0122849838737125,24808.103672154906,21086.88812133167,0.85,1.0652319577153833,0.6618034089702088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525687859412686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.695759584838,1536.132665734215,0.3775358370362433,0.12561192871439075,6.112874298809886,3.471984908793945
1727.0,-30.178951399683573,5.020393091586071,35.00683312648322,24.10524218520152,4.993032951540017,-26.66177821463814,-40.18483063029123,1.4758597664953008,-0.13874857872201574,-5.022579103896742,40.01358132821638,42246.4643011195,25753.010664521684,25753.010664521684,67999.47496564119,77371.01195934069,77371.01195934069,25753.010664521684,103124.02262386237,103124.02262386237,103124.02262386237,127932.10682809842,91609.41030420159,56484.862645983296,39027.27517579811,24808.084204236053,0.0,63835.35938003416,21086.871573600645,1536.1312063091896,0.0,0.8867546415521353,2.815938998639325,0.0014959135982669303,354343.97469674144,1555118.8988644902,4.388726801959619,1555118.8988644902,4.388726801959619,0.85,0.09563355247171576,4.027634451161993,1.2673795620864263,1.0,0.0,4.027634451161121,1.2848431227910782,1.2851375235691793,3.1347285748105347,19333.432490653675,1971.4614563233802,4632.441516551485,4632.441516551485,5.559273780900946,5.020393091586071,-2.3600223130967577,7.380415404682829,3.4720113744676313,3.4720113744676313,0.9920032498478947,0.0,0.0,0.00022912170900124155,7.722216200557231e-05,0.00015189954699566924,0.0006117958485956577,0.0956335524718181,0.07175840292466806,0.023875149547150032,0.09563355153565757,0.07175840292459128,0.023875149547124486,0.3775353959825373,0.3775353959825373,0.12561196558245835,0.0,4.882805584258904,4.8397690280814345,5.012203317866636,4.883830525174744,4.841173524543876,5.012086627151859,24808.084204236053,21086.871573600645,0.85,1.0652321162761313,0.6618035006212084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525684492014044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.690915236355,1536.1312063091896,0.3775353959825373,0.12561196558245835,6.112874298809886,3.4720113744676313
1728.0,-30.178895184697538,5.0203679520105275,35.00683001110884,24.105235305056,4.993037040812623,-26.661727204371175,-40.18477345872668,1.4758690604870164,-0.13842369476714111,-5.02256673351234,40.01357551108064,42246.470255560314,25753.0167490652,25753.0167490652,67999.48700462551,77370.96766686553,77370.96766686553,25753.0167490652,103123.98441593072,103123.98441593072,103123.98441593072,127932.05463925446,91609.34497709318,56484.847565790944,39027.21934589137,24808.07022332374,0.0,63835.28956921511,21086.859689825178,1536.1302500566371,0.0,0.8867547256022323,2.81593617194335,0.0014959135982669303,354344.14558127965,1555118.6479750252,4.388723977431458,1555118.6479750252,4.388723977431458,0.85,0.09563344211125024,4.027634451161993,1.2673793653724719,1.0,0.0,4.0276344511613535,1.2848430765364804,1.2851374790290226,3.1347286876613656,19333.418703890544,1971.4600504647913,4632.441516551485,4632.441516551485,5.559275094364589,5.0203679520105275,-2.3599929472218375,7.380360899232365,3.472037836292304,3.472037836292304,0.9920108103692298,0.0,0.0,0.0002291230515384051,7.722266240903261e-05,0.0001519003891293725,0.0006117992404023734,0.09563344211134317,0.07175829424308444,0.02387514786825873,0.0956334050687895,0.0717582942430147,0.02387514786823553,0.37753495679658144,0.37753495679658144,0.12561200087087818,0.0,4.88306841513031,4.8401210569377895,5.012197670746502,4.884143038745208,4.841552646526907,5.012198610763846,24808.07022332374,21086.859689825178,0.85,1.0652334698175883,0.6618043176533798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568111968509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.686074405654,1536.1302500566371,0.37753495679658144,0.12561200087087818,6.112874298809886,3.472037836292304
1729.0,-30.178838916903256,5.0203428949999145,35.00682689339787,24.105227167625003,4.993048937296982,-26.66167536576853,-40.184712410531915,1.4758853861630294,-0.13827628307444684,-5.022548130780439,40.01356921227271,42246.46025481455,25753.00684127362,25753.00684127362,67999.46709608816,77370.88674560678,77370.88674560678,25753.00684127362,103123.8935868804,103123.8935868804,103123.8935868804,127931.94489179863,91609.2461607639,56484.81966997487,39027.14054532114,24808.051304918226,0.0,63835.19185023937,21086.84360918049,1536.1288663032776,0.0,0.8867548431273209,2.8159364059107594,0.0014959135982669303,354344.4025596123,1555118.3763113706,4.388720027966997,1555118.3763113706,4.388720027966997,0.85,0.09563332383030886,4.027634451161993,1.267379101621919,1.0,0.0,4.027634451162157,1.2848429973813822,1.2851374015824562,3.1347288807820486,19333.39784949551,1971.4579239083187,4632.441516551485,4632.441516551485,5.559272955580636,5.0203428949999145,-2.359959037921981,7.3803019329218955,3.4720642410063256,3.4720642410063256,0.9920183545732358,0.0,0.0,0.0002291243953440032,7.722319674664136e-05,0.00015190119859736183,0.0006118025006435343,0.09563332383041087,0.07175817962616507,0.023875144204245802,0.09563333954230481,0.07175817962608852,0.023875144204220333,0.3775345199835861,0.3775345199835861,0.12561203689456735,0.0,4.883302075362565,4.840442500347933,5.012167109738016,4.884271847705975,4.841763571261481,5.012080248147868,24808.051304918226,21086.84360918049,0.85,1.0652347886040414,0.6618051740790082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525677747106367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.681235532551,1536.1288663032776,0.3775345199835861,0.12561203689456735,6.112874298809886,3.4720642410063256
1730.0,-30.1787825725242,5.020317854519367,35.006823792761914,24.105224792752438,4.993057457998691,-26.661623795854023,-40.18464762540532,1.475898681329252,-0.13796859161965358,-5.022532628021899,40.01356347419763,42246.43506685717,25753.00485766575,25753.00485766575,67999.43992452291,77370.84294630685,77370.84294630685,25753.00485766575,103123.8478039726,103123.8478039726,103123.8478039726,127931.8844097727,91609.18306869098,56484.77518924419,39027.119866051995,24808.036605800095,0.0,63835.15647185209,21086.83111493008,1536.1277974820512,0.0,0.8867549428386436,2.8159341709409245,0.0014959135982669303,354344.6167149917,1555118.1288318036,4.388716677139826,1555118.1288318036,4.388716677139826,0.85,0.09563321076265285,4.027634451161993,1.2673787988582625,1.0,0.0,4.027634451162967,1.2848429324008037,1.2851373383160167,3.134729039320101,19333.38453441873,1971.4565661483514,4632.441516551485,4632.441516551485,5.5592725273814105,5.020317854519367,-2.35992742000431,7.380245274523677,3.4720906287281412,3.4720906287281412,0.9920258939223261,0.0,0.0,0.00022912574098589997,7.722376379629756e-05,0.00015190197718960242,0.000611805636528466,0.09563321076274564,0.0717580690664025,0.02387514169634314,0.09563320785238602,0.07175806906633288,0.023875141696319976,0.377534083448128,0.377534083448128,0.12561207199126465,0.0,4.883548617917711,4.840779127222163,5.012142511893842,4.884564036402253,4.842155051351426,5.012073606779381,24808.036605800095,21086.83111493008,0.85,1.0652349533208563,0.6618051462830769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525674371360946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.676399591206,1536.1277974820512,0.377534083448128,0.12561207199126465,6.112874298809886,3.4720906287281412
1731.0,-30.178726184155266,5.020292725971339,35.006820672588724,24.105208028946095,4.993057435126551,-26.66157304072046,-40.184590488765366,1.4759042916925222,-0.13772099313314357,-5.022522164189601,40.01355670386053,42246.441918898956,25753.015425763377,25753.015425763377,67999.45734466234,77370.77535160368,77370.77535160368,25753.015425763377,103123.79077736704,103123.79077736704,103123.79077736704,127931.80840158238,91609.09270472242,56484.75927202081,39027.03714744624,24808.017624215332,0.0,63835.05477166157,21086.814980583033,1536.1265955230083,0.0,0.8867550206342631,2.8159321376719335,0.0014959135982669303,354344.7612626133,1555117.8368314675,4.38871406279641,1555117.8368314675,4.38871406279641,0.85,0.09563309987497982,4.027634451161993,1.2673785730218516,1.0,0.0,4.027634451160899,1.2848429033715534,1.2851373110105024,3.134729110144973,19333.365463826744,1971.4546214891675,4632.441516551485,4632.441516551485,5.559274808704898,5.020292725971339,-2.359899566198656,7.380192292169994,3.4721169796748423,3.4721169796748423,0.9920334227642407,0.0,0.0,0.00022912708768567418,7.722426390366359e-05,0.00015190282378201058,0.0006118090462932151,0.09563309987508614,0.07175796026390925,0.023875139611176883,0.09563307236044088,0.07175796026382948,0.023875139611150342,0.3775336482701255,0.3775336482701255,0.12561210668775977,0.0,4.8837951917996065,4.841100788721917,5.012163054257087,4.884801171056438,4.842407291203756,5.012265125937006,24808.017624215332,21086.814980583033,0.85,1.0652369233158312,0.6618063079919767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525670991022375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.671567059702,1536.1265955230083,0.3775336482701255,0.12561210668775977,6.112874298809886,3.4721169796748423
1732.0,-30.178669737894484,5.020267701381144,35.00681753790073,24.105210333969467,4.993069985745036,-26.66152097603785,-40.18452566871417,1.4759212238891635,-0.13741616756470876,-5.022502714004328,40.01355004074005,42246.416866906955,25753.002950823382,25753.002950823382,67999.41981773033,77370.73393095125,77370.73393095125,25753.002950823382,103123.73688177463,103123.73688177463,103123.73688177463,127931.73306189303,91609.03358186355,56484.716517822366,39027.01896004576,24807.996180118404,0.0,63835.01514016416,21086.796753100643,1536.1250518159286,0.0,0.8867551437932084,2.8159304012492523,0.0014959135982669303,354345.02994804515,1555117.549455352,4.388709924006459,1555117.549455352,4.388709924006459,0.85,0.09563298000200679,4.027634451161993,1.267378299930133,1.0,0.0,4.027634451160593,1.2848428213700098,1.2851372307223428,3.1347293102103984,19333.3529864208,1971.4533491478537,4632.441516551485,4632.441516551485,5.55927211575347,5.020267701381144,-2.3598651508873014,7.380132852268446,3.4721432623203863,3.4721432623203863,0.992040932091539,0.0,0.0,0.00022912843577535788,7.722483126625778e-05,0.0001519036045091001,0.0006118121907765379,0.09563298000211423,0.07175784439587606,0.02387513560623818,0.09563293056629663,0.07175784439579543,0.023875135606211358,0.3775332134946059,0.3775332134946059,0.1256121437862005,0.0,4.884046114398245,4.841441081787252,5.012144984386907,4.885086546439595,4.842839160160736,5.012109699145299,24807.996180118404,21086.796753100643,0.85,1.0652369967865172,0.6618063264204673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525667608046176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.666737287609,1536.1250518159286,0.3775332134946059,0.1256121437862005,6.112874298809886,3.4721432623203863
1733.0,-30.178613233487194,5.020242730239021,35.00681443246364,24.105202266387664,4.9930813258234155,-26.66146898012986,-40.184464550670214,1.4759370724668266,-0.1372671299011472,-5.02248559057767,40.0135446233611,42246.40778414305,25752.996537054707,25752.996537054707,67999.40432119776,77370.65560381282,77370.65560381282,25752.996537054707,103123.65214086752,103123.65214086752,103123.65214086752,127931.63487676738,91608.93703874685,56484.689219080065,39026.94202185199,24807.982735899863,0.0,63834.924757751854,21086.785325514884,1536.1240138375001,0.0,0.8867552505939894,2.815930441148036,0.0014959135982669303,354345.266491697,1555117.3158073027,4.388706334937713,1555117.3158073027,4.388706334937713,0.85,0.09563286720743684,4.027634451161993,1.2673780438723043,1.0,0.0,4.027634451161621,1.2848427444353256,1.285137155503997,3.1347294979138436,19333.33261176908,1971.4512715115848,4632.441516551485,4632.441516551485,5.559270731220355,5.020242730239021,-2.3598324423476003,7.380075172586621,3.4721695344456296,3.4721695344456296,0.992048438413037,0.0,0.0,0.00022912978526105703,7.722536622912966e-05,0.0001519044190319274,0.0006118154713767382,0.09563286720752562,0.07175773397627062,0.023875133231254998,0.09563287881899847,0.07175773397620401,0.023875133231232835,0.37753278038582866,0.37753278038582866,0.12561218047741712,0.0,4.884274118553776,4.841754765334144,5.012115100169524,4.885218460676526,4.8430419906614475,5.0120281320454865,24807.982735899863,21086.785325514884,0.85,1.0652382622717853,0.6618071211717503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525664221598307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.661910554896,1536.1240138375001,0.37753278038582866,0.12561218047741712,6.112874298809886,3.4721695344456296
