time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1734.0,-30.178556689436743,5.020217786959622,35.00681134457549,24.10519978674131,4.993090521337791,-26.661417162998937,-40.18440350247545,1.4759509949007417,-0.13697951917737328,-5.022469675818904,40.013538923635906,42246.39897976128,25752.993193527924,25752.993193527924,67999.3921732892,77370.6086252699,77370.6086252699,25752.993193527924,103123.60181879782,103123.60181879782,103123.60181879782,127931.5697769546,91608.87096003049,56484.661314525096,39026.8996061171,24807.967958156783,0.0,63834.86756427388,21086.772764433266,1536.122929957485,0.0,0.8867553522637144,2.815928518288723,0.0014959135982669303,354345.4863388771,1555117.0699818702,4.388702918300021,1555117.0699818702,4.388702918300021,0.85,0.09563275456210105,4.027634451161993,1.2673777724290272,1.0,0.0,4.02763445116295,1.28484267651018,1.2851370892984797,3.1347296636360458,19333.318666385112,1971.4498494781717,4632.441516551485,4632.441516551485,5.559270009456947,5.020217786959622,-2.3598006410333627,7.380018427992985,3.4721957809867243,3.4721957809867243,0.9920559374247784,0.0,0.0,0.00022913113570087815,7.722590058403597e-05,0.00015190523511684218,0.0006118187582684561,0.0956327545621935,0.07175762381651432,0.023875130745679176,0.09563275700274192,0.07175762381644495,0.023875130745656094,0.3775323472229966,0.3775323472229966,0.12561221611407083,0.0,4.884511319638989,4.8420805185766085,5.01208577446954,4.885490156641538,4.843413730058785,5.011998741510922,24807.967958156783,21086.772764433266,0.85,1.065239026380405,0.6618075762000186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525660831663498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.657086868594,1536.122929957485,0.3775323472229966,0.12561221611407083,6.112874298809886,3.4721957809867243
1735.0,-30.178500090587605,5.020192877524946,35.00680826580509,24.10519210333007,4.993099731833726,-26.661365295029775,-40.18434245428068,1.4759649362766194,-0.136777862882127,-5.022453498024899,40.013533013432884,42246.39037923662,25752.98913216108,25752.98913216108,67999.3795113977,77370.54028203878,77370.54028203878,25752.98913216108,103123.52941419986,103123.52941419986,103123.52941419986,127931.48127458588,91608.78350062828,56484.633597828884,39026.833225332666,24807.951860386016,0.0,63834.785085718686,21086.759081328113,1536.1217623383573,0.0,0.8867554560348718,2.815927756081284,0.0014959135982669303,354345.7098197474,1555116.8150786976,4.388699431043689,1555116.8150786976,4.388699431043689,0.85,0.09563264091745578,4.027634451161993,1.2673775471420963,1.0,0.0,4.027634451161769,1.2848426084937028,1.285137023003301,3.1347298295810937,19333.3002087786,1971.4479673261105,4632.441516551485,4632.441516551485,5.559269132734201,5.020192877524946,-2.359768671615408,7.379961549140354,3.4722219943145043,3.4722219943145043,0.9920634269470012,0.0,0.0,0.00022913248745679932,7.722643494236054e-05,0.00015190605251443878,0.0006118220504471765,0.0956326409175515,0.07175751306789602,0.02387512784965548,0.09563266961721277,0.0717575130678242,0.023875127849631587,0.3775319149582712,0.3775319149582712,0.12561225092103478,0.0,4.884738076055839,4.8423927273049685,5.012055329987447,4.885675635142775,4.843672259522862,5.011964322171536,24807.951860386016,21086.759081328113,0.85,1.065240204382089,0.6618082965660068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525657439351836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.652265859953,1536.1217623383573,0.3775319149582712,0.12561225092103478,6.112874298809886,3.4722219943145043
1736.0,-30.178443482679512,5.020167885590021,35.00680517146359,24.105180508364015,4.993100191040076,-26.661314294073918,-40.1842815457843,1.4759710024352761,-0.1364587681163698,-5.022442895050756,40.013526402349434,42246.38234403555,25752.999032191005,25752.999032191005,67999.38137622655,77370.49170159148,77370.49170159148,25752.999032191005,103123.49073378248,103123.49073378248,103123.49073378248,127931.42429674743,91608.71225745475,56484.60289990215,39026.78817505845,24807.933562964947,0.0,63834.72173802339,21086.743528520205,1536.1205973652686,0.0,0.8867555339618158,2.8159247992207015,0.0014959135982669303,354345.8562898324,1555116.5299470497,4.3886968122891306,1555116.5299470497,4.3886968122891306,0.85,0.09563253087761525,4.027634451161993,1.2673772262455896,1.0,0.0,4.0276344511628555,1.284842577321116,1.2851369935607428,3.134729905635265,19333.2851734773,1971.4464341520602,4632.441516551485,4632.441516551485,5.559271269842654,5.020167885590021,-2.3597408530618216,7.379908738651842,3.4722481762799764,3.4722481762799764,0.9920709075085646,0.0,0.0,0.0002291338394364234,7.722696808130403e-05,0.0001519068713551194,0.0006118253484381118,0.09563253087771909,0.07175740513668784,0.02387512574103124,0.0956325050759462,0.07175740513660993,0.023875125741005317,0.3775314828074995,0.3775314828074995,0.12561228497682367,0.0,4.884983295899076,4.842714756911107,5.012069345340592,4.885984126934375,4.844022996262879,5.012145573564226,24807.933562964947,21086.743528520205,0.85,1.0652412907084463,0.6618088274499571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256540437541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.647447833917,1536.1205973652686,0.3775314828074995,0.12561228497682367,6.112874298809886,3.4722481762799764
1737.0,-30.178386841834946,5.02014298943703,35.006802062723764,24.1051776096225,4.993112144705132,-26.661262113936115,-40.184216655883915,1.4759874168070377,-0.13623101421256933,-5.022423954309043,40.01351979428498,42246.35805547831,25752.987538358935,25752.987538358935,67999.34559383725,77370.43177746308,77370.43177746308,25752.987538358935,103123.41931582202,103123.41931582202,103123.41931582202,127931.33178477622,91608.63431091089,56484.56058892888,39026.748579980005,24807.912468954204,0.0,63834.66104893421,21086.725598611072,1536.1190824426428,0.0,0.8867556543272145,2.815924016519683,0.0014959135982669303,354346.1179384284,1555116.244945649,4.388692767380248,1555116.244945649,4.388692767380248,0.85,0.09563241223981145,4.027634451161993,1.2673769613960761,1.0,0.0,4.02763445116003,1.2848424977325925,1.2851369156921735,3.13473009981356,19333.268723483365,1971.4447567195082,4632.441516551485,4632.441516551485,5.559268788681904,5.02014298943703,-2.3597069499676464,7.379849939404677,3.4722742918421488,3.4722742918421488,0.9920783690977568,0.0,0.0,0.0002291351922100358,7.722753607367025e-05,0.00015190765613636557,0.0006118285092500955,0.09563241223991822,0.07175729050045661,0.023875121739461616,0.09563239716244863,0.07175729050037649,0.02387512173943496,0.37753105155182975,0.37753105155182975,0.1256123211086062,0.0,4.8852180689868305,4.843034101978901,5.012049566472513,4.886192940096464,4.844347422038254,5.012006476183728,24807.912468954204,21086.725598611072,0.85,1.0652417429100232,0.6618090761552443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525650647614394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.64263187599,1536.1190824426428,0.37753105155182975,0.1256123211086062,6.112874298809886,3.4722742918421488
1738.0,-30.178330125011367,5.020118148577754,35.006798980671284,24.105174815654777,4.993123420259286,-26.661209933275625,-40.184155537839956,1.4760032285243438,-0.13599617914587725,-5.022406872839088,40.013514354133086,42246.349770450775,25752.980903113155,25752.980903113155,67999.33067356393,77370.3750292929,77370.3750292929,25752.980903113155,103123.35593240606,103123.35593240606,103123.35593240606,127931.25466183164,91608.5592349061,56484.533976067294,39026.69473204312,24807.89872942558,0.0,63834.5934614687,21086.71392001174,1536.1180299547352,0.0,0.8867557609964791,2.8159229236722467,0.0014959135982669303,354346.35390305734,1555116.0103155635,4.388689182733949,1555116.0103155635,4.388689182733949,0.85,0.09563229973305067,4.027634451161993,1.2673767058877274,1.0,0.0,4.027634451162433,1.284842420959845,1.2851368406423662,3.1347302871220095,19333.25287929372,1971.443141061802,4632.441516551485,4632.441516551485,5.559267356338777,5.020118148577754,-2.3596744118613056,7.379792560439059,3.472300394645313,3.472300394645313,0.992085827041518,0.0,0.0,0.00022913654680565263,7.722807105386567e-05,0.00015190847575178695,0.0006118318103614034,0.09563229973313951,0.07175718055526786,0.02387511917787165,0.09563230602820587,0.0717571805552012,0.02387511917784947,0.377530621064066,0.377530621064066,0.12561235686034447,0.0,4.885450143908201,4.8433537494159395,5.012018066410974,4.886410693693222,4.844664751597179,5.0119245550246205,24807.89872942558,21086.71392001174,0.85,1.0652426370445849,0.6618096470834605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647249500213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.637818464818,1536.1180299547352,0.377530621064066,0.12561235686034447,6.112874298809886,3.472300394645313
1739.0,-30.178273378134353,5.020093260467779,35.00679590005976,24.10516800535845,4.993126891732922,-26.661158505998397,-40.18409833135081,1.4760120195977087,-0.13566571543987038,-5.022394675216052,40.01350823199725,42246.35775007575,25752.98657319698,25752.98657319698,67999.34432327273,77370.33359893372,77370.33359893372,25752.98657319698,103123.3201721307,103123.3201721307,103123.3201721307,127931.20277300349,91608.49630518386,56484.5204563289,39026.63983206106,24807.88260087279,0.0,63834.52243293385,21086.70021074187,1536.11695284807,0.0,0.8867558452710355,2.8159200035600063,0.0014959135982669303,354346.52240195684,1555115.7462720058,4.388686350667619,1555115.7462720058,4.388686350667619,0.85,0.09563219022216306,4.027634451161993,1.2673765174159781,1.0,0.0,4.02763445116122,1.284842377031808,1.2851367984457274,3.134730394296672,19333.239598479744,1971.4417867956688,4632.441516551485,4632.441516551485,5.559268580333464,5.020093260467779,-2.359645500801621,7.3797387612694,3.47232647263516,3.47232647263516,0.9920932778957601,0.0,0.0,0.00022913790212643705,7.722857179843288e-05,0.0001519093303280042,0.000611835252282017,0.09563219022226051,0.07175707304483413,0.02387511717742638,0.0956321488899829,0.071757073044761,0.023875117177402053,0.3775301914218675,0.3775301914218675,0.12561239158377566,0.0,4.8857013109671925,4.843688785947506,5.012016798616173,4.886728959776178,4.845052079127186,5.012034927215382,24807.88260087279,21086.70021074187,0.85,1.0652440361673348,0.6618105084824726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525643846829266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.633008463792,1536.11695284807,0.3775301914218675,0.12561239158377566,6.112874298809886,3.47232647263516
1740.0,-30.178216588130166,5.020068406270267,35.00679280517911,24.105155222956114,4.993134808334898,-26.661106595332367,-40.18403724823145,1.4760248155378515,-0.13552317151697935,-5.022378730219634,40.01350165515503,42246.349942498004,25752.9825037014,25752.9825037014,67999.3324461994,77370.25002196815,77370.25002196815,25752.9825037014,103123.23252566956,103123.23252566956,103123.23252566956,127931.09511313576,91608.39301117157,56484.492931704546,39026.555643852254,24807.862587466203,0.0,63834.41823131846,21086.683199346273,1536.115564349623,0.0,0.8867559502711153,2.8159199912661452,0.0014959135982669303,354346.7426674536,1555115.4626173065,4.388682822115702,1555115.4626173065,4.388682822115702,0.85,0.09563207556141748,4.027634451161993,1.2673762223450469,1.0,0.0,4.027634451160716,1.2848423143647967,1.285136737507153,3.134730547190286,19333.217799105572,1971.4395638781411,4632.441516551485,4632.441516551485,5.55926770185598,5.020068406270267,-2.3596138839813303,7.379682290251598,3.472352494969614,3.472352494969614,0.9921007128484611,0.0,0.0,0.00022913925848464791,7.722910647955375e-05,0.00015191015200509417,0.0006118385616969724,0.09563207556152298,0.07175696161551025,0.02387511394601273,0.09563207335414294,0.07175696161543109,0.023875113945986397,0.37752976360282453,0.37752976360282453,0.12561242729765199,0.0,4.885926141656569,4.843991102108248,5.012008396377269,4.886855558702678,4.845230622797942,5.012005114664987,24807.862587466203,21086.683199346273,0.85,1.0652455889828656,0.6618114664945922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525640442356818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.628200955394,1536.115564349623,0.37752976360282453,0.12561242729765199,6.112874298809886,3.472352494969614
1741.0,-30.17815971961387,5.020043631577075,35.00678972500801,24.105152289290004,4.993147017470164,-26.661054184744067,-40.183972323406465,1.4760414826011068,-0.13531058862281498,-5.0223606200522735,40.01349589384219,42246.3264892137,25752.972963183085,25752.972963183085,67999.29945239678,77370.18888389182,77370.18888389182,25752.972963183085,103123.16184707491,103123.16184707491,103123.16184707491,127931.00838300871,91608.31386207229,56484.45146739703,39026.51377186139,24807.8465359338,0.0,63834.36030779519,21086.66955554373,1536.1143554155542,0.0,0.8867560633406809,2.8159193110493876,0.0014959135982669303,354346.9928429317,1555115.2141358636,4.388679022387487,1555115.2141358636,4.388679022387487,0.85,0.09563196133048883,4.027634451161993,1.2673759530996906,1.0,0.0,4.027634451162653,1.2848422335827934,1.2851366584518544,3.134730744280487,19333.201095321943,1971.4378605662428,4632.441516551485,4632.441516551485,5.559265642354899,5.020043631577075,-2.3595806871716842,7.37962431874876,3.472378486054144,3.472378486054144,0.9921081388726126,0.0,0.0,0.00022914061672543555,7.722967479217075e-05,0.00015191094193326479,0.0006118417432388864,0.0956319613305828,0.071756850443163,0.023875110887419802,0.09563198718399658,0.07175685044309249,0.02387511088739634,0.3775293354806279,0.3775293354806279,0.1256124633702163,0.0,4.886144078690393,4.844292044723488,5.011976498199772,4.887050031429453,4.845530179266802,5.011883350878406,24807.8465359338,21086.66955554373,0.85,1.0652460387245861,0.6618116996161822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525637035298524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.62339620254,1536.1143554155542,0.3775293354806279,0.1256124633702163,6.112874298809886,3.472378486054144
1742.0,-30.17810277988146,5.020018836721531,35.00678665625052,24.10515040336179,4.993152630399724,-26.661002369721253,-40.183915047068126,1.4760522202403064,-0.13494633515603027,-5.022347220817084,40.01349006594513,42246.33505946002,25752.97538266536,25752.97538266536,67999.31044212538,77370.1586851181,77370.1586851181,25752.97538266536,103123.13406778347,103123.13406778347,103123.13406778347,127930.96568432848,91608.26295302094,56484.439327366184,39026.47069517195,24807.831616545012,0.0,63834.302311716965,21086.65687406326,1536.113320895958,0.0,0.8867561526670072,2.8159160870634543,0.0014959135982669303,354347.1779412584,1555114.9627827175,4.38867602055664,1555114.9627827175,4.38867602055664,0.85,0.09563185181271308,4.027634451161993,1.267375733307563,1.0,0.0,4.0276344511610125,1.2848421805381722,1.285136607142489,3.1347308736976305,19333.190351374305,1971.436764988483,4632.441516551485,4632.441516551485,5.559266164645847,5.020018836721531,-2.3595509756190585,7.3795698123405895,3.472404459698815,3.472404459698815,0.9921155599139472,0.0,0.0,0.00022914197667457003,7.72301761577748e-05,0.00015191180051679523,0.0006118452012994928,0.09563185181280646,0.07175674296459486,0.0238751088482116,0.09563182292219308,0.07175674296452479,0.023875108848188286,0.37752890723412397,0.37752890723412397,0.12561249829870924,0.0,4.886390387443839,4.844624225295149,5.011964353128633,4.887400885661066,4.845978374667652,5.011941258044374,24807.831616545012,21086.65687406326,0.85,1.0652471787044804,0.6618124351569139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525633623531504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.618594915544,1536.113320895958,0.37752890723412397,0.12561249829870924,6.112874298809886,3.472404459698815
1743.0,-30.17804584601253,5.01999409247816,35.006783585727796,24.10514261517676,4.9931622043464445,-26.6609501638281,-40.18385015716774,1.4760665221627547,-0.13475886074013488,-5.022330531198004,40.013483877013215,42246.3120104437,25752.96930920451,25752.96930920451,67999.2813196482,77370.08861412542,77370.08861412542,25752.96930920451,103123.05792332992,103123.05792332992,103123.05792332992,127930.87140602342,91608.17377782564,56484.397174146936,39026.41844853189,24807.813482693506,0.0,63834.2319312254,21086.64146028948,1536.1120237754515,0.0,0.88675626005291,2.8159155710773316,0.0014959135982669303,354347.408493372,1555114.6958584238,4.388672411830301,1555114.6958584238,4.388672411830301,0.85,0.09563173786402433,4.027634451161993,1.2673754140594977,1.0,0.0,4.02763445116124,1.2848421108182775,1.285136539153858,3.1347310437987694,19333.1715316634,1971.4348459120497,4632.441516551485,4632.441516551485,5.5592648535746045,5.01999409247816,-2.3595188812937535,7.379512973771913,3.472430385970021,3.472430385970021,0.9921229674200059,0.0,0.0,0.00022914333649109945,7.723074417195598e-05,0.00015191259231914347,0.000611848390389909,0.09563173786412418,0.07175663221873071,0.023875105645393475,0.09563173622652918,0.07175663221865579,0.023875105645368544,0.37752848098390535,0.37752848098390535,0.12561253348903476,0.0,4.8866203419634076,4.844938391595804,5.011940848227368,4.8875716704578736,4.846226726340944,5.011878572094815,24807.813482693506,21086.64146028948,0.85,1.06524789697337,0.6618128037627148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563020749349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.613796950864,1536.1120237754515,0.37752848098390535,0.12561253348903476,6.112874298809886,3.472430385970021
1744.0,-30.177988882450645,5.019969328423985,35.00678051571422,24.10513028679418,4.993167283264194,-26.66089838074321,-40.183789108972974,1.4760767815575127,-0.13455677631827712,-5.022317196674185,40.01347775079791,42246.30502380528,25752.97168650107,25752.97168650107,67999.27671030635,77370.01833751434,77370.01833751434,25752.97168650107,103122.99002401541,103122.99002401541,103122.99002401541,127930.78685490375,91608.08256519181,56484.36925148588,39026.34812633993,24807.796830888346,0.0,63834.14495722827,21086.627306255094,1536.110887223175,0.0,0.8867563501301332,2.8159144713433966,0.0014959135982669303,354347.59269793937,1555114.4316390895,4.388669384766312,1555114.4316390895,4.388669384766312,0.85,0.09563162786725432,4.027634451161993,1.2673752014106143,1.0,0.0,4.027634451159959,1.2848420600099333,1.2851364900820321,3.1347311677599152,19333.15228196741,1971.43288298934,4632.441516551485,4632.441516551485,5.559265366758971,5.019969328423985,-2.359489284548597,7.379458612972582,3.472456286184473,3.472456286184473,0.992130367481278,0.0,0.0,0.00022914469702425995,7.723127856126639e-05,0.00015191341846299358,0.0006118517177953413,0.09563162786735227,0.07175652454217567,0.02387510332517661,0.09563163783578014,0.07175652454210217,0.023875103325152157,0.3775280554593029,0.3775280554593029,0.12561256819156658,0.0,4.886843329266526,4.8452371893719715,5.011935646286304,4.887760420355903,4.846457684083191,5.011940200614049,24807.796830888346,21086.627306255094,0.85,1.0652492761651136,0.6618135960325339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525626791808774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.609000766708,1536.110887223175,0.3775280554593029,0.12561256819156658,6.112874298809886,3.472456286184473
1745.0,-30.177931864987723,5.019944606607307,35.006777440157464,24.105127876997017,4.993176041951795,-26.66084618113057,-40.183727990929015,1.4760903580953846,-0.134264533790315,-5.02230098825443,40.013471449313656,42246.298015120985,25752.966618001294,25752.966618001294,67999.26463312228,77369.97337609033,77369.97337609033,25752.966618001294,103122.93999409163,103122.93999409163,103122.93999409163,127930.71814167604,91608.01813578326,56484.3427748169,39026.305956629294,24807.778147584406,0.0,63834.0841042137,21086.611425446743,1536.1095719983882,0.0,0.8867564554736612,2.8159125219645857,0.0014959135982669303,354347.81660292007,1555114.1598605644,4.388665844675475,1555114.1598605644,4.388665844675475,0.8499999999999999,0.0956315142135111,4.027634451161993,1.267374894251116,1.0,0.0,4.027634451162218,1.284841993679619,1.2851364254863427,3.134731329591257,19333.138684656646,1971.431496449516,4632.441516551485,4632.441516551485,5.559264272627557,5.019944606607307,-2.3594576131564096,7.379402219763717,3.4724821391822607,3.4724821391822607,0.9921377540520745,0.0,0.0,0.0002291460588522578,7.723181356543084e-05,0.00015191424528682694,0.0006118550479394975,0.09563151421361261,0.07175641401443184,0.023875100199180776,0.09563150111319113,0.07175641401435566,0.02387510019915543,0.37752762979228044,0.37752762979228044,0.1256126035985731,0.0,4.887075834752068,4.845551852767812,5.011920871773498,4.8880364544641,4.846841263189276,5.011892601920692,24807.778147584406,21086.611425446743,0.85,1.0652501024704706,0.6618141171439209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525623374344205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.6042070752,1536.1095719983882,0.37752762979228044,0.1256126035985731,6.112874298809886,3.4724821391822607
1746.0,-30.177874829993954,5.019919906655958,35.006774370896025,24.10512560689824,4.993184013200627,-26.660794044498136,-40.18366690780965,1.4761032277055715,-0.133957742445034,-5.02228575490961,40.01346548156526,42246.291119804795,25752.963994161917,25752.963994161917,67999.2551139667,77369.93210750405,77369.93210750405,25752.963994161917,103122.89610166597,103122.89610166597,103122.89610166597,127930.65778680703,91607.95707329447,56484.316085598235,39026.267764106924,24807.76168514106,0.0,63834.02944924799,21086.5974323699,1536.1084059107704,0.0,0.8867565546440659,2.81591026750928,0.0014959135982669303,354348.0270382041,1555113.9024758616,4.38866251203424,1555113.9024758616,4.38866251203424,0.85,0.09563140297417458,4.027634451161993,1.2673746865475555,1.0,0.0,4.027634451163314,1.2848419306558017,1.2851363641984554,3.1347314833554902,19333.12579790734,1971.4301823667963,4632.441516551485,4632.441516551485,5.55926370622227,5.019919906655958,-2.3594266818725633,7.379346588528522,3.47250796364827,3.47250796364827,0.9921451324709343,0.0,0.0,0.000229147421106434,7.723234826730278e-05,0.00015191507283913124,0.0006118583810176685,0.09563140297427082,0.07175630535099485,0.023875097623275967,0.095631362648844,0.07175630535092264,0.02387509762325194,0.3775272051730347,0.3775272051730347,0.1256126389849554,0.0,4.887320520760056,4.845882720066982,5.011906178252275,4.888328012464569,4.847235096667021,5.011876377773206,24807.76168514106,21086.5974323699,0.85,1.0652508654185826,0.661814575772523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525619953647444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.599416362289,1536.1084059107704,0.3775272051730347,0.1256126389849554,6.112874298809886,3.47250796364827
1747.0,-30.17781768896651,5.019895266004623,35.006771312639216,24.105122917704307,4.993194643228079,-26.660741546527994,-40.183605754841096,1.4761185007903428,-0.1337144104179515,-5.0222687633854175,40.01345966357564,42246.28445922348,25752.95687816026,25752.95687816026,67999.24133738375,77369.87835884288,77369.87835884288,25752.95687816026,103122.83523700314,103122.83523700314,103122.83523700314,127930.58066654185,91607.88456433239,56484.290664716085,39026.21544401811,24807.745429538718,0.0,63833.96087355683,21086.58361510791,1536.1072100969905,0.0,0.8867566622232055,2.815909052519229,0.0014959135982669303,354348.2617613085,1555113.6515501775,4.388658896816357,1555113.6515501775,4.388658896816357,0.85,0.09563129069693437,4.027634451161993,1.267374439830892,1.0,0.0,4.027634451161845,1.2848418563820578,1.2851362916613271,3.134731664567086,19333.1104954715,1971.4286219526039,4632.441516551485,4632.441516551485,5.559262170098903,5.019895266004623,-2.359394478466833,7.379289744471455,3.4725337535072915,3.4725337535072915,0.9921525010020833,0.0,0.0,0.00022914878590065346,7.72328835840393e-05,0.00015191590231661414,0.0006118617218497551,0.09563129069702886,0.07175619600823135,0.023875094688797505,0.09563125854213349,0.07175619600816045,0.023875094688773912,0.37752678258482275,0.37752678258482275,0.12561267434990211,0.0,4.887560869876268,4.84621263293036,5.011876976430756,4.8885543529674464,4.847564527752695,5.011792486783065,24807.745429538718,21086.58361510791,0.85,1.0652517939796586,0.6618151824058903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525616531900478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.594627901166,1536.1072100969905,0.37752678258482275,0.12561267434990211,6.112874298809886,3.4725337535072915
1748.0,-30.17776051782645,5.019870664587398,35.00676827235802,24.105115129519277,4.993204346551479,-26.66068911414131,-40.18354460187254,1.4761329428671084,-0.13353910580559614,-5.022252707314354,40.01345407064032,42246.27796747507,25752.952170067016,25752.952170067016,67999.2301375421,77369.80766479034,77369.80766479034,25752.952170067016,103122.75983485735,103122.75983485735,103122.75983485735,127930.49057738938,91607.79472259629,56484.265025284025,39026.14410812473,24807.730742532032,0.0,63833.874850656764,21086.57113115223,1536.1061229965835,0.0,0.8867567642245808,2.8159086225661847,0.0014959135982669303,354348.48356205446,1555113.4103309512,4.3886554690408754,1555113.4103309512,4.3886554690408754,0.85,0.09563118038929176,4.027634451161993,1.2673741601454096,1.0,0.0,4.027634451160931,1.2848417859947026,1.2851362230124115,3.134731836296768,19333.0915350925,1971.4266885320164,4632.441516551485,4632.441516551485,5.559261153768048,5.019870664587398,-2.359362976097294,7.379233640684692,3.472559520088565,3.472559520088565,0.9921598628824472,0.0,0.0,0.00022915015142160124,7.723341890420707e-05,0.00015191673251739417,0.0006118650655950182,0.0956311803893826,0.0717560883575493,0.0238750920318333,0.09563118726261889,0.07175608835748114,0.02387509203181062,0.37752636178411364,0.37752636178411364,0.12561270880773448,0.0,4.887785353742686,4.846522573988807,5.011844263058833,4.888713601508755,4.847792806293398,5.01174394798079,24807.730742532032,21086.57113115223,0.85,1.065253054066206,0.6618159725743238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525613103793693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.589843465415,1536.1061229965835,0.37752636178411364,0.12561270880773448,6.112874298809886,3.472559520088565
1749.0,-30.17770333515044,5.019846021614815,35.0067652285163,24.10510304560887,4.99320778190053,-26.66063729819017,-40.18348351875318,1.4761417449410428,-0.13330366909048053,-5.022240517863719,40.01344788636863,42246.271899499756,25752.957156709886,25752.957156709886,67999.22905620965,77369.74508361646,77369.74508361646,25752.957156709886,103122.70224032635,103122.70224032635,103122.70224032635,127930.41613930254,91607.71045155998,56484.23726744651,39026.08131568164,24807.713898976184,0.0,63833.79521465782,21086.556814129755,1536.1050009843088,0.0,0.88675684868199,2.8159069507491825,0.0014959135982669303,354348.6519488535,1555113.143607852,4.388652630834098,1555113.143607852,4.388652630834098,0.85,0.09563107220569228,4.027634451161993,1.2673739293636759,1.0,0.0,4.027634451162911,1.2848417419935916,1.2851361807561503,3.134731943649821,19333.073750365074,1971.4248749945268,4632.441516551485,4632.441516551485,5.5592622302291,5.019846021614815,-2.359334356136006,7.379180377750821,3.47258525743771,3.47258525743771,0.9921672164107742,0.0,0.0,0.00022915151722557948,7.723395361635468e-05,0.0001519175636092248,0.0006118684129291074,0.0956310722057906,0.07175598245810669,0.023875089747683913,0.09563106974267603,0.07175598245803291,0.023875089747659364,0.37752594142172585,0.37752594142172585,0.12561274230737343,0.0,4.888011058137806,4.846824556259776,5.011840380357285,4.888936848773255,4.848055616988631,5.011848033667775,24807.713898976184,21086.556814129755,0.85,1.0652543660853075,0.6618167031653942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525609673881885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.585061537622,1536.1050009843088,0.37752594142172585,0.12561274230737343,6.112874298809886,3.47258525743771
1750.0,-30.177646095974012,5.019821399118585,35.006762167738856,24.105095711443596,4.993214520227004,-26.660585101037306,-40.18342240070922,1.476153525291048,-0.13305535969192306,-5.0222254866128075,40.01344130539563,42246.265842063294,25752.954699547696,25752.954699547696,67999.220541611,77369.68829437923,77369.68829437923,25752.954699547696,103122.64299392693,103122.64299392693,103122.64299392693,127930.33679081517,91607.63328696857,56484.21083465572,39026.02494701428,24807.693796888245,0.0,63833.71874390253,21086.539727355008,1536.1036290164711,0.0,0.8867569490442544,2.8159054414921916,0.0014959135982669303,354348.8595927716,1555112.8597753553,4.38864925814221,1555112.8597753553,4.38864925814221,0.85,0.09563095972976744,4.027634451161993,1.267373692537658,1.0,0.0,4.027634451162097,1.2848416840557815,1.2851361245617399,3.1347320850053717,19333.05746539595,1971.423214389822,4632.441516551485,4632.441516551485,5.55926169980423,5.019821399118585,-2.3593036973426553,7.37912509646124,3.4726109412486266,3.4726109412486266,0.9921745546424647,0.0,0.0,0.00022915288438657942,7.723448863765195e-05,0.00015191839574892746,0.0006118717644836419,0.09563095972987276,0.07175587320449353,0.023875086525379226,0.09563094389761137,0.07175587320441451,0.023875086525352935,0.3775255211337894,0.3775255211337894,0.1256127767677094,0.0,4.8882371983494295,4.847127432369291,5.011835555930702,4.889170126920874,4.84836746049524,5.01184484738701,24807.693796888245,21086.539727355008,0.85,1.0652555088388354,0.6618174011066636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560624327954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.580281746637,1536.1036290164711,0.3775255211337894,0.1256127767677094,6.112874298809886,3.4726109412486266
1751.0,-30.1775888377873,5.0197968051131925,35.0067591065708,24.105093406420224,4.99322249968584,-26.660532762673675,-40.18335751080883,1.476166424572968,-0.13275275823764332,-5.022210105080719,40.01343517246428,42246.24410189799,25752.95128064712,25752.95128064712,67999.1953825451,77369.64697212673,77369.64697212673,25752.95128064712,103122.59825277385,103122.59825277385,103122.59825277385,127930.27439879123,91607.572084072,56484.169213846355,39026.00318913961,24807.676146017373,0.0,63833.67933515698,21086.524724114766,1536.102390665136,0.0,0.8867570495670344,2.8159032594547404,0.0014959135982669303,354349.0720756239,1555112.595266596,4.388645880056685,1555112.595266596,4.388645880056685,0.85,0.09563084860213106,4.027634451161993,1.2673733963677658,1.0,0.0,4.027634451161865,1.2848416208820874,1.2851360631308386,3.134732239135346,19333.044549014703,1971.4218972854853,4632.441516551485,4632.441516551485,5.559260961769965,5.0197968051131925,-2.3592728094545943,7.379069614567786,3.472636590164955,3.472636590164955,0.9921818829042729,0.0,0.0,0.00022915425200915895,7.723505668115662e-05,0.00015191919532800234,0.0006118749848958704,0.09563084860222965,0.07175576487642749,0.023875083725802163,0.09563080354000397,0.0717557648763535,0.023875083725777554,0.3775251011609617,0.3775251011609617,0.1256128119368832,0.0,4.8884754214857935,4.8474478392788,5.011826429690075,4.8894573468430735,4.84875865582319,5.011819180107864,24807.676146017373,21086.524724114766,0.85,1.0652557723567397,0.6618174691150928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525602809289078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.575504993634,1536.102390665136,0.3775251011609617,0.1256128119368832,6.112874298809886,3.472636590164955
1752.0,-30.177531484644692,5.019772219783678,35.00675604656449,24.10508607225495,4.993229222820938,-26.66048046447335,-40.18329639276487,1.4761782026503503,-0.13251059668692733,-5.022195691590162,40.013429083966706,42246.23847127182,25752.95023954176,25752.95023954176,67999.18871081359,77369.59024640276,77369.59024640276,25752.95023954176,103122.54048594451,103122.54048594451,103122.54048594451,127930.19953019927,91607.49493076743,56484.14315563959,39025.94641680871,24807.659044254757,0.0,63833.60546106346,21086.510187616543,1536.1012037323085,0.0,0.8867571450003497,2.8159017589062763,0.0014959135982669303,354349.27118589194,1555112.3326742677,4.388642673003988,1555112.3326742677,4.388642673003988,0.85,0.09563073903819357,4.027634451161993,1.2673731595417488,1.0,0.0,4.027634451162783,1.2848415629492675,1.2851360069449362,3.134732380478748,19333.028266427573,1971.4202369236766,4632.441516551485,4632.441516551485,5.559260737027708,5.019772219783678,-2.359242663959115,7.3790148837427925,3.4726622066385264,3.4726622066385264,0.9921892018967219,0.0,0.0,0.0002291556219073179,7.723559170951869e-05,0.0001519200301977992,0.0006118783474462264,0.09563073903829133,0.07175565775050859,0.023875081287782745,0.09563068897871117,0.07175565775043523,0.02387508128775834,0.37752468270567363,0.37752468270567363,0.12561284740893428,0.0,4.888711917058288,4.847764724722197,5.011820972468058,4.889685094903257,4.849059618695094,5.011826557753409,24807.659044254757,21086.510187616543,0.85,1.065256900650724,0.6618181468230042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525599374159668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.570730529442,1536.1012037323085,0.37752468270567363,0.12561284740893428,6.112874298809886,3.4726622066385264
1753.0,-30.177474100277653,5.019747662825116,35.00675298680902,24.105078528542094,4.993237156675751,-26.6604280170891,-40.18323520487172,1.4761910734879562,-0.1322975523244736,-5.022180386613893,40.0134229712602,42246.23288382599,25752.94683502742,25752.94683502742,67999.17971885341,77369.52783882461,77369.52783882461,25752.94683502742,103122.47467385203,103122.47467385203,103122.47467385203,127930.11613155424,91607.41257315819,56484.117618162556,39025.883283328476,24807.641457702204,0.0,63833.52474103068,21086.49523904687,1536.0999680405616,0.0,0.8867572450599812,2.8159007451908424,0.0014959135982669303,354349.482611383,1555112.0690378603,4.388639310483656,1555112.0690378603,4.388639310483656,0.8499999999999999,0.09563062872830261,4.027634451161993,1.267372863371857,1.0,0.0,4.027634451161772,1.2848414999024071,1.285135945644789,3.134732534299305,19333.010885513613,1971.4184645637006,4632.441516551485,4632.441516551485,5.5592600020989815,5.019747662825116,-2.3592118952521517,7.378959558077268,3.4726877847393114,3.4726877847393114,0.9921965099255176,0.0,0.0,0.00022915699255883279,7.723612735277373e-05,0.00015192086520605906,0.0006118817105542608,0.09563062872840104,0.07175555005706499,0.023875078671336047,0.09563058841417744,0.07175555005699114,0.023875078671311476,0.3775242654643863,0.3775242654643863,0.12561288333979012,0.0,4.888940322849123,4.848072481711256,5.011810550344478,4.889882834289438,4.849332553224258,5.011797971605006,24807.641457702204,21086.49523904687,0.85,1.0652581068446805,0.6618188961868671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595933335058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.56595987614,1536.0999680405616,0.3775242654643863,0.12561288333979012,6.112874298809886,3.4726877847393114
1754.0,-30.177416715984446,5.019723179409527,35.00674994205765,24.105070426035695,4.993248724365683,-26.6603752063785,-40.18317024512214,1.4762072147605163,-0.13217094611979974,-5.022162943903024,40.01341728877633,42246.211397037645,25752.9380098707,25752.9380098707,67999.14940690834,77369.44838418136,77369.44838418136,25752.9380098707,103122.38639405207,103122.38639405207,103122.38639405207,127930.01202479746,91607.3146396186,56484.07765247801,39025.81887460066,24807.62563074539,0.0,63833.44450534605,21086.481786133583,1536.0987825406821,0.0,0.8867573544448726,2.815901117291899,0.0014959135982669303,354349.7235680168,1555111.823956661,4.388635634587027,1555111.823956661,4.388635634587027,0.85,0.09563051767564734,4.027634451161993,1.2673726023687055,1.0,0.0,4.027634451162366,1.284841421554778,1.2851358690403742,3.1347327254504136,19332.990217424278,1971.4163570051219,4632.441516551485,4632.441516551485,5.559258097022213,5.019723179409527,-2.3591795695391475,7.378902748948675,3.472713330423118,3.472713330423118,0.9922038086923194,0.0,0.0,0.00022915836321613987,7.723669601889267e-05,0.0001519216671972472,0.0006118849406815997,0.09563051767574003,0.07175544182727096,0.023875075848469072,0.09563053904363006,0.07175544182720141,0.023875075848445927,0.37752384885176354,0.37752384885176354,0.12561291933284763,0.0,4.889144068449355,4.848354521477461,5.011778648315385,4.889991997783227,4.849515779671947,5.011684215889318,24807.62563074539,21086.481786133583,0.85,1.0652589709648743,0.661819391455517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525592490638746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.561191760136,1536.0987825406821,0.37752384885176354,0.12561291933284763,6.112874298809886,3.472713330423118
1755.0,-30.177359268961503,5.019698754313734,35.006746923681305,24.105072940606647,4.993259876630258,-26.66032238076203,-40.18310905722899,1.4762229884315576,-0.13186189944372018,-5.0221461840918575,40.01341196750236,42246.20584834072,25752.93101149513,25752.93101149513,67999.13685983585,77369.41345550469,77369.41345550469,25752.93101149513,103122.34446699981,103122.34446699981,103122.34446699981,127929.95651107011,91607.26103848229,56484.05343132154,39025.786230178615,24807.612044070294,0.0,63833.39827424891,21086.47023745975,1536.097744964805,0.0,0.8867574590446742,2.8158990114671973,0.0014959135982669303,354349.9550910763,1555111.594454194,4.388632119494678,1555111.594454194,4.388632119494678,0.85,0.09563040821357074,4.027634451161993,1.2673723479593177,1.0,0.0,4.027634451161162,1.2848413449238754,1.2851357941550139,3.134732912413107,19332.978905333664,1971.4152034929018,4632.441516551485,4632.441516551485,5.55925658629066,5.019698754313734,-2.3591477495842854,7.3788465038980195,3.472738857364124,3.472738857364124,0.9922111021040354,0.0,0.0,0.00022915973537934693,7.723723166922901e-05,0.00015192250371011791,0.0006118883098496567,0.09563040821365781,0.07175533493027832,0.023875073283379504,0.09563041421354511,0.07175533493021298,0.023875073283357768,0.3775234313870656,0.3775234313870656,0.12561295406560408,0.0,4.889365781262313,4.848664108168862,5.011735903684553,4.890284284648146,4.849934259189467,5.011596801997541,24807.612044070294,21086.47023745975,0.85,1.0652595459149705,0.6618197838510393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525589047948417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.55642555547,1536.097744964805,0.3775234313870656,0.12561295406560408,6.112874298809886,3.472738857364124
1756.0,-30.177301806656242,5.01967427875011,35.00674390619738,24.105060926545434,4.993262825608668,-26.66027036174726,-40.18304793918503,1.4762313807004317,-0.1316214320931408,-5.022134600707444,40.01340595674184,42246.200854938535,25752.93706763481,25752.93706763481,67999.13792257334,77369.35313700656,77369.35313700656,25752.93706763481,103122.29020464138,103122.29020464138,103122.29020464138,127929.88641042003,91607.17872034188,56484.02643827685,39025.72475785003,24807.59620577865,0.0,63833.32096362868,21086.45677491185,1536.0966932501947,0.0,0.886757539787665,2.8158972028094875,0.0014959135982669303,354350.1151061112,1555111.3352147331,4.388629406114488,1555111.3352147331,4.388629406114488,0.85,0.09563030198135253,4.027634451161993,1.2673720776150001,1.0,0.0,4.027634451161308,1.284841302826168,1.2851357538112413,3.134733015122343,19332.961532749287,1971.4134319823067,4632.441516551485,4632.441516551485,5.5592578936228,5.01967427875011,-2.359119770656633,7.378794049406743,3.472764361092575,3.472764361092575,0.9922183888835929,0.0,0.0,0.000229161107915157,7.723776671152078e-05,0.00015192334120363624,0.0006118916829674037,0.09563030198144798,0.0717552307533193,0.02387507122812868,0.09563029602257779,0.07175523075324768,0.023875071228104852,0.3775230150999142,0.3775230150999142,0.1256129871110672,0.0,4.889590893337015,4.848966870889399,5.011727308531363,4.890513168614291,4.850199904176975,5.011714959235462,24807.59620577865,21086.45677491185,0.85,1.065260852734237,0.6618205071769621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525585601496271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.551662520296,1536.0966932501947,0.3775230150999142,0.1256129871110672,6.112874298809886,3.472764361092575
1757.0,-30.177244305263443,5.019649833039367,35.00674087175074,24.105058761220448,4.993270052282894,-26.660217879726854,-40.182986786216475,1.4762436267470753,-0.13130294073096138,-5.022119314041707,40.01339942769814,42246.195747827776,25752.93348528919,25752.93348528919,67999.12923311697,77369.31532972118,77369.31532972118,25752.93348528919,103122.24881501037,103122.24881501037,103122.24881501037,127929.8248811378,91607.12062956527,56484.0010476752,39025.688424322296,24807.57606612742,0.0,63833.264490449714,21086.43965620831,1536.0953140594663,0.0,0.8867576412617163,2.815894800870735,0.0014959135982669303,354350.3262790516,1555111.0536221534,4.388625996064415,1555111.0536221534,4.388625996064415,0.8500000000000001,0.09563019016605642,4.027634451161993,1.2673718798020857,1.0,0.0,4.027634451161741,1.284841242696587,1.285135695432672,3.134733161825435,19332.94927315604,1971.4121818517067,4632.441516551485,4632.441516551485,5.5592571203058325,5.019649833039367,-2.3590891198670083,7.3787389529063745,3.4727898088880718,3.4727898088880718,0.9922256596823062,0.0,0.0,0.00022916248139218733,7.723830206298057e-05,0.00015192417932920676,0.0006118950586308259,0.09563019016616088,0.0717551223231339,0.023875067843026985,0.09563013953189944,0.07175512232305552,0.023875067843000905,0.3775225995472036,0.3775225995472036,0.12561302084993417,0.0,4.889830217709516,4.84928971410784,5.011715277217718,4.89081637331077,4.850610096708749,5.011696226821698,24807.57606612742,21086.43965620831,0.85,1.065261659041275,0.6618210126813796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525582154128847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.546901706179,1536.0953140594663,0.3775225995472036,0.12561302084993417,6.112874298809886,3.4727898088880718
1758.0,-30.177186708643926,5.019625487822278,35.00673785442883,24.10505561800676,4.993283445213221,-26.660164695355483,-40.18292552847413,1.4762614319255078,-0.13113366140629523,-5.022100670053908,40.01339385760061,42246.190622096,25752.92142605058,25752.92142605058,67999.11204814658,77369.24858878227,77369.24858878227,25752.92142605058,103122.17001483285,103122.17001483285,103122.17001483285,127929.73035217429,91607.0360629867,56483.978096303545,39025.61996298129,24807.56033734143,0.0,63833.180300322725,21086.426286740214,1536.0941075824983,0.0,0.8867577563551233,2.8158947522855398,0.0014959135982669303,354350.583830819,1555110.8133882086,4.3886221283345765,1555110.8133882086,4.3886221283345765,0.8499999999999999,0.09563007839733537,4.027634451161993,1.2673715924238786,1.0,0.0,4.0276344511616164,1.2848411565538551,1.2851356110379226,3.1347333719949777,19332.93142605679,1971.410361954061,4632.441516551485,4632.441516551485,5.559254517091402,5.019625487822278,-2.3590560081445546,7.378681495966832,3.472815224896581,3.472815224896581,0.9922329213990232,0.0,0.0,0.00022916385715140454,7.723883833510131e-05,0.00015192501881630324,0.000611898439777977,0.09563007839742665,0.07175501397460009,0.023875064422826563,0.09563007518421834,0.07175501397453159,0.023875064422803773,0.37752218600210424,0.37752218600210424,0.12561305492933375,0.0,4.89005052938478,4.849597251860644,5.0116730849195505,4.890967008647635,4.850862782571596,5.0115397761593385,24807.56033734143,21086.426286740214,0.85,1.0652627948070885,0.6618218052639062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452557870441799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.542143590526,1536.0941075824983,0.37752218600210424,0.12561305492933375,6.112874298809886,3.472815224896581
1759.0,-30.177129135663222,5.019601080298579,35.006734845762644,24.10504367379474,4.993285915428825,-26.66011262460821,-40.18286444535477,1.4762694043745423,-0.13088727898332309,-5.022089722321952,40.01338807507274,42246.18607140772,25752.92890284393,25752.92890284393,67999.11497425166,77369.19050873503,77369.19050873503,25752.92890284393,103122.11941157895,103122.11941157895,103122.11941157895,127929.66532654848,91606.95574475135,56483.95130742693,39025.56048591602,24807.545914969523,0.0,63833.10640088555,21086.414027724095,1536.093150731981,0.0,0.8867578330351238,2.815892791684437,0.0014959135982669303,354350.7350650415,1555110.5639923392,4.3886195514929485,1555110.5639923392,4.3886195514929485,0.85,0.0956299742384172,4.027634451161993,1.2673713286733257,1.0,0.0,4.027634451162662,1.2848411164147835,1.2851355726566602,3.1347334699255978,19332.914475536363,1971.408633482011,4632.441516551485,4632.441516551485,5.559256131098469,5.019601080298579,-2.359028579112536,7.378629659411115,3.4728406304778248,3.4728406304778248,0.9922401801365214,0.0,0.0,0.0002291652323535896,7.723937308193824e-05,0.00015192585927165136,0.0006119018248248917,0.09562997423850891,0.0717549116016397,0.02387506263686921,0.09562995730093275,0.07175491160157088,0.02387506263684631,0.3775217733497912,0.3775217733497912,0.12561308744337213,0.0,4.890276787559571,4.849899799572086,5.0116697341343865,4.891202443338614,4.8511307669980965,5.0116771532803455,24807.545914969523,21086.414027724095,0.85,1.0652640738992505,0.6618225001630447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525575248995712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.537389299294,1536.093150731981,0.3775217733497912,0.12561308744337213,6.112874298809886,3.4728406304778248
