time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1760.0,-30.17707149126466,5.019576728799075,35.00673182405507,24.10504122907298,4.993294990450376,-26.6600598290147,-40.18280322253702,1.4762833282011985,-0.13061532194723213,-5.022073271826083,40.013381677880986,42246.181386472694,25752.922179940462,25752.922179940462,67999.10356641316,77369.1440207662,77369.1440207662,25752.922179940462,103122.06620070666,103122.06620070666,103122.06620070666,127929.5922206942,91606.88966388087,56483.92702959061,39025.514038100286,24807.526019987552,0.0,63833.040058087834,21086.397116989418,1536.0917575218116,0.0,0.8867579399566332,2.8158911373332334,0.0014959135982669303,354350.9623156719,1555110.2880865373,4.388615958381889,1555110.2880865373,4.388615958381889,0.85,0.09562986223590905,4.027634451161993,1.2673711039358753,1.0,0.0,4.027634451162626,1.2848410484286121,1.2851355064241181,3.1347336357971094,19332.900529697785,1971.4072114022408,4632.441516551485,4632.441516551485,5.55925467983277,5.019576728799075,-2.35899715254437,7.378573881343446,3.4728659766878796,3.4728659766878796,0.9922474219108227,0.0,0.0,0.00022916660926929332,7.723990905518624e-05,0.00015192670021410708,0.0006119052118336979,0.09562986223601214,0.07175480321915917,0.023875059016852964,0.09562982591380773,0.07175480321908183,0.023875059016827228,0.37752136131400316,0.37752136131400316,0.1256131210333785,0.0,4.890506806004225,4.850212235587605,5.011651713430695,4.891457949878827,4.851493197764285,5.011610919006046,24807.526019987552,21086.397116989418,0.85,1.065265002333184,0.6618231146131975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525571794993186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.532636454387,1536.0917575218116,0.37752136131400316,0.1256131210333785,6.112874298809886,3.4728659766878796
1761.0,-30.17701379295642,5.01955241624203,35.00672881459625,24.105028237123065,4.993304112138658,-26.660006980260064,-40.18273822786284,1.4762972994430552,-0.13052432531685554,-5.022057618120229,40.01337599123802,42246.16122172013,25752.91750684539,25752.91750684539,67999.07872856552,77369.05472879784,77369.05472879784,25752.91750684539,103121.97223564323,103121.97223564323,103121.97223564323,127929.48278279329,91606.78077601519,56483.887268940474,39025.43723008302,24807.510547150057,0.0,63832.94777723308,21086.383965077548,1536.0906305205515,0.0,0.8867580402479887,2.815891768677906,0.0014959135982669303,354351.17855938204,1555110.0428261706,4.388612588078541,1555110.0428261706,4.388612588078541,0.85,0.09562975379084988,4.027634451161993,1.2673708313936372,1.0,0.0,4.027634451162288,1.28484098021794,1.2851354399686876,3.1347338022163718,19332.87754978564,1971.4048681033423,4632.441516551485,4632.441516551485,5.559253671056934,5.01955241624203,-2.3589663256625784,7.3785187419046085,3.47289129911936,3.47289129911936,0.9922546568912457,0.0,0.0,0.00022916798748033986,7.724047805279719e-05,0.00015192750942754268,0.0006119084710496093,0.0956297537909421,0.0717546975718989,0.0238750562190432,0.09562978800858392,0.07175469757182971,0.023875056219020172,0.37752095057302404,0.37752095057302404,0.1256131545919503,0.0,4.8907061918411046,4.850485578919688,5.011628505536123,4.891533292803388,4.851608657606562,5.011565446864495,24807.510547150057,21086.383965077548,0.85,1.0652661532391012,0.6618237554867836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568336707626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.527886959317,1536.0906305205515,0.37752095057302404,0.1256131545919503,6.112874298809886,3.47289129911936
1762.0,-30.176956081732527,5.0195281050619265,35.00672580902933,24.105026211496465,4.993310414693474,-26.65995440180492,-40.18267703996969,1.4763087347666506,-0.13019280796584098,-5.02204376482404,40.013370085679725,42246.1569549239,25752.917341612407,25752.917341612407,67999.0742965363,77369.0212424797,77369.0212424797,25752.917341612407,103121.93858409212,103121.93858409212,103121.93858409212,127929.43291375872,91606.72654728164,56483.86225972882,39025.404763947576,24807.494329666602,0.0,63832.89909361418,21086.37018021661,1536.0895074130024,0.0,0.886758132166038,2.815889028212994,0.0014959135982669303,354351.3699319269,1555109.7881241918,4.388609499161632,1555109.7881241918,4.388609499161632,0.85,0.09562964629348347,4.027634451161993,1.267370558851399,1.0,0.0,4.027634451161187,1.2848409238709317,1.2851353853800462,3.1347339396908778,19332.866105245655,1971.403701085045,4632.441516551485,4632.441516551485,5.5592536353882736,5.0195281050619265,-2.358936851023736,7.378464956085662,3.47291659271265,3.47291659271265,0.9922618836321858,0.0,0.0,0.00022916936600753256,7.724101372738297e-05,0.0001519283522801496,0.0006119118657518062,0.0956296462935783,0.07175459263243479,0.023875053661143508,0.09562963493362757,0.07175459263236364,0.02387505366111983,0.37752053870456,0.37752053870456,0.1256131877986711,0.0,4.890929916803259,4.850787958723458,5.011615510245463,4.891850956858207,4.852023767956098,5.011589877638016,24807.494329666602,21086.37018021661,0.85,1.065266896256932,0.661824193398576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564875189412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.523140465715,1536.0895074130024,0.37752053870456,0.1256131877986711,6.112874298809886,3.47291659271265
1763.0,-30.17689834708298,5.019503811926223,35.00672279901191,24.10501887733119,4.99331736117593,-26.659901737857336,-40.18261585207654,1.4763207519510946,-0.12996272471787051,-5.022029174648016,40.013363944915405,42246.15273658536,25752.915176284336,25752.915176284336,67999.0679128697,77368.96344308593,77368.96344308593,25752.915176284336,103121.87861937027,103121.87861937027,103121.87861937027,127929.35512103073,91606.64825674886,56483.83755025175,39025.34522944123,24807.47650166046,0.0,63832.82173110169,21086.35502641139,1536.0882729406826,0.0,0.8867582286874585,2.8158877071237316,0.0014959135982669303,354351.57148398284,1555109.523277998,4.388606255548357,1555109.523277998,4.388606255548357,0.85,0.09562953743689664,4.027634451161993,1.2673703181790188,1.0,0.0,4.027634451163013,1.284840864800517,1.2851353280681026,3.1347340838099194,19332.84958265562,1971.4020162497511,4632.441516551485,4632.441516551485,5.559253167961311,5.019503811926223,-2.3589068712870622,7.378410683213286,3.472941846200389,3.472941846200389,0.9922690989143969,0.0,0.0,0.00022917074510193184,7.724154940540344e-05,0.0001519291956965284,0.0006119152627246702,0.0956295374369951,0.07175448667654086,0.023875050760454236,0.09562952362516677,0.07175448667646699,0.02387505076042966,0.37752012787788275,0.37752012787788275,0.1256132213280038,0.0,4.891151715503497,4.851087202484564,5.011604228113583,4.892066449930155,4.8523118657792,5.011586849652588,24807.47650166046,21086.35502641139,0.85,1.0652680873065346,0.6618249294156063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556141289792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.518396154135,1536.0882729406826,0.37752012787788275,0.1256132213280038,6.112874298809886,3.472941846200389
1764.0,-30.176840535454204,5.0194795489608035,35.0067197902472,24.105011333618336,4.993325324675139,-26.65984890291055,-40.182554664183385,1.4763336921322159,-0.12975821817906308,-5.022014040395661,40.013357961368655,42246.14874413537,25752.911555850336,25752.911555850336,67999.06029998571,77368.9008674307,77368.9008674307,25752.911555850336,103121.81242328104,103121.81242328104,103121.81242328104,127929.27180201255,91606.56557062037,56483.813447328124,39025.28013699138,24807.459378731513,0.0,63832.73951572289,21086.340471921787,1536.087065769131,0.0,0.8867583274093522,2.815886785759219,0.0014959135982669303,354351.7805521298,1555109.2652125065,4.388602937988425,1555109.2652125065,4.388602937988425,0.85,0.09562942874952822,4.027634451161993,1.2673701088270173,1.0,0.0,4.027634451161943,1.2848408014080495,1.2851352664354883,3.13473423847385,19332.8321324103,1971.400236819944,4632.441516551485,4632.441516551485,5.559252386422248,5.0194795489608035,-2.3588765197909676,7.378356068751771,3.4729670646128885,3.4729670646128885,0.992276304175111,0.0,0.0,0.00022917212604277784,7.724208508685917e-05,0.00015193004095591866,0.0006119186671205106,0.09562942874962477,0.07175438083732479,0.023875047912299985,0.09562942782859297,0.07175438083725234,0.02387504791227588,0.37751971789596833,0.37751971789596833,0.1256132552106941,0.0,4.891366822285249,4.851378690138404,5.011589455499632,4.892255822216612,4.85257336128376,5.011559149917616,24807.459378731513,21086.340471921787,0.85,1.0652693400889772,0.6618257192882903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557949202628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.513654235558,1536.087065769131,0.37751971789596833,0.1256132552106941,6.112874298809886,3.4729670646128885
1765.0,-30.17678270482135,5.01945526949277,35.006716777381925,24.10499904016035,4.993329975397522,-26.659796382153917,-40.182489704433806,1.4763436527308282,-0.12956475597820827,-5.0220011543743155,40.013351824401134,42246.12934543983,25752.913536164047,25752.913536164047,67999.04288160388,77368.83254070242,77368.83254070242,25752.913536164047,103121.74607686648,103121.74607686648,103121.74607686648,127929.18819611843,91606.47578457676,56483.772589317035,39025.22577251081,24807.442119251955,0.0,63832.66789176276,21086.32580136416,1536.085901047916,0.0,0.8867584152408378,2.815885747105901,0.0014959135982669303,354351.9585627574,1555109.0005301326,4.388599986402263,1555109.0005301326,4.388599986402263,0.85,0.0956293220976712,4.027634451161993,1.2673698132066056,1.0,0.0,4.02763445116171,1.284840751954627,1.2851352187457064,3.1347343591295314,19332.813183784754,1971.3983045978755,4632.441516551485,4632.441516551485,5.5592528139103665,5.01945526949277,-2.358847856906611,7.378303126399381,3.472992251638197,3.472992251638197,0.9922835004680562,0.0,0.0,0.00022917350744524413,7.724265379353314e-05,0.000151930853651711,0.0006119219403620821,0.09562932209776889,0.07175427653561502,0.023875045562153877,0.09562932951715634,0.07175427653554171,0.023875045562129486,0.37751930831882274,0.37751930831882274,0.1256132891567932,0.0,4.891575876575416,4.851657131790262,5.0115896643405335,4.892436398396114,4.852795352742703,5.011615008500883,24807.442119251955,21086.32580136416,0.85,1.06527026250737,0.6618261579959978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555448089067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.508915783617,1536.085901047916,0.37751930831882274,0.1256132891567932,6.112874298809886,3.472992251638197
1766.0,-30.176724818548806,5.019431131965831,35.00671377974303,24.10500602507966,4.99334579911644,-26.65974269395285,-40.18242837684227,1.4763636745212787,-0.12928298700910545,-5.021980781906686,40.01334624217227,42246.12515463098,25752.89650323263,25752.89650323263,67999.0216578636,77368.7969581694,77368.7969581694,25752.89650323263,103121.69346140203,103121.69346140203,103121.69346140203,127929.11893272836,91606.42324362793,56483.75144009249,39025.19089281715,24807.42547132633,0.0,63832.616364143476,21086.31165062738,1536.084604849122,0.0,0.8867585391774356,2.815884421684041,0.0014959135982669303,354352.2399931151,1555108.7597732123,4.38859582150074,1555108.7597732123,4.38859582150074,0.85,0.09562920924345497,4.027634451161993,1.2673695368180051,1.0,0.0,4.027634451161331,1.284840655427115,1.2851351239727637,3.1347345946358622,19332.802095438223,1971.3971739012022,4632.441516551485,4632.441516551485,5.559249137030399,5.019431131965831,-2.3588137020100044,7.3782448339758355,3.4730173932469417,3.4730173932469417,0.9922906837848405,0.0,0.0,0.0002291748901844585,7.724319070510711e-05,0.0001519316994793514,0.0006119253470466264,0.09562920924354665,0.07175416743163728,0.023875041811909366,0.09562921717537395,0.0717541674315685,0.023875041811886474,0.3775188984683599,0.3775188984683599,0.12561332405264583,0.0,4.891792556643168,4.851962176336656,5.01154042536308,4.892697794897572,4.853221015097347,5.011382217285018,24807.42547132633,21086.31165062738,0.85,1.0652707899352298,0.6618266265890016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555101144018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.504179639447,1536.084604849122,0.3775188984683599,0.12561332405264583,6.112874298809886,3.4730173932469417
1767.0,-30.17666694574769,5.019406906139346,35.00671079615955,24.104989086650335,4.993346672071902,-26.659690513069943,-40.18236725879831,1.4763702393949825,-0.12909431555038964,-5.021971267706831,40.01334065628815,42246.12182147597,25752.90709917828,25752.90709917828,67999.02892065425,77368.72506013546,77368.72506013546,25752.90709917828,103121.63215931374,103121.63215931374,103121.63215931374,127929.04463004722,91606.32833970302,56483.725101047086,39025.1147096177,24807.41247073349,0.0,63832.527180351186,21086.300600123464,1536.0837590865713,0.0,0.8867586078465346,2.815883052372236,0.0014959135982669303,354352.37142470886,1555108.518858674,4.388593513869276,1555108.518858674,4.388593513869276,0.85,0.09562910819750159,4.027634451161993,1.2673692955961453,1.0,0.0,4.027634451161965,1.2848406218585038,1.2851350921727474,3.1347346765360493,19332.7820667248,1971.3951315408221,4632.441516551485,4632.441516551485,5.559251424365406,5.019406906139346,-2.3587875469167816,7.378194453056127,3.473042537208803,3.473042537208803,0.9922978677739438,0.0,0.0,0.00022917627260956485,7.724372578556425e-05,0.0001519325468240006,0.0006119287598411275,0.09562910819758977,0.0717540675823196,0.023875040615270172,0.09562912542496674,0.07175406758225343,0.023875040615248155,0.37751849019878,0.37751849019878,0.12561335670860618,0.0,4.892005854669776,4.852246161344965,5.011540972780779,4.892876952156428,4.853400158042973,5.01156125812912,24807.41247073349,21086.300600123464,0.85,1.065272392060103,0.6618274990447205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554753865327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.499446537613,1536.0837590865713,0.37751849019878,0.12561335670860618,6.112874298809886,3.473042537208803
1768.0,-30.17660899747098,5.019382809797088,35.00670780833454,24.104991077352338,4.993360796971402,-26.659636938931246,-40.18230593120677,1.4763887384324086,-0.12885814935475537,-5.021951535369187,40.01333456557647,42246.11796557048,25752.891561070875,25752.891561070875,67999.00952664136,77368.67615221771,77368.67615221771,25752.891561070875,103121.56771328859,103121.56771328859,103121.56771328859,127928.96073392083,91606.2617606477,56483.70357400357,39025.06465182681,24807.39302063224,0.0,63832.45767245905,21086.284067537403,1536.0823154874722,0.0,0.8867587303656402,2.8158822516674236,0.0014959135982669303,354352.6440123974,1555108.2561713737,4.388589396603928,1555108.2561713737,4.388589396603928,0.85,0.09562899443926418,4.027634451161993,1.2673690851451833,1.0,0.0,4.027634451163372,1.284840532452126,1.2851350045244934,3.13473489466839,19332.7680157483,1971.3936987399675,4632.441516551485,4632.441516551485,5.559248070171435,5.019382809797088,-2.358753917780168,7.378136727577257,3.473067614304423,3.473067614304423,0.9923050326584065,0.0,0.0,0.00022917765684527715,7.72442627040268e-05,0.00015193339414125036,0.0006119321725252736,0.09562899443936337,0.07175395803305519,0.023875036406308177,0.09562902157367698,0.07175395803298076,0.023875036406283405,0.3775180821196574,0.3775180821196574,0.12561339056020138,0.0,4.89221589995401,4.852540503449063,5.011497336049558,4.893093386014414,4.853755317821538,5.011360319388075,24807.39302063224,21086.284067537403,0.85,1.065273248220552,0.6618281593095835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544066676142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.494715095443,1536.0823154874722,0.3775180821196574,0.12561339056020138,6.112874298809886,3.473067614304423
1769.0,-30.176551031051364,5.01935860992939,35.00670482400602,24.104974383395188,4.993360152527902,-26.659584825513694,-40.18224104130638,1.4763939469909744,-0.12863398158850714,-5.021942811522066,40.01332869176955,42246.099395940146,25752.903984123826,25752.903984123826,67999.00338006398,77368.61136626499,77368.61136626499,25752.903984123826,103121.51535038881,103121.51535038881,103121.51535038881,127928.89391738785,91606.17331675574,56483.66134643399,39025.013300357496,24807.378566999025,0.0,63832.39186735652,21086.27178194917,1536.0814051050013,0.0,0.8867587960536937,2.815880323507369,0.0014959135982669303,354352.76452596195,1555108.002839026,4.388587189151419,1555108.002839026,4.388587189151419,0.85,0.09562889339418312,4.027634451161993,1.2673687779856846,1.0,0.0,4.027634451163691,1.2848405052243959,1.2851349790697044,3.1347349610982036,19332.74935037311,1971.391795401397,4632.441516551485,4632.441516551485,5.559250751922064,5.01935860992939,-2.3587284065389422,7.378087016468332,3.4730926900847408,3.4730926900847408,0.9923121971670688,0.0,0.0,0.00022917904152208247,7.72448308139939e-05,0.00015193421070808856,0.0006119354613580029,0.0956288933942751,0.07175385831479054,0.023875035079484557,0.09562890650013582,0.07175385831472153,0.02387503507946159,0.3775176750105546,0.3775176750105546,0.12561342268816436,0.0,4.892431204663296,4.852823526786608,5.01150881999979,4.893308829933574,4.853972177218964,5.01157134824831,24807.378566999025,21086.27178194917,0.85,1.0652742501231296,0.6618285506788997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525540590172572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.489987094395,1536.0814051050013,0.3775176750105546,0.12561342268816436,6.112874298809886,3.4730926900847408
1770.0,-30.176493020738246,5.019334518464326,35.00670182494926,24.10497668841856,4.993372328522811,-26.659531390421893,-40.18218352049587,1.4764106982072196,-0.12835325275938203,-5.021924171479788,40.013322294120414,42246.11156872596,25752.89097580761,25752.89097580761,67999.00254453358,77368.57159685461,77368.57159685461,25752.89097580761,103121.46257266222,103121.46257266222,103121.46257266222,127928.8202340359,91606.11506221085,56483.65503408531,39024.955586806165,24807.357661373673,0.0,63832.31324817984,21086.25401216762,1536.079903805601,0.0,0.8867589141233325,2.815878809533859,0.0014959135982669303,354353.0220246158,1555107.726913839,4.388583221411925,1555107.726913839,4.388583221411925,0.85,0.09562878006249867,4.027634451161993,1.2673685955582186,1.0,0.0,4.027634451162878,1.2848404239921276,1.285134899599357,3.134735159287509,19332.73705621788,1971.390541746456,4632.441516551485,4632.441516551485,5.559247943831305,5.019334518464326,-2.3586956533538515,7.378030171818178,3.473117694474314,3.473117694474314,0.9923193412783754,0.0,0.0,0.00022918042725511591,7.724533441093451e-05,0.00015193509284418141,0.0006119390142797211,0.09562878006260217,0.07175374911492052,0.02387503094768165,0.09562877435395262,0.07175374911484286,0.02387503094765581,0.3775172681870238,0.3775172681870238,0.12561345675211844,0.0,4.892652101014846,4.853126726174537,5.011482032698325,4.8935709187204,4.854374897571574,5.011410336177107,24807.357661373673,21086.25401216762,0.85,1.065275549080505,0.6618295565205855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525537112582143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.48526138842,1536.079903805601,0.3775172681870238,0.12561345675211844,6.112874298809886,3.473117694474314
1771.0,-30.176434991500255,5.019310391981918,35.006698836489065,24.104964499734365,4.99337635677479,-26.659478753163654,-40.18211856074629,1.4764201184389514,-0.12815328339394227,-5.021912289047002,40.01331660465573,42246.092950123864,25752.89517788903,25752.89517788903,67998.98812801289,77368.50617676326,77368.50617676326,25752.89517788903,103121.40135465229,103121.40135465229,103121.40135465229,127928.7445029313,91606.02785055395,56483.614623917776,39024.903585151296,24807.343148279004,0.0,63832.2467334303,21086.241676037153,1536.0789180295135,0.0,0.8867589952243076,2.8158775682112194,0.0014959135982669303,354353.186171876,1555107.4815320799,4.388580496007699,1555107.4815320799,4.388580496007699,0.85,0.09562867676441078,4.027634451161993,1.2673683087294925,1.0,0.0,4.0276344511613775,1.2848403770569476,1.2851348544345491,3.1347352737992895,19332.71865089603,1971.3886649259462,4632.441516551485,4632.441516551485,5.559248850929949,5.019310391981918,-2.3586678828442214,7.377978274826139,3.4731426912322347,3.4731426912322347,0.9923264832092099,0.0,0.0,0.00022918181344794248,7.72459031397269e-05,0.0001519359103082156,0.0006119423067260277,0.09562867676450161,0.07175364763064963,0.02387502913385198,0.09562867957440414,0.07175364763058148,0.023875029133829304,0.37751686300464654,0.37751686300464654,0.12561349005073208,0.0,4.892869001209704,4.853416374827475,5.011479986376685,4.893759005653067,4.854597520325683,5.011494401023413,24807.343148279004,21086.241676037153,0.85,1.065276433273347,0.6618299544828443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452553363236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.480538493992,1536.0789180295135,0.37751686300464654,0.12561349005073208,6.112874298809886,3.4731426912322347
1772.0,-30.176376909790786,5.0192864031237185,35.00669586001933,24.104971589427464,4.993391670547625,-26.659424940036686,-40.182057198230154,1.4764397007942778,-0.1278648553001176,-5.0218922683130085,40.01331097698267,42246.089520737805,25752.8786629839,25752.8786629839,67998.9681837217,77368.47297322504,77368.47297322504,25752.8786629839,103121.35163620894,103121.35163620894,103121.35163620894,127928.67775909764,91605.97740327749,56483.59395079336,39024.870502760146,24807.3261228887,0.0,63832.196625648845,21086.227204455394,1536.077607238876,0.0,0.8867591175342762,2.81587611423493,0.0014959135982669303,354353.46274404734,1555107.2388153677,4.388576385772856,1555107.2388153677,4.388576385772856,0.85,0.09562856502225991,4.027634451161993,1.2673680394841358,1.0,0.0,4.027634451161552,1.2848402825756515,1.285134761714348,3.1347355043134284,19332.708004402284,1971.387579285718,4632.441516551485,4632.441516551485,5.559245285875739,5.0192864031237185,-2.3586341479995503,7.377920551123269,3.473167637274149,3.473167637274149,0.9923336106497569,0.0,0.0,0.00022918320090193668,7.72464403779532e-05,0.00015193676052398347,0.0006119457310843453,0.0956285650223522,0.07175353971921475,0.02387502530313745,0.09562856178327392,0.0717535397191455,0.02387502530311441,0.3775164585152471,0.3775164585152471,0.12561352422016794,0.0,4.89309311251526,4.8537313438560545,5.011430688940777,4.894027413012907,4.855029214348463,5.0112715779285395,24807.3261228887,21086.227204455394,0.85,1.0652769570583536,0.6618304202892278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525530151004087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.475817912367,1536.077607238876,0.3775164585152471,0.12561352422016794,6.112874298809886,3.473167637274149
1773.0,-30.176318794786024,5.019262335183832,35.006692897949705,24.10495454622435,4.993393087060364,-26.659372486772263,-40.181992238480575,1.4764467790473708,-0.12769482224257445,-5.021882464682869,40.01330544347722,42246.07138126727,25752.888152786338,25752.888152786338,67998.9595340536,77368.39850881077,77368.39850881077,25752.888152786338,103121.28666159711,103121.28666159711,103121.28666159711,127928.59974789407,91605.88005529335,56483.552927752855,39024.807919489445,24807.313086296963,0.0,63832.12100578641,21086.216123352417,1536.0767512721332,0.0,0.886759187486909,2.815875023735042,0.0014959135982669303,354353.59817427304,1555107.0001600534,4.388574035010203,1555107.0001600534,4.388574035010203,0.85,0.095628464865573,4.027634451161993,1.2673677900200713,1.0,0.0,4.027634451161965,1.2848402465931692,1.2851347275074003,3.1347355921029925,19332.687459889738,1971.3854843284648,4632.441516551485,4632.441516551485,5.55924733442884,5.019262335183832,-2.3586079403051645,7.377870275488997,3.4731925846218954,3.4731925846218954,0.9923407384633987,0.0,0.0,0.0002291845891590311,7.724700911427463e-05,0.00015193758004475647,0.0006119490318144441,0.09562846486566048,0.07175344091879947,0.023875023946861022,0.09562847900485606,0.07175344091873383,0.02387502394683918,0.3775160563094319,0.3775160563094319,0.12561355621832976,0.0,4.893308326566796,4.854018999127504,5.011427884499142,4.894187642440272,4.855188226622033,5.01143531283941,24807.313086296963,21086.216123352417,0.85,1.0652780835512181,0.6618309201638097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552666650184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.47110031623,1536.0767512721332,0.3775160563094319,0.12561355621832976,6.112874298809886,3.4731925846218954
1774.0,-30.17626064372028,5.019238382470503,35.00668993155387,24.104956711549335,4.993406203400664,-26.65931883095476,-40.18193091088904,1.4764643906359365,-0.12744191223492862,-5.021863551203836,40.01329939332667,42246.0683445322,25752.874325599485,25752.874325599485,67998.94267013168,77368.35431848366,77368.35431848366,25752.874325599485,103121.22864408314,103121.22864408314,103121.22864408314,127928.52253226037,91605.81770367156,56483.53172972345,39024.76219327568,24807.293888177228,0.0,63832.05608145291,21086.199804950644,1536.0753397297674,0.0,0.886759305689726,2.8158739073755736,0.0014959135982669303,354353.8594507397,1555106.739222313,4.388570062797624,1555106.739222313,4.388570062797624,0.85,0.09562835318379018,4.027634451161993,1.2673675059387461,1.0,0.0,4.027634451162655,1.2848401613286722,1.285134644008259,3.1347358001301555,19332.674301079234,1971.3841425032233,4632.441516551485,4632.441516551485,5.559244349569387,5.019238382470503,-2.358575073741982,7.377813456212484,3.4732174681319026,3.4732174681319026,0.9923478480376865,0.0,0.0,0.00022918597828530945,7.724754605383778e-05,0.00015193843223147165,0.000611952464111017,0.09562835318388871,0.07175333333890388,0.023875019844984822,0.09562836596421789,0.07175333333882995,0.023875019844960228,0.3775156544834288,0.3775156544834288,0.12561358926718239,0.0,4.8935238379306725,4.854319613462849,5.011387298141699,4.894421638968936,4.855557964031107,5.011260925415911,24807.293888177228,21086.199804950644,0.85,1.0652789028660086,0.6618315457459821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525523180003705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.466385323165,1536.0753397297674,0.3775156544834288,0.12561358926718239,6.112874298809886,3.4732174681319026
1775.0,-30.176202469651688,5.019214421852015,35.006686985064825,24.104949412308656,4.9934124797257535,-26.65926583851791,-40.18186968807129,1.4764758485927238,-0.12721158546304423,-5.021850415436904,40.01329404036378,42246.0658091896,25752.875274218488,25752.875274218488,67998.94108340808,77368.29963307826,77368.29963307826,25752.875274218488,103121.17490729675,103121.17490729675,103121.17490729675,127928.45557038872,91605.74207833408,56483.50825444842,39024.704248761846,24807.280663091966,0.0,63831.98491185381,21086.18856362817,1536.074399095246,0.0,0.8867593919525505,2.8158724133574218,0.0014959135982669303,354354.0409122498,1555106.5083536988,4.388567163930822,1555106.5083536988,4.388567163930822,0.85,0.0956282502206708,4.027634451161993,1.2673672740580515,1.0,0.0,4.027634451163899,1.2848401048528046,1.2851345893050614,3.134735937919226,19332.65834095732,1971.3825150237158,4632.441516551485,4632.441516551485,5.559244554346717,5.019214421852015,-2.3585464602863953,7.377760882138411,3.473242346288688,3.473242346288688,0.9923549560824823,0.0,0.0,0.00022918736796884983,7.724808207951959e-05,0.00015193928588933025,0.0006119559023328178,0.09562825022075712,0.07175323256903426,0.02387501765172285,0.09562826597010554,0.0717532325689695,0.0238750176517013,0.3775152539392287,0.3775152539392287,0.12561362086261516,0.0,4.893741878751371,4.854617667709078,5.011364550418534,4.8946388299738715,4.855834814452521,5.011298543205385,24807.280663091966,21086.18856362817,0.85,1.0652800657430355,0.6618322439373864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551969134376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.461672989692,1536.074399095246,0.3775152539392287,0.12561362086261516,6.112874298809886,3.473242346288688
1776.0,-30.176144223582888,5.019190500935969,35.00668403886611,24.104941763822012,4.993420944274605,-26.659212562404505,-40.181808395404346,1.4764892830970062,-0.1270284436449174,-5.021835076822391,40.01328815584107,42246.06340999208,25752.870509925528,25752.870509925528,67998.9339199176,77368.23467740072,77368.23467740072,25752.870509925528,103121.10518732625,103121.10518732625,103121.10518732625,127928.36875772063,91605.65703968826,56483.48577228296,39024.634741561444,24807.263570394374,0.0,63831.89831195582,21086.174034835218,1536.0731862548555,0.0,0.8867594913554104,2.815871796734212,0.0014959135982669303,354354.2528046634,1555106.254559402,4.3885638234928965,1555106.254559402,4.3885638234928965,0.85,0.09562814319127536,4.027634451161993,1.2673670570133257,1.0,0.0,4.027634451162856,1.2848400391260957,1.285134525351122,3.1347360982783914,19332.64039423206,1971.380684967044,4632.441516551485,4632.441516551485,5.559243525884092,5.019190500935969,-2.358516261104792,7.377706762040761,3.4732671821395615,3.4732671821395615,0.9923620520398747,0.0,0.0,0.0002291887593801332,7.724861872019905e-05,0.00015194014065993415,0.0006119593450363499,0.09562814319137027,0.07175312881427104,0.023875014377099223,0.09562818024359275,0.07175312881419983,0.023875014377075527,0.37751485446556854,0.37751485446556854,0.1256136523504649,0.0,4.893949035432627,4.854902564392603,5.011337757074557,4.894806633177495,4.856071260698798,5.011259757086748,24807.263570394374,21086.174034835218,0.85,1.0652813987702021,0.6618331042503137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525516201305413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.456963055407,1536.0731862548555,0.37751485446556854,0.1256136523504649,6.112874298809886,3.4732671821395615
1777.0,-30.176085955505062,5.019166550171625,35.00668108773333,24.10493491860109,4.993424614479751,-26.659159745944123,-40.18174343565477,1.4764984049195589,-0.126735274345549,-5.021823064898854,40.01328211972788,42246.045705725715,25752.874091721307,25752.874091721307,67998.91979744702,77368.19221147425,77368.19221147425,25752.874091721307,103121.06630319555,103121.06630319555,103121.06630319555,127928.31298772087,91605.5925409191,56483.44603517357,39024.60722860614,24807.246684525322,0.0,63831.85391313146,21086.159681846522,1536.0720628244262,0.0,0.886759574370808,2.815869345494896,0.0014959135982669303,354354.4187411982,1555105.9942271751,4.388561033756835,1555105.9942271751,4.388561033756835,0.85,0.09562803928413345,4.027634451161993,1.2673667751299216,1.0,0.0,4.027634451163451,1.2848399935751713,1.2851344815782768,3.134736209412951,19332.626782283296,1971.3792969345595,4632.441516551485,4632.441516551485,5.559244299082366,5.019166550171625,-2.3584885429085056,7.377655093080131,3.473291990032975,3.473291990032975,0.9923691400094213,0.0,0.0,0.00022919015132496725,7.724918747134814e-05,0.0001519409638536191,0.0006119626605595954,0.09562803928422942,0.07175302746388575,0.023875011820343676,0.09562803601179357,0.07175302746381373,0.023875011820319716,0.37751445524881766,0.37751445524881766,0.12561368349164878,0.0,4.894172255289163,4.85520092443835,5.011334846887337,4.895087790553305,4.856417162015532,5.011346052278668,24807.246684525322,21086.159681846522,0.85,1.0652819184914557,0.6618332872364667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512706949157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.452256502664,1536.0720628244262,0.37751445524881766,0.12561368349164878,6.112874298809886,3.473291990032975
1778.0,-30.176027667659266,5.019142621884992,35.006678122869324,24.104927584435814,4.993431170357271,-26.6591066230895,-40.18168594976885,1.4765101257882882,-0.12650856794016363,-5.021808656481533,40.013275817511214,42246.05925710309,25752.87139439595,25752.87139439595,67998.93065149903,77368.13620693849,77368.13620693849,25752.87139439595,103121.00760133444,103121.00760133444,103121.00760133444,127928.2350356289,91605.51566388768,56483.4387140556,39024.52994425787,24807.227434294466,0.0,63831.757378552335,21086.143319150295,1536.0707484358497,0.0,0.8867596705506579,2.815868047655191,0.0014959135982669303,354354.61778374086,1555105.7224181758,4.388557801629219,1555105.7224181758,4.388557801629219,0.85,0.09562793227614966,4.027634451161993,1.2673665855592118,1.0,0.0,4.027634451160348,1.2848399358636229,1.285134425642637,3.1347363502168566,19332.6105580014,1971.3776425182302,4632.441516551485,4632.441516551485,5.559243716813739,5.019142621884992,-2.3584591079586517,7.377601729843644,3.473316749053957,3.473316749053957,0.9923762140154163,0.0,0.0,0.00022919154374982341,7.724969078876555e-05,0.00015194185296105785,0.0006119662415593464,0.0956279322762506,0.07175292367984037,0.023875008596410226,0.09562792048154127,0.07175292367976463,0.023875008596385028,0.3775140572443027,0.3775140572443027,0.12561371578654926,0.0,4.894392380818601,4.8554956865502845,5.011330357108534,4.895300088541376,4.856702079936383,5.011339802150417,24807.227434294466,21086.143319150295,0.85,1.0652836995891153,0.6618345004440985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550921127412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.447552332369,1536.0707484358497,0.3775140572443027,0.12561371578654926,6.112874298809886,3.473316749053957
1779.0,-30.175969351786854,5.019118777554572,35.006675170278875,24.1049246856943,4.993442926013998,-26.659052955021362,-40.181620815396286,1.4765265292492502,-0.1263201205954374,-5.021791338198975,40.01327024527786,42246.041240492144,25752.861319650478,25752.861319650478,67998.90256014263,77368.07709795384,77368.07709795384,25752.861319650478,103120.93841760431,103120.93841760431,103120.93841760431,127928.14981102824,91605.43777612793,56483.401918669355,39024.48428606508,24807.211393423935,0.0,63831.695679489014,21086.129684410345,1536.0695509310299,0.0,0.8867597789008865,2.815867592419038,0.0014959135982669303,354354.85702422075,1555105.4820927365,4.388554160516113,1555105.4820927365,4.388554160516113,0.85,0.09562782491170951,4.027634451161993,1.267366320709698,1.0,0.0,4.027634451163063,1.2848398562431782,1.2851343477939494,3.13473654447383,19332.594120413385,1971.37596635073,4632.441516551485,4632.441516551485,5.5592415419896355,5.019118777554572,-2.3584275467532265,7.377546324307798,3.473341474937776,3.473341474937776,0.9923832785536503,0.0,0.0,0.00022919293685200198,7.72502610761383e-05,0.00015194267577586367,0.0006119695555566054,0.09562782491180044,0.07175281955575592,0.023875005356044518,0.09562784215547848,0.0717528195556877,0.02387500535602182,0.3775136601902085,0.3775136601902085,0.1256137489066543,0.0,4.894601602135083,4.8557844042608735,5.011300348236489,4.895471217603529,4.856972141730466,5.011213251343065,24807.211393423935,21086.129684410345,0.85,1.0652842891966703,0.6618348579147496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505714414755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.442850500363,1536.0695509310299,0.3775136601902085,0.1256137489066543,6.112874298809886,3.473341474937776
1780.0,-30.175910981812127,5.019094922851892,35.006672231936136,24.10491749122741,4.993448675164367,-26.65899983895273,-40.18155955765394,1.476537532305733,-0.12608209608691823,-5.021778466200025,40.013264755091754,42246.039469325806,25752.862564321615,25752.862564321615,67998.90203364742,77368.02487233786,77368.02487233786,25752.862564321615,103120.88743665948,103120.88743665948,103120.88743665948,127928.08470466378,91605.36431811869,56483.37891510975,39024.42822556549,24807.1972680043,0.0,63831.625493569794,21086.117677803653,1536.0685640297465,0.0,0.8867598643175632,2.815865966453321,0.0014959135982669303,354355.03484235075,1555105.2453059508,4.388551290086234,1555105.2453059508,4.388551290086234,0.85,0.09562772266363109,4.027634451161993,1.267366054761224,1.0,0.0,4.027634451161441,1.2848398018858416,1.285134295215831,3.1347366770942,19332.57861768874,1971.3743855127636,4632.441516551485,4632.441516551485,5.55924181067541,5.019094922851892,-2.3583992703259513,7.377494193177843,3.4733661862679073,3.4733661862679073,0.9923903389336878,0.0,0.0,0.0002291943312544381,7.725079742502573e-05,0.00015194353382941237,0.000611973011482639,0.09562772266371944,0.07175271942574685,0.023875003237972595,0.09562773470901259,0.07175271942568055,0.023875003237950533,0.37751326372626526,0.37751326372626526,0.1256137811357715,0.0,4.894815697807871,4.856074333542381,5.011286231039946,4.895696370113114,4.857258480200983,5.011254244190582,24807.1972680043,21086.117677803653,0.85,1.06528545227941,0.6618355578862949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525502215875599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.438151172752,1536.0685640297465,0.37751326372626526,0.1256137811357715,6.112874298809886,3.4733661862679073
1781.0,-30.17585259813959,5.019071031543283,35.00666927651024,24.104910785704874,4.993451230589216,-26.658947029910504,-40.181494562979765,1.4765456623609041,-0.1257663927879662,-5.021766923352466,40.013258380821384,42246.022264807674,25752.866957033017,25752.866957033017,67998.88922184068,77367.98762823659,77367.98762823659,25752.866957033017,103120.85458526961,103120.85458526961,103120.85458526961,127928.03299508162,91605.3045432607,56483.33917983465,39024.40595936228,24807.178409812008,0.0,63831.58436917429,21086.101648340205,1536.0673381457977,0.0,0.8867599461693971,2.8158631642906813,0.0014959135982669303,354355.1942991957,1555104.9703894397,4.38854853945334,1555104.9703894397,4.38854853945334,0.85,0.09562761902547905,4.027634451161993,1.2673657888127492,1.0,0.0,4.027634451163499,1.2848397609691478,1.2851342560818662,3.13473677692226,19332.56600268361,1971.3730991402374,4632.441516551485,4632.441516551485,5.559242758925135,5.019071031543283,-2.3583720241221813,7.377443055665465,3.473390854728523,3.473390854728523,0.9923973870652922,0.0,0.0,0.00022919572599191916,7.725136649679462e-05,0.00015194435949512453,0.0006119763369623064,0.09562761902557987,0.07175261825478524,0.023875000770794626,0.09562757205633317,0.07175261825470959,0.023875000770769452,0.3775128680004232,0.3775128680004232,0.1256138135961875,0.0,4.895048311015614,4.856381344065653,5.011294951726484,4.896000530564493,4.857631294037617,5.011351788424179,24807.178409812008,21086.101648340205,0.85,1.0652859378918829,0.6618357147532943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525498714092302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.433454872853,1536.0673381457977,0.3775128680004232,0.1256138135961875,6.112874298809886,3.473390854728523
1782.0,-30.175794122688202,5.01904725516208,35.00666632338173,24.10490767741578,4.993464438861963,-26.65889307291073,-40.181429393682606,1.476563389085326,-0.12561350213763944,-5.021748252886826,40.013252536886945,42246.004756313945,25752.85316574426,25752.85316574426,67998.8579220582,77367.92169391007,77367.92169391007,25752.85316574426,103120.77485965434,103120.77485965434,103120.77485965434,127927.9350676568,91605.22035391144,56483.30341631865,39024.35215288088,24807.16020800246,0.0,63831.51236088334,21086.08617680209,1536.0659850807006,0.0,0.8867600623875063,2.815863334292666,0.0014959135982669303,354355.4522195138,1555104.7183458689,4.388544633941522,1555104.7183458689,4.388544633941522,0.85,0.0956275100100197,4.027634451161993,1.267365502533503,1.0,0.0,4.027634451161375,1.2848396751499187,1.2851341720379013,3.134736986303009,19332.548235195583,1971.3712873606771,4632.441516551485,4632.441516551485,5.559239781814964,5.01904725516208,-2.3583395624686108,7.377386817630692,3.4734154723885124,3.4734154723885124,0.9924044206824322,0.0,0.0,0.00022919712292976104,7.725193710139573e-05,0.0001519451858283653,0.0006119796651305351,0.09562751001011503,0.07175251291278295,0.02387499709733208,0.09562750612771333,0.07175251291271142,0.02387499709730828,0.37751247409461036,0.37751247409461036,0.1256138476177293,0.0,4.895258539173199,4.856672034289318,5.0112630485172645,4.896134750749184,4.857870228193292,5.011170946025743,24807.16020800246,21086.08617680209,0.85,1.0652866492903066,0.6618361870774468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495211488846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.428760793033,1536.0659850807006,0.37751247409461036,0.1256138476177293,6.112874298809886,3.4734154723885124
1783.0,-30.175735673439668,5.019023427688368,35.00666338303777,24.10489566335457,4.993467396491864,-26.65884016465478,-40.181371942721285,1.4765718877077691,-0.12540249205056853,-5.021737409425189,40.01324700300758,42246.019129496235,25752.859296845483,25752.859296845483,67998.87842634172,77367.86126780711,77367.86126780711,25752.859296845483,103120.72056465258,103120.72056465258,103120.72056465258,127927.86697027321,91605.13753326694,56483.29539495952,39024.26904256381,24807.146405620628,0.0,63831.41544818443,21086.074444777532,1536.0650610646908,0.0,0.8867601376348728,2.8158618266128923,0.0014959135982669303,354355.60201493866,1555104.4796747179,4.388542105252675,1555104.4796747179,4.388542105252675,0.85,0.09562741056815871,4.027634451161993,1.2673653184575957,1.0,0.0,4.0276344511621875,1.2848396325056242,1.2851341311779725,3.134737090346069,19332.53075656174,1971.3695050360461,4632.441516551485,4632.441516551485,5.55924110532897,5.019023427688368,-2.3583128707420467,7.377336298430414,3.473440084899422,3.473440084899422,0.9924114528284063,0.0,0.0,0.00022919851924947296,7.725244012958356e-05,0.0001519460791198894,0.0006119832629822525,0.09562741056824658,0.07175241495854315,0.02387499560970344,0.09562740551667773,0.07175241495847721,0.0238749956096815,0.37751208085939636,0.37751208085939636,0.12561388042946922,0.0,4.895469726903798,4.856953533967612,5.011262632120236,4.896334917374645,4.85810011290738,5.011281590258761,24807.146405620628,21086.074444777532,0.85,1.065288587898231,0.6618374170911143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491703380935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.42407049797,1536.0650610646908,0.37751208085939636,0.12561388042946922,6.112874298809886,3.473440084899422
1784.0,-30.175677192308513,5.018999618792587,35.00666042618692,24.104888399038487,4.993473439039884,-26.65878691914587,-40.181306878197915,1.4765831658779682,-0.1251706421835479,-5.021723371201344,40.013240641519886,42246.002077465666,25752.85706749371,25752.85706749371,67998.85914495938,77367.80765828684,77367.80765828684,25752.85706749371,103120.66472578055,103120.66472578055,103120.66472578055,127927.79142091019,91605.06276544162,56483.25718462344,39024.2284231313,24807.126695129642,0.0,63831.355118260944,21086.057690860194,1536.0637276802186,0.0,0.8867602321443394,2.815860417980077,0.0014959135982669303,354355.7959440163,1555104.2053096138,4.388538929261088,1555104.2053096138,4.388538929261088,0.85,0.09562730497676533,4.027634451161993,1.267365048113279,1.0,0.0,4.0276344511603535,1.2848395768556382,1.28513407731036,3.1347372261202766,19332.5149774109,1971.3678960104523,4632.441516551485,4632.441516551485,5.55924062408128,5.018999618792587,-2.35828388307896,7.377283501871547,3.4734646423701223,3.4734646423701223,0.9924184692486063,0.0,0.0,0.00022919991633868839,7.725300982413062e-05,0.00015194690651455778,0.0006119865954255236,0.09562730497686697,0.07175231226697427,0.023874992709892698,0.09562728486141227,0.07175231226689802,0.023874992709867322,0.3775116877968952,0.3775116877968952,0.12561391416229875,0.0,4.8956810263239845,4.857235841745933,5.011260233087398,4.896552729017799,4.858391715660616,5.0112773369558,24807.126695129642,21086.057690860194,0.85,1.0652892926834667,0.6618377754819101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525488196846623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.41938162716,1536.0637276802186,0.3775116877968952,0.12561391416229875,6.112874298809886,3.4734646423701223
1785.0,-30.175618646052154,5.01897584182453,35.006657469530225,24.10488089025023,4.993481059392932,-26.658733457246246,-40.181245585530974,1.4765958705877982,-0.12497910701267756,-5.021708728417226,40.01323473347451,42246.00085150346,25752.85323616677,25752.85323616677,67998.85408767023,77367.746642523,77367.746642523,25752.85323616677,103120.59987868977,103120.59987868977,103120.59987868977,127927.70929987203,91604.9812037741,56483.235412757684,39024.16199001825,24807.10942118226,0.0,63831.271411200505,21086.04300800492,1536.0625190352591,0.0,0.8867603280893028,2.815859609835477,0.0014959135982669303,354355.9982247953,1555103.9505010927,4.388535705030089,1555103.9505010927,4.388535705030089,0.8499999999999999,0.09562720046618792,4.027634451161993,1.267364796451293,1.0,0.0,4.0276344511633795,1.284839514528367,1.2851340167659409,3.1347373781856627,19332.497764474072,1971.3661407793766,4632.441516551485,4632.441516551485,5.559239797016994,5.01897584182453,-2.358254477769768,7.3772303195942985,3.4734891657327087,3.4734891657327087,0.9924254759236311,0.0,0.0,0.00022920131499157487,7.725354649645989e-05,0.00015194776849511497,0.000611990067168112,0.09562720046628312,0.07175221031627406,0.023874990150009066,0.09562719251933784,0.07175221031620262,0.023874990149985297,0.37751129510925546,0.37751129510925546,0.12561394851144245,0.0,4.895885214805617,4.857510975404352,5.011250913505705,4.896729621404575,4.858639300002039,5.011241485014239,24807.10942118226,21086.04300800492,0.85,1.0652906104536473,0.6618386241965177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525484688401205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.414695343374,1536.0625190352591,0.37751129510925546,0.12561394851144245,6.112874298809886,3.4734891657327087
