time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1786.0,-30.17556008941666,5.018952197878832,35.006654540965584,24.104887910094135,4.993496584280093,-26.658679195522268,-40.18118038130922,1.47661569038649,-0.12471274458573589,-5.021689268625964,40.013229638403054,42245.98350584517,25752.837273483798,25752.837273483798,67998.82077932896,77367.712416349,77367.712416349,25752.837273483798,103120.54968983278,103120.54968983278,103120.54968983278,127927.64483745112,91604.92962757559,56483.20071707498,39024.14323388957,24807.095147618336,0.0,63831.23838150791,21086.030875475586,1536.061375195913,0.0,0.8867604456133442,2.815858380500414,0.0014959135982669303,354356.26704961515,1555103.7307554078,4.3885317556347045,1555103.7307554078,4.3885317556347045,0.85,0.09562709347217252,4.027634451161993,1.2673645233595745,1.0,0.0,4.0276344511634266,1.2848394189126606,1.2851339229257845,3.1347376114678336,19332.486879730364,1971.3650308444132,4632.441516551485,4632.441516551485,5.559236351170367,5.018952197878832,-2.358221528854619,7.377173726733451,3.4735136590453326,3.4735136590453326,0.9924324740129522,0.0,0.0,0.00022920271390028193,7.725411742174746e-05,0.00015194859647853448,0.0006119934019826574,0.0956270934722569,0.07175210649448123,0.02387498697777567,0.095627092235092,0.07175210649441792,0.023874986977754607,0.3775109024744801,0.3775109024744801,0.1256139829321915,0.0,4.896096116802767,4.857809949202306,5.011196802872291,4.8969765240402126,4.859042776040042,5.011017371949208,24807.095147618336,21086.030875475586,0.85,1.0652906398731004,0.6618386949247087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525481176050368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.410012313632,1536.061375195913,0.3775109024744801,0.1256139829321915,6.112874298809886,3.4735136590453326
1787.0,-30.17550146746835,5.018928396266969,35.00665161224754,24.104871844779723,4.993491979003285,-26.65862688814271,-40.18112300019709,1.4766173996784178,-0.12441599939535308,-5.021683566538554,40.01322377680366,42245.99898373046,25752.856193423544,25752.856193423544,67998.85517715401,77367.66616696739,77367.66616696739,25752.856193423544,103120.52236039094,103120.52236039094,103120.52236039094,127927.6034002538,91604.8578521311,56483.19066889727,39024.07464803759,24807.08103986286,0.0,63831.15568790045,21086.01888388343,1536.060550987906,0.0,0.8867604958725156,2.8158551457112324,0.0014959135982669303,354356.34582040866,1555103.4779501164,4.388530066675477,1555103.4779501164,4.388530066675477,0.85,0.09562699879219512,4.027634451161993,1.267364314007573,1.0,0.0,4.027634451161252,1.284839408023649,1.2851339138337585,3.1347376380347294,19332.471732097543,1971.3634862157357,4632.441516551485,4632.441516551485,5.559240435396727,5.018928396266969,-2.3581987297688327,7.377127126035802,3.473538152858088,3.473538152858088,0.992439472245168,0.0,0.0,0.00022920411437718234,7.725461985145937e-05,0.00015194949452572296,0.0006119970189884525,0.0956269987922851,0.07175201237192325,0.023874986420361857,0.09562693649011245,0.07175201237185573,0.023874986420339393,0.3775105115117205,0.3775105115117205,0.125614014686688,0.0,4.896328270676406,4.858111611026402,5.011219775518782,4.897267567143217,4.859329082858665,5.011322511200433,24807.08103986286,21086.01888388343,0.85,1.0652925588505924,0.6618397948219888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525477663078479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.405331443362,1536.060550987906,0.3775105115117205,0.125614014686688,6.112874298809886,3.473538152858088
1788.0,-30.175442831625375,5.018904788777027,35.006648672084935,24.10487327668818,4.993509567305378,-26.6585723487174,-40.18105776105074,1.4766390843981883,-0.12427933864506713,-5.021661343108483,40.01321758602017,42245.98180875984,25752.832898793138,25752.832898793138,67998.81470755299,77367.60096485206,77367.60096485206,25752.832898793138,103120.43386364519,103120.43386364519,103120.43386364519,127927.493274782,91604.77610359433,56483.15694750545,39024.021284543196,24807.05941113681,0.0,63831.08069568001,21086.000499466285,1536.0589205499455,0.0,0.886760631434657,2.81585594383828,0.0014959135982669303,354356.6528234158,1555103.2109474563,4.388525511110978,1555103.2109474563,4.388525511110978,0.8499999999999999,0.09562688560494106,4.027634451161993,1.267364010694437,1.0,0.0,4.027634451162765,1.284839303678994,1.2851338112651043,3.134737892613739,19332.45447972345,1971.361726963178,4632.441516551485,4632.441516551485,5.559235406810758,5.018904788777027,-2.3581638292800458,7.377068618057073,3.473562559701641,3.473562559701641,0.9924464456290403,0.0,0.0,0.0002292055151939122,7.725519108988361e-05,0.0001519503241040286,0.0006120003602266161,0.09562688560504201,0.07175190408587837,0.023874981519163643,0.09562687671105699,0.07175190408580262,0.023874981519138437,0.3775101222489629,0.3775101222489629,0.12561404894849434,0.0,4.896530607731336,4.858398235197967,5.011168484883797,4.897382004463395,4.859586907964797,5.011005590199261,24807.05941113681,21086.000499466285,0.85,1.0652931764032478,0.6618403033182388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525474146189923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.400653833412,1536.0589205499455,0.3775101222489629,0.12561404894849434,6.112874298809886,3.473562559701641
1789.0,-30.175384228113472,5.0188811278307774,35.00664576326917,24.10486639654266,4.993513161905459,-26.658519237920633,-40.18099650330839,1.476648171713371,-0.12400423709584629,-5.021650728455765,40.01321261874038,42245.981041405954,25752.83931354987,25752.83931354987,67998.82035495582,77367.55883080351,77367.55883080351,25752.83931354987,103120.39814435338,103120.39814435338,103120.39814435338,127927.44689060646,91604.71177054163,56483.133981146966,39023.975321549624,24807.04874625308,0.0,63831.024067802704,21085.991434315118,1536.0581817636528,0.0,0.8867607034647373,2.8158535670534426,0.0014959135982669303,354356.7994583825,1555102.9967133843,4.388523090541187,1555102.9967133843,4.388523090541187,0.85,0.09562678904304012,4.027634451161993,1.267363817277365,1.0,0.0,4.027634451162819,1.2848392582728192,1.2851337676474572,3.134738003395267,19332.44090274782,1971.360342496961,4632.441516551485,4632.441516551485,5.559236791557161,5.0188811278307774,-2.3581374533404267,7.377018581171204,3.473586985435953,3.473586985435953,0.9924534244102723,0.0,0.0,0.00022920691524613347,7.725572747041747e-05,0.00015195118777571598,0.0006120038387804588,0.09562678904311968,0.07175180865941966,0.023874980383700024,0.09562675776982438,0.07175180865935996,0.023874980383680158,0.37750973363503065,0.37750973363503065,0.1256140807261579,0.0,4.896749782510767,4.858695084068131,5.011153922798087,4.897646491359922,4.859902626464191,5.011115862944678,24807.04874625308,21085.991434315118,0.85,1.0652942099554286,0.6618408784501303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547062846942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.395978455885,1536.0581817636528,0.37750973363503065,0.1256140807261579,6.112874298809886,3.473586985435953
1790.0,-30.175325563377836,5.018857459654742,35.00664283513793,24.104848934244387,4.993517340020256,-26.65846601359628,-40.180931438785024,1.476657790239518,-0.12390822050025463,-5.021638042387932,40.01320623850177,42245.96478884658,25752.840181124237,25752.840181124237,67998.8049699708,77367.47137385982,77367.47137385982,25752.840181124237,103120.31155498406,103120.31155498406,103120.31155498406,127927.340759817,91604.60232637085,56483.095741360936,39023.89620556657,24807.029204832943,0.0,63830.92541039951,21085.974824108,1536.0568840280791,0.0,0.8867607911578783,2.81585378600207,0.0014959135982669303,354356.9747087515,1555102.7215397675,4.388520143614832,1555102.7215397675,4.388520143614832,0.85,0.09562668564119012,4.027634451161993,1.2673635266022756,1.0,0.0,4.0276344511625,1.2848392103783435,1.2851337215428282,3.1347381202477353,19332.41780543194,1971.357987226213,4632.441516551485,4632.441516551485,5.559236978839476,5.018857459654742,-2.35810961413611,7.376967073790853,3.473611355698463,3.473611355698463,0.992460387342418,0.0,0.0,0.00022920831676889243,7.725629718737786e-05,0.00015195201958151456,0.0006120071889901498,0.09562668564129137,0.07175170813443575,0.023874977506855622,0.09562669387194514,0.07175170813435977,0.023874977506830344,0.37750934635153977,0.37750934635153977,0.12561411271051212,0.0,4.896941001810774,4.858950877668633,5.01115080131882,4.897729821887651,4.859998128935331,5.011162443597016,24807.029204832943,21085.974824108,0.85,1.0652956154524473,0.6618416467758707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525467112690165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.391304385184,1536.0568840280791,0.37750934635153977,0.12561411271051212,6.112874298809886,3.473611355698463
1791.0,-30.17526686457395,5.018833845641941,35.00663990359199,24.10485172821211,4.993526174882761,-26.658412292917113,-40.180870111193485,1.4766716032267073,-0.12357386228745781,-5.021622493100687,40.01320028277981,42245.964059355734,25752.83368153617,25752.83368153617,67998.7977408919,77367.44723162889,77367.44723162889,25752.83368153617,103120.28091316506,103120.28091316506,103120.28091316506,127927.29202085506,91604.55806838715,56483.07489611699,39023.87019141129,24807.011107690014,0.0,63830.881299101304,21085.95944153651,1536.0556105615647,0.0,0.8867608918901695,2.815851206436355,0.0014959135982669303,354357.18951286044,1555102.4646751834,4.3885167585085645,1555102.4646751834,4.3885167585085645,0.85,0.09562658047551992,4.027634451161993,1.2673633040627466,1.0,0.0,4.02763445116254,1.2848391428584143,1.2851336558093032,3.134738284982206,19332.408465138873,1971.3570347813854,4632.441516551485,4632.441516551485,5.559235575780627,5.018833845641941,-2.358079699542654,7.376913545184595,3.473635684345077,3.473635684345077,0.9924673383843077,0.0,0.0,0.0002292097191134578,7.72568341866303e-05,0.0001519528849268275,0.0006120106742847443,0.09562658047561598,0.0717516061065271,0.023874974369088885,0.09562653785324204,0.07175160610645502,0.023874974369064897,0.37750895783961486,0.37750895783961486,0.12561414554457428,0.0,4.89715665180745,4.859244022789596,5.011133253462958,4.898048630813207,4.860446114616764,5.011092635913144,24807.011107690014,21085.95944153651,0.85,1.065296238387504,0.6618420927230803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463593239571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.386633494452,1536.0556105615647,0.37750895783961486,0.12561414554457428,6.112874298809886,3.473635684345077
1792.0,-30.17520812183662,5.018810215834972,35.00663697423328,24.10483950460332,4.993530697139291,-26.658358963988988,-40.18080878360195,1.4766815392924806,-0.12340426224579915,-5.021610267964662,40.013194483396184,42245.963755955796,25752.83557683623,25752.83557683623,67998.79933279203,77367.37944562995,77367.37944562995,25752.83557683623,103120.21502246617,103120.21502246617,103120.21502246617,127927.2100906201,91604.46840290236,56483.05271323155,39023.79521074535,24806.99506815392,0.0,63830.79027889927,21085.94580793083,1536.054525328261,0.0,0.8867609751328398,2.815850404396401,0.0014959135982669303,354357.35839587875,1555102.2145533548,4.388513961140989,1555102.2145533548,4.388513961140989,0.85,0.0956264797427849,4.027634451161993,1.267363055148162,1.0,0.0,4.027634451161877,1.2848390934744585,1.2851336082172673,3.134738405468715,19332.389541956298,1971.3551051537781,4632.441516551485,4632.441516551485,5.559235984916942,5.018810215834972,-2.358052255269571,7.376862471104543,3.473659989883973,3.473659989883973,0.9924742828239923,0.0,0.0,0.00022921112251553165,7.72573711893339e-05,0.00015195375132619774,0.0006120141638246963,0.09562647974287761,0.07175150750196128,0.02387497224091633,0.09562645203186199,0.07175150750189171,0.02387497224089318,0.37750857078146405,0.37750857078146405,0.12561417818112164,0.0,4.897361908972016,4.859518305881977,5.0111307835533125,4.898206005718862,4.860638641031926,5.011144155424574,24806.99506815392,21085.94580793083,0.85,1.0652977823975114,0.6618430317307409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460071746765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.38196524171,1536.054525328261,0.37750857078146405,0.12561417818112164,6.112874298809886,3.473659989883973
1793.0,-30.175149337287834,5.018786712882758,35.00663405866283,24.10484142545613,4.9935450172511535,-26.65830461758092,-40.18074357938019,1.4767002975450265,-0.12320063271653225,-5.021591309146297,40.01318902629161,42245.94733529327,25752.8203542658,25752.8203542658,67998.76768955907,77367.32956514254,77367.32956514254,25752.8203542658,103120.14991940834,103120.14991940834,103120.14991940834,127927.12858817227,91604.40059270704,56483.01836286109,39023.758033162165,24806.97866876393,0.0,63830.7367019261,21085.93186844934,1536.0532685956641,0.0,0.8867610914170887,2.815849941178406,0.0014959135982669303,354357.6203008586,1555101.9791937182,4.3885100534127,1555101.9791937182,4.3885100534127,0.85,0.09562637295985342,4.027634451161993,1.2673627523845066,1.0,0.0,4.0276344511644115,1.2848390028138899,1.2851335193404505,3.134738626661538,19332.37523115756,1971.3536458584288,4632.441516551485,4632.441516551485,5.5592326988375875,5.018786712882758,-2.3580198751986186,7.376806588081376,3.4736842513016075,3.4736842513016075,0.9924812146576022,0.0,0.0,0.0002292125269244326,7.725794214075374e-05,0.00015195458478367885,0.0006120175206867609,0.09562637295994304,0.07175140426167713,0.023874968698265914,0.09562637060342312,0.07175140426160988,0.02387496869824354,0.37750818393746616,0.37750818393746616,0.12561421156268732,0.0,4.897560491800448,4.859798078948415,5.011085058114531,4.898390676429756,4.860953152706088,5.010938214995633,24806.97866876393,21085.93186844934,0.85,1.0652981808293496,0.6618433300021507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545654761991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.377299825728,1536.0532685956641,0.37750818393746616,0.12561421156268732,6.112874298809886,3.4736842513016075
1794.0,-30.17509056825413,5.018763145840253,35.00663115797032,24.104824277479224,4.993547052980965,-26.658251513670212,-40.18067851485682,1.4767079983977998,-0.12306379963069958,-5.021581350046311,40.013183628502,42245.93160272093,25752.828045100596,25752.828045100596,67998.75964782153,77367.25215145221,77367.25215145221,25752.828045100596,103120.08019655281,103120.08019655281,103120.08019655281,127927.04586372565,91604.30028216667,56482.97973343839,39023.68949858698,24806.965667172837,0.0,63830.65516575982,21085.92081709691,1536.0524069595278,0.0,0.8867611616687299,2.8158493052909455,0.0014959135982669303,354357.7578800571,1555101.7463923052,4.388507692608992,1555101.7463923052,4.388507692608992,0.85,0.09562627602674215,4.027634451161993,1.2673624930297955,1.0,0.0,4.027634451162933,1.2848389638860411,1.2851334822077456,3.1347387216373557,19332.354061421247,1971.3514871460945,4632.441516551485,4632.441516551485,5.559234359049544,5.018763145840253,-2.357994125786789,7.376757271627042,3.473708511604081,3.473708511604081,0.9924881461725946,0.0,0.0,0.00022921393097059283,7.72585118728139e-05,0.00015195541909777895,0.0006120208809989735,0.09562627602682772,0.07175130873411767,0.023874967292710044,0.09562630294364317,0.07175130873405346,0.023874967292688683,0.3775077977807045,0.3775077977807045,0.12561424291445228,0.0,4.897748150072744,4.860050112815202,5.011078977198395,4.8985175504155904,4.861077150459266,5.011073595148559,24806.965667172837,21085.92081709691,0.85,1.0652994156371682,0.6618439289556687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525453020986319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.372637205463,1536.0524069595278,0.3775077977807045,0.12561424291445228,6.112874298809886,3.473708511604081
1795.0,-30.17503174808845,5.018739628111055,35.00662824301509,24.104821972455852,4.993555034683477,-26.658197769056667,-40.18062095912171,1.4767210556524892,-0.1227964949104603,-5.021566124720762,40.01317741168351,42245.94705718326,25752.822127503794,25752.822127503794,67998.76918468706,77367.21071264113,77367.21071264113,25752.822127503794,103120.03284014492,103120.03284014492,103120.03284014492,127926.97893656328,91604.23833326856,56482.97467781392,39023.62628383848,24806.94609641836,0.0,63830.57238025684,21085.904181955604,1536.051054400494,0.0,0.8867612616971042,2.815847569282037,0.0014959135982669303,354357.9682091922,1555101.478267005,4.388504331159738,1555101.478267005,4.388504331159738,0.85,0.09562617044954069,4.027634451161993,1.267362282029353,1.0,0.0,4.027634451164313,1.284838899895772,1.2851334200084552,3.134738877760255,19332.340987602343,1971.3501539875845,4632.441516551485,4632.441516551485,5.559233081624503,5.018739628111055,-2.357964553956971,7.376704182068026,3.473732713401063,3.473732713401063,0.9924950609717323,0.0,0.0,0.00022921533624627608,7.725901585803472e-05,0.00015195632038824135,0.0006120245110674904,0.09562617044964053,0.0717512065686772,0.02387496388096333,0.09562617057261161,0.07175120656860229,0.0238749638809384,0.37750741067740234,0.37750741067740234,0.1256142750169941,0.0,4.897946692797916,4.860320623867892,5.011060947186024,4.898769629810317,4.861431564518341,5.011017784796763,24806.94609641836,21085.904181955604,0.85,1.0653009466936798,0.6618450294556684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525449495285145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.367976233862,1536.051054400494,0.37750741067740234,0.1256142750169941,6.112874298809886,3.473732713401063
1796.0,-30.174972860731316,5.0187160829508946,35.006625323662504,24.104809888545446,4.99355842170372,-26.65814442347449,-40.180555859673746,1.47672998444768,-0.1226007848628683,-5.021554554594524,40.01317145369127,42245.931684702686,25752.825419219254,25752.825419219254,67998.75710392193,77367.14824245323,77367.14824245323,25752.825419219254,103119.97366167248,103119.97366167248,103119.97366167248,127926.9029684694,91604.15346564903,56482.936907901705,39023.573953052575,24806.929306796912,0.0,63830.50325984949,21085.889910777376,1536.0499414540795,0.0,0.8867613421793487,2.815846347600461,0.0014959135982669303,354358.1280439128,1555101.2213046616,4.388501626557724,1555101.2213046616,4.388501626557724,0.85,0.09562606985942018,4.027634451161993,1.2673620028933512,1.0,0.0,4.027634451163626,1.2848388552171406,1.2851333771273017,3.134738986766799,19332.32307697081,1971.3483276114484,4632.441516551485,4632.441516551485,5.559233792203459,5.0187160829508946,-2.3579377000374686,7.376653782988363,3.4737568907958223,3.4737568907958223,0.9925019687988064,0.0,0.0,0.00022921674313518576,7.725958590323481e-05,0.00015195715723195097,0.0006120278815680455,0.09562606985951475,0.07175110818873319,0.02387496167078155,0.09562606847735905,0.07175110818866225,0.023874961670757942,0.37750702410583975,0.37750702410583975,0.12561430699119158,0.0,4.898143742920354,4.860582443640965,5.011063073877324,4.898953769731634,4.861651682543595,5.011093586322033,24806.929306796912,21085.889910777376,0.85,1.0653019110174298,0.6618455053177705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544596651808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.36331824557,1536.0499414540795,0.37750702410583975,0.12561430699119158,6.112874298809886,3.4737568907958223
1797.0,-30.174913971205726,5.018692698229777,35.00662242004629,24.10481673376637,4.993574931080302,-26.658089763634038,-40.180490620527394,1.4767507235093884,-0.12236172835446268,-5.021534106690297,40.0131660733425,42245.915523487805,25752.80616653417,25752.80616653417,67998.72169002198,77367.1093752482,77367.1093752482,25752.80616653417,103119.91554178236,103119.91554178236,103119.91554178236,127926.82833670228,91604.09751268306,56482.90366092589,39023.54872417463,24806.91279491992,0.0,63830.46151909455,21085.875875681933,1536.0486454730458,0.0,0.8867614657662402,2.8158455925872365,0.0014959135982669303,354358.4105202298,1555100.9892555417,4.3884974734267335,1555100.9892555417,4.3884974734267335,0.85,0.09562596171188795,4.027634451161993,1.2673617567261681,1.0,0.0,4.027634451160092,1.2848387552841618,1.2851332789792118,3.1347392305824555,19332.311268545385,1971.347123487163,4632.441516551485,4632.441516551485,5.559229636147734,5.018692698229777,-2.357904329600117,7.376597027829893,3.4737810207193593,3.4737810207193593,0.992508863062674,0.0,0.0,0.00022921815008385702,7.726015717560808e-05,0.00015195799290824893,0.0006120312473666932,0.09562596171197685,0.07175100398394268,0.023874957728034166,0.09562597548373859,0.07175100398387597,0.023874957728011965,0.37750663761273845,0.37750663761273845,0.12561434007353364,0.0,4.898341733483221,4.860864427212675,5.011008331495816,4.899172378335834,4.862031169456543,5.010828252716806,24806.91279491992,21085.875875681933,0.85,1.065302052840093,0.6618456849297598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442433721674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.358663564022,1536.0486454730458,0.37750663761273845,0.12561434007353364,6.112874298809886,3.4737810207193593
1798.0,-30.17485505995099,5.018669203329967,35.006619530754726,24.104805348347895,4.9935738864304335,-26.65803683976245,-40.180433134641476,1.4767556662426538,-0.12206906815322327,-5.021526416422139,40.013160683345454,42245.931866600826,25752.819387977164,25752.819387977164,67998.75125457799,77367.0676932896,77367.0676932896,25752.819387977164,103119.88708126676,103119.88708126676,103119.88708126676,127926.7875670776,91604.03162937441,56482.89580268861,39023.48425187311,24806.90048581084,0.0,63830.38473768395,21085.865412939213,1536.0478780550156,0.0,0.8867615244388527,2.81584264367705,0.0014959135982669303,354358.5167570126,1555100.7567903257,4.388495501736945,1555100.7567903257,4.388495501736945,0.85,0.09562586735744448,4.027634451161993,1.2673615418793633,1.0,0.0,4.027634451162491,1.2848387292530812,1.2851332547506376,3.1347392940928773,19332.29736440065,1971.3457056589814,4632.441516551485,4632.441516551485,5.559232490245934,5.018669203329967,-2.3578803524631264,7.376549555793094,3.473805159800073,3.473805159800073,0.9925157599428781,0.0,0.0,0.00022921955755962883,7.726066055910583e-05,0.000151958897000523,0.0006120348887198833,0.09562586735752862,0.07175091056323334,0.02387495679429528,0.0956258338907901,0.0717509105631702,0.023874956794274274,0.3775062525802232,0.3775062525802232,0.12561437059375205,0.0,4.898561964001942,4.861156256450158,5.011013105296399,4.899457348268925,4.862338171176532,5.011046826904192,24806.90048581084,21085.865412939213,0.85,1.0653037974629838,0.6618467371019907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543890079682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.354010888826,1536.0478780550156,0.3775062525802232,0.12561437059375205,6.112874298809886,3.473805159800073
1799.0,-30.174796108964298,5.018645881414624,35.00661664049732,24.104801681265258,4.993590473763971,-26.65798211678155,-40.1803640887141,1.4767764815820266,-0.12200478668847836,-5.021505414914392,40.013154876629386,42245.90025182317,25752.798629841156,25752.798629841156,67998.69888166433,77366.98587481811,77366.98587481811,25752.798629841156,103119.78450465927,103119.78450465927,103119.78450465927,127926.66574419154,91603.932731979,56482.8471089874,39023.42846999067,24806.88123953227,0.0,63830.309709522946,21085.84905360243,1536.0464082437832,0.0,0.8867616523881886,2.8158442505160557,0.0014959135982669303,354358.8068813043,1555100.5063524633,4.388491202007456,1555100.5063524633,4.388491202007456,0.85,0.0956257575881895,4.027634451161993,1.2673612523032354,1.0,0.0,4.027634451161537,1.2848386289601916,1.285133156244461,3.134739538786689,19332.27649289726,1971.343577357942,4632.441516551485,4632.441516551485,5.559228009210193,5.018645881414624,-2.3578466234124713,7.3764925048270955,3.473829226669014,3.473829226669014,0.9925226361911469,0.0,0.0,0.00022922096599262742,7.726126517379158e-05,0.00015195970081883584,0.0006120381262062126,0.09562575758828473,0.07175080545167266,0.02387495213661208,0.0956258107542655,0.0717508054516012,0.023874952136588305,0.3775058695014695,0.3775058695014695,0.12561440263842502,0.0,4.8987417496012995,4.861414709793621,5.0109561761134955,4.899500628225894,4.862488381459514,5.010768403007319,24806.88123953227,21085.84905360243,0.85,1.065304229152432,0.6618470197634093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543536657002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.349360611925,1536.0464082437832,0.3775058695014695,0.12561440263842502,6.112874298809886,3.473829226669014
1800.0,-30.174737136522335,5.018622512874435,35.006613777949205,24.104794801119738,4.993594207031956,-26.65792866002459,-40.180306567903585,1.4767857305349756,-0.12173776365602862,-5.021494715207943,40.013149903207726,42245.91653349993,25752.80422482271,25752.80422482271,67998.72075832264,77366.9430652052,77366.9430652052,25752.80422482271,103119.74729002791,103119.74729002791,103119.74729002791,127926.61753774513,91603.86763060723,56482.84109890509,39023.36281300238,24806.870247717216,0.0,63830.23306071959,21085.839710559634,1536.0456473979611,0.0,0.886761724873008,2.8158419899122764,0.0014959135982669303,354358.95469194173,1555100.2918537771,4.3884887661599725,1555100.2918537771,4.3884887661599725,0.8500000000000001,0.0956256614850062,4.027634451161993,1.2673610561387618,1.0,0.0,4.0276344511613695,1.2848385827794595,1.285133111863515,3.134739651458093,19332.26275377404,1971.3421763572721,4632.441516551485,4632.441516551485,5.559229216992639,5.018622512874435,-2.3578204625109422,7.376442975385377,3.473853306563435,3.473853306563435,0.9925295161609815,0.0,0.0,0.00022922237494620276,7.726176886979128e-05,0.00015196060607641147,0.0006120417722528113,0.09562566148508568,0.07175071094094321,0.023874950544142473,0.09562569443486996,0.07175071094088357,0.02387495054412263,0.37750548615547375,0.37750548615547375,0.12561443216252982,0.0,4.8989407543639345,4.8616867100342915,5.010935526895651,4.899756951551922,4.86279501954499,5.010873280173712,24806.870247717216,21085.839710559634,0.85,1.0653058511260285,0.6618480696022648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525431829961257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.344713094693,1536.0456473979611,0.37750548615547375,0.12561443216252982,6.112874298809886,3.473853306563435
1801.0,-30.17467815197223,5.018599070044705,35.00661088186035,24.104778142087184,4.993593215983067,-26.657875664760084,-40.18024153830481,1.4767907287717006,-0.12152626404269995,-5.0214854642844315,40.01314320116276,42245.90179023483,25752.813139567592,25752.813139567592,67998.71492980242,77366.87983615982,77366.87983615982,25752.813139567592,103119.6929757274,103119.6929757274,103119.6929757274,127926.54271095703,91603.78019255646,56482.802146634436,39023.30893991335,24806.84973522963,0.0,63830.158675142986,21085.822274945185,1536.0443732191322,0.0,0.8867617962427545,2.8158402899714354,0.0014959135982669303,354359.08248846896,1555100.0028013405,4.388486367784702,1555100.0028013405,4.388486367784702,0.85,0.09562556121452882,4.027634451161993,1.267360752276145,1.0,0.0,4.027634451161226,1.2848385564850477,1.2851330873738298,3.1347397156110053,19332.244300673578,1971.3402946646997,4632.441516551485,4632.441516551485,5.559231141408706,5.018599070044705,-2.3577954398691507,7.376394509913856,3.473877333522836,3.473877333522836,0.9925363810065245,0.0,0.0,0.00022922378419704554,7.726233832211205e-05,0.00015196144587493348,0.0006120451546542706,0.09562556121463331,0.07175061331954423,0.023874947895089076,0.09562556507807697,0.07175061331946583,0.02387494789506299,0.3775051035898316,0.3775051035898316,0.12561446183321187,0.0,4.899140958010776,4.861947103509806,5.010954586767184,4.89995920024171,4.863006236333092,5.01104842091803,24806.84973522963,21085.822274945185,0.85,1.0653070012856285,0.6618486099218551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428292066986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.340067972315,1536.0443732191322,0.3775051035898316,0.12561446183321187,6.112874298809886,3.473877333522836
1802.0,-30.174619128808317,5.018575803086399,35.00660798611271,24.10479022599759,4.99360993295853,-26.657820863843607,-40.180180001165695,1.4768116679946406,-0.1212060623086586,-5.02146442699814,40.01313741892605,42245.90179447519,25752.792034996695,25752.792034996695,67998.69382947189,77366.86127670789,77366.86127670789,25752.792034996695,103119.65331170458,103119.65331170458,103119.65331170458,127926.48381793126,91603.74457753761,56482.78509530837,39023.28831358805,24806.830506226685,0.0,63830.11881981473,21085.80593029268,1536.042909847395,0.0,0.8867619242853321,2.8158385372363908,0.0014959135982669303,354359.3731073853,1555099.7534193387,4.388482064923623,1555099.7534193387,4.388482064923623,0.85,0.09562545163329399,4.027634451161993,1.2673605495179077,1.0,0.0,4.027634451160002,1.2848384556089851,1.2851329882865923,3.1347399617277043,19332.236784409033,1971.3395282190181,4632.441516551485,4632.441516551485,5.5592265855884495,5.018575803086399,-2.3577617739198136,7.376337577006213,3.4739012991239915,3.4739012991239915,0.9925432283211404,0.0,0.0,0.00022922519437843146,7.726287719517509e-05,0.00015196231718325636,0.0006120486639656894,0.09562545163338884,0.07175050835850975,0.02387494327487908,0.09562542826179256,0.07175050835843859,0.0238749432748554,0.3775047211256621,0.3775047211256621,0.12561449401640765,0.0,4.899356478148661,4.862249600494238,5.010908407568081,4.900258364689478,4.863499516175068,5.010763702347333,24806.830506226685,21085.80593029268,0.85,1.0653073358898888,0.6618490232445068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525424753447969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.33542505825,1536.042909847395,0.3775047211256621,0.12561449401640765,6.112874298809886,3.4739012991239915
1803.0,-30.174560072891342,5.0185524184159345,35.00660510495705,24.10477363681423,4.993608316202019,-26.657767866970445,-40.180118778347946,1.4768161102818835,-0.12099284818913247,-5.0214572218050115,40.01313205245376,42245.90303452241,25752.80616045577,25752.80616045577,67998.70919497818,77366.80097809894,77366.80097809894,25752.80616045577,103119.60713855471,103119.60713855471,103119.60713855471,127926.42547605127,91603.65978756968,56482.76184399625,39023.2199373038,24806.818337496556,0.0,63830.03827480036,21085.79558687207,1536.0421585115155,0.0,0.8867619804030503,2.815836575953171,0.0014959135982669303,354359.47264333756,1555099.5219688637,4.388480179092234,1555099.5219688637,4.388480179092234,0.85,0.09562535886386413,4.027634451161993,1.2673602962074804,1.0,0.0,4.027634451162476,1.2848384319120272,1.2851329663971673,3.134740019543379,19332.218890165248,1971.3377035139674,4632.441516551485,4632.441516551485,5.559229634835598,5.0185524184159345,-2.3577382875977646,7.376290706013699,3.47392527870831,3.47392527870831,0.9925500796309458,0.0,0.0,0.00022922660535035658,7.726341331921323e-05,0.00015196319203114334,0.0006120521875331785,0.09562535886394784,0.07175041642113848,0.02387494244280936,0.09562532093453481,0.07175041642107567,0.02387494244278846,0.37750434147054585,0.37750434147054585,0.12561452426448402,0.0,4.899575348334849,4.862536322994458,5.01092309319273,4.9004643736158755,4.863696890364793,5.010995539490409,24806.818337496556,21085.79558687207,0.85,1.0653089208913036,0.6618498778372311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525421212514067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.330784883901,1536.0421585115155,0.37750434147054585,0.12561452426448402,6.112874298809886,3.47392527870831
1804.0,-30.174500992942967,5.018529150024201,35.006602209500755,24.10477070314812,4.993620473219932,-26.657713470949766,-40.180053539201595,1.4768329512275151,-0.12083078044048534,-5.021439065855838,40.013125873604324,42245.88784937536,25752.792207007962,25752.792207007962,67998.68005638332,77366.73993439983,77366.73993439983,25752.792207007962,103119.53214140779,103119.53214140779,103119.53214140779,127926.32981945794,91603.57981934235,56482.72773432089,39023.16898335718,24806.79767805015,0.0,63829.96666140733,21085.778026342625,1536.0406734670776,0.0,0.8867620952130782,2.8158365653266775,0.0014959135982669303,354359.7234583208,1555099.2554814203,4.3884763209110265,1555099.2554814203,4.3884763209110265,0.85,0.09562525194177318,4.027634451161993,1.2673600242147223,1.0,0.0,4.027634451162878,1.2848383502068905,1.2851328864870142,3.1347402188870257,19332.20201351121,1971.3359825741932,4632.441516551485,4632.441516551485,5.559226622720331,5.018529150024201,-2.357706800887471,7.376235950911672,3.473949184004531,3.473949184004531,0.9925569097155803,0.0,0.0,0.0002292280169044489,7.726398461775234e-05,0.00015196403228669655,0.0006120555717753925,0.0956252519418733,0.07175031363403765,0.023874938307835637,0.09562524050387199,0.07175031363396253,0.023874938307810643,0.37750396330735153,0.37750396330735153,0.12561455662614474,0.0,4.899775068450367,4.862811578039498,5.010895525030776,4.900608285415331,4.863947057452947,5.010819783773002,24806.79767805015,21085.778026342625,0.85,1.0653096596006288,0.6618503824931172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417669616887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.326147333144,1536.0406734670776,0.37750396330735153,0.12561455662614474,6.112874298809886,3.473949184004531
1805.0,-30.17444185551864,5.0185059348002845,35.006599345688855,24.104768013954185,4.9936307093138605,-26.65765921535975,-40.17998833497984,1.4768480691557968,-0.12063377649826634,-5.021423815719534,40.01312100440449,42245.87299570461,25752.785826869957,25752.785826869957,67998.65882257457,77366.68789820043,77366.68789820043,25752.785826869957,103119.47372507039,103119.47372507039,103119.47372507039,127926.25926900169,91603.50805747486,56482.69315498238,39023.127669436086,24806.785543931295,0.0,63829.913213367385,21085.7677123416,1536.0397420751765,0.0,0.8867621904863332,2.8158357562859364,0.0014959135982669303,354359.9341311198,1555099.0454778452,4.388473119261924,1555099.0454778452,4.388473119261924,0.85,0.09562515268191389,4.027634451161993,1.2673597802454606,1.0,0.0,4.0276344511623385,1.2848382765600264,1.285132814638755,3.1347403985701745,19332.1868687437,1971.334438237696,4632.441516551485,4632.441516551485,5.559225245447033,5.0185059348002845,-2.3576774392054953,7.37618337400578,3.473973085403718,3.473973085403718,0.9925637386867765,0.0,0.0,0.00022922942983979216,7.726455561435933e-05,0.00015196487422543283,0.0006120589627968525,0.09562515268199373,0.07175021675184617,0.023874935930147563,0.09562516531973157,0.07175021675178626,0.023874935930127628,0.3775035858331508,0.3775035858331508,0.12561458812506696,0.0,4.89997229856732,4.863086570119492,5.010858771619496,4.900790039221249,4.86421548318998,5.0107407627116345,24806.785543931295,21085.7677123416,0.85,1.0653102189763617,0.6618507039871299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525414125279659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.321512232349,1536.0397420751765,0.3775035858331508,0.12561458812506696,6.112874298809886,3.473973085403718
1806.0,-30.174382741968778,5.018482650697279,35.00659647866318,24.10475107552486,4.993631436397478,-26.657605932186108,-40.1799270423129,1.4768546266155949,-0.12047378949660015,-5.021414378966847,40.01311518317054,42245.87430887471,25752.794092360662,25752.794092360662,67998.66840123537,77366.6166002634,77366.6166002634,25752.794092360662,103119.41069262406,103119.41069262406,103119.41069262406,127926.18053047724,91603.41319391933,56482.67090253375,39023.046990428425,24806.76983785318,0.0,63829.816828281604,21085.7543621752,1536.0387361210035,0.0,0.8867622596118038,2.815834755127383,0.0014959135982669303,354360.0644950599,1555098.7944140504,4.388470796307042,1555098.7944140504,4.388470796307042,0.85,0.09562505644379472,4.027634451161993,1.2673595390236003,1.0,0.0,4.027634451161656,1.2848382429643732,1.2851327828501655,3.134740480536641,19332.16684854992,1971.3323967460776,4632.441516551485,4632.441516551485,5.559227029709322,5.018482650697279,-2.357652390224372,7.376135040921651,3.47399696406121,3.47399696406121,0.9925705611603457,0.0,0.0,0.0002292308422127368,7.726509236084396e-05,0.00015196574985189284,0.0006120624895001492,0.09562505644388637,0.07175012235161499,0.023874934092271385,0.09562507614982761,0.07175012235154622,0.023874934092248504,0.37750320907769513,0.37750320907769513,0.1256146183581811,0.0,4.900162400115505,4.863338786178872,5.010861946446198,4.900940589470224,4.864365562159094,5.0108925937908,24806.76983785318,21085.7543621752,0.85,1.0653119776948292,0.6618517239760663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541057749598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.316880252316,1536.0387361210035,0.37750320907769513,0.1256146183581811,6.112874298809886,3.47399696406121
1807.0,-30.174323594029524,5.018459425316174,35.006593594876655,24.10475400919097,4.993639717461102,-26.657551862587304,-40.17986560994757,1.476867986019682,-0.12013689232185243,-5.021399004034376,40.01310896092328,42245.87529182975,25752.787045732555,25752.787045732555,67998.6623375623,77366.59502553943,77366.59502553943,25752.787045732555,103119.38207127198,103119.38207127198,103119.38207127198,127926.13181394516,91603.37109802818,56482.651364321624,39023.02192634061,24806.74974267319,0.0,63829.771669013804,21085.73728127221,1536.0373499679918,0.0,0.8867623604207133,2.815832121962072,0.0014959135982669303,354360.2768920144,1555098.5260549975,4.38846740863364,1555098.5260549975,4.38846740863364,0.85,0.09562495244015026,4.027634451161993,1.2673593236273155,1.0,0.0,4.027634451161986,1.284838177544201,1.2851327192308275,3.134740640148385,19332.15796454917,1971.3314908301174,4632.441516551485,4632.441516551485,5.559225508561546,5.018459425316174,-2.357623023775722,7.376082449091896,3.4740207832481373,3.4740207832481373,0.992577366642325,0.0,0.0,0.0002292322554153558,7.726563033414183e-05,0.00015196662508121396,0.0006120660146039156,0.09562495244025018,0.0717500218975855,0.023874930542664683,0.0956249113050336,0.07175002189751054,0.023874930542639734,0.37750283169881826,0.37750283169881826,0.12561464997645969,0.0,4.900376530821632,4.863628767275202,5.0108478436209225,4.901262111712526,4.864817873843037,5.010820674348054,24806.74974267319,21085.73728127221,0.85,1.0653126364005512,0.661852207632728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525407031146234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.31224976525,1536.0373499679918,0.37750283169881826,0.12561464997645969,6.112874298809886,3.4740207832481373
1808.0,-30.174264395375406,5.0184362574965355,35.006590727275515,24.10474611623215,4.993649440583458,-26.65749760315651,-40.17980421250684,1.4768826483653712,-0.12001483115420797,-5.02138365815216,40.01310366478583,42245.87637676175,25752.780138356637,25752.780138356637,67998.65651511839,77366.52410095806,77366.52410095806,25752.780138356637,103119.3042393147,103119.3042393147,103119.3042393147,127926.03928848194,91603.2802154927,56482.63249129959,39022.94191577013,24806.735049167244,0.0,63829.676964937375,21085.724791792156,1536.0362678144172,0.0,0.8867624577274991,2.8158323091276793,0.0014959135982669303,354360.4888877542,1555098.297638127,4.388464138649255,1555098.297638127,4.388464138649255,0.85,0.09562485203388109,4.027634451161993,1.2673590868012985,1.0,0.0,4.027634451161465,1.284838106025722,1.2851326495133515,3.13474081463876,19332.138784517792,1971.3295350112214,4632.441516551485,4632.441516551485,5.559224017473987,5.0184362574965355,-2.3575936851539594,7.376029942650495,3.4740445813426657,3.4740445813426657,0.9925841660979045,0.0,0.0,0.00022923366983772673,7.726616800505963e-05,0.00015196750183266709,0.0006120695458382733,0.09562485203396746,0.07174992422694701,0.023874927807020458,0.09562486078559179,0.0717499242268822,0.023874927806998892,0.3775024562804274,0.3775024562804274,0.12561468165680878,0.0,4.900569189376711,4.863894661491372,5.0108201329604185,4.9013688269979525,4.864987364926549,5.010738477098698,24806.735049167244,21085.724791792156,0.85,1.065314125786209,0.6618532066199875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525403482735053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.307621937565,1536.0362678144172,0.3775024562804274,0.12561468165680878,6.112874298809886,3.4740445813426657
1809.0,-30.17420518236133,5.018413112801698,35.00658787418019,24.104743915982567,4.9936568964345565,-26.657443557548145,-40.17973900828508,1.4768952716221802,-0.11975372347347957,-5.021369932872646,40.013098352095874,42245.861974525425,25752.777363380406,25752.777363380406,67998.63933790583,77366.48510232901,77366.48510232901,25752.777363380406,103119.26246570941,103119.26246570941,103119.26246570941,127925.98317392975,91603.220335179,56482.59720737874,39022.91458644473,24806.720708220335,0.0,63829.63529466506,21085.712601987285,1536.0352455038856,0.0,0.8867625468437408,2.8158304795397093,0.0014959135982669303,354360.6784957573,1555098.0685073892,4.38846114390767,1555098.0685073892,4.38846114390767,0.85,0.09562475326156544,4.027634451161993,1.2673587950272487,1.0,0.0,4.02763445116443,1.2848380440463734,1.285132589337644,3.134740965855635,19332.12614725707,1971.3282463692567,4632.441516551485,4632.441516551485,5.559223418442954,5.018413112801698,-2.3575655530253474,7.375978665827046,3.474068358092602,3.474068358092602,0.9925909594550292,0.0,0.0,0.0002292350846112397,7.72667390165845e-05,0.0001519683455946552,0.0006120729442031253,0.0956247532616514,0.0717498279085815,0.0238749253530699,0.09562474462004387,0.07174982790851701,0.023874925353048436,0.37750208116247536,0.37750208116247536,0.1256147125518704,0.0,4.900773407887527,4.864175167046312,5.010794807886555,4.901616209399151,4.865323240698444,5.010719612081118,24806.720708220335,21085.712601987285,0.85,1.0653145521511262,0.6618534130658956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525399931283043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.30299709747,1536.0352455038856,0.37750208116247536,0.1256147125518704,6.112874298809886,3.474068358092602
1810.0,-30.174145968703552,5.0183899894533495,35.00658502526722,24.10473123835402,4.993663767707566,-26.657389569808497,-40.17967761084435,1.4769073688132885,-0.11965196773047637,-5.021356317619942,40.013092767724416,42245.86328879571,25752.774801801876,25752.774801801876,67998.63809059758,77366.40626464433,77366.40626464433,25752.774801801876,103119.18106644621,103119.18106644621,103119.18106644621,127925.88590667462,91603.1203789375,56482.57740309198,39022.82552871724,24806.704840228416,0.0,63829.53036894566,21085.699114194154,1536.0341341593592,0.0,0.886762636383752,2.815830731559432,0.0014959135982669303,354360.8665838719,1555097.8276593399,4.388458134925775,1555097.8276593399,4.388458134925775,0.85,0.09562465382962829,4.027634451161993,1.2673585527064275,1.0,0.0,4.027634451162246,1.2848379845281732,1.285132531623679,3.134741111067827,19332.105052292693,1971.3260952815378,4632.441516551485,4632.441516551485,5.559222865477842,5.0183899894533495,-2.3575375285413593,7.375927517994709,3.474092103205487,3.474092103205487,0.9925977437729963,0.0,0.0,0.00022923649940818,7.72672766946349e-05,0.0001519692227135451,0.0006120764769173839,0.0956246538297182,0.0717497312287723,0.023874922600945894,0.09562469364822664,0.07174973122870484,0.023874922600923446,0.37750170734855837,0.37750170734855837,0.12561474294495384,0.0,4.900954452424116,4.864423798924975,5.010772471791427,4.901704349889485,4.865444168413148,5.010709022619267,24806.704840228416,21085.699114194154,0.85,1.0653162838196326,0.6618545216392374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525396378971198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.29837451834,1536.0341341593592,0.37750170734855837,0.12561474294495384,6.112874298809886,3.474092103205487
1811.0,-30.174086705015696,5.018366902551216,35.00658218089052,24.104734241869323,4.993671613244981,-26.65733543960001,-40.17961617847902,1.476920347830091,-0.1193114028702098,-5.0213420084527405,40.01308720202691,42245.86473087125,25752.770428256004,25752.770428256004,67998.63515912725,77366.3867251873,77366.3867251873,25752.770428256004,103119.1571534433,103119.1571534433,103119.1571534433,127925.84591289266,91603.08009517015,56482.558100857335,39022.80221590313,24806.688759449356,0.0,63829.490975352484,21085.68544553195,1536.0330009586592,0.0,0.8867627293887619,2.815827925799988,0.0014959135982669303,354361.06425816414,1555097.5876167074,4.3884550095034305,1555097.5876167074,4.3884550095034305,0.85,0.09562455351968777,4.027634451161993,1.267358343354426,1.0,0.0,4.0276344511630375,1.2848379208818848,1.2851324697822255,3.134741266351722,19332.096550726164,1971.3252283630154,4632.441516551485,4632.441516551485,5.559221921365361,5.018366902551216,-2.3575090175685873,7.375875920119803,3.4741158161834047,3.4741158161834047,0.9926045189095442,0.0,0.0,0.0002292379154085464,7.726781468199399e-05,0.00015197010072655242,0.0006120800132328207,0.09562455351977768,0.07174963389062361,0.023874919629154074,0.09562453784827671,0.07174963389055615,0.023874919629131623,0.37750133283120346,0.37750133283120346,0.12561477310090274,0.0,4.90116427550015,4.864711818352475,5.010747012230979,4.9020306055825245,4.865891055997395,5.01067238895746,24806.688759449356,21085.68544553195,0.85,1.0653168953734047,0.6618549527080567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392826622403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.293753925871,1536.0330009586592,0.37750133283120346,0.12561477310090274,6.112874298809886,3.4741158161834047
