time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1812.0,-30.174027405281045,5.018343801261181,35.00657933478423,24.104721983335935,4.993675868911752,-26.657281635951673,-40.17955104410646,1.4769300995831698,-0.11914996087176632,-5.02133013380462,40.013081462895144,42245.85084711054,25752.772154804312,25752.772154804312,67998.62300191485,77366.32015200518,77366.32015200518,25752.772154804312,103119.0923068095,103119.0923068095,103119.0923068095,127925.7648212198,91602.99130977661,56482.5220048852,39022.74367210157,24806.6725144103,0.0,63829.416186511866,21085.671637248754,1536.031908471988,0.0,0.88676281062783,2.815827190140357,0.0014959135982669303,354361.2283008066,1555097.340094068,4.388452279474527,1555097.340094068,4.388452279474527,0.85,0.09562445559626725,4.027634451161993,1.2673580510308966,1.0,0.0,4.027634451162471,1.2848378723325107,1.285132423042264,3.1347413848022514,19332.077813279797,1971.3233176752303,4632.441516551485,4632.441516551485,5.559222294073423,5.018343801261181,-2.3574823272884107,7.375826128549591,3.4741395016170165,3.4741395016170165,0.9926112861762905,0.0,0.0,0.0002292393322782551,7.726838509306699e-05,0.0001519709471851881,0.0006120834224587834,0.09562445559635871,0.07174953849391495,0.023874917102443764,0.0956244536140927,0.07174953849384633,0.02387491710242093,0.37750096030636404,0.37750096030636404,0.12561480286276305,0.0,4.901362971774063,4.864979280951218,5.010738784983687,4.9021801729328445,4.866071670569056,5.010728460669327,24806.6725144103,21085.671637248754,0.85,1.0653179531396686,0.6618555106890941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389271273863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.28913630946,1536.031908471988,0.37750096030636404,0.12561480286276305,6.112874298809886,3.4741395016170165
1813.0,-30.17396809752242,5.018320704316353,35.00657647591033,24.104709654953353,4.993680740648736,-26.65722776345354,-40.1794859097339,1.4769404065806413,-0.11900186998320805,-5.021317443435765,40.01307539879836,42245.83695595346,25752.771633379347,25752.771633379347,67998.60858933281,77366.25068817877,77366.25068817877,25752.771633379347,103119.02232155812,103119.02232155812,103119.02232155812,127925.67642436031,91602.89987998237,56482.48614776015,39022.68192469136,24806.654102802193,0.0,63829.336027493555,21085.655987381862,1536.0306733361947,0.0,0.886762897196591,2.815826725190043,0.0014959135982669303,354361.4036123108,1555097.0785560682,4.388449370342326,1555097.0785560682,4.388449370342326,0.85,0.09562435589727776,4.027634451161993,1.2673577960720288,1.0,0.0,4.02763445116201,1.2848378211850253,1.2851323737038522,3.13474150959165,19332.058517753838,1971.3213500791646,4632.441516551485,4632.441516551485,5.559222181513995,5.018320704316353,-2.357455080411809,7.375775784728162,3.474163144232108,3.474163144232108,0.9926180412091737,0.0,0.0,0.00022924074934775338,7.726895550803353e-05,0.00015197179383971986,0.0006120868324737437,0.0956243558973746,0.07174944168883492,0.023874914208539683,0.0956243702673315,0.07174944168876225,0.023874914208515504,0.37750058832043576,0.37750058832043576,0.12561483333780646,0.0,4.901548699183593,4.865227369964941,5.010736848941804,4.90231557345254,4.8662438129888415,5.010753240874408,24806.654102802193,21085.655987381862,0.85,1.065319065202925,0.661856124239749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538571376447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.284521390644,1536.0306733361947,0.37750058832043576,0.12561483333780646,6.112874298809886,3.474163144232108
1814.0,-30.17390876678489,5.018297706174965,35.006573627171115,24.104706686362647,4.993692788972742,-26.657173152589728,-40.179420600738354,1.4769571747783874,-0.11884849991758983,-5.021300291893207,40.01306997624622,42245.82271489317,25752.75977696654,25752.75977696654,67998.5824918597,77366.1901373373,77366.1901373373,25752.75977696654,103118.94991430384,103118.94991430384,103118.94991430384,127925.587808441,91602.82025925287,56482.452836811965,39022.63046937878,24806.63789413717,0.0,63829.26836351595,21085.642210016595,1536.0294639258182,0.0,0.8867630041533682,2.8158267116527775,0.0014959135982669303,354361.6405529486,1555096.8446872288,4.388445776073968,1555096.8446872288,4.388445776073968,0.85,0.09562425356622478,4.027634451161993,1.2673575251782316,1.0,0.0,4.027634451160649,1.2848377398077726,1.2851322941294587,3.134741708135516,19332.041714436433,1971.3196366176455,4632.441516551485,4632.441516551485,5.559219622083344,5.018297706174965,-2.357424567975924,7.375722274150889,3.4741867496558534,3.4741867496558534,0.9926247856159581,0.0,0.0,0.0002292421669743716,7.726952745617179e-05,0.00015197263951819982,0.0006120902385575241,0.09562425356631354,0.0717493427469886,0.02387491081932494,0.095624306050439,0.071749342746922,0.02387491081930278,0.3775002157686139,0.3775002157686139,0.12561486475957798,0.0,4.901722830759525,4.865470597470448,5.010703065882126,4.902451791975636,4.866476061063906,5.01060055457134,24806.63789413717,21085.642210016595,0.85,1.065319785660067,0.6618566027468424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525382155775364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.279908609233,1536.0294639258182,0.3775002157686139,0.12561486475957798,6.112874298809886,3.4741867496558534
1815.0,-30.173849411667778,5.018274695080803,35.006570795091676,24.10470483535903,4.993697917801114,-26.65711921178812,-40.17935923822222,1.4769677179222669,-0.11853747670789971,-5.0212883950603135,40.01306476401925,42245.824663752464,25752.761331299476,25752.761331299476,67998.58599505194,77366.16204560015,77366.16204560015,25752.761331299476,103118.92337689963,103118.92337689963,103118.92337689963,127925.54799358614,91602.7702863682,56482.43290452386,39022.59709093816,24806.624616686506,0.0,63829.22170762466,21085.63092418353,1536.028544256328,0.0,0.8867630835969003,2.8158240125846787,0.0014959135982669303,354361.80490227335,1555096.619889511,4.388443106384953,1555096.619889511,4.388443106384953,0.85,0.09562415740448149,4.027634451161993,1.267357308682986,1.0,0.0,4.027634451160805,1.2848376875531202,1.2851322436851005,3.1347418356262025,19332.03116805928,1971.3185611864683,4632.441516551485,4632.441516551485,5.559219957615467,5.018274695080803,-2.357397928547112,7.375672623627914,3.4742103463903953,3.4742103463903953,0.992631527540113,0.0,0.0,0.0002292435851915895,7.727006484630408e-05,0.00015197352034528543,0.0006120937862070397,0.09562415740456509,0.07174924857422603,0.023874908830339065,0.09562416570476055,0.0717492485741633,0.023874908830318193,0.37749984263453845,0.37749984263453845,0.12561489500538886,0.0,4.90192395656959,4.865743906764294,5.0106869940394745,4.90275091835241,4.866859725644247,5.0106453335097285,24806.624616686506,21085.63092418353,0.85,1.0653206192380884,0.6618571170625135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537859640938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.27529826509,1536.028544256328,0.37749984263453845,0.12561489500538886,6.112874298809886,3.4742103463903953
1816.0,-30.173790034910706,5.018251657773898,35.00656794723282,24.104692821297817,4.99370063777845,-26.657065492372027,-40.179297875706084,1.4769760952405582,-0.11834075484375717,-5.021277208865507,40.01305864024949,42245.82683977575,25752.764476828583,25752.764476828583,67998.59131660433,77366.10267143433,77366.10267143433,25752.764476828583,103118.86714826291,103118.86714826291,103118.86714826291,127925.47344154815,91602.68804724044,56482.412215585086,39022.528701839285,24806.606293285236,0.0,63829.13499512452,21085.61534929245,1536.027348946752,0.0,0.88676316272396,2.8158227328712884,0.0014959135982669303,354361.95943451085,1555096.3557779703,4.388440447331271,1555096.3557779703,4.388440447331271,0.85,0.09562405920398165,4.027634451161993,1.267357085044496,1.0,0.0,4.027634451161686,1.2848376454301653,1.285132203375437,3.134741938397622,19332.013812149886,1971.3167913762484,4632.441516551485,4632.441516551485,5.559220636637338,5.018251657773898,-2.3573718613944434,7.375623519168341,3.474233900887281,3.474233900887281,0.992638257396366,0.0,0.0,0.0002292450039339558,7.72706022398923e-05,0.00015197440169406352,0.0006120973359577418,0.09562405920407853,0.07174915292809672,0.023874906275981808,0.09562405636595041,0.07174915292802403,0.02387490627595762,0.37749947102177356,0.37749947102177356,0.1256149253623897,0.0,4.902122234109527,4.866006985054071,5.010690275684681,4.902936454021756,4.867080531068552,5.010724677517658,24806.606293285236,21085.61534929245,0.85,1.0653221498583412,0.6618580502932183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375035582484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.270690387044,1536.027348946752,0.37749947102177356,0.1256149253623897,6.112874298809886,3.474233900887281
1817.0,-30.173730591111667,5.0182287136057,35.006565099264435,24.104695266019576,4.993711782363152,-26.657010870101946,-40.17923640841616,1.4769920613542233,-0.11808035201971734,-5.021260416310044,40.01305294134267,42245.82875472832,25752.7533001837,25752.7533001837,67998.58205491203,77366.06764325207,77366.06764325207,25752.7533001837,103118.82094343577,103118.82094343577,103118.82094343577,127925.40942004907,91602.63353771588,56482.39464919537,39022.48765391168,24806.588476613295,0.0,63829.076130524976,21085.6002051213,1536.0260578875739,0.0,0.8867632688538454,2.815821270667407,0.0014959135982669303,354362.1914161926,1555096.1099903379,4.388436880851949,1555096.1099903379,4.388436880851949,0.85,0.09562395668091522,4.027634451161993,1.2673568273382263,1.0,0.0,4.02763445116283,1.2848375677998412,1.2851321275523329,3.1347421277997993,19332.002308351206,1971.315618315246,4632.441516551485,4632.441516551485,5.559218223947433,5.0182287136057,-2.357341698113267,7.375570411718968,3.474257409124833,3.474257409124833,0.9926449740356665,0.0,0.0,0.00022924642428631995,7.727114055452048e-05,0.00015197528373179947,0.0006121008884833143,0.09562395668100793,0.07174905389698871,0.02387490278401921,0.09562393778093521,0.07174905389691916,0.023874902783996062,0.37749910018758237,0.37749910018758237,0.12561495697173952,0.0,4.902327449120662,4.866289554744185,5.01066274383561,4.903180064290325,4.86745170704728,5.010584554548643,24806.588476613295,21085.6002051213,0.85,1.0653229872207577,0.6618586906747519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525371473459028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.266084921022,1536.0260578875739,0.37749910018758237,0.12561495697173952,6.112874298809886,3.474257409124833
1818.0,-30.17367114936249,5.018205755947908,35.00656226504278,24.104682937636994,4.9937166614479995,-26.656956876290486,-40.17917501097543,1.4770023883767887,-0.1179415957439005,-5.021248641472979,40.01304764580905,42245.83104257748,25752.754918935145,25752.754918935145,67998.58596151262,77365.99813583658,77365.99813583658,25752.754918935145,103118.75305477172,103118.75305477172,103118.75305477172,127925.32773399747,91602.5420130966,56482.374919840695,39022.40788139544,24806.57467922576,0.0,63828.982560621196,21085.588477341895,1536.025106289265,0.0,0.886763347977874,2.8158208215407043,0.0014959135982669303,354362.3540803981,1555095.8815997762,4.388434221900881,1555095.8815997762,4.388434221900881,0.85,0.09562386127567032,4.027634451161993,1.267356613590382,1.0,0.0,4.0276344511629105,1.284837516551997,1.285132078117704,3.1347422528341125,19331.98299281318,1971.3136486785172,4632.441516551485,4632.441516551485,5.559218573385508,5.018205755947908,-2.3573152354710323,7.37552099141894,3.4742809070637164,3.4742809070637164,0.9926516877324904,0.0,0.0,0.00022924784459781296,7.72716782608887e-05,0.00015197616633692428,0.0006121044432941218,0.09562386127575515,0.07174896042396588,0.023874900851789272,0.09562387182022715,0.07174896042390223,0.02387490085176809,0.377498731334114,0.377498731334114,0.12561498771580434,0.0,4.902518922743468,4.866548373369255,5.0106515727371175,4.903307045729093,4.8676059979569,5.010629283125695,24806.57467922576,21085.588477341895,0.85,1.0653246101319471,0.6618596967679182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525367907315279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.261482777298,1536.025106289265,0.377498731334114,0.12561498771580434,6.112874298809886,3.4742809070637164
1819.0,-30.17361172954597,5.018182760111659,35.00655941239364,24.104676336888247,4.993718397607684,-26.656903216497835,-40.17910984167827,1.4770098845603357,-0.11763898697802233,-5.021238123984655,40.01304144062446,42245.81776079326,25752.7595003498,25752.7595003498,67998.57726114306,77365.9646647417,77365.9646647417,25752.7595003498,103118.7241650915,103118.7241650915,103118.7241650915,127925.28011971172,91602.48526138086,56482.338357435765,39022.38544882788,24806.555954620224,0.0,63828.9414034481,21085.57256142719,1536.023905155203,0.0,0.8867634239953166,2.815818072074887,0.0014959135982669303,354362.49937493296,1555095.6139770004,4.388431667346472,1555095.6139770004,4.388431667346472,0.85,0.09562376424606608,4.027634451161993,1.2673563580820337,1.0,0.0,4.02763445116295,1.284837478549251,1.285132041930547,3.134742345553087,19331.97101581801,1971.3124273649014,4632.441516551485,4632.441516551485,5.559219562370396,5.018182760111659,-2.3572897499864993,7.375472510098159,3.4743043626929584,3.4743043626929584,0.9926583893408453,0.0,0.0,0.0002292492643933457,7.727224900419754e-05,0.00015197701538914815,0.0006121078629661095,0.09562376424616398,0.07174886570772226,0.023874898538441717,0.09562371187158718,0.07174886570764881,0.023874898538417275,0.3774983628127057,0.3774983628127057,0.12561501874183878,0.0,4.902730997305241,4.866827175375477,5.010662860183118,4.9035991370066085,4.8679623477463,5.010728013375967,24806.555954620224,21085.57256142719,0.85,1.065325160750194,0.6618599154538242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364341296176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.256882573969,1536.023905155203,0.3774983628127057,0.12561501874183878,6.112874298809886,3.4743043626929584
1820.0,-30.173552272713724,5.018159869021537,35.006556559117065,24.104668164532654,4.993730149292016,-26.65684852177967,-40.17904460253192,1.477026398358723,-0.11757108599022104,-5.021220891111359,40.013035717051814,42245.804009140506,25752.746930814636,25752.746930814636,67998.55093995514,77365.88420625144,77365.88420625144,25752.746930814636,103118.63113706608,103118.63113706608,103118.63113706608,127925.16892333938,91602.3855620833,56482.305364975466,39022.311330119825,24806.537786273297,0.0,63828.84911639312,21085.5571183323,1536.0225786899475,0.0,0.8867635324559648,2.815819191391539,0.0014959135982669303,354362.7374396957,1555095.3671256462,4.388428022543672,1555095.3671256462,4.388428022543672,0.85,0.09562366209682166,4.027634451161993,1.2673560910345985,1.0,0.0,4.027634451160106,1.2848373983559203,1.2851319635442793,3.1347425412085292,19331.949975079595,1971.310281806692,4632.441516551485,4632.441516551485,5.5592168489988145,5.018159869021537,-2.357259354164543,7.37541922318608,3.47432776854227,3.47432776854227,0.9926650767263628,0.0,0.0,0.0002292506850814516,7.727282036313929e-05,0.0001519778647183123,0.0006121112837535114,0.09562366209691484,0.071748767003003,0.023874895093911826,0.09562367900092367,0.07174876700293309,0.023874895093888564,0.3774979959418164,0.3774979959418164,0.12561505134848655,0.0,4.902908240451268,4.86707206984471,5.010636537927951,4.90364980512112,4.868084356416546,5.010564024430323,24806.537786273297,21085.5571183323,0.85,1.0653262886811337,0.6618606569594335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525360776594525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.252283912649,1536.0225786899475,0.3774979959418164,0.12561505134848655,6.112874298809886,3.47432776854227
1821.0,-30.173492803039952,5.018136957850207,35.00655372148379,24.104666418302827,4.993734596111644,-26.65679454606476,-40.178983205091185,1.477036339137235,-0.1172518102349045,-5.021209528476616,40.01303046614382,42245.80642772418,25752.7493405596,25752.7493405596,67998.55576828378,77365.85930618292,77365.85930618292,25752.7493405596,103118.60864674252,103118.60864674252,103118.60864674252,127925.1328969819,91602.3384585238,56482.28558006806,39022.28097606192,24806.52425023938,0.0,63828.8052263013,21085.545612703474,1536.0216554571634,0.0,0.8867636093197354,2.81581632154196,0.0014959135982669303,354362.89440969593,1555095.1406598224,4.388425439549272,1555095.1406598224,4.388425439549272,0.85,0.0956235677327128,4.027634451161993,1.2673558426694949,1.0,0.0,4.027634451162895,1.284837348913696,1.2851319159165726,3.134742661837529,19331.94003425054,1971.3092681242363,4632.441516551485,4632.441516551485,5.559217369187782,5.018136957850207,-2.357233283363445,7.375370241213652,3.474351167663603,3.474351167663603,0.9926717621896008,0.0,0.0,0.00022925210608451532,7.727335808031443e-05,0.00015197874800420088,0.0006121148413061865,0.09562356773279695,0.07174867425752132,0.023874893475275626,0.09562353235600017,0.07174867425745818,0.023874893475254618,0.37749762852015295,0.37749762852015295,0.12561508294549473,0.0,4.903113846687688,4.8673487808144955,5.010628195564436,4.903957718241713,4.868477193132435,5.010616436893486,24806.52425023938,21085.545612703474,0.85,1.0653270968679247,0.6618611499611209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525357209673908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.247687973537,1536.0216554571634,0.37749762852015295,0.12561508294549473,6.112874298809886,3.474351167663603
1822.0,-30.173433307563904,5.018114095304671,35.00655088263134,24.104653566051297,4.993742690922008,-26.65674018227439,-40.178917965944834,1.4770495656333238,-0.11718813526965732,-5.021194970151821,40.01302475536515,42245.7930426231,25752.743505464357,25752.743505464357,67998.53654808746,77365.77470951251,77365.77470951251,25752.743505464357,103118.51821497687,103118.51821497687,103118.51821497687,127925.02521079857,91602.23312495144,56482.25145806513,39022.201852095895,24806.506995821706,0.0,63828.7088479176,21085.53094644845,1536.0204410179733,0.0,0.8867637041179977,2.815817184177764,0.0014959135982669303,354363.09552688437,1555094.8943603148,4.3884222538696465,1555094.8943603148,4.3884222538696465,0.85,0.09562346863795268,4.027634451161993,1.2673555822158233,1.0,0.0,4.027634451160296,1.2848372840980198,1.285131852912692,3.134742819974647,19331.91780444354,1971.3070013147753,4632.441516551485,4632.441516551485,5.559216109572258,5.018114095304671,-2.3572048972066937,7.375318992511364,3.4743745225752876,3.4743745225752876,0.9926784350215108,0.0,0.0,0.00022925352771223278,7.72739294468384e-05,0.00015197959826539437,0.0006121182658474618,0.09562346863804484,0.07174857800311457,0.023874890634930267,0.09562349626937193,0.07174857800304542,0.02387489063490726,0.3774972627513343,0.3774972627513343,0.12561511480802318,0.0,4.903286941339445,4.867586224615252,5.0106076570880305,4.904006834882182,4.868563632556345,5.0105531919006125,24806.506995821706,21085.53094644845,0.85,1.0653284043408298,0.6618619396372353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525353641984582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.243094273577,1536.0204410179733,0.3774972627513343,0.12561511480802318,6.112874298809886,3.4743745225752876
1823.0,-30.173373765411625,5.018091294642069,35.00654806063316,24.104656220320635,4.993752507185553,-26.656685604335188,-40.17885646373031,1.4770643461099653,-0.11690557248476807,-5.021179765714158,40.013019568577576,42245.79540602406,25752.736079512135,25752.736079512135,67998.5314855362,77365.74590606662,77365.74590606662,25752.736079512135,103118.48198557875,103118.48198557875,103118.48198557875,127924.9744688431,91602.18426260428,56482.23376256504,39022.167222265816,24806.492483264345,0.0,63828.65970553016,21085.518610774692,1536.0193742972594,0.0,0.8867638003077403,2.815815245355812,0.0014959135982669303,354363.3055699485,1555094.670659984,4.388419021430029,1555094.670659984,4.388419021430029,0.85,0.09562337036445925,4.027634451161993,1.267355343741365,1.0,0.0,4.027634451161825,1.2848372120097629,1.2851317826360065,3.134742995855407,19331.907492436432,1971.3059497826916,4632.441516551485,4632.441516551485,5.559214506540209,5.018091294642069,-2.357176044173684,7.375267338815753,3.4743978539704674,3.4743978539704674,0.9926851011344192,0.0,0.0,0.00022925495046339866,7.727446808877041e-05,0.00015198048237462824,0.0006121218267162708,0.0956233703645439,0.07174848239940089,0.023874887965143,0.09562337439301133,0.07174848239933738,0.02387488796512187,0.3774968961070571,0.3774968961070571,0.12561514613750874,0.0,4.90347864318494,4.867853269079944,5.010572668807299,4.904274193229412,4.868950306698935,5.010461633263958,24806.492483264345,21085.518610774692,0.85,1.0653291452341862,0.6618624862392943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525350072749004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.238503072846,1536.0193742972594,0.3774968961070571,0.12561514613750874,6.112874298809886,3.4743978539704674
1824.0,-30.173314189312936,5.01806852310108,35.00654525542344,24.10464867660778,4.993760250055168,-26.65663120319555,-40.178795031364984,1.4770772639385983,-0.11674962274815925,-5.021166094525159,40.01301441358064,42245.798022221,25752.73258491869,25752.73258491869,67998.53060713969,77365.68424562922,77365.68424562922,25752.73258491869,103118.41683054791,103118.41683054791,103118.41683054791,127924.89549933485,91602.10169013466,56482.21546672979,39022.09580378319,24806.478668786942,0.0,63828.57447257013,21085.5068684689,1536.0183786160649,0.0,0.8867638885766471,2.8158147916464458,0.0014959135982669303,354363.4944318959,1555094.448330772,4.38841605516914,1555094.448330772,4.38841605516914,0.85,0.09562327387502761,4.027634451161993,1.2673551349388434,1.0,0.0,4.027634451160999,1.284837148634182,1.2851317210750473,3.134743150479017,19331.89006617791,1971.3041727988573,4632.441516551485,4632.441516551485,5.5592137521662055,5.01806852310108,-2.3571483298557263,7.3752168529568065,3.474421165929424,3.474421165929424,0.9926917616941211,0.0,0.0,0.00022925637403384922,7.727500612242244e-05,0.00015198136791142678,0.0006121253933347884,0.0956232738751112,0.07174838838160555,0.023874885493505648,0.09562330651856442,0.07174838838154284,0.023874885493484776,0.37749653071648265,0.37749653071648265,0.12561517615024623,0.0,4.903661042339252,4.868107391486717,5.0105392637455,4.904416471776983,4.86914983070028,5.010431644947914,24806.478668786942,21085.5068684689,0.85,1.0653305540508595,0.6618634110397661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534650071492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.233914790379,1536.0183786160649,0.37749653071648265,0.12561517615024623,6.112874298809886,3.474421165929424
1825.0,-30.173254620525345,5.018045644426878,35.0065424290151,24.10463757058608,4.993757325884639,-26.656577875373888,-40.17872993191702,1.4770805807339746,-0.11643003425467668,-5.0211589489292185,40.01300818570424,42245.78558032361,25752.745440904277,25752.745440904277,67998.53102122789,77365.65133628272,77365.65133628272,25752.745440904277,103118.39677718701,103118.39677718701,103118.39677718701,127924.85757231372,91602.0435532875,56482.17779733151,39022.07306217332,24806.460795126706,0.0,63828.53385730002,21085.4916758577,1536.0173017197505,0.0,0.8867639475099937,2.8158114254232505,0.0014959135982669303,354363.59314544516,1555094.1797295073,4.388414074724753,1555094.1797295073,4.388414074724753,0.8499999999999999,0.09562318076890314,4.027634451161993,1.267354858550243,1.0,0.0,4.0276344511623305,1.2848371301771861,1.285131704442757,3.13474319551036,19331.877796861845,1971.3029216768057,4632.441516551485,4632.441516551485,5.559216527373523,5.018045644426878,-2.3571254679073643,7.375171112334242,3.474444448672296,3.474444448672296,0.9926984139063703,0.0,0.0,0.0002292577974377451,7.72755762767008e-05,0.0001519822211610443,0.0006121288299123434,0.09562318076899931,0.0717482970611046,0.023874883707894708,0.09562313151770443,0.07174829706103245,0.0238748837078707,0.37749616572296185,0.37749616572296185,0.12561520518230834,0.0,4.903871928204751,4.868381378194499,5.010560274961847,4.904728914674536,4.869490890090731,5.010657910150144,24806.460795126706,21085.4916758577,0.85,1.0653312384277953,0.6618636372687415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525342926646012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.22932917271,1536.0173017197505,0.37749616572296185,0.12561520518230834,6.112874298809886,3.474444448672296
1826.0,-30.17319502834999,5.018022910054213,35.00653959014103,24.104639596212678,4.9937710068843035,-26.65652286586439,-40.1786683947779,1.4770988443995114,-0.11623376441394839,-5.021140003279725,40.013002169797474,42245.7878960504,25752.728124719866,25752.728124719866,67998.51602077027,77365.60439920581,77365.60439920581,25752.728124719866,103118.33252392568,103118.33252392568,103118.33252392568,127924.77267347762,91601.97810194033,56482.16159878827,39022.01833683562,24806.44014955194,0.0,63828.458486387564,21085.47412711915,1536.0157974920148,0.0,0.8867640657485787,2.815811057525584,0.0014959135982669303,354363.8548721186,1555093.9202702881,4.388410101339156,1555093.9202702881,4.388410101339156,0.85,0.09562307620464951,4.027634451161993,1.2673546519456433,1.0,0.0,4.027634451160633,1.2848370417904011,1.2851316178653736,3.1347434111562853,19331.86398387912,1971.3015131445623,4632.441516551485,4632.441516551485,5.559212789348044,5.018022910054213,-2.3570939706670275,7.37511688072124,3.4744676611440797,3.4744676611440797,0.9927050460411656,0.0,0.0,0.00022925922140864334,7.727611523512604e-05,0.0001519831061735173,0.0006121323944190693,0.09562307620474739,0.07174819686788055,0.02387487933686685,0.09562303813014707,0.0717481968678071,0.023874879336842406,0.3774958024215998,0.3774958024215998,0.1256152367088143,0.0,4.904071620564025,4.868658412276488,5.0105272690350375,4.904906238865749,4.869802509493866,5.010431278320482,24806.44014955194,21085.47412711915,0.85,1.0653322613967253,0.6618644551013243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525339353017392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.224745394444,1536.0157974920148,0.3774958024215998,0.1256152367088143,6.112874298809886,3.4744676611440797
1827.0,-30.173135417072157,5.018000105297547,35.00653676518148,24.104627896472834,4.993771999989037,-26.656469108080373,-40.17860699733717,1.4771056909980294,-0.11601454498224939,-5.021131163309208,40.0129968973407,42245.79105373597,25752.736570799778,25752.736570799778,67998.52762453575,77365.55311020854,77365.55311020854,25752.736570799778,103118.28968100832,103118.28968100832,103118.28968100832,127924.71686929898,91601.90315405406,56482.14109758448,39021.957840521754,24806.427188290654,0.0,63828.38502881241,21085.463110047054,1536.014960511309,0.0,0.886764129847471,2.815809208277722,0.0014959135982669303,354363.9769928749,1555093.6928752498,4.388407947308137,1555093.6928752498,4.388407947308137,0.85,0.09562298539807351,4.027634451161993,1.2673544063279403,1.0,0.0,4.0276344511621165,1.2848370068171693,1.285131584714386,3.1347434964839245,19331.84816672786,1971.299900244004,4632.441516551485,4632.441516551485,5.559214612593925,5.018000105297547,-2.3570699108720197,7.375070016169567,3.474490879015704,3.474490879015704,0.9927116797187726,0.0,0.0,0.00022926064584415215,7.727665297349942e-05,0.00015198399287065273,0.0006121359657109996,0.09562298539815675,0.07174810725979759,0.023874878138359153,0.09562293013763859,0.07174810725973514,0.02387487813833837,0.3774954408414966,0.3774954408414966,0.12561526696784284,0.0,4.904277287932928,4.868930301432783,5.0105336783772145,4.905116618326986,4.870034638997879,5.010576128587559,24806.427188290654,21085.463110047054,0.85,1.0653336692419983,0.6618652662865595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525335777987385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.220164070339,1536.014960511309,0.3774954408414966,0.12561526696784284,6.112874298809886,3.474490879015704
1828.0,-30.173075758617937,5.017977431087564,35.0065339421853,24.10462471833455,4.993785467785747,-26.656414060250878,-40.178541688341625,1.4771237694195187,-0.11590605336755289,-5.021112882891285,40.0129913046081,42245.77795155527,25752.720905197963,25752.720905197963,67998.49885675323,77365.48587809729,77365.48587809729,25752.720905197963,103118.20678329525,103118.20678329525,103118.20678329525,127924.61590958628,91601.81729452989,56482.109367991085,39021.89769615422,24806.409126291037,0.0,63828.30682244526,21085.44775734738,1536.0136162354959,0.0,0.8867642431666529,2.815809916401655,0.0014959135982669303,354364.2295298492,1555093.4516671055,4.388404139239215,1555093.4516671055,4.388404139239215,0.85,0.09562288360054454,4.027634451161993,1.2673541145538914,1.0,0.0,4.027634451162641,1.284836919293757,1.2851314990026286,3.1347437100234354,19331.830046762792,1971.2980525217881,4632.441516551485,4632.441516551485,5.559211230877879,5.017977431087564,-2.3570389415931245,7.3750163726806885,3.4745140377642003,3.4745140377642003,0.9927182965040572,0.0,0.0,0.00022926207141512364,7.727722497431553e-05,0.0001519848464408081,0.0006121394035795639,0.09562288360063587,0.0717480092710172,0.023874874329618673,0.0956228827181992,0.07174800927094867,0.023874874329595872,0.37749508051096436,0.37749508051096436,0.12561529858207846,0.0,4.904456278899147,4.869182126180306,5.010493528929487,4.905206829523706,4.870224123165428,5.010367698906748,24806.409126291037,21085.44775734738,0.85,1.0653345238486183,0.6618658719723318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332201813066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.215585115326,1536.0136162354959,0.37749508051096436,0.12561529858207846,6.112874298809886,3.4745140377642003
1829.0,-30.17301609702562,5.017954691027503,35.00653113280659,24.104607675131433,4.993786752543961,-26.656360228008694,-40.178476519044466,1.4771308835278585,-0.11578150623063266,-5.02110385406932,40.01298605525424,42245.76560101288,25752.728807207273,25752.728807207273,67998.49440822015,77365.41192677917,77365.41192677917,25752.728807207273,103118.14073398644,103118.14073398644,103118.14073398644,127924.53692770701,91601.71978209382,56482.07345633109,39021.82925084747,24806.396193720575,0.0,63828.225444568045,21085.43676466249,1536.0127739402055,0.0,0.886764308143217,2.815809333487668,0.0014959135982669303,354364.3542596188,1555093.2252685218,4.388401955714796,1555093.2252685218,4.388401955714796,0.85,0.09562279282381768,4.027634451161993,1.2673538645403464,1.0,0.0,4.027634451161654,1.2848368830664758,1.2851314645988698,3.1347437984107187,19331.809467543986,1971.2959540254815,4632.441516551485,4632.441516551485,5.559212936675842,5.017954691027503,-2.357014785167424,7.374969476194927,3.4745371978863515,3.4745371978863515,0.9927249136818147,0.0,0.0,0.00022926349706924953,7.727779575550154e-05,0.000151985701313748,0.000612142846695268,0.09562279282390072,0.07174791979725989,0.023874873026640837,0.09562281749332273,0.07174791979719758,0.023874873026620096,0.37749472014410757,0.37749472014410757,0.12561532846018603,0.0,4.904626088649707,4.869408714374288,5.010492478981632,4.905322347838705,4.870332205641603,5.01050545119034,24806.396193720575,21085.43676466249,0.85,1.0653358124028343,0.6618665223225019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525328622810252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.211009092456,1536.0127739402055,0.37749472014410757,0.12561532846018603,6.112874298809886,3.4745371978863515
1830.0,-30.172956395054204,5.017932060682262,35.00652832131633,24.104615218844287,4.993798668031728,-26.656305296245623,-40.17841498190535,1.4771475692238953,-0.11546182845853536,-5.02108659006634,40.01298037499214,42245.76843438746,25752.71564142901,25752.71564142901,67998.48407581646,77365.394555315,77365.394555315,25752.71564142901,103118.110196744,103118.110196744,103118.110196744,127924.48809748206,91601.6831372103,56482.05701628588,39021.80680102714,24806.377900738054,0.0,63828.18470176519,21085.421215627346,1536.0114446088774,0.0,0.8867644166048056,2.8158071473370545,0.0014959135982669303,354364.5927554053,1555092.980285387,4.388398310885326,1555092.980285387,4.388398310885326,0.85,0.0956226914242417,4.027634451161993,1.267353642000817,1.0,0.0,4.027634451161673,1.2848368020567322,1.2851313854036313,3.1347439960582264,19331.801733934753,1971.2951654168094,4632.441516551485,4632.441516551485,5.559210094593925,5.017932060682262,-2.3569846087543516,7.3749166694366135,3.4745603003533785,3.4745603003533785,0.9927315143866796,0.0,0.0,0.00022926492369643747,7.727833472823875e-05,0.0001519865889681987,0.0006121464218429144,0.09562269142433412,0.0717478221505171,0.023874869273817014,0.0956226721929937,0.07174782215044775,0.023874869273793935,0.3774943583850567,0.3774943583850567,0.1256153592946612,0.0,4.9048192916862945,4.869678636496587,5.010454860244579,4.905624761607783,4.87079109452236,5.010337219892392,24806.377900738054,21085.421215627346,0.85,1.0653363305495345,0.6618669891957485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525325043620863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.206435121068,1536.0114446088774,0.3774943583850567,0.1256153592946612,6.112874298809886,3.4745603003533785
1831.0,-30.172896670444803,5.01790940938852,35.00652552582572,24.104608233924978,4.993802974203003,-26.65625110511987,-40.17835354954002,1.4771574088788448,-0.11523317005116951,-5.021075467054528,40.012975218036466,42245.771814511005,25752.71815524899,25752.71815524899,67998.48996975999,77365.34900705074,77365.34900705074,25752.71815524899,103118.06716229973,103118.06716229973,103118.06716229973,127924.43187815021,91601.61522561015,56482.0380330735,39021.75243615183,24806.36471585048,0.0,63828.117152002305,21085.410008472907,1536.0105431546174,0.0,0.8867644919079386,2.815805440570642,0.0014959135982669303,354364.74641574675,1555092.7578718786,4.3883957803393265,1555092.7578718786,4.3883957803393265,0.85,0.09562259861848868,4.027634451161993,1.2673534364951773,1.0,0.0,4.027634451161617,1.2848367530749076,1.2851313382443603,3.1347441155640547,19331.787401735335,1971.293703939198,4632.441516551485,4632.441516551485,5.55921063724945,5.01790940938852,-2.3569589543905995,7.37486836377912,3.4745833980176104,3.4745833980176104,0.9927381137193173,0.0,0.0,0.00022926635087276454,7.727887278678088e-05,0.00015198747808598366,0.0006121500028843362,0.09562259861857117,0.07174773123835007,0.02387486738022109,0.09562256623368166,0.07174773123828819,0.023874867380200494,0.3774939982922343,0.3774939982922343,0.12561538867502395,0.0,4.905019693048018,4.869950931375399,5.01043895279804,4.905842297003346,4.871061225211747,5.01039647795568,24806.36471585048,21085.410008472907,0.85,1.065337550343624,0.6618677426110751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525321462010752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.201863947328,1536.0105431546174,0.3774939982922343,0.12561538867502395,6.112874298809886,3.4745833980176104
1832.0,-30.172836952586245,5.017886798400719,35.00652272658571,24.104600760061317,4.993810318645339,-26.656196616195228,-40.17828831039367,1.4771699822551194,-0.11507175331678354,-5.02106150511967,40.0129695178447,42245.759306331325,25752.713318536174,25752.713318536174,67998.4726248675,77365.2892061151,77365.2892061151,25752.713318536174,103118.00252465128,103118.00252465128,103118.00252465128,127924.34990201861,91601.53429422826,56482.00439444781,39021.699888644944,24806.34737736734,0.0,63828.04726601228,21085.395270762237,1536.0093382846244,0.0,0.8867645836311171,2.815804948974479,0.0014959135982669303,354364.9392948459,1555092.5120292574,4.38839269800153,1555092.5120292574,4.38839269800153,0.85,0.09562250116304728,4.027634451161993,1.2673531452706084,1.0,0.0,4.02763445116271,1.2848366913037523,1.2851312782926294,3.134744266273298,19331.77032181524,1971.2919622720542,4632.441516551485,4632.441516551485,5.559209593153632,5.017886798400719,-2.356931248854702,7.37481804725542,3.474606451645135,3.474606451645135,0.9927447004700386,0.0,0.0,0.0002292677778959548,7.727944419100423e-05,0.0001519883337049506,0.0006121534490047645,0.0956225011631391,0.07174763689770985,0.02387486426542924,0.09562248442246332,0.07174763689764097,0.023874864265406318,0.37749363985629003,0.37749363985629003,0.12561541818416921,0.0,4.905208426806155,4.870209758707233,5.0104167912962225,4.905989751802906,4.871271570319891,5.010354699596178,24806.34737736734,21085.395270762237,0.85,1.0653384450486851,0.6618682713300978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452531787904425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.197295217169,1536.0093382846244,0.37749363985629003,0.12561541818416921,6.112874298809886,3.474606451645135
1833.0,-30.172777239370266,5.017864172827609,35.00651992529085,24.104588606301718,4.993814151663738,-26.656142482619202,-40.17822687802834,1.4771793949134517,-0.11491807207619331,-5.021050164533982,40.01296385951332,42245.7626727084,25752.715068773112,25752.715068773112,67998.4777414815,77365.2245876005,77365.2245876005,25752.715068773112,103117.93965637361,103117.93965637361,103117.93965637361,127924.27082140758,91601.44712551874,56481.98521062974,39021.62434987666,24806.33116503397,0.0,63827.95551491063,21085.381490278876,1536.0082565775726,0.0,0.886764661857651,2.815804253035364,0.0014959135982669303,354365.0959610124,1555092.2679920555,4.388390069215926,1555092.2679920555,4.388390069215926,0.8500000000000001,0.09562240681193049,4.027634451161993,1.267352946358733,1.0,0.0,4.027634451162835,1.2848366443201575,1.2851312331317173,3.134744380903866,19331.751925557088,1971.2900863757848,4632.441516551485,4632.441516551485,5.559209970975334,5.017864172827609,-2.3569054991881364,7.374769672015746,3.4746294796794626,3.4746294796794626,0.9927512799084178,0.0,0.0,0.0002292692048163885,7.72799822566883e-05,0.0001519892225597002,0.0006121570289867762,0.09562240681202058,0.07174754495998947,0.023874861852031113,0.09562240188391673,0.07174754495992186,0.02387486185200862,0.377493282110347,0.377493282110347,0.12561544740632286,0.0,4.905388877388134,4.870452093447113,5.010411033319713,4.906132092457767,4.871442959152205,5.0104095701366305,24806.33116503397,21085.381490278876,0.85,1.0653400566088413,0.6618692754907293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314296484428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.192728342587,1536.0082565775726,0.377493282110347,0.12561544740632286,6.112874298809886,3.4746294796794626
1834.0,-30.17271746833048,5.017841620278326,35.00651712548375,24.104580748267495,4.993823792493201,-26.656087716173342,-40.178161569032795,1.4771940403368604,-0.11481126252670038,-5.0210347165622755,40.01295830025753,42245.750223869996,25752.70630591396,25752.70630591396,67998.45652978396,77365.15401023057,77365.15401023057,25752.70630591396,103117.86031614454,103117.86031614454,103117.86031614454,127924.17446448405,91601.3563259208,56481.95253956367,39021.559762619036,24806.314148339516,0.0,63827.87391095855,21085.36702608859,1536.0070352653447,0.0,0.8867647606355223,2.8158046526183456,0.0014959135982669303,354365.30936934554,1555092.0282278955,4.388386749807568,1555092.0282278955,4.388386749807568,0.85,0.09562230837260668,4.027634451161993,1.2673526216158644,1.0,0.0,4.027634451159597,1.2848365728523319,1.2851311634827465,3.134744555271073,19331.732763029013,1971.2881323417287,4632.441516551485,4632.441516551485,5.559208079346671,5.017841620278326,-2.3568767558603594,7.374718376138686,3.4746524656289095,3.4746524656289095,0.9927578473225456,0.0,0.0,0.00022927063312678917,7.72805542802877e-05,0.00015199007884650147,0.000612160477796997,0.09562230837269692,0.07174744983465117,0.02387485853804575,0.09562235007354532,0.07174744983458346,0.023874858538023215,0.3774929240884059,0.3774929240884059,0.12561547737925605,0.0,4.905549950359216,4.8706755863379385,5.010384286670728,4.906223454035569,4.871598880087049,5.010306680664257,24806.314148339516,21085.36702608859,0.85,1.0653410863198025,0.6618699266531085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525310714204815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.188163365594,1536.0070352653447,0.3774929240884059,0.12561547737925605,6.112874298809886,3.4746524656289095
1835.0,-30.17265770405801,5.017819098349939,35.00651434262159,24.10457847816872,4.993831426148728,-26.65603315656898,-40.17810010174287,1.4772068786604478,-0.11457341288962652,-5.021021245628777,40.01295319420173,42245.7535503139,25752.702631406442,25752.702631406442,67998.45618172034,77365.114140071,77365.114140071,25752.702631406442,103117.81677147745,103117.81677147745,103117.81677147745,127924.11716669159,91601.29542357917,56481.93483382506,39021.51176639346,24806.30039521414,0.0,63827.812161607595,21085.355335932018,1536.0060484079663,0.0,0.886764847707106,2.8158030991602363,0.0014959135982669303,354365.4954656686,1555091.8080097411,4.388383823786818,1555091.8080097411,4.388383823786818,0.8499999999999999,0.09562221330787003,4.027634451161993,1.2673524144617843,1.0,0.0,4.027634451161146,1.2848365098393026,1.2851311022903131,3.1347447090102833,19331.71991007748,1971.2868217054227,4632.441516551485,4632.441516551485,5.559207286134819,5.017819098349939,-2.3568494729955907,7.37466857134553,3.4746754358979213,3.4746754358979213,0.9927644102565489,0.0,0.0,0.00022927206128367197,7.728109265901624e-05,0.00015199096862465573,0.000612164061498145,0.09562221330795281,0.07174735728076988,0.023874856027182943,0.09562224527294608,0.07174735728070776,0.023874856027162276,0.3774925648641507,0.3774925648641507,0.12561550667566146,0.0,4.905724435200057,4.870917054195161,5.0103572317042335,4.906447832739161,4.871908495871708,5.010274632277458,24806.30039521414,21085.355335932018,0.85,1.0653421115164179,0.6618706190860902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525307128457954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.183601537445,1536.0060484079663,0.3774925648641507,0.12561550667566146,6.112874298809886,3.4746754358979213
1836.0,-30.172597910232884,5.017796548140272,35.00651155523701,24.10457170279699,4.993834239469767,-26.655979052409098,-40.178034897521115,1.477215381646788,-0.11430845490309594,-5.0210106014759965,40.012947496750826,42245.74160132421,25752.706025159958,25752.706025159958,67998.44762648417,77365.07559039407,77365.07559039407,25752.706025159958,103117.78161555403,103117.78161555403,103117.78161555403,127924.06576091966,91601.23387834792,56481.89988928128,39021.48221007404,24806.284145365626,0.0,63827.76635543967,21085.341523560783,1536.0049829599982,0.0,0.8867649225297249,2.8158008594342263,0.0014959135982669303,354365.64251104067,1555091.5622854442,4.388381309390042,1555091.5622854442,4.388381309390042,0.8500000000000001,0.09562211926478355,4.027634451161993,1.2673521424690262,1.0,0.0,4.027634451159473,1.2848364671075692,1.2851310613847433,3.13474481326719,19331.706921449244,1971.2854972339428,4632.441516551485,4632.441516551485,5.559208018740615,5.017796548140272,-2.356824303328635,7.374620851468908,3.4746983778166554,3.4746983778166554,0.9927709650904729,0.0,0.0,0.00022927349015496184,7.728166377251443e-05,0.00015199182638244742,0.0006121675162329775,0.09562211926487392,0.07174726558904723,0.023874853675826688,0.0956221109539407,0.07174726558897943,0.023874853675804122,0.3774922059175208,0.3774922059175208,0.12561553539430892,0.0,4.905915959208301,4.871173690130433,5.010352843438284,4.906702146572911,4.87222043931763,5.010355534515384,24806.284145365626,21085.341523560783,0.85,1.0653427420257682,0.6618709068725519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525303543118766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.179041566093,1536.0049829599982,0.3774922059175208,0.12561553539430892,6.112874298809886,3.4746983778166554
1837.0,-30.172538112088542,5.0177740114120395,35.006508752162894,24.104559374414407,4.993839155156575,-26.655924734093027,-40.17797346515579,1.4772257771618655,-0.11417830767720716,-5.020998060094281,40.01294146499009,42245.745219456745,25752.704407387955,25752.704407387955,67998.4496268447,77365.00588710896,77365.00588710896,25752.704407387955,103117.71029449691,103117.71029449691,103117.71029449691,127923.97563633087,91601.14202898415,56481.88136133529,39021.40074183206,24806.265341833958,0.0,63827.666083666016,21085.325540558864,1536.003725323833,0.0,0.8867650082216268,2.815800612988679,0.0014959135982669303,354365.81576605095,1555091.3021427924,4.388378429733892,1555091.3021427924,4.388378429733892,0.85,0.0956220224040395,4.027634451161993,1.2673519276222214,1.0,0.0,4.027634451161705,1.2848364155214609,1.2851310116229118,3.1347449391270144,19331.687537376496,1971.2835206086174,4632.441516551485,4632.441516551485,5.559207669513974,5.0177740114120395,-2.35679778347716,7.374571794889199,3.4747212736673223,3.4747212736673223,0.9927775067620921,0.0,0.0,0.00022927491913767118,7.728220185248661e-05,0.00015199271728518458,0.0006121711044635344,0.09562202240413561,0.07174717171742151,0.023874850686714102,0.09562203353264036,0.07174717171734939,0.023874850686690104,0.37749184827416643,0.37749184827416643,0.12561556500782656,0.0,4.906091979095152,4.871409037530611,5.010350344791789,4.90681975241705,4.872374233134792,5.010364202687583,24806.265341833958,21085.325540558864,0.85,1.0653444469943734,0.6618720033422584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452529995600837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.17448417892,1536.003725323833,0.37749184827416643,0.12561556500782656,6.112874298809886,3.4747212736673223
