time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1838.0,-30.17247826777007,5.017751534603882,35.00650595276773,24.104556894768052,4.9938479375836184,-26.655869987534437,-40.17790815616024,1.4772396573487658,-0.11396713011629345,-5.0209833374501045,40.01293596600052,42245.73309673013,25752.69721697895,25752.69721697895,67998.43031370908,77364.96062240565,77364.96062240565,25752.69721697895,103117.6578393846,103117.6578393846,103117.6578393846,127923.90669074241,91601.07616494058,56481.84863926829,39021.36391741365,24806.248851357806,0.0,63827.612768771454,21085.311523654134,1536.0025528746735,0.0,0.8867651030884453,2.815799556214864,0.0014959135982669303,354366.0191545595,1555091.0649779534,4.388375241757276,1555091.0649779534,4.388375241757276,0.85,0.09562192511600899,4.027634451161993,1.2673517034342514,1.0,0.0,4.027634451160114,1.2848363476301152,1.2851309455535322,3.134745104768384,19331.673637297503,1971.2821031950261,4632.441516551485,4632.441516551485,5.559206117328377,5.017751534603882,-2.3567696797097235,7.374521214313605,3.4747441360012057,3.4747441360012057,0.9927840388574873,0.0,0.0,0.00022927634923200946,7.72827738912765e-05,0.00015199357534073296,0.000612174560397622,0.09562192511609802,0.07174707740348463,0.023874847712613383,0.09562193488590812,0.07174707740341783,0.023874847712591154,0.3774914905530186,0.3774914905530186,0.12561559544895173,0.0,4.906271257629442,4.871654338536871,5.010330973351529,4.907016207333811,4.872663488915862,5.010281488619739,24806.248851357806,21085.311523654134,0.85,1.0653450342886435,0.661872366271537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525296368640555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.169928871404,1536.0025528746735,0.3774914905530186,0.12561559544895173,6.112874298809886,3.4747441360012057
1839.0,-30.172418440025456,5.017729068125902,35.00650316312726,24.104549665376567,4.993853798916897,-26.655815548033683,-40.17784668887032,1.4772509069259068,-0.11377788767828179,-5.020970954008183,40.01293065133657,42245.73676814997,25752.695977357493,25752.695977357493,67998.43274550745,77364.90777156934,77364.90777156934,25752.695977357493,103117.60374892683,103117.60374892683,103117.60374892683,127923.83794069235,91601.00153880144,56481.8305353853,39021.301114906826,24806.234191765507,0.0,63827.53530667233,21085.29906300068,1536.0015370467738,0.0,0.8867651853790689,2.815798514660072,0.0014959135982669303,354366.19022782583,1555090.8357628845,4.3883724764010354,1555090.8357628845,4.3883724764010354,0.85,0.09562183109832788,4.027634451161993,1.2673514336394147,1.0,0.0,4.027634451162956,1.2848362920468148,1.2851308917945217,3.1347452403805858,19331.6578880484,1971.280497218561,4632.441516551485,4632.441516551485,5.5592058497326695,5.017729068125902,-2.3567433116826795,7.374472379808582,3.4747669788497646,3.4747669788497646,0.992790565385647,0.0,0.0,0.00022927777893850027,7.728331228430074e-05,0.00015199446665419952,0.0006121781502824468,0.09562183109841331,0.07174698562831756,0.02387484547009575,0.0956218451501719,0.07174698562825346,0.023874845470074416,0.37749113353038644,0.37749113353038644,0.12561562552688105,0.0,4.906450940519164,4.8718983853942746,5.010316994469065,4.90719306632991,4.872898079398908,5.010284631018692,24806.234191765507,21085.29906300068,0.85,1.0653463653076247,0.6618732270511741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525292778504386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.16537648218,1536.0015370467738,0.37749113353038644,0.12561562552688105,6.112874298809886,3.4747669788497646
1840.0,-30.17235858460836,5.017706689623919,35.00650038687181,24.104546836484246,4.993864893381018,-26.655760560274476,-40.17778137987477,1.4772668690479276,-0.11362249746173347,-5.020954902718563,40.01292546192267,42245.7245465897,25752.685420237915,25752.685420237915,67998.40996682762,77364.85165986864,77364.85165986864,25752.685420237915,103117.53708010656,103117.53708010656,103117.53708010656,127923.75605418989,91600.92575927846,56481.7986460026,39021.25234808429,24806.218974083327,0.0,63827.471322167614,21085.286127970827,1536.000405677642,0.0,0.8867652858885202,2.815798346197323,0.0014959135982669303,354366.4119713246,1555090.6119497267,4.388369098806026,1555090.6119497267,4.388369098806026,0.85,0.09562173360299482,4.027634451161993,1.267351175933145,1.0,0.0,4.027634451162843,1.2848362144146226,1.2851308159824237,3.1347454297877198,19331.64189538687,1971.278866420936,4632.441516551485,4632.441516551485,5.559203570779005,5.017706689623919,-2.3567142610949925,7.374420950718912,3.474789787353248,3.474789787353248,0.992797082100928,0.0,0.0,0.00022927920931449918,7.728388433068877e-05,0.0001519953249838104,0.000612181607320358,0.09562173360307995,0.07174689127110724,0.023874842331972703,0.09562177983552483,0.07174689127104338,0.023874842331951446,0.37749077715401574,0.37749077715401574,0.12561565562848787,0.0,4.906621161514352,4.87213833069751,5.010277436390993,4.907332405256852,4.87312858014036,5.0101497320699195,24806.218974083327,21085.286127970827,0.85,1.0653470763961068,0.6618736990747358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525289189364194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.16082575574,1536.000405677642,0.37749077715401574,0.12561565562848787,6.112874298809886,3.474789787353248
1841.0,-30.172298709152304,5.017684302664117,35.00649762548513,24.104545020405226,4.993869838236717,-26.655706169488752,-40.17771991258485,1.4772772985739875,-0.11332652002005261,-5.020943387721562,40.01292034249639,42245.72845203316,25752.6864351763,25752.6864351763,67998.41488720945,77364.82439587258,77364.82439587258,25752.6864351763,103117.51083104889,103117.51083104889,103117.51083104889,127923.71644749219,91600.87632965083,56481.780385814745,39021.21771537342,24806.205616443298,0.0,63827.423331816724,21085.274773976802,1535.9994860991803,0.0,0.8867653630508161,2.815795800479397,0.0014959135982669303,354366.5710474405,1555090.391155071,4.3883665057867,1555090.391155071,4.3883665057867,0.85,0.0956216411274984,4.027634451161993,1.2673509610863403,1.0,0.0,4.027634451161398,1.2848361626655311,1.285130766059987,3.13474555604524,19331.63146365976,1971.2778026808096,4632.441516551485,4632.441516551485,5.559203789872623,5.017684302664117,-2.356688556482364,7.374372859146481,3.474812584952026,3.474812584952026,0.9928035957005789,0.0,0.0,0.00022928064017760055,7.728442273086553e-05,0.00015199621744673502,0.0006121852018347796,0.09562164112758044,0.0717468009207672,0.023874840206813245,0.09562164445882274,0.07174680092070564,0.02387484020679276,0.3774904212085245,0.3774904212085245,0.12561568418791288,0.0,4.906815953258217,4.872405238320255,5.010255259920086,4.907616867701506,4.873494727726722,5.0101884544011455,24806.205616443298,21085.274773976802,0.85,1.0653479544945623,0.6618742579096796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45252855985656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.156277577928,1535.9994860991803,0.3774904212085245,0.12561568418791288,6.112874298809886,3.474812584952026
1842.0,-30.17223877347682,5.01766196256893,35.00649486427876,24.104537441767775,4.99387770447494,-26.655651432319303,-40.17765837544573,1.4772903633182215,-0.11318299203122706,-5.020929298502431,40.01291482497378,42245.732405099894,25752.680811422433,25752.680811422433,67998.41321652233,77364.7621322979,77364.7621322979,25752.680811422433,103117.44294372032,103117.44294372032,103117.44294372032,127923.63200560363,91600.79305894804,56481.76333175326,39021.14414132753,24806.18906188332,0.0,63827.33320321085,21085.260702600823,1535.9983216352389,0.0,0.8867654547598447,2.815795558876791,0.0014959135982669303,354366.7656857132,1555090.1531910314,4.388363423928518,1555090.1531910314,4.388363423928518,0.85,0.09562154482039278,4.027634451161993,1.2673507500858978,1.0,0.0,4.0276344511602415,1.28483609858466,1.2851307038048028,3.134745712389871,19331.61389004472,1971.2760106707917,4632.441516551485,4632.441516551485,5.559202575879129,5.01766196256893,-2.356660989203361,7.374322951772291,3.474835342701859,3.474835342701859,0.9928100979148169,0.0,0.0,0.00022928207248802324,7.728496174633467e-05,0.00015199711074168857,0.0006121887997003095,0.095621544820482,0.07174670782641356,0.023874836994068453,0.09562157365121497,0.07174670782634661,0.023874836994046175,0.3774900674034144,0.3774900674034144,0.1256157125417046,0.0,4.906996696550948,4.872655776936654,5.010226014248474,4.907746306471211,4.873684675996742,5.010135827832244,24806.18906188332,21085.260702600823,0.85,1.0653494326644004,0.6618752544556368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525282006566538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.151731796743,1535.9983216352389,0.3774900674034144,0.1256157125417046,6.112874298809886,3.474835342701859
1843.0,-30.172178855832193,5.017639604489693,35.006492102224506,24.104525322932773,4.993881280560939,-26.655597140426,-40.177593171223975,1.47729956515554,-0.11302887481150492,-5.020918296062456,40.01290927786483,42245.72087275405,25752.682969508456,25752.682969508456,67998.4038422625,77364.69870522844,77364.69870522844,25752.682969508456,103117.3816747369,103117.3816747369,103117.3816747369,127923.55503802226,91600.70689514263,56481.72906267148,39021.0864805235,24806.173363285357,0.0,63827.25984380886,21085.247358792552,1535.997275774651,0.0,0.8867655308616407,2.815794817761402,0.0014959135982669303,354366.9176811301,1555089.9139509948,4.388360866547681,1555089.9139509948,4.388360866547681,0.85,0.09562145186258902,4.027634451161993,1.2673504665540531,1.0,0.0,4.0276344511637205,1.2848360525771687,1.285130659626599,3.1347458246390456,19331.59570586354,1971.274156400355,4632.441516551485,4632.441516551485,5.559203041742759,5.017639604489693,-2.3566357180699464,7.374275322559639,3.4748580772775846,3.4748580772775846,0.9928165935078813,0.0,0.0,0.0002292835043757962,7.728553288626813e-05,0.00015199797148952805,0.0006121922664779616,0.09562145186267719,0.07174661737441813,0.023874834488259052,0.095621491581205,0.07174661737435198,0.02387483448823704,0.3774897144954946,0.3774897144954946,0.1256157402873405,0.0,4.907171086312758,4.872891287312029,5.010216500563558,4.907889421250957,4.873854214334244,5.010199371322869,24806.173363285357,21085.247358792552,0.85,1.0653505102468883,0.6618758344966271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527841095654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.147189217805,1535.997275774651,0.3774897144954946,0.1256157402873405,6.112874298809886,3.4748580772775846
1844.0,-30.172118890795694,5.0176173068117,35.006489337628686,24.104528151825093,4.9938898345332206,-26.655542308042175,-40.17752786222843,1.4773132517804954,-0.11272804924283264,-5.0209036312985225,40.012903679727586,42245.70921522069,25752.675721359174,25752.675721359174,67998.38493657987,77364.67579476692,77364.67579476692,25752.675721359174,103117.3515161261,103117.3515161261,103117.3515161261,127923.507572809,91600.66324416257,56481.69666461967,39021.073977269894,24806.156056682903,0.0,63827.2300339528,21085.232648180467,1535.9960591026602,0.0,0.8867656257925342,2.8157925760424343,0.0014959135982669303,354367.120270537,1555089.6725101995,4.388357676420393,1555089.6725101995,4.388357676420393,0.85,0.09562135482665615,4.027634451161993,1.267350245662965,1.0,0.0,4.027634451163179,1.2848359855853735,1.2851305944607454,3.1347459880857835,19331.586493673727,1971.273217018424,4632.441516551485,4632.441516551485,5.559201477092832,5.0176173068117,-2.3566077842308553,7.374225091042556,3.4748807691946295,3.4748807691946295,0.9928230769127513,0.0,0.0,0.00022928493740436828,7.728610494785289e-05,0.00015199883245651537,0.000612195734138261,0.09562135482674665,0.07174652376271343,0.02387483106403322,0.09562134994903206,0.07174652376264552,0.023874831064010626,0.3774893615606395,0.3774893615606395,0.1256157687240285,0.0,4.907366439317684,4.873159610468065,5.010192319805697,4.908175582055662,4.874260740690602,5.010123487635326,24806.156056682903,21085.232648180467,0.85,1.0653507116070715,0.6618759609769709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527481642994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.142648275501,1535.9960591026602,0.3774893615606395,0.1256157687240285,6.112874298809886,3.4748807691946295
1845.0,-30.172058940771315,5.017595033033932,35.00648658455835,24.104515474196546,4.993896681305945,-26.65548765992294,-40.17746636001391,1.4773254004583465,-0.11265330056897938,-5.020890679191731,40.01289848624109,42245.71328397072,25752.67285333211,25752.67285333211,67998.38613730283,77364.59702203133,77364.59702203133,25752.67285333211,103117.26987536345,103117.26987536345,103117.26987536345,127923.41156982466,91600.56304572267,56481.67930766528,39020.981931174865,24806.141694461214,0.0,63827.12362563608,21085.220440292032,1535.995043447003,0.0,0.8867657105389705,2.815793105644845,0.0014959135982669303,354367.29920016334,1555089.4485215216,4.388354828539453,1555089.4485215216,4.388354828539453,0.85,0.09562126140362634,4.027634451161993,1.26734996103216,1.0,0.0,4.027634451160836,1.28483592578955,1.285130536492063,3.1347461339757867,19331.565347595315,1971.2710607185243,4632.441516551485,4632.441516551485,5.559200857975019,5.017595033033932,-2.3565811217886607,7.374176154822592,3.4749034420692513,3.4749034420692513,0.9928295548769289,0.0,0.0,0.0002292863700824346,7.728664366825077e-05,0.00015199972641418384,0.0006121993346729645,0.09562126140371034,0.0717464330116983,0.02387482839201205,0.09562131384383463,0.07174643301163526,0.023874828391991072,0.37748901075188507,0.37748901075188507,0.1256157968174133,0.0,4.907535731355722,4.873392441546173,5.010170438067291,4.908237378622744,4.874348352047718,5.010107544660457,24806.141694461214,21085.220440292032,0.85,1.0653525065007219,0.661877128158769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525271219061946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.138110279871,1535.995043447003,0.37748901075188507,0.1256157968174133,6.112874298809886,3.4749034420692513
1846.0,-30.171998954709693,5.01757276275759,35.00648383102604,24.104508384503447,4.993901636246178,-26.655433168550143,-40.17740112086756,1.4773358500874043,-0.11244618062352174,-5.020878723333128,40.0128929666434,42245.701923658664,25752.672433161057,25752.672433161057,67998.37435681972,77364.54841253132,77364.54841253132,25752.672433161057,103117.22084569238,103117.22084569238,103117.22084569238,127923.34656230401,91600.49223010412,56481.64574123467,39020.94054318828,24806.12571661163,0.0,63827.0662597999,21085.206859119884,1535.993961024869,0.0,0.8867657913946951,2.815791779242695,0.0014959135982669303,354367.46436697105,1555089.2104680934,4.388352111405169,1555089.2104680934,4.388352111405169,0.85,0.09562116787586042,4.027634451161993,1.267349745635875,1.0,0.0,4.027634451162253,1.284835873940886,1.2851304864734794,3.1347462604763012,19331.55040252607,1971.269536745583,4632.441516551485,4632.441516551485,5.55920076727316,5.01757276275759,-2.3565552209758853,7.374127983733475,3.474926084990977,3.474926084990977,0.9928360242831362,0.0,0.0,0.00022928780362996902,7.728721512559658e-05,0.00015200058850437244,0.000612202806857108,0.0956211678759486,0.07174634219071921,0.023874825685229396,0.0956212101347192,0.07174634219065304,0.02387482568520738,0.37748865966970724,0.37748865966970724,0.1256158247595089,0.0,4.90771057609993,4.873629458821256,5.0101582186656515,4.9084325427095905,4.874600223337325,5.010132079830896,24806.12571661163,21085.206859119884,0.85,1.0653532794385543,0.6618775450480983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526762259625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.133573982333,1535.993961024869,0.37748865966970724,0.1256158247595089,6.112874298809886,3.474926084990977
1847.0,-30.17193897003025,5.017550456353063,35.00648106085843,24.104501818679296,4.99390319762734,-26.655379017779747,-40.17733968850223,1.4773432453776154,-0.1121594457683841,-5.02086871208024,40.01288697503971,42245.7064429427,25752.676768543217,25752.676768543217,67998.38321148591,77364.51572302074,77364.51572302074,25752.676768543217,103117.19249156395,103117.19249156395,103117.19249156395,127923.30012659341,91600.43596122539,56481.626681150454,39020.89920008326,24806.107635029468,0.0,63827.00683511273,21085.191489775047,1535.9928040305329,0.0,0.8867658640601688,2.815789179492285,0.0014959135982669303,354367.6026696465,1555088.9520576615,4.388349669502288,1555088.9520576615,4.388349669502288,0.85,0.09562107498816905,4.027634451161993,1.267349491775967,1.0,0.0,4.0276344511607665,1.2848358363819101,1.2851304507478285,3.1347463521128014,19331.538527429784,1971.2683258227617,4632.441516551485,4632.441516551485,5.559201703147288,5.017550456353063,-2.356530795171224,7.374081251524287,3.474948691846004,3.474948691846004,0.9928424833845726,0.0,0.0,0.00022928923715273038,7.728775324130424e-05,0.00015200148391142615,0.0006122064132294054,0.09562107498826339,0.07174625179479929,0.02387482319346409,0.09562105765860685,0.07174625179472852,0.023874823193440534,0.37748830877797407,0.37748830877797407,0.12561585315216703,0.0,4.90790653512596,4.873887001610342,5.010168884198265,4.90870926631186,4.874936177708435,5.01023058666874,24806.107635029468,21085.191489775047,0.85,1.0653544100407104,0.6618782320793766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525264023970343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.129040405078,1535.9928040305329,0.37748830877797407,0.12561585315216703,6.112874298809886,3.474948691846004
1848.0,-30.17187893666209,5.017528198822484,35.00647827863376,24.10449437974023,4.993910387448491,-26.655324260300073,-40.17727818628771,1.4773557110872877,-0.11200494870865896,-5.020854748614736,40.01288108351739,42245.71080238744,25752.67090366941,25752.67090366941,67998.38170605685,77364.45662604093,77364.45662604093,25752.67090366941,103117.12752971034,103117.12752971034,103117.12752971034,127923.21633142809,91600.3555439156,56481.609720265544,39020.82869294451,24806.088801717742,0.0,63826.91749466225,21085.17548146008,1535.9915116408076,0.0,0.8867659564831993,2.8157887790628418,0.0014959135982669303,354367.7955711116,1555088.697963649,4.38834656365264,1555088.697963649,4.38834656365264,0.85,0.09562097872271161,4.027634451161993,1.26734929011669,1.0,0.0,4.02763445116376,1.2848357750987114,1.2851303912940204,3.1347465016317417,19331.521556000487,1971.2665952186005,4632.441516551485,4632.441516551485,5.559200437103499,5.017528198822484,-2.356503502246179,7.374031701068663,3.474971250685234,3.474971250685234,0.9928489287672096,0.0,0.0,0.00022929067184732774,7.728829197232405e-05,0.00015200237987500367,0.0006122100218431772,0.09562097872280637,0.07174615869007979,0.023874820032726583,0.09562097357066816,0.0717461586900087,0.02387482003270292,0.3774879594418226,0.3774879594418226,0.12561588328548162,0.0,4.908089908180102,4.874132849580633,5.010164283821666,4.908849799906079,4.875142747816426,5.010172439327675,24806.088801717742,21085.17548146008,0.85,1.0653558776631107,0.661879226831225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526042542906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.124508799665,1535.9915116408076,0.3774879594418226,0.12561588328548162,6.112874298809886,3.474971250685234
1849.0,-30.17181891430379,5.017505914997888,35.00647549327288,24.10448236567902,4.993913078026145,-26.655269962699673,-40.177212947141356,1.4773641264228,-0.11183768105416902,-5.020844361744994,40.012875427720054,42245.69971534444,25752.67405895153,25752.67405895153,67998.37377429596,77364.39734597052,77364.39734597052,25752.67405895153,103117.07140492204,103117.07140492204,103117.07140492204,127923.14392680937,91600.27312637246,56481.5754957496,39020.775145136504,24806.07252188733,0.0,63826.84766702383,21085.16164360423,1535.9904459864201,0.0,0.8867660298446037,2.8157877932757067,0.0014959135982669303,354367.93906293594,1555088.4540361888,4.388344098363832,1555088.4540361888,4.388344098363832,0.85,0.09562088742603717,4.027634451161993,1.267349019222893,1.0,0.0,4.0276344511639275,1.2848357327655962,1.2851303507943135,3.1347466049162174,19331.504162437956,1971.264821568829,4632.441516551485,4632.441516551485,5.559201118230742,5.017505914997888,-2.356478866681963,7.373984781679852,3.4749937870907646,3.4749937870907646,0.9928553677402184,0.0,0.0,0.0002292921062870794,7.728886344093757e-05,0.00015200324284614182,0.0006122134975754636,0.09562088742612672,0.07174606927954912,0.023874818146577607,0.09562088166431715,0.07174606927948192,0.023874818146555246,0.37748761081234605,0.37748761081234605,0.12561591389229992,0.0,4.9082693411905325,4.8743680992224085,5.010175764409382,4.909006680690823,4.875328815332011,5.010241441478399,24806.07252188733,21085.16164360423,0.85,1.0653569189102747,0.6618797772331579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525256823968598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.11998016914,1535.9904459864201,0.37748761081234605,0.12561591389229992,6.112874298809886,3.4749937870907646
1850.0,-30.171758854306937,5.017483721791612,35.00647271045974,24.10448488024997,4.9939235746783766,-26.65521485056024,-40.177147603221215,1.4773795709324653,-0.11159030769465517,-5.020828483828068,40.01286993120686,42245.68829493038,25752.663184753117,25752.663184753117,67998.35147968351,77364.36531555392,77364.36531555392,25752.663184753117,103117.02850030703,103117.02850030703,103117.02850030703,127923.08373494442,91600.22110359556,56481.544082975124,39020.75224513381,24806.055234637388,0.0,63826.807479771196,21085.14694944178,1535.9892009601988,0.0,0.8867661305830657,2.815786395711203,0.0014959135982669303,354368.15841219516,1555088.2169784815,4.388340713077355,1555088.2169784815,4.388340713077355,0.85,0.09562079090871022,4.027634451161993,1.2673487703083084,1.0,0.0,4.027634451162743,1.2848356575448356,1.2851302774005862,3.1347467884400966,19331.49318344746,1971.2637020233678,4632.441516551485,4632.441516551485,5.55919877082962,5.017483721791612,-2.356450219500732,7.373933941292344,3.4750162784683822,3.4750162784683822,0.9928617938481092,0.0,0.0,0.00022929354163460765,7.728943583124335e-05,0.0001520041058033643,0.0006122169732517027,0.09562079090879956,0.07174597576327484,0.02387481514552472,0.09562076756008418,0.0717459757632078,0.02387481514550241,0.3774872622691428,0.3774872622691428,0.12561594585043276,0.0,4.908457101282522,4.874625415656794,5.010154258209866,4.909238176133385,4.8756848219843505,5.010098431502399,24806.055234637388,21085.14694944178,0.85,1.065357240392047,0.66188001504414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253223170336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.11545331916,1535.9892009601988,0.3774872622691428,0.12561594585043276,6.112874298809886,3.4750162784683822
1851.0,-30.17169880485116,5.0174615295033895,35.00646994475687,24.1044724470936,4.993928969910873,-26.655160258110765,-40.177086101006694,1.47739042317129,-0.11149077648298089,-5.020816816036829,40.01286486395425,42245.692823643934,25752.66307458669,25752.66307458669,67998.35589823063,77364.29334553666,77364.29334553666,25752.66307458669,103116.95642012334,103116.95642012334,103116.95642012334,127922.99828032071,91600.12708004826,56481.526558158905,39020.66724654373,24806.041860197365,0.0,63826.709106741095,21085.13558116776,1535.98827050955,0.0,0.8867662083337984,2.8157864496870655,0.0014959135982669303,354368.3195997394,1555087.9984342675,4.388338100287143,1555087.9984342675,4.388338100287143,0.85,0.09562070062149075,4.027634451161993,1.2673485065577554,1.0,0.0,4.027634451162496,1.2848356038093807,1.285130225496778,3.134746919544064,19331.47334053069,1971.2616786089736,4632.441516551485,4632.441516551485,5.559198747048115,5.0174615295033895,-2.3564246749795013,7.373886204482891,3.475038760042819,3.475038760042819,0.9928682171550911,0.0,0.0,0.000229294976738496,7.728997457310682e-05,0.00015200500216538916,0.0006122205834702747,0.09562070062157216,0.07174588712594421,0.02387481349562795,0.09562071985311582,0.07174588712588312,0.023874813495607626,0.37748691529051004,0.37748691529051004,0.12561597689607254,0.0,4.908626480845726,4.87485547975092,5.01014104960575,4.909326039553832,4.8757978850093195,5.010110406060107,24806.041860197365,21085.13558116776,0.85,1.0653589516030515,0.6618811061211698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525249620115808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.110929223954,1535.98827050955,0.37748691529051004,0.12561597689607254,6.112874298809886,3.475038760042819
1852.0,-30.171638739858906,5.017439440040598,35.006467195075054,24.10447475211697,4.993940960434271,-26.655104992094472,-40.17702449401838,1.477407212670627,-0.11128058036626953,-5.020800334385183,40.01285979919523,42245.69700993542,25752.650735534968,25752.650735534968,67998.34774547038,77364.25430671533,77364.25430671533,25752.650735534968,103116.90504225029,103116.90504225029,103116.90504225029,127922.93183022123,91600.06865157958,56481.511354803006,39020.61921864064,24806.02678797095,0.0,63826.64600661159,21085.122769775306,1535.987137201052,0.0,0.8867663105819568,2.8157856112093196,0.0014959135982669303,354368.547289629,1555087.779997623,4.388334664268705,1555087.779997623,4.388334664268705,0.85,0.09562060495734892,4.027634451161993,1.2673483235808094,1.0,0.0,4.027634451162539,1.2848355222958625,1.2851301458090243,3.134747118421076,19331.461009670234,1971.260421211141,4632.441516551485,4632.441516551485,5.55919608343074,5.017439440040598,-2.356395604616209,7.373835044656808,3.4750612049055247,3.4750612049055247,0.992874629973007,0.0,0.0,0.00022929641222196566,7.729051423623947e-05,0.00015200589798572618,0.0006122241915071261,0.09562060495743213,0.07174579447767669,0.023874810479755447,0.0956206318524567,0.07174579447761426,0.023874810479734672,0.3774865680817693,0.3774865680817693,0.12561600770076786,0.0,4.908798898950806,4.875100375176714,5.01009542122614,4.909519754018902,4.876111243343587,5.0099442540612245,24806.02678797095,21085.122769775306,0.85,1.0653598771025294,0.6618818260567746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525246017695355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.106406919575,1535.987137201052,0.3774865680817693,0.12561600770076786,6.112874298809886,3.4750612049055247
1853.0,-30.171578671544708,5.017417220547509,35.006464440034826,24.104463855642848,4.993936849039589,-26.65505133337141,-40.17695939457042,1.4774095108670642,-0.11095909240458468,-5.0207948841338,40.01285414375526,42245.686507864324,25752.6663391707,25752.6663391707,67998.35284703503,77364.22693297132,77364.22693297132,25752.6663391707,103116.89327214201,103116.89327214201,103116.89327214201,127922.90525909464,91600.01536801468,56481.47494291078,39020.60047233766,24806.011986952628,0.0,63826.61245929029,21085.110188909734,1535.9862703687513,0.0,0.886766358810462,2.815782022320192,0.0014959135982669303,354368.62258351187,1555087.536085685,4.388333043564565,1555087.536085685,4.388333043564565,0.85,0.09562051915376711,4.027634451161993,1.2673480636766183,1.0,0.0,4.027634451163794,1.2848355085792647,1.28513013393385,3.1347471518868897,19331.449764600522,1971.2592745331508,4632.441516551485,4632.441516551485,5.5591994517702386,5.017417220547509,-2.3563746784711617,7.373791899018671,3.475083643800088,3.475083643800088,0.9928810410857395,0.0,0.0,0.00022929784779310527,7.729108449630678e-05,0.00015200676329679848,0.0006122276766638119,0.09562051915385388,0.07174570957843654,0.02387480957541734,0.09562046121537209,0.07174570957837144,0.023874809575395676,0.3774862217420857,0.3774862217420857,0.12561603633710214,0.0,4.909004230247604,4.875367568987656,5.010114625746155,4.909835791729222,4.87644669250875,5.01020180961666,24806.011986952628,21085.110188909734,0.85,1.065360516985067,0.6618820094017891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525242414344564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.101886928092,1535.9862703687513,0.3774862217420857,0.12561603633710214,6.112874298809886,3.475083643800088
1854.0,-30.171518567208484,5.017395164403453,35.00646167348215,24.104460467956983,4.993951400458634,-26.65499577579465,-40.17689775265751,1.4774286090456177,-0.1108920137311884,-5.020775662539389,40.01284829835019,42245.690685716865,25752.64673728674,25752.64673728674,67998.3374230036,77364.15458711996,77364.15458711996,25752.64673728674,103116.8013244067,103116.8013244067,103116.8013244067,127922.7927667015,91599.9246535767,56481.46075217695,39020.51544599972,24805.991442294802,0.0,63826.50688829452,21085.09272595058,1535.9847585460839,0.0,0.8867664778343084,2.8157833846125184,0.0014959135982669303,354368.888125214,1555087.2839808245,4.388329043805178,1555087.2839808245,4.388329043805178,0.85,0.09562041837953396,4.027634451161993,1.2673478433350103,1.0,0.0,4.0276344511609645,1.2848354162627023,1.285130043441804,3.1347473771212484,19331.43062004478,1971.2573223317627,4632.441516551485,4632.441516551485,5.559195220333339,5.017395164403453,-2.356343670511279,7.373738834914732,3.475106006653074,3.475106006653074,0.9928874304723069,0.0,0.0,0.00022929928423342358,7.729162447254128e-05,0.0001520076597608823,0.0006122312872934402,0.09562041837962948,0.07174561324223203,0.023874805137397447,0.09562042619528377,0.07174561324216036,0.023874805137373598,0.37748587761368013,0.37748587761368013,0.1256160671415246,0.0,4.90917283648821,4.875606311578849,5.010072226713191,4.909883648808204,4.876597769228624,5.009939187963539,24805.991442294802,21085.09272595058,0.85,1.0653620374683888,0.6618831696312762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525238810796195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.097369005323,1535.9847585460839,0.37748587761368013,0.1256160671415246,6.112874298809886,3.475106006653074
1855.0,-30.171458455164498,5.017373020410591,35.00645892243173,24.1044542164542,4.993950931449218,-26.65494171347109,-40.17683632029218,1.4774341897566066,-0.11057331598937026,-5.020768260661513,40.01284321678242,42245.695804608236,25752.65727914351,25752.65727914351,67998.35308375175,77364.13141391613,77364.13141391613,25752.65727914351,103116.78869305964,103116.78869305964,103116.78869305964,127922.76794002017,91599.87702742686,56481.44141812218,39020.484010338536,24805.97924696053,0.0,63826.46325729907,21085.08235991645,1535.983996469614,0.0,0.8867665339197375,2.8157800602350953,0.0014959135982669303,354368.99038041785,1555087.0648193152,4.388327159072009,1555087.0648193152,4.388327159072009,0.85,0.09562033289612933,4.027634451161993,1.2673476185975598,1.0,0.0,4.027634451163139,1.2848353871867777,1.2851300162051447,3.134747448060825,19331.420568927217,1971.256297403009,4632.441516551485,4632.441516551485,5.55919749599224,5.017373020410591,-2.3563213560846674,7.3736943764952585,3.475128381750529,3.475128381750529,0.992893823357294,0.0,0.0,0.0002293007208662422,7.729216261663213e-05,0.00015200855824961008,0.0006122349060775942,0.09562033289620868,0.07174552867327091,0.02387480422293776,0.095620271909486,0.07174552867321138,0.023874804222917947,0.37748553370638555,0.37748553370638555,0.1256160959559384,0.0,4.90937446942479,4.875873099483329,5.010077834870856,4.910194944672128,4.876954303867876,5.010114345040449,24805.97924696053,21085.08235991645,0.85,1.065363011101443,0.6618837022867173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525235205088547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.092853806475,1535.983996469614,0.37748553370638555,0.1256160959559384,6.112874298809886,3.475128381750529
1856.0,-30.171398320357824,5.01735102183734,35.006456171850886,24.104450933542125,4.9939648676023625,-26.654886190011123,-40.17676713466642,1.4774527372564672,-0.11049631019085382,-5.020749897916464,40.01283772835785,42245.66877646695,25752.639828790132,25752.639828790132,67998.30860525707,77364.06195232554,77364.06195232554,25752.639828790132,103116.70178111567,103116.70178111567,103116.70178111567,127922.66275079298,91599.78893580384,56481.39575994833,39020.43686206167,24805.960969677304,0.0,63826.39783173898,21085.06682422571,1535.9826334717818,0.0,0.8867666472783283,2.8157811918026896,0.0014959135982669303,354369.24405752576,1555086.8281106208,4.388323349692783,1555086.8281106208,4.388323349692783,0.85,0.09562023458955789,4.027634451161993,1.2673473191307858,1.0,0.0,4.0276344511627915,1.2848352974450257,1.2851299282894562,3.1347476670131904,19331.401977895563,1971.2544016453696,4632.441516551485,4632.441516551485,5.559193729003858,5.01735102183734,-2.3562910161516055,7.373642037988946,3.4751506935866883,3.4751506935866883,0.9929001981676252,0.0,0.0,0.00022930215805137114,7.729276868300035e-05,0.00015200938936837079,0.0006122382535201478,0.09562023458964788,0.07174543439532573,0.02387480019432216,0.09562023770822432,0.0717454343952582,0.02387480019429969,0.3774851918365571,0.3774851918365571,0.1256161260625155,0.0,4.909543341452036,4.876113526609288,5.010031438325143,4.910253587725606,4.877110092484884,5.009880776067746,24805.960969677304,21085.06682422571,0.85,1.0653634062902344,0.661883957290465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525231598920212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.088340765516,1535.9826334717818,0.3774851918365571,0.1256161260625155,6.112874298809886,3.4751506935866883
1857.0,-30.171338177354144,5.017328936598317,35.006453434183385,24.10443944334986,4.993964369405632,-26.65483210273728,-40.17670570230109,1.4774582947896069,-0.11026497644689925,-5.020742467588198,40.012832603325556,42245.6740129053,25752.650228682676,25752.650228682676,67998.32424158798,77364.01762324368,77364.01762324368,25752.650228682676,103116.66785192635,103116.66785192635,103116.66785192635,127922.61630495312,91599.72012946797,56481.37651913268,39020.38178926143,24805.948453026762,0.0,63826.3302422882,21085.056185072746,1535.981849777375,0.0,0.8867667036659425,2.815779018926823,0.0014959135982669303,354369.3467058457,1555086.6070745913,4.388321454805275,1555086.6070745913,4.388321454805275,0.85,0.09562014919566568,4.027634451161993,1.2673470943933354,1.0,0.0,4.027634451162863,1.2848352684759807,1.2851299011606727,3.134747737692015,19331.387456869335,1971.2529209127822,4632.441516551485,4632.441516551485,5.5591959740171,5.017328936598317,-2.3562687229746433,7.37359765957296,3.4751730123844418,3.4751730123844418,0.9929065749669833,0.0,0.0,0.00022930359544070419,7.729330683445676e-05,0.0001520102886062474,0.0006122418753215994,0.09562014919574574,0.07174535011784061,0.023874799077905136,0.09562012121283636,0.07174535011778053,0.023874799077885145,0.37748485017533967,0.37748485017533967,0.12561615405160995,0.0,4.909727371584552,4.876357958075573,5.010033739599919,4.910477491141307,4.87734979030887,5.0100570763326004,24805.948453026762,21085.056185072746,0.85,1.065364779448586,0.6618847402402495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227991388039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.083830184305,1535.981849777375,0.37748485017533967,0.12561615405160995,6.112874298809886,3.4751730123844418
1858.0,-30.17127801286515,5.017306993800976,35.00645069579003,24.104436195362382,4.993978070010351,-26.65477657611722,-40.176640323456354,1.4774766332632836,-0.11018271853896522,-5.020724273384279,40.012827106847496,42245.6627887266,25752.633135680946,25752.633135680946,67998.29592440755,77363.94926464351,77363.94926464351,25752.633135680946,103116.58240032446,103116.58240032446,103116.58240032446,127922.51254271349,91599.63303348537,56481.34655757178,39020.318306570654,24805.93014238902,0.0,63826.248448959675,21085.04062103067,1535.9804885982624,0.0,0.8867668161955543,2.815780061795463,0.0014959135982669303,354369.5980547942,1555086.3700186145,4.388317673284603,1555086.3700186145,4.388317673284603,0.85,0.09562005102614884,4.027634451161993,1.2673468449292709,1.0,0.0,4.02763445116277,1.2848351797106667,1.2851298142225784,3.134747954262102,19331.36907595962,1971.2510465816179,4632.441516551485,4632.441516551485,5.559192284169819,5.017306993800976,-2.35623854937032,7.373545543171296,3.4751952683737324,3.4751952683737324,0.9929129338210664,0.0,0.0,0.00022930503335183135,7.729387956113135e-05,0.0001520111537907,0.0006122453599683073,0.09562005102623906,0.07174525610635757,0.023874794919881495,0.09562008402325813,0.07174525610628987,0.02387479491985897,0.37748450908422576,0.37748450908422576,0.12561618327012175,0.0,4.909883320349593,4.876581474926411,5.00998641031191,4.910541554845338,4.877510079668866,5.009831696506751,24805.93014238902,21085.04062103067,0.85,1.0653657010529791,0.6618854125902363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525224383365836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.0793217718,1535.9804885982624,0.37748450908422576,0.12561618327012175,6.112874298809886,3.4751952683737324
1859.0,-30.17121779565732,5.017284975762698,35.00644797113303,24.104424600396328,4.993978348573305,-26.65472234436509,-40.17657885616643,1.4774828972819158,-0.10996900621040595,-5.020716327622214,40.01282203016212,42245.66825534059,25752.642164593304,25752.642164593304,67998.3104199339,77363.90128658726,77363.90128658726,25752.642164593304,103116.54345118057,103116.54345118057,103116.54345118057,127922.4611750404,91599.5608627095,56481.32783146617,39020.2589236037,24805.917723859842,0.0,63826.176647463544,21085.030065280866,1535.9796984157867,0.0,0.8867668750319762,2.815778180682962,0.0014959135982669303,354369.70782380394,1555086.1510677738,4.388315696106219,1555086.1510677738,4.388315696106219,0.85,0.0956199650648081,4.027634451161993,1.2673466086527334,1.0,0.0,4.02763445116052,1.2848351474326623,1.2851297837863767,3.1347480330141573,19331.35384489528,1971.2494934452927,4632.441516551485,4632.441516551485,5.559194233231092,5.017284975762698,-2.3562159178329694,7.373500893595668,3.475217530524198,3.475217530524198,0.9929192944354852,0.0,0.0,0.00022930647253123954,7.729441802568561e-05,0.00015201205450555391,0.0006122489877184836,0.09561996506488771,0.07174517151292625,0.023874793551961457,0.09561997729599375,0.07174517151286652,0.02387479355194158,0.37748416734332896,0.37748416734332896,0.1256162104627808,0.0,4.910053124809224,4.8768084908621745,5.009984079038361,4.9107473214118045,4.877731639071044,5.009989865856824,24805.917723859842,21085.030065280866,0.85,1.0653671266495353,0.6618862428291705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525220774056424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.074815794484,1535.9796984157867,0.37748416734332896,0.1256162104627808,6.112874298809886,3.475217530524198
1860.0,-30.17115760410025,5.017263048092394,35.006445237405465,24.10442721974107,4.993988255913944,-26.65466717272485,-40.17651731902731,1.4774978245393484,-0.10971086656860507,-5.020700634890552,40.01281631664735,42245.6730414153,25752.63132043654,25752.63132043654,67998.30436185184,77363.87201183592,77363.87201183592,25752.63132043654,103116.50333227246,103116.50333227246,103116.50333227246,127922.40228166833,91599.51130396724,56481.31233354973,39020.22107824168,24805.89894939586,0.0,63826.120027637546,21085.01410698648,1535.9783714135435,0.0,0.8867669756130067,2.8157766200539585,0.0014959135982669303,354369.92461562564,1555085.9046513375,4.3883123161145585,1555085.9046513375,4.3883123161145585,0.8499999999999999,0.09561986856808363,4.027634451161993,1.267346367980354,1.0,0.0,4.027634451162082,1.2848350746252493,1.285129712810695,3.134748210650104,19331.343385919557,1971.2484269265813,4632.441516551485,4632.441516551485,5.5591918923150265,5.017263048092394,-2.3561876322272512,7.373450680319645,3.4752397334056524,3.4752397334056524,0.9929256381159007,0.0,0.0,0.0002293079111059167,7.729495710560545e-05,0.00015201295400031124,0.0006122526105545569,0.09561986856817616,0.07174507885345885,0.023874789714717307,0.09561985253442101,0.07174507885338943,0.023874789714694207,0.3774838254438949,0.3774838254438949,0.1256162387330843,0.0,4.910234515424975,4.87706029205043,5.0099536466882455,4.91098976832194,4.878097286785419,5.009861763044626,24805.89894939586,21085.01410698648,0.85,1.0653679768158817,0.6618869049712307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525217161586095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.070312878785,1535.9783714135435,0.3774838254438949,0.1256162387330843,6.112874298809886,3.4752397334056524
1861.0,-30.17109735166597,5.017241097765018,35.00644251247242,24.104409827291988,4.993991666149552,-26.6546125960678,-40.17645201003177,1.4775069105522236,-0.10965629429017554,-5.020690266142847,40.012811105352164,42245.66277089716,25752.634039285174,25752.634039285174,67998.29681018234,77363.7880493749,77363.7880493749,25752.634039285174,103116.42208866007,103116.42208866007,103116.42208866007,127922.30703205933,91599.40440246515,56481.27912399076,39020.13919830488,24805.88494339926,0.0,63826.02414170414,21085.00220188937,1535.9774317640388,0.0,0.8867670472717947,2.815777113260822,0.0014959135982669303,354370.06785777427,1555085.679895004,4.388309908045435,1555085.679895004,4.388309908045435,0.85,0.09561977978350666,4.027634451161993,1.2673460860969499,1.0,0.0,4.027634451163789,1.2848350291428765,1.2851296691682,3.13474832161827,19331.32082521355,1971.2461263748119,4632.441516551485,4632.441516551485,5.559192479229859,5.017241097765018,-2.356163273252226,7.373404371017244,3.4752619268513825,3.4752619268513825,0.992931979100395,0.0,0.0,0.00022930935114388472,7.729552923168418e-05,0.00015201382191220054,0.0006122561061863828,0.09561977978358972,0.07174499217344549,0.023874787610144235,0.09561981851361194,0.07174499217338316,0.0238747876101235,0.37748348507261364,0.37748348507261364,0.12561626615915056,0.0,4.9103904905684885,4.877271098929782,5.009944642853327,4.911033971852646,4.878134009910241,5.009928347641278,24805.88494339926,21085.00220188937,0.85,1.0653694590033538,0.6618877384106665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521355065628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.065811456458,1535.9774317640388,0.37748348507261364,0.12561626615915056,6.112874298809886,3.4752619268513825
1862.0,-30.17103711138644,5.017219218406281,35.00643978785034,24.104407347645633,4.99400072498552,-26.65455746543926,-40.176386666111625,1.4775210790391597,-0.10946809848951489,-5.0206755129176415,40.01280566454328,42245.65211197956,25752.625523048373,25752.625523048373,67998.27763502793,77363.74146111468,77363.74146111468,25752.625523048373,103116.36698416306,103116.36698416306,103116.36698416306,127922.23505754577,91599.33716697842,56481.24781784652,39020.09927681323,24805.86807338271,0.0,63825.96735019593,21084.987862375303,1535.9762329881632,0.0,0.8867671420822218,2.8157763621829015,0.0014959135982669303,354370.27167066885,1555085.4452400706,4.3883067219737795,1555085.4452400706,4.3883067219737795,0.85,0.09561968529351883,4.027634451161993,1.267345857513137,1.0,0.0,4.0276344511610835,1.2848349598829176,1.285129601742303,3.134748490599148,19331.306635702458,1971.2446794473606,4632.441516551485,4632.441516551485,5.559190640839288,5.017219218406281,-2.356135719169624,7.373354937575906,3.475284076916111,3.475284076916111,0.9929383076903174,0.0,0.0,0.0002293107908996808,7.729610166763092e-05,0.00015201468923204986,0.0006122595994336881,0.0956196852936071,0.07174490107438022,0.023874784219226886,0.09561972860357887,0.07174490107431399,0.023874784219204845,0.377483143604734,0.377483143604734,0.12561629418953538,0.0,4.910548293995191,4.877490746047272,5.009916383686232,4.911207414428134,4.878397340673587,5.009831405915804,24805.86807338271,21084.987862375303,0.85,1.0653701065263868,0.6618881603499875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525209936076124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.061313260087,1535.9762329881632,0.377483143604734,0.12561629418953538,6.112874298809886,3.475284076916111
1863.0,-30.17097690258733,5.017197282331183,35.00643706073818,24.10439564790579,4.994001353178868,-26.654503206273148,-40.1763252337463,1.4775276568655096,-0.10926040821982497,-5.020666812022516,40.012800142770026,42245.657526145034,25752.632329011856,25752.632329011856,67998.2898551569,77363.69184345799,77363.69184345799,25752.632329011856,103116.32417246985,103116.32417246985,103116.32417246985,127922.1769704539,91599.26350161637,56481.22918430676,39020.038130344015,24805.85279798406,0.0,63825.890928328074,21084.974878286448,1535.9752621693765,0.0,0.8867672063746967,2.815774648381904,0.0014959135982669303,354370.39187186136,1555085.207093276,4.3883045614476375,1555085.207093276,4.3883045614476375,0.85,0.09561959701459927,4.027634451161993,1.2673456162912768,1.0,0.0,4.027634451160593,1.2848349261371315,1.285129569837767,3.1347485729323337,19331.291089217666,1971.243094147101,4632.441516551485,4632.441516551485,5.559192110035059,5.017197282331183,-2.356112641572279,7.373309923903461,3.475306211805834,3.475306211805834,0.992944631944524,0.0,0.0,0.00022931222991141143,7.729663984054173e-05,0.0001520155900708697,0.0006122632276831537,0.09561959701468584,0.07174481472456878,0.02387478229011705,0.09561961690125134,0.07174481472450384,0.023874782290095434,0.3774828019364214,0.3774828019364214,0.12561632152921565,0.0,4.910716633221398,4.877713107223258,5.009922179587363,4.911406403802687,4.878619069861315,5.0099619112504,24805.85279798406,21084.974878286448,0.85,1.0653715736066125,0.6618890376882306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520632222686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.056816828632,1535.9752621693765,0.3774828019364214,0.12561632152921565,6.112874298809886,3.475306211805834
