time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1864.0,-30.170916658440973,5.017175477321279,35.00643433493133,24.104403051920258,4.994014300251862,-26.654447683309705,-40.17626359183339,1.4775453251213961,-0.10898835075136049,-5.0206492779037095,40.01279472656586,42245.662324325014,25752.616601188365,25752.616601188365,67998.27892551338,77363.6695958277,77363.6695958277,25752.616601188365,103116.28619701606,103116.28619701606,103116.28619701606,127922.12127600399,91599.22217937873,56481.214907879265,39020.008079443855,24805.835078987937,0.0,63825.84315843179,21084.959817139745,1535.9739542644834,0.0,0.8867673152528325,2.8157731198173592,0.0014959135982669303,354370.6341024367,1555084.973499566,4.388300902636427,1555084.973499566,4.388300902636427,0.85,0.09561949969314196,4.027634451161993,1.2673454195773228,1.0,0.0,4.0276344511630615,1.284834840503418,1.2851294860345006,3.134748781862036,19331.282368490294,1971.242204880392,4632.441516551485,4632.441516551485,5.559188714887288,5.017175477321279,-2.3560830954759586,7.373258572797238,3.4753282931205227,3.4753282931205227,0.9929509408915779,0.0,0.0,0.00022931366977628053,7.729717985265892e-05,0.00015201648992362163,0.0006122668519610984,0.09561949969323075,0.07174472138403712,0.02387477830919362,0.09561949531224598,0.0717447213839705,0.023874778309171455,0.3774824604188467,0.3774824604188467,0.12561635036350033,0.0,4.910898854373158,4.877969153487697,5.009882313384082,4.911660927152354,4.879026624278481,5.009756196394505,24805.835078987937,21084.959817139745,0.85,1.065372199733023,0.6618896082494462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525202710267842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.052321774527,1535.9739542644834,0.3774824604188467,0.12561635036350033,6.112874298809886,3.4753282931205227
1865.0,-30.170856417689155,5.017153603072128,35.00643162117986,24.104386113490932,4.994014799892158,-26.654393408253934,-40.176198387611635,1.4775517904577498,-0.10886972692293284,-5.020641177964453,40.01278962609122,42245.65218711978,25752.62490989818,25752.62490989818,67998.27709701796,77363.59928835784,77363.59928835784,25752.62490989818,103116.22419825602,103116.22419825602,103116.22419825602,127922.04658420512,91599.1277591966,56481.18065796188,39019.94122359414,24805.82238594909,0.0,63825.76360954323,21084.949028056726,1535.9731419919037,0.0,0.8867673749600917,2.815772506398884,0.0014959135982669303,354370.7460016279,1555084.753522875,4.388298896195375,1555084.753522875,4.388298896195375,0.85,0.09561941397612224,4.027634451161993,1.267345180003904,1.0,0.0,4.02763445116327,1.2848348072823064,1.2851294546557617,3.1347488629151323,19331.26244186692,1971.2401729302992,4632.441516551485,4632.441516551485,5.5591905084792375,5.017153603072128,-2.356060494834885,7.373214097907013,3.4753503774130876,3.4753503774130876,0.9929572506894536,0.0,0.0,0.00022931510956834852,7.729775107607124e-05,0.00015201735849227726,0.0006122703502381391,0.09561941397620233,0.0717446370842065,0.02387477689199582,0.0956194303529848,0.07174463708414641,0.023874776891975823,0.3774821212136651,0.3774821212136651,0.1256163776271648,0.0,4.911070318974851,4.878197233749233,5.009883437870712,4.911771451041545,4.879124932231434,5.0099033409153435,24805.82238594909,21084.949028056726,0.85,1.0653734989055557,0.6618902743656827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525199096190038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.047829435505,1535.9731419919037,0.3774821212136651,0.1256163776271648,6.112874298809886,3.4753503774130876
1866.0,-30.170796152196708,5.017131839204263,35.00642890394397,24.104388523288094,4.9940261750321175,-26.654338023277308,-40.1761329738423,1.4775680461135081,-0.10865015617355311,-5.020624652746744,40.01278409709637,42245.64148193823,25752.611664143766,25752.611664143766,67998.253146082,77363.56312283964,77363.56312283964,25752.611664143766,103116.1747869834,103116.1747869834,103116.1747869834,127921.97905120626,91599.07187406498,56481.150233166794,39019.91293433131,24805.804264222847,0.0,63825.71719855416,21084.93362458942,1535.971831933047,0.0,0.8867674791104986,2.8157715498570215,0.0014959135982669303,354370.9742945992,1555084.5150647047,4.388295396258714,1555084.5150647047,4.388295396258714,0.85,0.09561931780862641,4.027634451161993,1.267344917901792,1.0,0.0,4.027634451161722,1.2848347282563164,1.2851293774624106,3.1347490557233018,19331.25064775738,1971.238970265828,4632.441516551485,4632.441516551485,5.5591876491329595,5.017131839204263,-2.356031734588679,7.373163573792942,3.4753724044767953,3.4753724044767953,0.9929635441362272,0.0,0.0,0.00022931654996006653,7.729832413915306e-05,0.00015201822582091348,0.0006122738435208348,0.0956193178087165,0.07174454478698143,0.023874773021735074,0.09561932754520659,0.07174454478691383,0.023874773021712578,0.37748178233249136,0.37748178233249136,0.12561640609452415,0.0,4.911244899771475,4.87844170383255,5.009847767782674,4.91197449657318,4.879450954778235,5.00973651640561,24805.804264222847,21084.93362458942,0.85,1.065373898338621,0.6618905879352222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195482317594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.04333903662,1535.971831933047,0.37748178233249136,0.12561640609452415,6.112874298809886,3.4753724044767953
1867.0,-30.170735876397753,5.017109984225456,35.006426187603154,24.104371934104734,4.994024703631255,-26.65428391377862,-40.17607154147697,1.4775727410129211,-0.10848631314428303,-5.020617648294554,40.01277868869567,42245.64727414792,25752.62259745691,25752.62259745691,67998.26987160483,77363.50205955823,77363.50205955823,25752.62259745691,103116.12465701514,103116.12465701514,103116.12465701514,127921.91472991517,91598.98588599729,56481.13110059007,39019.83865045246,24805.79007290002,0.0,63825.62872335248,21084.921561965017,1535.9709594219858,0.0,0.8867675343560195,2.815770214284265,0.0014959135982669303,354371.0710599068,1555084.2818076261,4.388293539753242,1555084.2818076261,4.388293539753242,0.85,0.09561923255568952,4.027634451161993,1.2673447069013495,1.0,0.0,4.027634451161206,1.2848347033163683,1.285129354367832,3.1347491165719688,19331.23250066424,1971.2371197773184,4632.441516551485,4632.441516551485,5.5591900092951105,5.017109984225456,-2.356009995397519,7.373119979622976,3.475394428381777,3.475394428381777,0.9929698366805076,0.0,0.0,0.0002293179906064573,7.729886232637104e-05,0.00015201912828008627,0.0006122774782964899,0.09561923255577359,0.07174446092670476,0.02387477162906883,0.09561923383157697,0.07174446092664168,0.023874771629047838,0.3774814448568933,0.3774814448568933,0.12561643329338487,0.0,4.911419547997411,4.878670079079143,5.009860762968742,4.912131335150264,4.8795968781564625,5.009926065326908,24805.79007290002,21084.921561965017,0.85,1.0653756372121044,0.6618915961996801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525191866962668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.038851141395,1535.9709594219858,0.3774814448568933,0.12561643329338487,6.112874298809886,3.475394428381777
1868.0,-30.17067557740491,5.017088281200817,35.006423468694756,24.10437388988214,4.994038767359871,-26.654228229765906,-40.17600612770764,1.4775914197216995,-0.10833061577534409,-5.02059921937059,40.01277318122745,42245.63653095864,25752.60436295672,25752.60436295672,67998.24089391535,77363.45327904915,77363.45327904915,25752.60436295672,103116.05764200588,103116.05764200588,103116.05764200588,127921.8290348327,91598.9184608512,56481.101712764015,39019.79638676354,24805.771392826817,0.0,63825.56777959036,21084.905683902794,1535.9695727223138,0.0,0.8867676481196776,2.815770319410604,0.0014959135982669303,354371.3256524347,1555084.0442779234,4.3882897167677175,1555084.0442779234,4.3882897167677175,0.85,0.09561913481674852,4.027634451161993,1.2673444519424812,1.0,0.0,4.027634451162284,1.2848346129525423,1.2851292658350946,3.1347493370423085,19331.218271127058,1971.2356687683418,4632.441516551485,4632.441516551485,5.559186073033828,5.017088281200817,-2.3559798892120414,7.373068170412858,3.4754163885285103,3.4754163885285103,0.9929761110081458,0.0,0.0,0.00022931943181554506,7.729943539706942e-05,0.00015201999641847565,0.0006122809748405753,0.09561913481683867,0.07174436743986981,0.02387476737696886,0.09561916334190455,0.07174436743980217,0.02387476737694635,0.37748110769231563,0.37748110769231563,0.1256164624060266,0.0,4.911582381254732,4.878901150768854,5.009818310317826,4.912268603595237,4.879860421680746,5.0096835492936975,24805.771392826817,21084.905683902794,0.85,1.0653762004708605,0.6618920598849356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518825099117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.034365461494,1535.9695727223138,0.37748110769231563,0.1256164624060266,6.112874298809886,3.4754163885285103
1869.0,-30.170615228542694,5.017066507906271,35.00642076679171,24.104367463756375,4.99403936865522,-26.654173847234258,-40.17594466041771,1.477597987347601,-0.10804464748053988,-5.020591241095084,40.01276823872891,42245.64247039624,25752.612795345536,25752.612795345536,67998.25526574178,77363.42506875674,77363.42506875674,25752.612795345536,103116.03786410228,103116.03786410228,103116.03786410228,127921.79733010815,91598.86613534616,56481.08353698912,39019.758442618935,24805.759466005868,0.0,63825.5179086248,21084.895546104988,1535.968810553094,0.0,0.8867677066353025,2.8157674925463794,0.0014959135982669303,354371.4358710321,1555083.8311146277,4.388287750372115,1555083.8311146277,4.388287750372115,0.85,0.09561905027617477,4.027634451161993,1.2673442112701014,1.0,0.0,4.027634451163336,1.2848345792474791,1.2851292339756557,3.134749419276182,19331.20722824821,1971.234542708082,4632.441516551485,4632.441516551485,5.559187893324228,5.017066507906271,-2.3559574687616545,7.373023976667925,3.4754383580897863,3.4754383580897863,0.9929823880256532,0.0,0.0,0.00022932087422492073,7.729997389740762e-05,0.00015202090032751312,0.0006122846154557553,0.09561905027625248,0.071744284142882,0.02387476613337048,0.09561902620817855,0.0717442841428237,0.023874766133351075,0.37748077109238876,0.37748077109238876,0.12561648969452116,0.0,4.911772214820473,4.879154314881021,5.009817616901557,4.912546593614536,4.880182118555524,5.009830016919011,24805.759466005868,21084.895546104988,0.85,1.0653772580912049,0.6618926701210136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525184633629982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.029882255438,1535.968810553094,0.37748077109238876,0.12561648969452116,6.112874298809886,3.4754383580897863
1870.0,-30.17055492492421,5.017044770649384,35.006418046839514,24.10435496075081,4.994045181841864,-26.654118984156987,-40.175883123278595,1.4776092410754087,-0.10796043888387885,-5.020578341230538,40.01276230920088,42245.647924311015,25752.608470826457,25752.608470826457,67998.25639513748,77363.35112081922,77363.35112081922,25752.608470826457,103115.95959164567,103115.95959164567,103115.95959164567,127921.69974694874,91598.77020069592,56481.06700419095,39019.670218338855,24805.74015530307,0.0,63825.41037364192,21084.87913200761,1535.9675100201648,0.0,0.8867677937802437,2.8157678917478126,0.0014959135982669303,354371.61408065015,1555083.5753821118,4.388284821899409,1555083.5753821118,4.388284821899409,0.85,0.09561895749974106,4.027634451161993,1.2673439826862887,1.0,0.0,4.02763445116321,1.284834523620889,1.2851291801882836,3.1347495549943765,19331.186982008465,1971.2324781661898,4632.441516551485,4632.441516551485,5.559186959795101,5.017044770649384,-2.35593148223397,7.372976252883354,3.4754602702812663,3.4754602702812663,0.9929886486517904,0.0,0.0,0.00022932231556126634,7.730051301315227e-05,0.00015202180254811408,0.0006122882492705303,0.09561895749983591,0.07174419460966804,0.023874762890167878,0.09561896819875823,0.07174419460959687,0.023874762890144195,0.3774804364385039,0.3774804364385039,0.12561651802878976,0.0,4.911936474165145,4.87937604287049,5.009808974721238,4.912617902346653,4.8802874436808,5.009798939921666,24805.74015530307,21084.87913200761,0.85,1.065379070766129,0.6618938707483386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525181013278834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.025402058396,1535.9675100201648,0.3774804364385039,0.12561651802878976,6.112874298809886,3.4754602702812663
1871.0,-30.170494578504677,5.017023120857053,35.00641534244866,24.104357475321763,4.994055890744467,-26.654063592984947,-40.17581774443386,1.4776249052255244,-0.1077339191115243,-5.020562987245962,40.0127573225555,42245.63756222053,25752.597975079618,25752.597975079618,67998.23553730015,77363.31807524948,77363.31807524948,25752.597975079618,103115.9160503291,103115.9160503291,103115.9160503291,127921.64146721532,91598.71713303147,56481.036620005754,39019.64501447302,24805.72541688622,0.0,63825.37043135924,21084.866604353287,1535.9664192547064,0.0,0.8867678900036698,2.8157667071764543,0.0014959135982669303,354371.8261936454,1555083.3603148726,4.388281588348115,1555083.3603148726,4.388281588348115,0.85,0.0956188652946343,4.027634451161993,1.2673437299253418,1.0,0.0,4.027634451162331,1.2848344473581874,1.2851291057613925,3.134749741060737,19331.175782502818,1971.2313361344413,4632.441516551485,4632.441516551485,5.5591846940899,5.017023120857053,-2.355903695951966,7.372926816809019,3.4754821570552825,3.4754821570552825,0.992994902015795,0.0,0.0,0.0002293237579289696,7.730108578919382e-05,0.00015202267213977578,0.0006122917516678655,0.09561886529471607,0.07174410544603362,0.023874759848682457,0.09561887044457637,0.07174410544597226,0.02387475984866204,0.37748010160310397,0.37748010160310397,0.1256165467169903,0.0,4.9121091826469865,4.879617737489696,5.009774152086493,4.912829068134442,4.880613663772351,5.009664062917466,24805.72541688622,21084.866604353287,0.85,1.0653794106910606,0.6618941226146654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177395643594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.020922966603,1535.9664192547064,0.37748010160310397,0.1256165467169903,6.112874298809886,3.4754821570552825
1872.0,-30.170434214776957,5.017001469827628,35.00641265541544,24.10435031577947,4.994060970270099,-26.654008749215304,-40.175752400513716,1.477635504709242,-0.10755333437515446,-5.020551798570409,40.012752419351486,42245.62760671168,25752.59812353107,25752.59812353107,67998.22573024275,77363.26885565676,77363.26885565676,25752.59812353107,103115.86697918782,103115.86697918782,103115.86697918782,127921.57950956927,91598.6456052642,56481.00435632246,39019.601387713046,24805.712530381454,0.0,63825.3139180945,21084.855650824236,1535.9655266976426,0.0,0.8867679647202561,2.815765640048299,0.0014959135982669303,354371.98076358385,1555083.148846368,4.388279077526246,1555083.148846368,4.388279077526246,0.85,0.09561877794016033,4.027634451161993,1.2673434705706317,1.0,0.0,4.027634451161317,1.2848343947894616,1.2851290550344532,3.1347498693183553,19331.16068714029,1971.2297968358503,4632.441516551485,4632.441516551485,5.559184726135949,5.017001469827628,-2.3558789798092277,7.372880449636856,3.475504033985678,3.475504033985678,0.9930011525673367,0.0,0.0,0.000229325200718725,7.730165826318591e-05,0.00015202354245553908,0.0006122952569816171,0.0956187779402392,0.07174402016646177,0.023874757773777427,0.09561878669866739,0.07174402016640259,0.023874757773757735,0.3774797679816195,0.3774797679816195,0.12561657409429403,0.0,4.912282810415547,4.879856202009137,5.009752726771808,4.912998464195255,4.880831301215494,5.0096883049553185,24805.712530381454,21084.855650824236,0.85,1.0653802003622457,0.6618945526993331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525173775442435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.016446742377,1535.9655266976426,0.3774797679816195,0.12561657409429403,6.112874298809886,3.475504033985678
1873.0,-30.17037387986215,5.0169797688664515,35.00640995115532,24.10433868588882,4.994061253595173,-26.653954410996285,-40.17569096814839,1.4776417847300787,-0.1073444914521815,-5.020542992664819,40.01274654351336,42245.6335135356,25752.60411534122,25752.60411534122,67998.23762887681,77363.22084730603,77363.22084730603,25752.60411534122,103115.82496264725,103115.82496264725,103115.82496264725,127921.51974135515,91598.57335876701,56480.986024999555,39019.54148196384,24805.6947787079,0.0,63825.236260671736,21084.840561901714,1535.9644100942835,0.0,0.886768030829252,2.815763923401995,0.0014959135982669303,354372.1024159359,1555082.8954295067,4.388276855959346,1555082.8954295067,4.388276855959346,0.85,0.09561868999523761,4.027634451161993,1.2673432342940942,1.0,0.0,4.0276344511621955,1.2848343624305776,1.2851290245211164,3.1347499482678374,19331.145440095563,1971.2282420699794,4632.441516551485,4632.441516551485,5.559186019581347,5.0169797688664515,-2.3558560644415873,7.372835833308039,3.4755258744598967,3.4755258744598967,0.9930073927028277,0.0,0.0,0.00022932664282816355,7.730219647186621e-05,0.00015202444635629733,0.0006122988975634515,0.09561868999532953,0.07174393452528322,0.023874755470046315,0.09561866602048841,0.07174393452521424,0.02387475547002336,0.37747943529643774,0.37747943529643774,0.12561660121243598,0.0,4.912462624917509,4.880092998384612,5.009761106550286,4.913198501212662,4.881056901995748,5.009811373370326,24805.6947787079,21084.840561901714,0.85,1.0653816830565566,0.6618954505863193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525170154204672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.011972876438,1535.9644100942835,0.37747943529643774,0.12561660121243598,6.112874298809886,3.4755258744598967
1874.0,-30.17031353582772,5.016958122005078,35.006407232070174,24.104336520563834,4.994068288913288,-26.653899389318255,-40.17562939608467,1.4776541424046603,-0.10711857068582731,-5.020529344266337,40.01274070318304,42245.63904444955,25752.59762336478,25752.59762336478,67998.23666781433,77363.18374476235,77363.18374476235,25752.59762336478,103115.78136812714,103115.78136812714,103115.78136812714,127921.456940537,91598.51474797764,56480.97004766815,39019.49411145499,24805.675572409855,0.0,63825.16968386484,21084.824236548375,1535.9631017058632,0.0,0.8867681214615544,2.8157625476151193,0.0014959135982669303,354372.2909667146,1555082.643544082,4.3882738102967185,1555082.643544082,4.3882738102967185,0.85,0.09561859729974753,4.027634451161993,1.2673430348327388,1.0,0.0,4.027634451162604,1.2848343016371708,1.2851289655670264,3.1347500965921222,19331.133070757784,1971.2269807485518,4632.441516551485,4632.441516551485,5.5591846181656095,5.016958122005078,-2.355829630015964,7.372787752021042,3.475547663786321,3.475547663786321,0.9930136182246632,0.0,0.0,0.00022932808516393536,7.73027359079193e-05,0.00015202534925601606,0.0006123025341134645,0.09561859729984132,0.07174384513173436,0.023874752168106955,0.09561854762246522,0.071743845131664,0.023874752168083536,0.3774791034180738,0.3774791034180738,0.12561662991714062,0.0,4.912647091813199,4.880341532028581,5.0097528361872605,4.913410773580495,4.881361577239716,5.009745712232302,24805.675572409855,21084.824236548375,0.85,1.0653827793113482,0.661896227674728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516653469713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.007500445407,1535.9631017058632,0.3774791034180738,0.12561662991714062,6.112874298809886,3.475547663786321
1875.0,-30.17025315323257,5.016936463179551,35.00640451398964,24.104324366804235,4.994071737871279,-26.653844691611557,-40.175564122013725,1.477663276251085,-0.1069893983689667,-5.020518828086716,40.012735294275025,42245.62925859618,25752.599059063174,25752.599059063174,67998.22831765935,77363.12088253106,77363.12088253106,25752.599059063174,103115.71994159423,103115.71994159423,103115.71994159423,127921.37987008932,91598.42890990441,56480.937285972876,39019.43513770171,24805.65992849509,0.0,63825.095066196795,21084.810939220824,1535.9620649605683,0.0,0.8867681945859971,2.815762077652162,0.0014959135982669303,354372.4362463665,1555082.4102653353,4.38827135297908,1555082.4102653353,4.38827135297908,0.8499999999999999,0.09561850987027479,4.027634451161993,1.2673427523998542,1.0,0.0,4.0276344511614255,1.2848342559243973,1.285128921698223,3.1347502081225556,19331.114955319772,1971.2251334879672,4632.441516551485,4632.441516551485,5.559184928088223,5.016936463179551,-2.355805519884734,7.3727419830642855,3.475569433264585,3.475569433264585,0.9930198380755957,0.0,0.0,0.00022932952842974426,7.730330778125106e-05,0.0001520262206484932,0.000612306043763826,0.0956185098703608,0.07174375972351321,0.023874750146847583,0.09561847500752714,0.07174375972344868,0.023874750146826107,0.3774787730550893,0.3774787730550893,0.12561665888657333,0.0,4.91281958621488,4.880570259208639,5.00975614847863,4.913529429717755,4.881505132506277,5.009789398059922,24805.65992849509,21084.810939220824,0.85,1.0653838940174605,0.6618968481720353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525162914644223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.003030208234,1535.9620649605683,0.3774787730550893,0.12561665888657333,6.112874298809886,3.475569433264585
1876.0,-30.170192785296003,5.016914861043482,35.00640179617889,24.10431682309138,4.994079576428323,-26.65378956810507,-40.17550254995001,1.4776763592381832,-0.1068744286046126,-5.020505104313634,40.01272986597208,42245.63483015154,25752.592256328353,25752.592256328353,67998.22708647989,77363.05871949325,77363.05871949325,25752.592256328353,103115.6509758216,103115.6509758216,103115.6509758216,127921.29403603855,91598.34555410215,56480.92166476356,39019.35987704288,24805.643060216953,0.0,63825.00293725984,21084.79660118441,1535.960885527304,0.0,0.8867682841096891,2.8157621687783236,0.0014959135982669303,354372.6258385747,1555082.176150137,4.38826834457161,1555082.176150137,4.38826834457161,0.8500000000000001,0.09561841905167283,4.027634451161993,1.2673425408499317,1.0,0.0,4.027634451162139,1.2848341917364416,1.2851288593495607,3.1347503647289163,19331.09736374517,1971.223339646584,4632.441516551485,4632.441516551485,5.559183459589422,5.016914861043482,-2.3557790792491615,7.372693940292644,3.475591163055559,3.475591163055559,0.9930260465873025,0.0,0.0,0.00022933097135355052,7.73038472244743e-05,0.0001520271241290762,0.000612309682653348,0.09561841905176044,0.07174367165115719,0.02387474740060324,0.09561841433173622,0.07174367165109147,0.023874747400581365,0.37747844286850535,0.37747844286850535,0.12561668876495596,0.0,4.912976612720456,4.880784307096064,5.00974162169075,4.913630675709044,4.88166655182215,5.009709615377631,24805.643060216953,21084.79660118441,0.85,1.0653854125682116,0.661897890888922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525159292279777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.99856275503,1535.960885527304,0.37747844286850535,0.12561668876495596,6.112874298809886,3.475591163055559
1877.0,-30.17013237608718,5.016893332130998,35.00639910059222,24.104319407511525,4.99408954262576,-26.653734194698014,-40.17543717110527,1.4776913612374185,-0.10663779932485795,-5.020490563035145,40.012725077675114,42245.62474807207,25752.583469498095,25752.583469498095,67998.20821757017,77363.02915384079,77363.02915384079,25752.583469498095,103115.61262333888,103115.61262333888,103115.61262333888,127921.24218606652,91598.29564029112,56480.89123452562,39019.33822862834,24805.629562727638,0.0,63824.96779135597,21084.78512831849,1535.959883419903,0.0,0.8867683754771567,2.815760756502339,0.0014959135982669303,354372.8267246054,1555081.9696375348,4.388265274205235,1555081.9696375348,4.388265274205235,0.8499999999999999,0.09561832935134837,4.027634451161993,1.267342299078591,1.0,0.0,4.027634451162636,1.2848341185684196,1.2851287880200506,3.134750543244945,19331.086829835032,1971.2222654866885,4632.441516551485,4632.441516551485,5.5591815627861445,5.016893332130998,-2.3557520382656207,7.372645370396619,3.4756128738498107,3.4756128738498107,0.9930322496713745,0.0,0.0,0.00022933241527222568,7.730442002335727e-05,0.0001520279952488684,0.0006123131912054342,0.09561832935142683,0.07174358443985684,0.023874744911569993,0.09561831384092383,0.07174358443979796,0.0238747449115504,0.3774781120849828,0.3774781120849828,0.12561671829046925,0.0,4.913146340899857,4.881022128746622,5.009706507049657,4.913852763710281,4.882001020918494,5.009593704134943,24805.629562727638,21084.78512831849,0.85,1.0653857035988883,0.6618980974055977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525155670796426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.994097020917,1535.959883419903,0.3774781120849828,0.12561671829046925,6.112874298809886,3.4756128738498107
1878.0,-30.170071983810576,5.016871815822059,35.00639642280416,24.10431217812004,4.994095432401572,-26.65367924419839,-40.17537182718513,1.4777026927902168,-0.10648098822008478,-5.020478865837616,40.01272020492357,42245.61485032996,25752.581957072704,25752.581957072704,67998.19680740267,77362.97613126611,77362.97613126611,25752.581957072704,103115.55808833882,103115.55808833882,103115.55808833882,127921.17460079516,91598.22062605739,56480.859345124474,39019.29031214768,24805.616512456345,0.0,63824.906824604026,21084.774035587892,1535.9589686328286,0.0,0.8867684526719549,2.815760061186319,0.0014959135982669303,354372.9883200607,1555081.7594825444,4.38826268010595,1555081.7594825444,4.38826268010595,0.85,0.09561824240748967,4.027634451161993,1.2673420693958182,1.0,0.0,4.02763445116356,1.2848340625732522,1.2851287338668242,3.1347506798624947,19331.070998681673,1971.2206511583133,4632.441516551485,4632.441516551485,5.559181236300555,5.016871815822059,-2.3557270973598956,7.372598913181955,3.4756345707296172,3.4756345707296172,0.9930384487798907,0.0,0.0,0.00022933385879455632,7.730499252017885e-05,0.00015202886627437747,0.0006123166993777824,0.09561824240756824,0.07174349956908947,0.023874742838478766,0.09561824160460129,0.07174349956903052,0.02387474283845915,0.37747778240888297,0.37747778240888297,0.12561674627500613,0.0,4.913312226161338,4.881252342471157,5.009678871788651,4.913997877617533,4.882195404051913,5.00959057729176,24805.616512456345,21084.774035587892,0.85,1.0653865425023992,0.6618985745866314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152046838874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.98963412589,1535.9589686328286,0.37747778240888297,0.12561674627500613,6.112874298809886,3.4756345707296172
1879.0,-30.170011581419615,5.016850264077561,35.006393734778285,24.104295099992328,4.994096891156527,-26.653624727695988,-40.17531032497061,1.4777100374337389,-0.10639161630979288,-5.0204694996193995,40.012714551147894,42245.620938202854,25752.586209339748,25752.586209339748,67998.2071475426,77362.90131344898,77362.90131344898,25752.586209339748,103115.48752278872,103115.48752278872,103115.48752278872,127921.08726928037,91598.12201871192,56480.84164346913,39019.20041693643,24805.599746491636,0.0,63824.800163428066,21084.75978451789,1535.957892097728,0.0,0.8867685208289027,2.8157599800405197,0.0014959135982669303,354373.11771334306,1555081.5156430996,4.38826038972015,1555081.5156430996,4.38826038972015,0.85,0.095618155303896,4.027634451161993,1.2673418155359104,1.0,0.0,4.027634451161447,1.2848340252301576,1.2851286983702697,3.1347507709725435,19331.050188390996,1971.2185290992334,4632.441516551485,4632.441516551485,5.559182154232713,5.016850264077561,-2.3557039108559805,7.372554174933542,3.4756562355299723,3.4756562355299723,0.9930446387228492,0.0,0.0,0.00022933530256701585,7.730553136229645e-05,0.0001520297712047194,0.0006123203441064034,0.09561815530398515,0.07174341472058661,0.02387474058339854,0.09561817918056832,0.07174341472051972,0.023874740583376283,0.3774774533157215,0.3774774533157215,0.12561677345710118,0.0,4.913461820734199,4.8814524663456496,5.00967643668622,4.914077883309631,4.882270743192805,5.009684509578847,24805.599746491636,21084.75978451789,0.85,1.065388484937332,0.6618997761063075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148423898813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.985172905295,1535.957892097728,0.3774774533157215,0.12561677345710118,6.112874298809886,3.4756562355299723
1880.0,-30.169951143220793,5.016828738169803,35.00639103072634,24.104293214064114,4.99410194342537,-26.653569819575342,-40.175245015975065,1.477720619780739,-0.10612250100615483,-5.02045731223754,40.012708708302476,42245.61126297521,25752.58310893103,25752.58310893103,67998.19437190624,77362.87350740614,77362.87350740614,25752.58310893103,103115.45661633718,103115.45661633718,103115.45661633718,127921.03753096062,91598.07186357387,56480.80961914606,39019.18027158646,24805.580914623435,0.0,63824.7611862099,21084.743777429918,1535.956638645961,0.0,0.8867686040323568,2.8157578660689078,0.0014959135982669303,354373.28608074907,1555081.2636493691,4.388257593703103,1555081.2636493691,4.388257593703103,0.8499999999999999,0.09561806438319942,4.027634451161993,1.2673415567306803,1.0,0.0,4.027634451163747,1.2848339727378237,1.2851286477221118,3.1347508990438646,19331.03960355073,1971.2174497459102,4632.441516551485,4632.441516551485,5.559181484950931,5.016828738169803,-2.355678692873551,7.3725074310433545,3.4756778537800854,3.4756778537800854,0.9930508153657387,0.0,0.0,0.00022933674720375966,7.73061035607377e-05,0.00015203064364302196,0.0006123238579689673,0.09561806438329254,0.07174332682701887,0.023874737556273676,0.09561803833425729,0.07174332682694899,0.02387473755625042,0.37747712301693576,0.37747712301693576,0.12561680150762886,0.0,4.913631810497236,4.881680919283781,5.009670541813421,4.914334811231413,4.882617868321404,5.009670141094773,24805.580914623435,21084.743777429918,0.85,1.065388935393276,0.6619000287321541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525144800353722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.9807139004,1535.956638645961,0.37747712301693576,0.12561680150762886,6.112874298809886,3.4756778537800854
1881.0,-30.169890717255477,5.016807239027897,35.006388326990105,24.10428071105855,4.99410777047961,-26.653514845001915,-40.17518347883595,1.4777318982268974,-0.10604927463873537,-5.020445097387746,40.01270330939528,42245.61717376225,25752.57989702865,25752.57989702865,67998.19707079089,77362.79948609853,77362.79948609853,25752.57989702865,103115.37938312718,103115.37938312718,103115.37938312718,127920.94409523904,91597.97581170476,56480.79349937193,39019.09145814759,24805.564712111875,0.0,63824.65617025946,21084.730005295092,1535.955530057476,0.0,0.8867686857678089,2.8157583296420827,0.0014959135982669303,354373.45482768543,1555081.0308021018,4.388254847017992,1555081.0308021018,4.388254847017992,0.85,0.09561797521758204,4.027634451161993,1.2673413275973875,1.0,0.0,4.027634451163395,1.2848339169894103,1.2851285938167625,3.1347510350594123,19331.01933257288,1971.2153826814335,4632.441516551485,4632.441516551485,5.559180791601138,5.016807239027897,-2.3556534764465193,7.372460715474416,3.4756994439047078,3.4756994439047078,0.9930569839727736,0.0,0.0,0.00022933819155646987,7.730664271600688e-05,0.000152031548840463,0.0006123275037733659,0.09561797521766877,0.07174324022352142,0.02387473499414735,0.09561799387662318,0.07174324022345635,0.023874734994125697,0.3774767936056963,0.3774767936056963,0.1256168300413865,0.0,4.91377999421951,4.881881491506817,5.009661105764508,4.914395822748986,4.882706969366609,5.00964659257869,24805.564712111875,21084.730005295092,0.85,1.0653907306511459,0.661901210420426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525141174662242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.97625762627,1535.955530057476,0.3774767936056963,0.1256168300413865,6.112874298809886,3.4756994439047078
1882.0,-30.169830245787555,5.01678574875745,35.00638562299032,24.104273656290047,4.99411238761395,-26.65345995046926,-40.1751181698404,1.4777420922964588,-0.10586116400082801,-5.020433752865666,40.01269789424654,42245.607649375095,25752.578832453597,25752.578832453597,67998.18648182868,77362.75242838732,77362.75242838732,25752.578832453597,103115.33126084092,103115.33126084092,103115.33126084092,127920.87994164223,91597.9062152301,56480.76143622122,39019.04975445432,24805.548680801312,0.0,63824.598435255626,21084.716378681114,1535.9544537553077,0.0,0.8867687631314339,2.815757181833702,0.0014959135982669303,354373.61155118677,1555080.7972543845,4.388252247246587,1555080.7972543845,4.388252247246587,0.85,0.09561788682801803,4.027634451161993,1.2673410748364407,1.0,0.0,4.02763445116093,1.2848338663119467,1.2851285449849343,3.1347511587028154,19331.00464479419,1971.2138849448272,4632.441516551485,4632.441516551485,5.559180561792503,5.01678574875745,-2.3556289254340905,7.372414674191541,3.475721006227183,3.475721006227183,0.9930631446363379,0.0,0.0,0.00022933963700521153,7.730721492205297e-05,0.00015203242208315854,0.0006123310208757308,0.09561788682810449,0.0717431541390457,0.023874732689058792,0.09561789623794599,0.07174315413898083,0.023874732689037205,0.3774764633653658,0.3774764633653658,0.12561685874296685,0.0,4.913934225009939,4.8820888915166165,5.009655369586426,4.914572588864814,4.882940028580208,5.009654000629098,24805.548680801312,21084.716378681114,0.85,1.0653915284842221,0.6619016599411824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452513754970638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.971803121667,1535.9544537553077,0.3774764633653658,0.12561685874296685,6.112874298809886,3.475721006227183
1883.0,-30.169769769351426,5.016764382093903,35.0063829376351,24.104275821615033,4.994125336105417,-26.653404218292454,-40.1750564930029,1.4777597850472401,-0.10569322805730508,-5.020416968803811,40.012693029310384,42245.61331638257,25752.56399962565,25752.56399962565,67998.17731600822,77362.70886762648,77362.70886762648,25752.56399962565,103115.27286725213,103115.27286725213,103115.27286725213,127920.8068396844,91597.84348659126,56480.74793535058,39018.99505693409,24805.533972432262,0.0,63824.52902936635,21084.703876567422,1535.9533300823732,0.0,0.8867688661935433,2.81575693414337,0.0014959135982669303,354373.84342151554,1555080.5874365808,4.388248783889125,1555080.5874365808,4.388248783889125,0.85,0.09561779438899279,4.027634451161993,1.2673408775730062,1.0,0.0,4.027634451162435,1.2848337805519767,1.2851284610627165,3.1347513679409045,19330.991406417255,1971.212535006068,4632.441516551485,4632.441516551485,5.559177359846425,5.016764382093903,-2.3556003801791867,7.37236476227309,3.4757425353939775,3.4757425353939775,0.9930692958268507,0.0,0.0,0.0002293410825811055,7.73077553084707e-05,0.00015203332727263481,0.0006123346666480502,0.09561779438907317,0.07174306496049301,0.023874729428580155,0.09561782898764742,0.0717430649604327,0.02387472942856008,0.3774761330096963,0.3774761330096963,0.1256168877969735,0.0,4.914085773902912,4.8823064856917995,5.009608238054966,4.914723740746524,4.883208725510542,5.009451633012418,24805.533972432262,21084.703876567422,0.85,1.0653925434329727,0.6619024685155909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133922022544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.967351542833,1535.9533300823732,0.3774761330096963,0.1256168877969735,6.112874298809886,3.4757425353939775
1884.0,-30.169709285004394,5.016743009878673,35.00638027849828,24.104268696997337,4.994130360947822,-26.653349271425437,-40.174991184007354,1.4777703473696657,-0.10551865151052198,-5.020406229372312,40.012688422266514,42245.60381547831,25752.564665827642,25752.564665827642,67998.16848130595,77362.65989637705,77362.65989637705,25752.564665827642,103115.22456220469,103115.22456220469,103115.22456220469,127920.74732608168,91597.7721363115,56480.716055415716,39018.95120099531,24805.52276387698,0.0,63824.47396487229,21084.69434929543,1535.9525425411664,0.0,0.8867689375500598,2.8157558935678715,0.0014959135982669303,354373.991785874,1555080.3887413258,4.3882463859846785,1555080.3887413258,4.3882463859846785,0.85,0.09561770918755083,4.027634451161993,1.267340618767776,1.0,0.0,4.0276344511616875,1.2848337281509983,1.2851284105073948,3.1347514957893843,19330.976348512042,1971.21099952706,4632.441516551485,4632.441516551485,5.559177503658707,5.016743009878673,-2.3555762749613787,7.372319284840051,3.475764066031737,3.475764066031737,0.9930754474376391,0.0,0.0,0.00022934252835448988,7.730832752213108e-05,0.0001520342008323588,0.0006123381850272896,0.09561770918762505,0.07174298156238522,0.023874727625239834,0.09561775231897263,0.07174298156232953,0.023874727625221297,0.37747580331846836,0.37747580331846836,0.12561691461777896,0.0,4.914242075976517,4.882524605614776,5.009578572561111,4.914887577861805,4.88341747401671,5.009480335539877,24805.52276387698,21084.69434929543,0.85,1.065393324177349,0.6619028907113194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251302940424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.962902079245,1535.9525425411664,0.37747580331846836,0.12561691461777896,6.112874298809886,3.475764066031737
1885.0,-30.16964881328077,5.016721663613885,35.00637761755435,24.104261432681255,4.9941361370727915,-26.653294260755985,-40.17492961194364,1.4777815845488724,-0.10535602143215783,-5.020394047137952,40.012683051355346,42245.609900536474,25752.56155177452,25752.56155177452,67998.171452311,77362.6074015882,77362.6074015882,25752.56155177452,103115.16895336272,103115.16895336272,103115.16895336272,127920.67556198004,91597.69757187493,56480.700070826635,39018.88611227588,24805.506608617314,0.0,63824.3927208932,21084.680617324717,1535.9514391706289,0.0,0.8867690190178937,2.8157551784177155,0.0014959135982669303,354374.1600824942,1555080.157101583,4.38824364829416,1555080.157101583,4.38824364829416,0.85,0.09561761976583354,4.027634451161993,1.2673403907334433,1.0,0.0,4.027634451163578,1.2848336725933427,1.285128356794295,3.134751631339571,19330.960612284773,1971.2093948784523,4632.441516551485,4632.441516551485,5.559176831431524,5.016721663613885,-2.3555511412548817,7.372272804868767,3.475785559383632,3.475785559383632,0.9930815883953235,0.0,0.0,0.00022934397383452912,7.730886699774e-05,0.0001520351068367891,0.0006123418340819461,0.09561761976591956,0.07174289513955599,0.02387472462636357,0.09561766813007887,0.07174289513949145,0.023874724626342086,0.3774754743357518,0.3774754743357518,0.12561694068020876,0.0,4.914396658977012,4.8827395873981345,5.00955145595475,4.915038025705769,4.883622642123271,5.009466158476073,24805.506608617314,21084.680617324717,0.85,1.0653947268980672,0.6619038286079483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525126665589412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.958454790018,1535.9514391706289,0.3774754743357518,0.12561694068020876,6.112874298809886,3.475785559383632
1886.0,-30.169588301629602,5.016700346189002,35.00637495871588,24.104259407054656,4.994142258669137,-26.653239179601584,-40.1748642680235,1.4777931366419366,-0.10511539636530642,-5.020381743166855,40.01267779079386,42245.60043513037,25752.55809098593,25752.55809098593,67998.1585261163,77362.57457411142,77362.57457411142,25752.55809098593,103115.13266509735,103115.13266509735,103115.13266509735,127920.62368096033,91597.64279848034,56480.66865950262,39018.86015441969,24805.491015862983,0.0,63824.35117028268,21084.667363483535,1535.9503671349771,0.0,0.8867691007057616,2.815753452495188,0.0014959135982669303,354374.33006096055,1555079.9302210924,4.388240903209843,1555079.9302210924,4.388240903209843,0.85,0.09561753059873762,4.027634451161993,1.2673401159932838,1.0,0.0,4.0276344511607824,1.2848336155603937,1.2851283016068002,3.1347517704892067,19330.949052798438,1971.2082161388894,4632.441516551485,4632.441516551485,5.559176084354937,5.016700346189002,-2.3555259389698913,7.372226285158893,3.475807024943552,3.475807024943552,0.9930877214124435,0.0,0.0,0.00022934542027737418,7.730943952500957e-05,0.0001520359807523646,0.0006123453538944253,0.09561753059882236,0.07174280899982621,0.02387472159899615,0.09561755159174205,0.07174280899976263,0.02387472159897499,0.3774751458748771,0.3774751458748771,0.12561696627079352,0.0,4.914565943166792,4.882973648359211,5.009525878655722,4.915266346801559,4.883933251340125,5.009446969918713,24805.491015862983,21084.667363483535,0.85,1.0653952179583925,0.6619041112132823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525123037895435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.954009264047,1535.9503671349771,0.3774751458748771,0.12561696627079352,6.112874298809886,3.475807024943552
1887.0,-30.169527823430293,5.016678946573911,35.006372280502596,24.10424288772049,4.994140125911442,-26.65318495402656,-40.17480280073357,1.4777972565085076,-0.10494453387701697,-5.020374755126603,40.012671908783034,42245.60702476909,25752.56795381097,25752.56795381097,67998.17497858006,77362.5165996821,77362.5165996821,25752.56795381097,103115.08455349307,103115.08455349307,103115.08455349307,127920.55818254052,91597.5595499327,56480.649975022905,39018.78841656644,24805.473629047458,0.0,63824.2620456139,21084.65258469034,1535.9493102785352,0.0,0.8867691575823691,2.815752022822503,0.0014959135982669303,354374.4266002573,1555079.6765384085,4.388238991897051,1555079.6765384085,4.388238991897051,0.85,0.09561744541472257,4.027634451161993,1.2673399143340065,1.0,0.0,4.027634451160612,1.284833593300414,1.2851282811992337,3.1347518247993613,19330.931483859065,1971.206424605657,4632.441516551485,4632.441516551485,5.5591782134320145,5.016678946573911,-2.355504690604359,7.372183637178269,3.475828463626402,3.475828463626402,0.9930938467504006,0.0,0.0,0.00022934686592899762,7.730997808978182e-05,0.0001520368878392158,0.0006123490073086774,0.0956174454148136,0.07174272597329262,0.02387471944152097,0.09561744338316412,0.07174272597322433,0.023874719441498247,0.3774748191322673,0.3774748191322673,0.12561699155920916,0.0,4.914736164425733,4.88319430300902,5.009544364706869,4.915430221249608,4.884090189231756,5.009631599203317,24805.473629047458,21084.65258469034,0.85,1.0653969634616873,0.6619051387476602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511940780794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.949566553683,1535.9493102785352,0.3774748191322673,0.12561699155920916,6.112874298809886,3.475828463626402
1888.0,-30.169467308575456,5.01665770621362,35.00636959954747,24.104250082187377,4.994154339027807,-26.653129060768006,-40.17473735203964,1.4778160912211635,-0.1047179555774278,-5.020356406610585,40.01266647249549,42245.59708004653,25752.548843234792,25752.548843234792,67998.14592328132,77362.48839442551,77362.48839442551,25752.548843234792,103115.0372376603,103115.0372376603,103115.0372376603,127920.49214731483,91597.51267339378,56480.621359017896,39018.76812708432,24805.45490965452,0.0,63824.22303673884,21084.63667320634,1535.9479227739855,0.0,0.8867692706775957,2.8157511871149645,0.0014959135982669303,354374.68008384656,1555079.442079158,4.388235191383368,1555079.442079158,4.388235191383368,0.8499999999999999,0.09561734985865177,4.027634451161993,1.2673396989377217,1.0,0.0,4.027634451163216,1.2848335021958797,1.2851281919324586,3.1347520470772707,19330.921590940885,1971.2054158087508,4632.441516551485,4632.441516551485,5.559174088053181,5.01665770621362,-2.3554751172929587,7.372132823506579,3.4758498419861645,3.4758498419861645,0.9930999548531899,0.0,0.0,0.00022934831246522949,7.731055154267616e-05,0.00015203776092255331,0.0006123525237692063,0.0956173498587409,0.07174263485425028,0.023874715004490614,0.09561734082255716,0.0717426348541834,0.023874715004468357,0.37747449310699377,0.37747449310699377,0.12561701926201455,0.0,4.914909672492172,4.883438860562876,5.009504151896465,4.915638451033146,4.8844519247865605,5.009378197004594,24805.45490965452,21084.63667320634,0.85,1.0653971593847662,0.6619053874847626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511577972895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.945125190221,1535.9479227739855,0.37747449310699377,0.12561701926201455,6.112874298809886,3.4758498419861645
1889.0,-30.169406821892427,5.0166363924107396,35.00636693708104,24.104233213607245,4.994154512071763,-26.65307459700314,-40.17467588474972,1.47782228718332,-0.10461029477738748,-5.020348996603279,40.012661649108935,42245.60356148909,25752.55765634565,25752.55765634565,67998.16121783474,77362.41960240302,77362.41960240302,25752.55765634565,103114.97725874867,103114.97725874867,103114.97725874867,127920.42069016398,91597.41953716641,56480.60349625594,39018.684489900515,24805.443431415322,0.0,63824.12792131584,21084.626916703022,1535.9471922628686,0.0,0.8867693258683026,2.8157506372798853,0.0014959135982669303,354374.78245266934,1555079.2340534686,4.388233336724987,1555079.2340534686,4.388233336724987,0.85,0.09561726854684183,4.027634451161993,1.2673394637601456,1.0,0.0,4.027634451162049,1.284833470222534,1.2851281618095798,3.1347521250862216,19330.901935285878,1971.203411489742,4632.441516551485,4632.441516551485,5.559175990529623,5.0166363924107396,-2.3554535854121115,7.372089977822851,3.475871232721767,3.475871232721767,0.9931060664919334,0.0,0.0,0.00022934975833644548,7.731109011461043e-05,0.00015203866822183505,0.0006123561780390509,0.09561726854691763,0.07174255475647412,0.023874713790443508,0.0956172826257816,0.07174255475641725,0.023874713790424586,0.37747416925280186,0.37747416925280186,0.1256170453475915,0.0,4.915072683626988,4.883655216169359,5.009506676534556,4.915738701825887,4.884534707254318,5.009530867871945,24805.443431415322,21084.626916703022,0.85,1.0653989867541123,0.6619064754565961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525112149452735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.940686577032,1535.9471922628686,0.37747416925280186,0.1256170453475915,6.112874298809886,3.475871232721767
