time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1890.0,-30.169346268607924,5.016615190286961,35.00636427168949,24.104235623404406,4.994165660799454,-26.653018975611527,-40.17461043605579,1.4778383678038507,-0.10440278264019298,-5.020332903819733,40.01265623897449,42245.593946546614,25752.544254853416,25752.544254853416,67998.13820140003,77362.38447951141,77362.38447951141,25752.544254853416,103114.92873436483,103114.92873436483,103114.92873436483,127920.3542460184,91597.36448685809,56480.57395389627,39018.656147735346,24805.425511653557,0.0,63824.0816593889,21084.61168490552,1535.9459001873095,0.0,0.8867694273854136,2.8157497888176635,0.0014959135982669303,354375.0047736241,1555079.0007222134,4.388229925289462,1555079.0007222134,4.388229925289462,0.85,0.09561717594524807,4.027634451161993,1.2673392044054346,1.0,0.0,4.027634451162284,1.2848333920009745,1.285128085429936,3.134752315932133,19330.890317359117,1971.2022267909142,4632.441516551485,4632.441516551485,5.559173097564394,5.016615190286961,-2.3554257051963012,7.372040895483263,3.475892565901587,3.475892565901587,0.9931121616861677,0.0,0.0,0.0002293512058081152,7.731166357513102e-05,0.00015203954223298418,0.0006123596982364659,0.09561717594533622,0.07174246601545216,0.023874709929884073,0.09561718432439906,0.07174246601538602,0.023874709929862063,0.3774738455875955,0.3774738455875955,0.1256170727053157,0.0,4.915238078448851,4.883887263625752,5.0094715722094065,4.915930121179542,4.884846005278746,5.009361761131288,24805.425511653557,21084.61168490552,0.85,1.0653993983695196,0.661906804581998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525108520868275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.93624941663,1535.9459001873095,0.3774738455875955,0.1256170727053157,6.112874298809886,3.475892565901587
1891.0,-30.16928575636163,5.016593899240218,35.00636160831382,24.104219034221046,4.994164035556725,-26.652964668662097,-40.17454896876586,1.4778429478580488,-0.10425266345947648,-5.02032628522325,40.01265096690842,42245.60063280461,25752.554925609213,25752.554925609213,67998.15555841383,77362.32412189689,77362.32412189689,25752.554925609213,103114.87904750611,103114.87904750611,103114.87904750611,127920.29065803373,91597.27904673979,56480.55555765107,39018.58165454302,24805.411610527615,0.0,63823.99326507063,21084.599868948473,1535.9450496165948,0.0,0.8867694801721757,2.8157485886312315,0.0014959135982669303,354375.09620921704,1555078.7733456737,4.3882281514149675,1555078.7733456737,4.3882281514149675,0.85,0.0956170942378221,4.027634451161993,1.267338995053433,1.0,0.0,4.027634451162262,1.2848333675862857,1.2851280628682547,3.1347523754993922,19330.872285906305,1971.2003880944367,4632.441516551485,4632.441516551485,5.559175401048585,5.016593899240218,-2.3554048093831446,7.371998708623362,3.4759138972482653,3.4759138972482653,0.9931182563566472,0.0,0.0,0.00022935265230721006,7.731220215422765e-05,0.00015204045015298242,0.0006123633550063298,0.09561709423790392,0.07174238568778998,0.02387470855011394,0.09561709630976568,0.07174238568772859,0.023874708550093507,0.3774735231697869,0.3774735231697869,0.125617098799617,0.0,4.915402692828138,4.8841024000007565,5.009484187524151,4.916073621763758,4.884975511858897,5.009547236418484,24805.411610527615,21084.599868948473,0.85,1.065401145866998,0.6619078260639739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525104888290141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.9318156067,1535.9450496165948,0.3774735231697869,0.125617098799617,6.112874298809886,3.4759138972482653
1892.0,-30.169225244093184,5.016572687475929,35.00635892805136,24.104221898037963,4.994172360319593,-26.652909366592265,-40.17448739670215,1.4778564828194654,-0.10398018359740036,-5.0203118143782115,40.012645148292634,42245.60671493743,25752.545411714676,25752.545411714676,67998.1521266521,77362.30224960153,77362.30224960153,25752.545411714676,103114.8476613162,103114.8476613162,103114.8476613162,127920.23946847167,91597.23612035032,56480.54058568944,39018.550594067645,24805.391807155458,0.0,63823.9424012231,21084.58303608214,1535.9436877258981,0.0,0.8867695749117452,2.8157466970648763,0.0014959135982669303,354375.2961233109,1555078.522397267,4.388224967736326,1555078.522397267,4.388224967736326,0.85,0.09561700239243497,4.027634451161993,1.2673387769097464,1.0,0.0,4.02763445116185,1.2848333012764728,1.285127998401851,3.134752537282904,19330.863226635538,1971.1994643059086,4632.441516551485,4632.441516551485,5.559173347294749,5.016572687475929,-2.3553781885625353,7.371950876038464,3.475935166432976,3.475935166432976,0.9931243332665646,0.0,0.0,0.00022935409881524136,7.731274165483478e-05,0.0001520413571604066,0.0006123670081006787,0.09561700239252857,0.07174229749419636,0.023874704898332207,0.09561695750977864,0.07174229749412613,0.023874704898308837,0.3774732008786558,0.3774732008786558,0.1256171267547686,0.0,4.915583003685754,4.88434755299977,5.009469443730609,4.916331630780803,4.885355638290662,5.009437990033064,24805.391807155458,21084.58303608214,0.85,1.0654019411585112,0.6619084488602172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525101258175612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92738299308,1535.9436877258981,0.3774732008786558,0.1256171267547686,6.112874298809886,3.475935166432976
1893.0,-30.169164686262725,5.016551518823951,35.006356266710256,24.104209115635626,4.994180007751696,-26.65285409128756,-40.17442201785741,1.4778694127773293,-0.10396151594289904,-5.020299009921138,40.0126403388942,42245.59732977755,25752.540238237376,25752.540238237376,67998.13756801492,77362.21967957082,77362.21967957082,25752.540238237376,103114.75991780819,103114.75991780819,103114.75991780819,127920.1383724332,91597.13220345545,56480.50985366539,39018.46927754451,24805.378454625014,0.0,63823.847732169525,21084.57168643126,1535.9427256853728,0.0,0.8867696575131752,2.815747946459892,0.0014959135982669303,354375.4730164015,1555078.314974956,4.388222191954528,1555078.314974956,4.388222191954528,0.85,0.09561691620823468,4.027634451161993,1.2673384796408937,1.0,0.0,4.02763445116418,1.2848332377948795,1.2851279367657258,3.134752692166106,19330.84129580698,1971.197227983764,4632.441516551485,4632.441516551485,5.559172230501955,5.016551518823951,-2.355352792233976,7.371904311057927,3.4759564240494827,3.4759564240494827,0.9931304068712807,0.0,0.0,0.00022935554642081627,7.731331451464929e-05,0.00015204223190616698,0.0006123705312568393,0.09561691620831284,0.07174221366946963,0.0238747025388432,0.09561694895340832,0.07174221366941098,0.023874702538823685,0.3774728806532996,0.3774728806532996,0.12561715454722477,0.0,4.915729057899682,4.884549744811579,5.009446615448496,4.916337493978233,4.885382821200039,5.009379654564668,24805.378454625014,21084.57168643126,0.85,1.0654032933483168,0.6619092836122483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525097628061492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.922952396979,1535.9427256853728,0.3774728806532996,0.12561715454722477,6.112874298809886,3.4759564240494827
1894.0,-30.169104123121098,5.016530397709749,35.006353621411364,24.104212049301736,4.994187858427478,-26.652798790879917,-40.17435663901267,1.477882526187109,-0.10368529340559007,-5.020285985001397,40.01263548347525,42245.58795217188,25752.53453370419,25752.53453370419,67998.12248587607,77362.20002783107,77362.20002783107,25752.53453370419,103114.73456153527,103114.73456153527,103114.73456153527,127920.09919699276,91597.09128497718,56480.4792093211,39018.45786184009,24805.364635457492,0.0,63823.82249729759,21084.559940138868,1535.9417382510462,0.0,0.8867697414035329,2.815745836927984,0.0014959135982669303,354375.65295524645,1555078.10556787,4.3882193728592815,1555078.10556787,4.3882193728592815,0.85,0.09561682935343473,4.027634451161993,1.2673382680909713,1.0,0.0,4.027634451161223,1.2848331734547422,1.2851278742710335,3.13475284914401,19330.832660289794,1971.196347406076,4632.441516551485,4632.441516551485,5.5591709990707185,5.016530397709749,-2.355327244312804,7.371857642022553,3.4759776593185956,3.4759776593185956,0.9931364740910273,0.0,0.0,0.00022935699416177377,7.731388737838842e-05,0.00015204310678338534,0.0006123740549424645,0.09561682935351377,0.0717421293940115,0.023874699959502272,0.09561682489300638,0.07174212939395219,0.023874699959482538,0.37747255963768656,0.37747255963768656,0.12561718170923641,0.0,4.915898456886225,4.884785768631332,5.009415602134197,4.916600691595818,4.885754592295086,5.0093163204115285,24805.364635457492,21084.559940138868,0.85,1.0654034782820354,0.6619093983905561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525093995215852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.918524730714,1535.9417382510462,0.37747255963768656,0.12561718170923641,6.112874298809886,3.4759776593185956
1895.0,-30.169043572391374,5.016509232395411,35.00635097343911,24.104195075947814,4.9941888968151655,-26.652744182898978,-40.17429513679815,1.4778895073236173,-0.10359837228736524,-5.0202773266846785,40.012630115008946,42245.59462066626,25752.539837720615,25752.539837720615,67998.13445838688,77362.12717197674,77362.12717197674,25752.539837720615,103114.66700969735,103114.66700969735,103114.66700969735,127920.01636595729,91596.99440950487,56480.46185819785,39018.369501452245,24805.34935625993,0.0,63823.71885771217,21084.54695282094,1535.9407606910613,0.0,0.8867698049228891,2.8157457053742734,0.0014959135982669303,354375.772569652,1555077.874033829,4.3882172383220155,1555077.874033829,4.3882172383220155,0.85,0.0956167456429149,4.027634451161993,1.2673380202753468,1.0,0.0,4.027634451162641,1.2848331378047462,1.2851278404726925,3.134752936123341,19330.81221549708,1971.194262617416,4632.441516551485,4632.441516551485,5.559172144042845,5.016509232395411,-2.35530493683341,7.37181416922882,3.475998873647185,3.475998873647185,0.9931425353277671,0.0,0.0,0.0002293584416144444,7.731442627782819e-05,0.0001520440153366162,0.0006123777142627579,0.0956167456429993,0.07174204769644989,0.02387469794654941,0.09561676641881144,0.07174204769638656,0.02387469794652834,0.3774722401771377,0.3774722401771377,0.12561720785511496,0.0,4.9160512870431035,4.884989930573681,5.009414001288917,4.916678954397298,4.885823016784229,5.0094240647608785,24805.34935625993,21084.54695282094,0.85,1.065405395915288,0.6619105777093323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525090362053337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.914099189442,1535.9407606910613,0.3774722401771377,0.12561720785511496,6.112874298809886,3.475998873647185
1896.0,-30.168983013711106,5.0164881586168395,35.00634832233499,24.104192421678476,4.994198666695202,-26.652688694546047,-40.174229723028816,1.477904347530949,-0.10345036859393986,-5.020262302039876,40.0126247278423,42245.58510992905,25752.528853428557,25752.528853428557,67998.11396335761,77362.07722647703,77362.07722647703,25752.528853428557,103114.60607990558,103114.60607990558,103114.60607990558,127919.93787397767,91596.92397617458,56480.43185963006,39018.324573938364,24805.331794072095,0.0,63823.65636801046,21084.53202496128,1535.9395108703054,0.0,0.8867699009189186,2.8157455142723364,0.0014959135982669303,354375.98013477784,1555077.6416932957,4.388214012422235,1555077.6416932957,4.388214012422235,0.85,0.09561665494401635,4.027634451161993,1.2673377807019284,1.0,0.0,4.0276344511618145,1.2848330653860662,1.2851277698974886,3.134753112811407,19330.797351106714,1971.1927468714307,4632.441516551485,4632.441516551485,5.559169772875933,5.0164881586168395,-2.3552779786861393,7.371766137302979,3.476020039440209,3.476020039440209,0.9931485826972025,0.0,0.0,0.00022935988926559066,7.731499945520532e-05,0.00015204488981038534,0.000612381236323437,0.09561665494410387,0.07174196059465109,0.023874694349452788,0.09561669247528357,0.07174196059458542,0.023874694349430934,0.37747192018503556,0.37747192018503556,0.12561723495176794,0.0,4.916197728887369,4.88519517090549,5.009383562708933,4.916811933445956,4.886044656381159,5.009290383084192,24805.331794072095,21084.53202496128,0.85,1.065406117933404,0.6619110767696988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086729637144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.90967541829,1535.9395108703054,0.37747192018503556,0.12561723495176794,6.112874298809886,3.476020039440209
1897.0,-30.16892244298139,5.016467089433229,35.006345686997534,24.10419057067486,4.994203695674034,-26.652633669493973,-40.1741681509651,1.4779149221873789,-0.10319706153910602,-5.020251350871541,40.01261988487247,42245.59161092711,25752.528302033195,25752.528302033195,67998.1199129603,77362.04952068263,77362.04952068263,25752.528302033195,103114.57782271583,103114.57782271583,103114.57782271583,127919.89655114732,91596.87385821977,56480.41594846724,39018.2865663917,24805.31872843149,0.0,63823.60529482319,21084.520919166767,1535.938612480328,0.0,0.8867699742072379,2.815743463820895,0.0014959135982669303,354376.1314249796,1555077.4328231898,4.388211549604309,1555077.4328231898,4.388211549604309,0.85,0.09561657036494262,4.027634451161993,1.2673375636572022,1.0,0.0,4.02763445116095,1.2848330129229493,1.285127719282806,3.1347532408116354,19330.786774113665,1971.191668318301,4632.441516551485,4632.441516551485,5.55916965384683,5.016467089433229,-2.3552540192192564,7.371721108652485,3.476041197570999,3.476041197570999,0.9931546278774283,0.0,0.0,0.00022936133721319788,7.731553897385897e-05,0.0001520457982393389,0.0006123848951431869,0.0956165703650205,0.07174187821516144,0.023874692149859062,0.09561657482136014,0.071741878215103,0.023874692149839616,0.37747159996922103,0.37747159996922103,0.125617261058484,0.0,4.9163649006021615,4.88542448324398,5.009363806919794,4.917054289332441,4.886362524307458,5.009305611272794,24805.31872843149,21084.520919166767,0.85,1.0654070637165294,0.661911708305731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525083096745735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.905253824772,1535.938612480328,0.37747159996922103,0.125617261058484,6.112874298809886,3.476041197570999
1898.0,-30.16886185047825,5.016445974587667,35.006343036479834,24.10417366717013,4.994203997731266,-26.652579097533753,-40.17410291181875,1.4779212447876047,-0.10309201228437814,-5.0202428469487845,40.01261417203891,42245.582801620585,25752.533781467555,25752.533781467555,67998.11658308814,77361.98011628195,77361.98011628195,25752.533781467555,103114.51389774951,103114.51389774951,103114.51389774951,127919.81536867039,91596.7801192974,56480.38280463925,39018.21923850905,24805.301470920887,0.0,63823.52070942994,21084.506250282753,1535.9375255718533,0.0,0.8867700381876882,2.815743076018268,0.0014959135982669303,354376.2489065606,1555077.1864371775,4.388209399572964,1555077.1864371775,4.388209399572964,0.85,0.09561648572900343,4.027634451161993,1.2673373262817043,1.0,0.0,4.027634451162063,1.2848329803517762,1.2851276885653091,3.1347533202792333,19330.766991264703,1971.1896510291185,4632.441516551485,4632.441516551485,5.559170836686232,5.016445974587667,-2.355231903836606,7.371677878424272,3.4760623219649713,3.4760623219649713,0.9931606634185632,0.0,0.0,0.0002293627856897292,7.731611062873262e-05,0.00015204667506099658,0.0006123884266603029,0.09561648572909283,0.07174179588374467,0.02387468984534816,0.09561650088799485,0.07174179588367759,0.023874689845325838,0.37747128117163187,0.37747128117163187,0.12561728700104746,0.0,4.91651887651966,4.885626926478324,5.009371965798266,4.917150834664426,4.88645284487535,5.009420774514695,24805.301470920887,21084.506250282753,0.85,1.0654084235287478,0.661912447512141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525079463133221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.900834491265,1535.9375255718533,0.37747128117163187,0.12561728700104746,6.112874298809886,3.4760623219649713
1899.0,-30.168801256212397,5.016424907777657,35.00634037100027,24.10416636792945,4.9942102672630595,-26.652523927193318,-40.17403753297401,1.4779329382448316,-0.10295063688135997,-5.020229986842909,40.01260843520769,42245.57363655525,25752.528017201163,25752.528017201163,67998.10165375641,77361.92529852648,77361.92529852648,25752.528017201163,103114.45331572765,103114.45331572765,103114.45331572765,127919.73592053656,91596.70338227961,56480.351720311715,39018.168513297656,24805.282604808926,0.0,63823.45111810658,21084.490214087586,1535.9362496536385,0.0,0.8867701244309433,2.81574271935321,0.0014959135982669303,354376.4265688123,1555076.939016212,4.388206501411429,1555076.939016212,4.388206501411429,0.85,0.0956163964475574,4.027634451161993,1.2673370493436233,1.0,0.0,4.027634451159868,1.284832922653216,1.2851276327147265,3.1347534610529864,19330.750796531564,1971.1879996259238,4632.441516551485,4632.441516551485,5.559169592360454,5.016424907777657,-2.355206626127087,7.371631533904744,3.4760833974689485,3.4760833974689485,0.9931666849911281,0.0,0.0,0.0002293642342168236,7.731668351162637e-05,0.00015204755070519725,0.0006123919534350525,0.09561639644764931,0.07174170982962365,0.023874686618025668,0.09561641864610171,0.07174170982955468,0.023874686618002718,0.37747096203143893,0.37747096203143893,0.12561731449260813,0.0,4.916666105842637,4.885825098510281,5.009365934930031,4.917279349961575,4.8866422017811715,5.009366269464124,24805.282604808926,21084.490214087586,0.85,1.0654093513045002,0.6619130256428623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452507582821627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.896417612981,1535.9362496536385,0.37747096203143893,0.12561731449260813,6.112874298809886,3.4760833974689485
1900.0,-30.168740632206607,5.016403920598775,35.006337723100856,24.104168987274193,4.994220119840982,-26.652468371793212,-40.173975891061104,1.477947859428419,-0.1027234769432539,-5.0202156010083865,40.01260361630952,42245.580043841146,25752.518461465777,25752.518461465777,67998.09850530693,77361.89625132692,77361.89625132692,25752.518461465777,103114.4147127927,103114.4147127927,103114.4147127927,127919.68321335281,91596.6538542608,56480.337646778375,39018.12911942492,24805.268500560112,0.0,63823.39761998503,21084.478225476094,1535.9352138276354,0.0,0.8867702151167353,2.8157414134658922,0.0014959135982669303,354376.6253090754,1555076.7311843517,4.388203453961068,1555076.7311843517,4.388203453961068,0.85,0.09561630863752882,4.027634451161993,1.2673368086712435,1.0,0.0,4.027634451163128,1.2848328498524217,1.2851275617593698,3.1347536386734,19330.740344039787,1971.1869337683906,4632.441516551485,4632.441516551485,5.55916752957448,5.016403920598775,-2.3551802279501564,7.371584148548932,3.476104452272242,3.476104452272242,0.993172700649212,0.0,0.0,0.00022936568346329782,7.731722365320653e-05,0.0001520484598100913,0.0006123956149772435,0.0956163086376077,0.0717416248058911,0.023874683831716613,0.09561631959617668,0.0717416248058319,0.02387468383169691,0.3774706424930055,0.3774706424930055,0.12561734236796118,0.0,4.916825864571081,4.886047956344157,5.0093358849531455,4.91749212406512,4.88696669978458,5.0092430447751894,24805.268500560112,21084.478225476094,0.85,1.065410195022502,0.6619136808632197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525072193195308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.892002789757,1535.9352138276354,0.3774706424930055,0.12561734236796118,6.112874298809886,3.476104452272242
1901.0,-30.168680052796983,5.016382841322184,35.00633507161152,24.104152467940025,4.994217854107035,-26.65241406843062,-40.173914458695776,1.4779518697414782,-0.10256389953229927,-5.020209355790136,40.012598215945374,42245.58702046672,25752.529513191013,25752.529513191013,67998.11653365774,77361.83889384297,77361.83889384297,25752.529513191013,103114.36840703398,103114.36840703398,103114.36840703398,127919.6221776873,91596.57112790227,56480.319254529335,39018.05763708103,24805.25377065331,0.0,63823.31140773434,21084.465705055314,1535.934323512939,0.0,0.8867702664671161,2.8157400454269514,0.0014959135982669303,354376.7115867746,1555076.498274759,4.3882017283575765,1555076.498274759,4.3882017283575765,0.85,0.09561622781613788,4.027634451161993,1.2673366086604072,1.0,0.0,4.027634451162819,1.2848328280997674,1.2851275418625034,3.134753691745839,19330.72288530424,1971.1851534728212,4632.441516551485,4632.441516551485,5.559169915298121,5.016382841322184,-2.355159844751591,7.3715426860737745,3.476125495986242,3.476125495986242,0.9931787131389263,0.0,0.0,0.00022936713165210807,7.731776196208103e-05,0.00015204936969002704,0.000612399279641019,0.09561622781622131,0.07174154525261522,0.023874682563606094,0.09561622325289673,0.07174154525255262,0.02387468256358526,0.37747032426569965,0.37747032426569965,0.12561736908916832,0.0,4.91698742992935,4.886257576527612,5.009352874391311,4.917645456257844,4.887107915072306,5.009432709625969,24805.25377065331,21084.465705055314,0.85,1.0654119166467675,0.6619146842848904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525068556392007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.887590582133,1535.934323512939,0.37747032426569965,0.12561736908916832,6.112874298809886,3.476125495986242
1902.0,-30.168619449033816,5.016361939048354,35.00633242177052,24.104159522708528,4.994233230454908,-26.65235797880893,-40.17384894015265,1.4779717602308138,-0.10237529167358161,-5.020190443095242,40.01259296097846,42245.57733801112,25752.508272859646,25752.508272859646,67998.08561087077,77361.80522560595,77361.80522560595,25752.508272859646,103114.31349846559,103114.31349846559,103114.31349846559,127919.549029546,91596.51922344464,56480.29133585303,39018.03098621291,24805.235531080412,0.0,63823.26651729332,21084.45020141835,1535.9329479622718,0.0,0.8867703817768289,2.8157397746108477,0.0014959135982669303,354376.9728657832,1555076.271635955,4.388197853433679,1555076.271635955,4.388197853433679,0.85,0.09561613399618185,4.027634451161993,1.2673363762302325,1.0,0.0,4.027634451162342,1.2848327320513084,1.285127447653549,3.1347539260862742,19330.71193128408,1971.1840364736256,4632.441516551485,4632.441516551485,5.5591653301714015,5.016361939048354,-2.355130174747576,7.371492113795929,3.4761464769388013,3.4761464769388013,0.9931847076968003,0.0,0.0,0.00022936858043153273,7.731833608042474e-05,0.000152050244351108,0.0006124028024561218,0.09561613399626841,0.07174145569272615,0.02387467830354226,0.09561614085799237,0.0717414556926612,0.023874678303520646,0.37747000643278367,0.37747000643278367,0.12561739772074992,0.0,4.917145809707961,4.886485059385052,5.009303395397353,4.917815151421678,4.887430896984199,5.009141448590526,24805.235531080412,21084.45020141835,0.85,1.0654121815035313,0.6619149981388749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525064922265745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.883179501898,1535.9329479622718,0.37747000643278367,0.12561739772074992,6.112874298809886,3.4761464769388013
1903.0,-30.168558858630544,5.016340919676185,35.006329787028314,24.104148416686826,4.994230220108666,-26.652303740043287,-40.173787507787324,1.4779751015222136,-0.10211691377384113,-5.020185374926126,40.01258810108132,42245.584401054584,25752.522324660247,25752.522324660247,67998.10672571484,77361.77265119166,77361.77265119166,25752.522324660247,103114.2949758519,103114.2949758519,103114.2949758519,127919.51919200445,91596.46097415301,56480.272724019145,39017.98694459319,24805.224216152546,0.0,63823.211160745734,21084.440583729665,1535.9322815118433,0.0,0.8867704251778293,2.815736970809677,0.0014959135982669303,354377.04288259975,1555076.0620359373,4.38819639496544,1555076.0620359373,4.38819639496544,0.8500000000000001,0.09561605658276445,4.027634451161993,1.2673361872090028,1.0,0.0,4.027634451162129,1.284832713428063,1.2851274308871685,3.1347539715235446,19330.699638237507,1971.182782931736,4632.441516551485,4632.441516551485,5.559168363517975,5.016340919676185,-2.3551106858108337,7.371451605487018,3.4761674761550663,3.4761674761550663,0.9931907074728761,0.0,0.0,0.00022937002890000843,7.731887439646067e-05,0.00015205115450354776,0.000612406468217444,0.09561605658283906,0.07174137887128881,0.02387467771155025,0.09561600883860162,0.07174137887123283,0.023874677711531622,0.3774696901387953,0.3774696901387953,0.12561742385953917,0.0,4.917328433796456,4.886724615288813,5.009314756636911,4.918068461152302,4.887692462858297,5.009369840489057,24805.224216152546,21084.440583729665,0.85,1.0654134364135044,0.6619156829112604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452506128668026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.87877092886,1535.9322815118433,0.3774696901387953,0.12561742385953917,6.112874298809886,3.4761674761550663
1904.0,-30.16849820695761,5.016320021343444,35.006327139126654,24.104140314180427,4.994241285447125,-26.65224803841546,-40.17372205909339,1.477991116905797,-0.10209059311500823,-5.0201691544805085,40.01258244829849,42245.575159498985,25752.50779992886,25752.50779992886,67998.08295942785,77361.69533142778,77361.69533142778,25752.50779992886,103114.20313135664,103114.20313135664,103114.20313135664,127919.40765628396,91596.36365355072,56480.243481625366,39017.911302139284,24805.204524927314,0.0,63823.1158270666,21084.423846188216,1535.9308789246843,0.0,0.8867705282228151,2.8157385183890624,0.0014959135982669303,354377.2669683215,1555075.818239987,4.388192932192228,1555075.818239987,4.388192932192228,0.85,0.09561596489536234,4.027634451161993,1.2673359284037726,1.0,0.0,4.027634451160679,1.2848326355066988,1.2851273548109596,3.13475416163726,19330.67909950368,1971.1806885637482,4632.441516551485,4632.441516551485,5.559165228080359,5.016320021343444,-2.355083045352924,7.371403066696368,3.4761884052095424,3.4761884052095424,0.9931966872027264,0.0,0.0,0.0002293714788416309,7.731944791036485e-05,0.00015205203093126603,0.0006124099981479161,0.09561596489545425,0.07174129120314299,0.02387467369231126,0.09561598518673363,0.07174129120307403,0.023874673692288313,0.37746937596003566,0.37746937596003566,0.12561745166208269,0.0,4.917472317079557,4.886927031409925,5.009282563447414,4.918078561365519,4.8877674908051745,5.00918463953235,24805.204524927314,21084.423846188216,0.85,1.0654146554623505,0.6619165268265257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525057651897972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.874364108306,1535.9308789246843,0.37746937596003566,0.12561745166208269,6.112874298809886,3.4761884052095424
1905.0,-30.168437606069553,5.016299080531503,35.00632450394486,24.10413371343168,4.99424294968733,-26.65219332270926,-40.17366055687887,1.47799866632782,-0.10185364452144086,-5.020160622074258,40.01257752298967,42245.58197793904,25752.512897432884,25752.512897432884,67998.09487537193,77361.66211757176,77361.66211757176,25752.512897432884,103114.17501500464,103114.17501500464,103114.17501500464,127919.36661833774,91596.30665315494,56480.22651352555,39017.866821810436,24805.19160333309,0.0,63823.05842514352,21084.412862833124,1535.9300418238777,0.0,0.8867705894959204,2.81573640059613,0.0014959135982669303,354377.3848436981,1555075.6058189105,4.3881908731416175,1555075.6058189105,4.3881908731416175,0.8499999999999999,0.09561588384038919,4.027634451161993,1.267335671796464,1.0,0.0,4.027634451162722,1.2848325971953864,1.2851273183523395,3.134754255109784,19330.667070026575,1971.1794618984645,4632.441516551485,4632.441516551485,5.559166328472886,5.016299080531503,-2.3550610614564547,7.371360141987958,3.476209335745293,3.476209335745293,0.993202667355798,0.0,0.0,0.0002293729275776234,7.731998684563763e-05,0.00015205294073198576,0.0006124136624926386,0.095615883840467,0.07174121167943956,0.023874672161027444,0.09561586776630839,0.07174121167938118,0.023874672161008016,0.3774690613800161,0.3774690613800161,0.12561747816090177,0.0,4.917636027010985,4.887146316401356,5.009279090851578,4.918306977552845,4.888039656550973,5.009281427793837,24805.19160333309,21084.412862833124,0.85,1.0654158003901553,0.6619172289821841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525054013441892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.869960534865,1535.9300418238777,0.3774690613800161,0.12561747816090177,6.112874298809886,3.476209335745293
1906.0,-30.168376942825805,5.016278245880446,35.00632187240637,24.104125645849876,4.99425382204347,-26.652137629986743,-40.17359510818494,1.4780145092051902,-0.10182640004603627,-5.020145104063536,40.01257235874434,42245.572791451326,25752.500158126953,25752.500158126953,67998.07294957829,77361.58570232842,77361.58570232842,25752.500158126953,103114.08586045538,103114.08586045538,103114.08586045538,127919.26081680166,91596.21015418835,56480.19724331449,39017.79212319317,24805.174956346284,0.0,63822.96707953945,21084.39871289434,1535.9288290489721,0.0,0.8867706871956442,2.815737854037375,0.0014959135982669303,354377.5992254307,1555075.3830928905,4.388187589993967,1555075.3830928905,4.388187589993967,0.85,0.09561579456765243,4.027634451161993,1.2673354157386347,1.0,0.0,4.027634451161154,1.2848325200804906,1.285127243083161,3.1347544432558996,19330.64670469238,1971.177385212318,4632.441516551485,4632.441516551485,5.559163578453077,5.016278245880446,-2.3550339673963765,7.371312213276822,3.47623021863593,3.47623021863593,0.99320863389598,0.0,0.0,0.00022937437781274457,7.73205603671708e-05,0.00015205381744557377,0.0006124171935744894,0.09561579456773693,0.07174112593298299,0.02387466863475395,0.09561585215763695,0.07174112593291958,0.023874668634732848,0.3774687476373109,0.3774687476373109,0.12561750533766183,0.0,4.91776668682877,4.887333082914893,5.009240970030305,4.9183187040175085,4.888109610265133,5.0091179996523465,24805.174956346284,21084.39871289434,0.85,1.0654169817087258,0.6619180324036444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525050378034106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.865557965757,1535.9288290489721,0.3774687476373109,0.12561750533766183,6.112874298809886,3.47623021863593
1907.0,-30.168316272748093,5.016257293865022,35.0063192363379,24.104119988065236,4.994249819827567,-26.65208341866891,-40.173533640895016,1.478016965749171,-0.10145639194865907,-5.020140161801803,40.01256696372183,42245.58021261431,25752.514241850928,25752.514241850928,67998.09445446523,77361.57906629513,77361.57906629513,25752.514241850928,103114.09330814605,103114.09330814605,103114.09330814605,127919.25378657861,91596.17740967048,56480.17855599288,39017.776504086214,24805.160478432557,0.0,63822.936982518775,21084.386406667672,1535.9279870147827,0.0,0.8867707318936161,2.815733568596968,0.0014959135982669303,354377.66750292986,1555075.1504138268,4.388186087942379,1555075.1504138268,4.388186087942379,0.85,0.09561571562044482,4.027634451161993,1.2673352415533738,1.0,0.0,4.0276344511622195,1.2848325055924916,1.2851272304554657,3.1347544786039463,19330.639794224084,1971.1766805406621,4632.441516551485,4632.441516551485,5.559166618690914,5.016257293865022,-2.3550146750663528,7.371271968931374,3.476251098650413,3.476251098650413,0.9932145996144037,0.0,0.0,0.00022937582821969007,7.73210990035687e-05,0.00015205472921612137,0.0006124208658529585,0.09561571562052729,0.07174104810168305,0.02387466751884424,0.09561565903477644,0.07174104810162117,0.023874667518823646,0.3774684327378595,0.3774684327378595,0.1256175309524673,0.0,4.917948244760964,4.88756802555605,5.009261932276502,4.918683769853146,4.888517181065936,5.009355180698151,24805.160478432557,21084.386406667672,0.85,1.0654178210741077,0.6619184608220937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525046738887386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.861158665872,1535.9279870147827,0.3774684327378595,0.1256175309524673,6.112874298809886,3.476251098650413
1908.0,-30.168255627090463,5.016236555917059,35.00631660274385,24.104116076510422,4.9942675691911695,-26.652027054017946,-40.17346812235189,1.4780389961194587,-0.10150070296964486,-5.0201196112461695,40.01256176365793,42245.57054289072,25752.488553755473,25752.488553755473,67998.05909664619,77361.49168150607,77361.49168150607,25752.488553755473,103113.98023526155,103113.98023526155,103113.98023526155,127919.12214404141,91596.07273247624,56480.151593864226,39017.69015401335,24805.141908779853,0.0,63822.8320627932,21084.370622462873,1535.9265491083304,0.0,0.8867708553418863,2.8157365498286526,0.0014959135982669303,354377.95140960393,1555074.926143054,4.3881819395294075,1555074.926143054,4.3881819395294075,0.8499999999999999,0.09561562101373446,4.027634451161993,1.2673349321959542,1.0,0.0,4.027634451161444,1.2848323995305886,1.2851271262321209,3.1347547373754607,19330.617702940435,1971.174427856652,4632.441516551485,4632.441516551485,5.559161073430308,5.016236555917059,-2.3549839338372665,7.371220489754325,3.476271908535561,3.476271908535561,0.9932205452958746,0.0,0.0,0.00022937727805128277,7.73216731448211e-05,0.00015205560490646168,0.0006124243928135417,0.09561562101382054,0.07174095829234935,0.02387466272147119,0.09561568406746786,0.07174095829228476,0.023874662721449696,0.37746811996020724,0.37746811996020724,0.12561755887666798,0.0,4.918074590209187,4.887756387505021,5.009201730077962,4.918618908276528,4.888548850763414,5.009000005359496,24805.141908779853,21084.370622462873,0.85,1.065419018537835,0.6619193974552349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043099332442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.856761525001,1535.9265491083304,0.37746811996020724,0.12561755887666798,6.112874298809886,3.476271908535561
1909.0,-30.168194994294723,5.016215729084307,35.00631400006323,24.10410455139356,4.994267099613266,-26.651972523016973,-40.17340288320554,1.4780446283363076,-0.10130553886671123,-5.020113273565815,40.01255739689035,42245.561931593795,25752.49921993026,25752.49921993026,67998.06115152406,77361.44718493964,77361.44718493964,25752.49921993026,103113.9464048699,103113.9464048699,103113.9464048699,127919.07932874281,91596.00357248669,56480.11831914407,39017.6502814918,24805.13292387291,0.0,63822.78320536471,21084.362985291973,1535.9259852093617,0.0,0.8867709034194663,2.8157347249515667,0.0014959135982669303,354378.0389649248,1555074.7378110932,4.388180323908304,1555074.7378110932,4.388180323908304,0.85,0.09561554413838927,4.027634451161993,1.2673347063595428,1.0,0.0,4.027634451162556,1.2848323701871844,1.285127098744489,3.1347548089679713,19330.60310727843,1971.1729395133336,4632.441516551485,4632.441516551485,5.5591633759256,5.016215729084307,-2.3549636249656523,7.371179354049959,3.4762927480777006,3.4762927480777006,0.9932264994507716,0.0,0.0,0.0002293787275838336,7.732224484162696e-05,0.00015205648274220664,0.0006124279284150305,0.09561554413845764,0.07174088217755524,0.023874661960902408,0.09561559217869145,0.07174088217750393,0.02387466196088534,0.3774678062107274,0.3774678062107274,0.1256175837383833,0.0,4.91821883023573,4.88795106187149,5.0091942465032275,4.918807734699101,4.88874179269726,5.009176365475469,24805.13292387291,21084.362985291973,0.85,1.0654198663308747,0.6619197692406932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525039461244185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.85236591725,1535.9259852093617,0.3774678062107274,0.1256175837383833,6.112874298809886,3.4762927480777006
1910.0,-30.168134320812587,5.016194956014553,35.00631137957364,24.10410245591777,4.994273567579087,-26.6519172615228,-40.17334127621723,1.4780565082901085,-0.10108616070800736,-5.020100303621474,40.01255167280235,42245.5687297918,25752.49276837041,25752.49276837041,67998.0614981622,77361.41272162601,77361.41272162601,25752.49276837041,103113.90548999642,103113.90548999642,103113.90548999642,127919.0192848548,91595.94723828809,56480.10324645687,39017.604435368026,24805.11379485838,0.0,63822.718230226405,21084.34672562962,1535.9246924483818,0.0,0.8867709901751988,2.815733356082315,0.0014959135982669303,354378.21814530477,1555074.4909400176,4.388177408529083,1555074.4909400176,4.388177408529083,0.85,0.09561545538842814,4.027634451161993,1.2673345145909116,1.0,0.0,4.027634451162115,1.28483231161206,1.2851270420196916,3.1347549518805145,19330.59121839691,1971.1717271848092,4632.441516551485,4632.441516551485,5.5591619832345485,5.016194956014553,-2.3549384933595134,7.371133449374067,3.4763135262430156,3.4763135262430156,0.993232436069433,0.0,0.0,0.00022938017809751116,7.732278471307581e-05,0.00015205739338443536,0.0006124315961490436,0.0956154553885199,0.07174079703946672,0.02387465834905318,0.09561547457168842,0.07174079703939787,0.02387465834903027,0.3774674921923134,0.3774674921923134,0.12561760930823876,0.0,4.918372984628093,4.8881632135673385,5.009173939330765,4.919014142913454,4.889036445063255,5.00911737743786,24805.11379485838,21084.34672562962,0.85,1.0654209564198467,0.6619205496293687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035823929244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.847972073354,1535.9246924483818,0.3774674921923134,0.12561760930823876,6.112874298809886,3.4763135262430156
1911.0,-30.168073627629365,5.016174093063498,35.006308741582686,24.104091349896066,4.994270658529648,-26.651862920065586,-40.173279808927305,1.4780599509667476,-0.10082766936778853,-5.020094169518342,40.01254592205896,42245.57617110384,25752.503554126655,25752.503554126655,67998.07972523049,77361.37966506703,77361.37966506703,25752.503554126655,103113.88321919368,103113.88321919368,103113.88321919368,127918.9800543835,91595.88850655919,56480.085012599346,39017.55943773316,24805.096835189823,0.0,63822.65627292298,21084.332309911348,1535.9236786264767,0.0,0.8867710422285963,2.81573067525905,0.0014959135982669303,354378.30288824707,1555074.2429193647,4.388175659303149,1555074.2429193647,4.388175659303149,0.85,0.09561537421150851,4.027634451161993,1.2673342777648942,1.0,0.0,4.027634451161708,1.2848322925092872,1.2851270247769169,3.1347549984877734,19330.578823535812,1971.1704632607275,4632.441516551485,4632.441516551485,5.559164311543757,5.016174093063498,-2.354918425200845,7.3710925182643425,3.4763342859154474,3.4763342859154474,0.9932383674044135,0.0,0.0,0.0002293816290906336,7.732332336379985e-05,0.00015205830572683377,0.0006124352707307187,0.09561537421159702,0.07174071766059581,0.023874656551001208,0.09561532603694514,0.0717407176605294,0.023874656550979104,0.3774671791488263,0.3774671791488263,0.12561763466165232,0.0,4.918549376061435,4.888389875139978,5.009199101551587,4.91926650015057,4.889308168972207,5.00931141655883,24805.096835189823,21084.332309911348,0.85,1.065422276290919,0.6619213087974638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525032184175297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.843581065637,1535.9236786264767,0.3774671791488263,0.12561763466165232,6.112874298809886,3.4763342859154474
1912.0,-30.16801294827545,5.016153365135505,35.006306094665575,24.10408838130536,4.994282631093139,-26.651807102793093,-40.173214360233374,1.4780767856116412,-0.10074024865463116,-5.020077475633406,40.0125403860845,42245.566978294526,25752.487351359112,25752.487351359112,67998.05432965363,77361.31937815546,77361.31937815546,25752.487351359112,103113.80672951457,103113.80672951457,103113.80672951457,127918.88426920219,91595.80857492682,56480.056175069236,39017.50266650843,24805.077539687605,0.0,63822.580206196035,21084.315908734465,1535.9222890775056,0.0,0.8867711472602113,2.815731475176372,0.0014959135982669303,354378.53351518634,1555074.0041613916,4.388172129773632,1555074.0041613916,4.388172129773632,0.85,0.09561528298621996,4.027634451161993,1.2673340524779637,1.0,0.0,4.027634451161278,1.2848322107535968,1.285126944866438,3.134755197956667,19330.561954604847,1971.1687431084874,4632.441516551485,4632.441516551485,5.559160813870342,5.016153365135505,-2.354890628578814,7.371043993714319,3.4763549838519032,3.4763549838519032,0.9932442811005437,0.0,0.0,0.00022938307976159392,7.7323896908214e-05,0.00015205918285337991,0.000612438803475814,0.09561528298631013,0.07174063046115596,0.023874652525154166,0.09561527802198082,0.0717406304610883,0.02387465252513165,0.37746686790698114,0.37746686790698114,0.1256176625868508,0.0,4.9187006236466,4.888600176619036,5.009172710981886,4.919337226978769,4.8894730771108925,5.0090988978424775,24805.077539687605,21084.315908734465,0.85,1.0654231482018999,0.6619219536692005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525028543241243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.839192475047,1535.9222890775056,0.37746686790698114,0.1256176625868508,6.112874298809886,3.4763549838519032
1913.0,-30.167952225160434,5.016132640721061,35.006303474951736,24.10408646045255,4.994287821343884,-26.651751924457642,-40.17315275324506,1.4780875206419293,-0.10050480819279528,-5.020066919925308,40.01253588460524,42245.57403972538,25752.486929733306,25752.486929733306,67998.06096945869,77361.29090545866,77361.29090545866,25752.486929733306,103113.77783519197,103113.77783519197,103113.77783519197,127918.84405873471,91595.75769380259,56480.04082807253,39017.46318414451,24805.06622354274,0.0,63822.52940768725,21084.30629001133,1535.9214974536214,0.0,0.8867712172980112,2.8157296134234,0.0014959135982669303,354378.6793429355,1555073.810019611,4.388169776192297,1555073.810019611,4.388169776192297,0.85,0.09561520198057742,4.027634451161993,1.2673338326858357,1.0,0.0,4.027634451161058,1.2848321575324442,1.2851268934983977,3.1347553278065337,19330.551216551,1971.1676481317272,4632.441516551485,4632.441516551485,5.559160722854448,5.016132640721061,-2.3548673333370793,7.37099997405814,3.476375687748731,3.476375687748731,0.9932501964996374,0.0,0.0,0.0002293845314872204,7.732443679032741e-05,0.000152060094696893,0.0006124424760481613,0.09561520198065011,0.07174055110824298,0.02387465087240713,0.0956151730725304,0.07174055110818844,0.023874650872388974,0.3774665572650448,0.3774665572650448,0.12561768945871607,0.0,4.918868930044766,4.888830110312654,5.009155643853433,4.919562111732489,4.8897698870288195,5.009107450618444,24805.06622354274,21084.30629001133,0.85,1.0654241002436438,0.6619225911569249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525024903138544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.834805630517,1535.9214974536214,0.3774665572650448,0.12561768945871607,6.112874298809886,3.476375687748731
1914.0,-30.167891532774437,5.0161119221234935,35.00630085344708,24.104074236843758,4.994291827666352,-26.65169689214658,-40.17308744424952,1.4780971870393458,-0.1004120973108229,-5.0200563014290704,40.01253059301433,42245.56537949356,25752.486231708073,25752.486231708073,67998.05161120163,77361.22540751744,77361.22540751744,25752.486231708073,103113.71163922551,103113.71163922551,103113.71163922551,127918.76191661612,91595.66932066958,56480.009292649054,39017.40003113391,24805.050277390597,0.0,63822.45030852451,21084.292735782008,1535.9204356906166,0.0,0.8867712905168686,2.8157296346269347,0.0014959135982669303,354378.8260381537,1555073.581801568,4.38816731571356,1555073.581801568,4.38816731571356,0.85,0.09561511848048165,4.027634451161993,1.2673335881670935,1.0,0.0,4.027634451163111,1.2848321093123338,1.2851268471316135,3.1347554454547826,19330.532566108923,1971.1657463159106,4632.441516551485,4632.441516551485,5.559160572172519,5.0161119221234935,-2.354844024692134,7.370955946815627,3.476396358158933,3.476396358158933,0.9932561023311237,0.0,0.0,0.00022938598248665583,7.73250091181426e-05,0.00015206097336851324,0.0006124460150162503,0.09561511848056589,0.07174047001172917,0.023874648468836725,0.09561511558973644,0.07174047001166596,0.023874648468815686,0.3774662484342576,0.3774662484342576,0.12561771603594313,0.0,4.919019969662145,4.8890348611259355,5.00914511050803,4.919644204118242,4.889874025099573,5.009123171806095,24805.050277390597,21084.292735782008,0.85,1.0654252740609587,0.6619232758265157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021260412396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.83042168531,1535.9204356906166,0.3774662484342576,0.12561771603594313,6.112874298809886,3.476396358158933
1915.0,-30.167830812796574,5.01609125232399,35.006298234206085,24.10406683282929,4.994298781304009,-26.651641540253305,-40.17302580233661,1.4781095087615643,-0.10030089674859255,-5.02004367377552,40.01252541593922,42245.572322205764,25752.480375940453,25752.480375940453,67998.05269814622,77361.16737194279,77361.16737194279,25752.480375940453,103113.64774788325,103113.64774788325,103113.64774788325,127918.68204945634,91595.5895919714,56479.994542237815,39017.32783303731,24805.034301573083,0.0,63822.36213461039,21084.27915633712,1535.9193274607746,0.0,0.8867713735488364,2.8157296473910565,0.0014959135982669303,354379.0004900732,1555073.3585224363,4.388164525471076,1555073.3585224363,4.388164525471076,0.85,0.09561503320590381,4.027634451161993,1.2673333425493913,1.0,0.0,4.027634451161906,1.2848320486680604,1.2851267883386746,3.134755593415729,19330.51574000559,1971.1640305308736,4632.441516551485,4632.441516551485,5.559159308094471,5.01609125232399,-2.3548192610312744,7.370910513355264,3.4764169957832016,3.4764169957832016,0.9932619987952005,0.0,0.0,0.0002293874341542059,7.732554931349636e-05,0.00015206188484070954,0.0006124496860930693,0.09561503320598724,0.07174038756605922,0.023874645639928034,0.09561505598575244,0.07174038756599661,0.023874645639907197,0.3774659396779173,0.3774659396779173,0.1256177427624644,0.0,4.919159752738722,4.889228278497285,5.00912355222448,4.919742777026954,4.890025922895234,5.009061334864384,24805.034301573083,21084.27915633712,0.85,1.065426763032191,0.6619242990897748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525017619531402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.826039148606,1535.9193274607746,0.3774659396779173,0.1256177427624644,6.112874298809886,3.4764169957832016
