time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1916.0,-30.16777010833278,5.016070640375166,35.006295631397165,24.104064457956724,4.994307015785416,-26.651586074247106,-40.172960388567276,1.4781229817005344,-0.10013396782971995,-5.020030595121385,40.012520656077115,42245.563450449976,25752.473433858788,25752.473433858788,67998.03688430876,77361.12461941544,77361.12461941544,25752.473433858788,103113.59805327423,103113.59805327423,103113.59805327423,127918.61862088376,91595.52567107386,56479.96450211164,39017.2901877358,24805.02056760953,0.0,63822.31075534533,21084.267482468098,1535.9183386687928,0.0,0.8867714573656583,2.8157289804726857,0.0014959135982669303,354379.181172669,1555073.1532370714,4.388161708854369,1555073.1532370714,4.388161708854369,0.85,0.09561494866892878,4.027634451161993,1.2673331249551851,1.0,0.0,4.027634451161717,1.2848319826386392,1.2851267241588864,3.134755754515469,19330.502250012007,1971.1626549343566,4632.441516551485,4632.441516551485,5.55915780951502,5.016070640375166,-2.3547941711370792,7.370864811512245,3.476437613597224,3.476437613597224,0.9932678895992069,0.0,0.0,0.0002293888854593145,7.732612256711261e-05,0.0001520627628922019,0.0006124532225635098,0.09561494866900644,0.07174030572984723,0.023874642939159214,0.09561498082142009,0.07174030572978896,0.023874642939139823,0.3774656304300731,0.3774656304300731,0.12561776893255255,0.0,4.919302177828911,4.889429246030545,5.009089880694148,4.919896627291678,4.890257947490056,5.00898006808842,24805.02056760953,21084.267482468098,0.85,1.0654273729600694,0.6619246929556177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525013976996943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.821659187737,1535.9183386687928,0.3774656304300731,0.12561776893255255,6.112874298809886,3.476437613597224
1917.0,-30.16770943558586,5.01605004919283,35.006293041990645,24.104057193640642,4.9943127433604415,-26.65153088749788,-40.172895044647134,1.4781341952732683,-0.09999552860330141,-5.0200192559404195,40.012515840832265,42245.554612480264,25752.47094188038,25752.47094188038,67998.02555436065,77361.07233875124,77361.07233875124,25752.47094188038,103113.54328063162,103113.54328063162,103113.54328063162,127918.55037194616,91595.45121991487,56479.93349364701,39017.2419180754,24805.007091314525,0.0,63822.249009389925,21084.256027617346,1535.9174029404458,0.0,0.8867715325280006,2.8157284848879014,0.0014959135982669303,354379.3378243697,1555072.945563156,4.388159183066845,1555072.945563156,4.388159183066845,0.85,0.09561486566525534,4.027634451161993,1.267332855709829,1.0,0.0,4.027634451163475,1.284831927181088,1.28512667055243,3.134755889821787,19330.486537691064,1971.1610527235157,4632.441516551485,4632.441516551485,5.559157271574411,5.01605004919283,-2.3547703707574943,7.370820419950324,3.4764582144132024,3.4764582144132024,0.9932737755466292,0.0,0.0,0.00022939033601459703,7.732669521252863e-05,0.0001520636408020684,0.0006124567584635331,0.095614865665333,0.07174022522361148,0.023874640441721523,0.09561491384534389,0.07174022522355321,0.02387464044170213,0.3774653213760137,0.3774653213760137,0.1256177939082517,0.0,4.919442198455442,4.889625306606263,5.009061329706753,4.9200237273371386,4.890431077851019,5.0089686910516775,24805.007091314525,21084.256027617346,0.85,1.0654282262030026,0.6619251948684045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525010335394901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.81728094007,1535.9174029404458,0.3774653213760137,0.1256177939082517,6.112874298809886,3.4764582144132024
1918.0,-30.167648740329614,5.016029462406419,35.00629045132195,24.104055517260008,4.994316720757564,-26.651475855499502,-40.17283347258342,1.4781438359283063,-0.09972716181977148,-5.020008720571648,40.01251062525494,42245.5616437261,25752.470414369356,25752.470414369356,67998.03205809546,77361.04955772098,77361.04955772098,25752.470414369356,103113.51997209033,103113.51997209033,103113.51997209033,127918.5114839313,91595.40555080966,56479.917636818005,39017.20879332406,24804.991511840966,0.0,63822.200305165024,21084.24278506482,1535.916368208638,0.0,0.8867716050482379,2.8157261880938416,0.0014959135982669303,354379.4833713892,1555072.720623554,4.388156746066024,1555072.720623554,4.388156746066024,0.85,0.09561478204251203,4.027634451161993,1.2673326535010712,1.0,0.0,4.027634451163493,1.2848318790812168,1.2851266243060435,3.1347560071767164,19330.4768995921,1971.160069910938,4632.441516551485,4632.441516551485,5.559157157701194,5.016029462406419,-2.3547471883238735,7.370776650730292,3.4764787871404894,3.4764787871404894,0.9932796534687113,0.0,0.0,0.00022939178711648417,7.732723480663881e-05,0.00015206455230984536,0.0006124604296836582,0.09561478204259502,0.0717401443476477,0.023874637694947326,0.09561477925675947,0.07174014434758542,0.023874637694926603,0.3774650123132718,0.3774650123132718,0.12561781821663826,0.0,4.9196060863778825,4.8898495262327515,5.0090437441559175,4.920281558751867,4.8907664082337305,5.008993438499203,24804.991511840966,21084.24278506482,0.85,1.0654291411603447,0.6619258101683974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500669569727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.812904080487,1535.916368208638,0.3774650123132718,0.12561781821663826,6.112874298809886,3.4764787871404894
1919.0,-30.16758805465949,5.016008923897381,35.00628786158817,24.104048078320943,4.994323627732727,-26.6514205391527,-40.17276809373868,1.4781561122267928,-0.09961467790265033,-5.019996134793455,40.01250547114889,42245.552782512685,25752.46462108448,25752.46462108448,67998.01740359716,77360.99174338474,77360.99174338474,25752.46462108448,103113.45636446922,103113.45636446922,103113.45636446922,127918.43196659292,91595.32603831403,56479.887077445295,39017.15440096526,24804.975602123697,0.0,63822.130003088954,21084.229261805143,1535.9152643535801,0.0,0.8867716877836668,2.815726179111378,0.0014959135982669303,354379.6572450507,1555072.4983351347,4.3881539657899,1555072.4983351347,4.3881539657899,0.85,0.09561469674474884,4.027634451161993,1.267332367221825,1.0,0.0,4.027634451161782,1.2848318186511005,1.2851265657262998,3.1347561546152116,19330.460119116586,1971.1583587786438,4632.441516551485,4632.441516551485,5.5591559071112275,5.016008923897381,-2.354722520938959,7.3707314448363395,3.476499326875243,3.476499326875243,0.9932855219643552,0.0,0.0,0.0002293932379976426,7.732780776573885e-05,0.00015206543023190376,0.000612463965632786,0.09561469674483193,0.07174006228584028,0.023874634458991652,0.0956147191547103,0.07174006228577794,0.02387463445897091,0.3774647050826067,0.3774647050826067,0.12561784263737721,0.0,4.919756397384276,4.890058306717833,5.009018181231681,4.920381456890823,4.89091732461884,5.008939865620903,24804.975602123697,21084.229261805143,0.85,1.0654300851492435,0.661926400458086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525003054651067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.808529694268,1535.9152643535801,0.3774647050826067,0.12561784263737721,6.112874298809886,3.476499326875243
1920.0,-30.167527362534443,5.015988282525466,35.00628525372571,24.10403183838355,4.994319797912544,-26.65136629072982,-40.17271043322978,1.4781587261087645,-0.09942798264597741,-5.019990750071081,40.01249976364388,42245.57595506577,25752.476964629775,25752.476964629775,67998.05291969555,77360.94171572728,77360.94171572728,25752.476964629775,103113.41868035706,103113.41868035706,103113.41868035706,127918.37758309513,91595.24996314448,56479.88420248618,39017.07306739811,24804.958902738075,0.0,63822.03197013619,21084.215067327365,1535.9142792165273,0.0,0.88677173586542,2.8157243543244226,0.0014959135982669303,354379.731635497,1555072.2521795256,4.388152350030617,1555072.2521795256,4.388152350030617,0.85,0.09561461752036786,4.027634451161993,1.2673321897396819,1.0,0.0,4.027634451162913,1.2848318034257034,1.2851265523618542,3.1347561917624147,19330.444064061216,1971.1567216186177,4632.441516551485,4632.441516551485,5.559158571698627,5.015988282525466,-2.354703189813723,7.370691472339189,3.476519846862361,3.476519846862361,0.9932913848178174,0.0,0.0,0.0002293946890415837,7.732831308709102e-05,0.00015206637595449268,0.0006124677746576665,0.09561461752045529,0.07173998487099523,0.02387463264946006,0.09561460104673021,0.07173998487092963,0.02387463264943823,0.37746439853044156,0.37746439853044156,0.12561786665231375,0.0,4.919915643579998,4.890261737775745,5.009044499879849,4.9205627674251105,4.891085686715485,5.009160015356201,24804.958902738075,21084.215067327365,0.85,1.0654322781749321,0.6619277802817913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999414181674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.80415713918,1535.9142792165273,0.37746439853044156,0.12561786665231375,6.112874298809886,3.476519846862361
1921.0,-30.167466647840637,5.01596780118077,35.0062826382221,24.104033864010148,4.994333391126727,-26.651310279572336,-40.17264117775483,1.4781770228592792,-0.09929592783743146,-5.019973009725997,40.012494325355284,42245.55111755389,25752.457761363614,25752.457761363614,67998.0088789175,77360.89511432224,77360.89511432224,25752.457761363614,103113.35287568584,103113.35287568584,103113.35287568584,127918.29244157425,91595.1843588723,56479.8403621074,39017.04888529433,24804.93956588841,0.0,63821.98845118274,21084.198631005147,1535.9128637565896,0.0,0.8867718458698666,2.815724689869034,0.0014959135982669303,354379.97672011965,1555072.0176348211,4.38814865339578,1555072.0176348211,4.38814865339578,0.85,0.09561452622896435,4.027634451161993,1.2673318946687506,1.0,0.0,4.027634451162442,1.2848317148277955,1.28512646560877,3.1347564079252295,19330.430218804893,1971.1553097953831,4632.441516551485,4632.441516551485,5.55915442631091,5.01596780118077,-2.3546748084423124,7.370642609623082,3.4765403015883294,3.4765403015883294,0.993297229025237,0.0,0.0,0.00022939614063356416,7.732892002767515e-05,0.000152067220605889,0.0006124711766047295,0.09561452622905361,0.07173989801908515,0.02387462820996847,0.09561453618594982,0.07173989801901817,0.023874628209946187,0.3774640923357314,0.3774640923357314,0.12561789347304847,0.0,4.920061210313747,4.890467189236745,5.0090099374032775,4.920677081888584,4.891322677103403,5.008905426719139,24804.93956588841,21084.198631005147,0.85,1.0654323146156592,0.6619278424687033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995773326799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.799786736265,1535.9128637565896,0.3774640923357314,0.12561789347304847,6.112874298809886,3.4765403015883294
1922.0,-30.167405947266456,5.01594720031552,35.0062800309604,24.104022897686832,4.9943296189548425,-26.65125601780949,-40.17258348232133,1.4781796894986903,-0.09903103329565965,-5.0199684415129076,40.01248933441185,42245.57431830573,25752.4721038299,25752.4721038299,67998.04642213562,77360.86610633614,77360.86610633614,25752.4721038299,103113.33821016604,103113.33821016604,103113.33821016604,127918.26543905534,91595.12932317905,56479.83753515187,39016.990875585754,24804.927228889293,0.0,63821.918104475044,21084.188144555897,1535.9121482387404,0.0,0.8867718871999557,2.815721742165496,0.0014959135982669303,354380.0398304574,1555071.8023834196,4.388147264522566,1555071.8023834196,4.388147264522566,0.8499999999999999,0.09561445079651763,4.027634451161993,1.2673317166371274,1.0,0.0,4.0276344511627356,1.2848316993551256,1.2851264519972763,3.134756445675739,19330.418603962527,1971.154125411076,4632.441516551485,4632.441516551485,5.5591575224031615,5.01594720031552,-2.35465611886422,7.37060331917974,3.476560770186888,3.476560770186888,0.9933030771962538,0.0,0.0,0.00022939759189642957,7.732942566182288e-05,0.0001520681662346067,0.0006124749852515309,0.09561445079659377,0.07173982329612776,0.02387462750046601,0.09561439600331162,0.07173982329607063,0.023874627500447002,0.3774637866851771,0.3774637866851771,0.12561791886251258,0.0,4.920234732287099,4.890690282568073,5.009034337933656,4.920937408217242,4.891591330872814,5.009140628063278,24804.927228889293,21084.188144555897,0.85,1.0654340772213138,0.661928935591542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524992131119794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.795418808546,1535.9121482387404,0.3774637866851771,0.12561791886251258,6.112874298809886,3.476560770186888
1923.0,-30.167345245727123,5.015926736739273,35.00627741221383,24.104019929096125,4.994341527943872,-26.651200186921518,-40.17251426177097,1.4781964691390983,-0.09894973607464408,-5.019951832243687,40.012483785366165,42245.549534020894,25752.455629149725,25752.455629149725,67998.00516317062,77360.80611617125,77360.80611617125,25752.455629149725,103113.26174532098,103113.26174532098,103113.26174532098,127918.16930089955,91595.04965361505,56479.79307146815,39016.951757940995,24804.907555578568,0.0,63821.85931351956,21084.171422241783,1535.9107372671886,0.0,0.886771991847538,2.8157226126817037,0.0014959135982669303,354380.26928930776,1555071.5630619896,4.3881437479028085,1555071.5630619896,4.3881437479028085,0.85,0.09561436097055045,4.027634451161993,1.2673314457433302,1.0,0.0,4.027634451162882,1.2848316178555554,1.2851263723437751,3.1347566445199293,19330.40179033899,1971.152410898624,4632.441516551485,4632.441516551485,5.559153966032267,5.015926736739273,-2.3546286211591396,7.370555357898413,3.476581168594506,3.476581168594506,0.993308905312716,0.0,0.0,0.00022939904319082681,7.733003230440348e-05,0.00015206901088642334,0.0006124783872002868,0.09561436097064091,0.0717397375081199,0.023874623462521,0.09561434901057052,0.07173973750805204,0.023874623462498412,0.3774634826771886,0.3774634826771886,0.12561794666100765,0.0,4.920381913730353,4.890895838570032,5.009005931196214,4.9210020961690475,4.891749597435933,5.008923892323821,24804.907555578568,21084.171422241783,0.85,1.0654344121993702,0.6619291570070555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524988489761554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.791052621787,1535.9107372671886,0.3774634826771886,0.12561794666100765,6.112874298809886,3.476581168594506
1924.0,-30.16728454128067,5.015906218059945,35.00627480878611,24.104008229356282,4.994342224590659,-26.65114547476809,-40.17245272463185,1.4782031580788646,-0.09879114288492019,-5.0199442650108725,40.01247899406866,42245.556799174374,25752.46224151922,25752.46224151922,67998.01904069359,77360.75614377204,77360.75614377204,25752.46224151922,103113.21838529126,103113.21838529126,103113.21838529126,127918.1136911498,91594.97546113023,56479.776116535904,39016.88816066037,24804.89530585854,0.0,63821.78346651891,21084.161009979758,1535.909956188515,0.0,0.8867720477213786,2.8157214119640326,0.0014959135982669303,354380.3738314865,1555071.3564210446,4.388141870295858,1555071.3564210446,4.388141870295858,0.85,0.09561428353084712,4.027634451161993,1.267331202873029,1.0,0.0,4.027634451161191,1.2848315835645703,1.2851263399097894,3.13475672818373,19330.38613260916,1971.1508142545274,4632.441516551485,4632.441516551485,5.559155393437119,5.015906218059945,-2.3546077717649774,7.370513989824923,3.4766015740828635,3.4766015740828635,0.9933147354522467,0.0,0.0,0.0002294004945631923,7.733057161396376e-05,0.00015206992294922856,0.0006124820606558627,0.0956142835309224,0.07173966121217841,0.02387462231874399,0.09561426563779778,0.07173966121212193,0.023874622318725197,0.37746317906805027,0.37746317906805027,0.12561797319935358,0.0,4.920533298620455,4.891096283376328,5.009009732832567,4.921153122125929,4.891912430924606,5.009039330985331,24804.89530585854,21084.161009979758,0.85,1.0654358958233365,0.6619300574910526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524984848347162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.786688477716,1535.909956188515,0.37746317906805027,0.12561797319935358,6.112874298809886,3.4766015740828635
1925.0,-30.167223839731932,5.015885725033316,35.00627218949787,24.103995935898297,4.994346641132978,-26.651090393165685,-40.172391187492735,1.478213194567509,-0.0987126390189701,-5.019932972248699,40.012473325240194,42245.56382762894,25752.459163195494,25752.459163195494,67998.02299082444,77360.68872080602,77360.68872080602,25752.459163195494,103113.14788400152,103113.14788400152,103113.14788400152,127918.02460266776,91594.88532543053,56479.76043225654,39016.80543685999,24804.876718666244,0.0,63821.682155526236,21084.145210866307,1535.908726770962,0.0,0.8867721257384278,2.8157216985814624,0.0014959135982669303,354380.5298423197,1555071.1119336288,4.388139248579915,1555071.1119336288,4.388139248579915,0.85,0.09561419918266204,4.027634451161993,1.2673309940705075,1.0,0.0,4.027634451162178,1.2848315336124068,1.2851262918109543,3.1347568500579808,19330.36711019149,1971.1488745077568,4632.441516551485,4632.441516551485,5.559154728922799,5.015885725033316,-2.354584231229008,7.370469956262324,3.4766219288424987,3.4766219288424987,0.9933205510978568,0.0,0.0,0.0002294019458747348,7.733111092700244e-05,0.00015207083494773234,0.000612485733852456,0.09561419918275225,0.07173957960756891,0.023874619575183345,0.09561420724821239,0.07173957960750121,0.023874619575160818,0.37746287560495023,0.37746287560495023,0.12561800066461706,0.0,4.920666433667066,4.891274346045577,5.009007707696298,4.921220333229712,4.892008037737071,5.009021084085589,24804.876718666244,21084.145210866307,0.85,1.0654376489971062,0.6619312183699776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981206760121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.782326415268,1535.908726770962,0.37746287560495023,0.12561800066461706,6.112874298809886,3.4766219288424987
1926.0,-30.167163083151525,5.015865348686017,35.006269589608124,24.10399824092167,4.99435860999157,-26.651034506783688,-40.17232570387421,1.4782300336245522,-0.09855192678742242,-5.019917346185229,40.01246865168797,42245.55492433651,25752.445161675954,25752.445161675954,67998.00008601247,77360.64973672347,77360.64973672347,25752.445161675954,103113.09489839943,103113.09489839943,103113.09489839943,127917.95731634277,91594.82666381763,56479.731851433906,39016.77201375969,24804.862417943335,0.0,63821.63443170303,21084.133055251834,1535.9076471306844,0.0,0.8867722222100676,2.815721410745084,0.0014959135982669303,354380.7457183069,1555070.9103708921,4.38813600670901,1555070.9103708921,4.38813600670901,0.85,0.09561411334929008,4.027634451161993,1.267330768783577,1.0,0.0,4.027634451162894,1.2848314518321096,1.2851262118783848,3.134757049587146,19330.354730127816,1971.147612092592,4632.441516551485,4632.441516551485,5.559151706430343,5.015865348686017,-2.354557504372848,7.370422853058865,3.4766422571428985,3.4766422571428985,0.9933263591836853,0.0,0.0,0.0002294033985105016,7.733168483090457e-05,0.00015207171367959702,0.0006124892730631874,0.09561411334936733,0.07173949678036173,0.023874616569005594,0.09561414066557107,0.07173949678030378,0.023874616568986307,0.37746257103446107,0.37746257103446107,0.12561802852045814,0.0,4.920800312909876,4.891466609480744,5.008965971108125,4.92136541939783,4.892265331445287,5.008828742943763,24804.862417943335,21084.133055251834,0.85,1.0654380868101814,0.6619315738387181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524977565348651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.777966318254,1535.9076471306844,0.37746257103446107,0.12561802852045814,6.112874298809886,3.4766422571428985
1927.0,-30.167102369545105,5.01584497796082,35.00626701703131,24.10399632006886,4.994363843499734,-26.65097933267976,-40.17226413181049,1.4782408066352188,-0.0983244717992875,-5.019906906862065,40.01246424745576,42245.561948371214,25752.444487023575,25752.444487023575,67998.00643539478,77360.62106175825,77360.62106175825,25752.444487023575,103113.06554878183,103113.06554878183,103113.06554878183,127917.91692794683,91594.77560178308,56479.716488399245,39016.73234820426,24804.851379165004,0.0,63821.58372736927,21084.123672290254,1535.906872242804,0.0,0.8867722913026868,2.815719640396716,0.0014959135982669303,354380.8899388978,1555070.7204235075,4.3881336848937655,1555070.7204235075,4.3881336848937655,0.85,0.09561403376618786,4.027634451161993,1.267330548441969,1.0,0.0,4.0276344511637525,1.2848313984335522,1.2851261603327568,3.134757179870002,19330.3439538943,1971.1465132225887,4632.441516551485,4632.441516551485,5.559151560793886,5.01584497796082,-2.3545345843987135,7.370379562359534,3.4766625864865186,3.4766625864865186,0.9933321675675767,0.0,0.0,0.0002294048501272612,7.733222445720598e-05,0.0001520726256700552,0.000612492946227376,0.09561403376625881,0.07173941894642163,0.023874614819837176,0.09561403976045753,0.0717394189463684,0.023874614819819465,0.3774622665582822,0.3774622665582822,0.1256180542782498,0.0,4.920952789342948,4.891679800873135,5.008935826582558,4.92158243506276,4.892552387889737,5.008835102322962,24804.851379165004,21084.123672290254,0.85,1.0654390327552228,0.6619322097808522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524973920637652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.773609347088,1535.906872242804,0.3774622665582822,0.1256180542782498,6.112874298809886,3.4766625864865186
1928.0,-30.167041636175714,5.0158245548744045,35.00626443015885,24.103984829876595,4.994363367925241,-26.65092471168546,-40.172202594671376,1.4782464434358287,-0.09813332726957924,-5.019899280316407,40.01245868590857,42245.569392973186,25752.450770369862,25752.450770369862,67998.02016334306,77360.57658655546,77360.57658655546,25752.450770369862,103113.02735692532,103113.02735692532,103113.02735692532,127917.86191916092,91594.70642039052,56479.699226811565,39016.67465953217,24804.834562235596,0.0,63821.50922176776,21084.109377900255,1535.9058291039084,0.0,0.8867723502678619,2.815718018862389,0.0014959135982669303,354380.99530063465,1555070.4805630336,4.388131703405283,1555070.4805630336,4.388131703405283,0.85,0.09561395339218896,4.027634451161993,1.2673303226055581,1.0,0.0,4.027634451159901,1.2848313690634483,1.2851261328217127,3.1347572515277666,19330.329353715362,1971.1450244186713,4632.441516551485,4632.441516551485,5.559152917172861,5.0158245548744045,-2.3545137770665105,7.370338331940915,3.4766828835655614,3.4766828835655614,0.9933379667330176,0.0,0.0,0.00022940630222500756,7.733276378090164e-05,0.00015207353844410592,0.0006124966225475888,0.09561395339227566,0.0717393407320426,0.02387461266023306,0.09561392611744536,0.07173934073197755,0.023874612660211413,0.37746196355535655,0.37746196355535655,0.1256180790330293,0.0,4.921112542310311,4.891891915627298,5.008938072857688,4.921765953046815,4.892754855944702,5.008961562344382,24804.834562235596,21084.109377900255,0.85,1.0654404916540394,0.6619330991715938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497027850635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.769253540233,1535.9058291039084,0.37746196355535655,0.1256180790330293,6.112874298809886,3.4766828835655614
1929.0,-30.16698091046078,5.0158041964211915,35.00626183011573,24.103982594702416,4.994370430349825,-26.65086934372669,-40.17213721582664,1.4782588636165634,-0.09794276771543764,-5.019886193166124,40.012453128540606,42245.56067245042,25752.443014385546,25752.443014385546,67998.00368683596,77360.53933098367,77360.53933098367,25752.443014385546,103112.98234536921,103112.98234536921,103112.98234536921,127917.79824574727,91594.64751351219,56479.66885498242,39016.64295392197,24804.815900378057,0.0,63821.45885430003,21084.093515321347,1535.904557496023,0.0,0.8867724370155803,2.815717042445485,0.0014959135982669303,354381.1761014035,1555070.2408828312,4.388128788301835,1555070.2408828312,4.388128788301835,0.85,0.09561386748093795,4.027634451161993,1.2673301220452418,1.0,0.0,4.027634451163373,1.284831307958081,1.2851260735679004,3.13475740061387,19330.316921890382,1971.1437567253224,4632.441516551485,4632.441516551485,5.559151242897152,5.0158041964211915,-2.3544889930154467,7.370293189436638,3.4767031308977607,3.4767031308977607,0.9933437516850745,0.0,0.0,0.00022940775414820815,7.73333367778769e-05,0.00015207441737033126,0.000612500162541134,0.09561386748102728,0.07173925825970598,0.023874609221321303,0.09561382315368888,0.07173925825963895,0.023874609221298995,0.377461661807845,0.377461661807845,0.12561810493034464,0.0,4.921273764882699,4.89211235728186,5.008921173212968,4.921943425450706,4.89301897264329,5.008878464153213,24804.815900378057,21084.093515321347,0.85,1.0654410743269078,0.661933484925409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524966635191239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.764900153083,1535.904557496023,0.377461661807845,0.12561810493034464,6.112874298809886,3.4767031308977607
1930.0,-30.166920167216656,5.015783799481976,35.006259228209004,24.103965621348493,4.994371297266545,-26.650814579598876,-40.17207567868752,1.4782657096495493,-0.09787513549650839,-5.019877989003472,40.012447874173404,42245.56807253754,25752.447632705935,25752.447632705935,67998.01570524348,77360.46726649455,77360.46726649455,25752.447632705935,103112.91489920049,103112.91489920049,103112.91489920049,127917.71557170886,91594.55128230511,56479.652088351446,39016.55465994852,24804.80067250837,0.0,63821.355332456886,21084.080571632112,1535.9035889775284,0.0,0.8867724978086351,2.8157171113918125,0.0014959135982669303,354381.2894430686,1555070.0142705832,4.388126745389037,1555070.0142705832,4.388126745389037,0.85,0.09561378824931391,4.027634451161993,1.2673298764275387,1.0,0.0,4.0276344511609405,1.28483127293014,1.2851260403980462,3.1347574860757508,19330.296613064693,1971.1416858014402,4632.441516551485,4632.441516551485,5.559152239848839,5.015783799481976,-2.3544678202794533,7.370251619761429,3.4767233636891652,3.4767233636891652,0.9933495324826186,0.0,0.0,0.00022940920649899328,7.733387610874488e-05,0.00015207533039024841,0.0006125038398516069,0.09561378824939645,0.07173918091253545,0.023874607336861007,0.09561377175710209,0.07173918091247351,0.023874607336840395,0.3774613617112399,0.3774613617112399,0.12561813058166704,0.0,4.921416483368034,4.892300097903103,5.008928451594045,4.922002853506967,4.893066637984589,5.008973168027069,24804.80067250837,21084.080571632112,0.85,1.0654429908457697,0.6619346745689245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524962992337056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.760548637032,1535.9035889775284,0.3774613617112399,0.12561813058166704,6.112874298809886,3.4767233636891652
1931.0,-30.1668594103209,5.0157635627431265,35.006256639794934,24.103967507276707,4.994385766102585,-26.6507584429081,-40.17201019506899,1.4782847986905585,-0.09777378006714343,-5.0198604021765245,40.01244306336311,42245.55901886071,25752.42840866188,25752.42840866188,67997.98742752259,77360.41655449434,77360.41655449434,25752.42840866188,103112.84496315621,103112.84496315621,103112.84496315621,127917.62975674211,91594.48190481235,56479.62436918172,39016.508372922915,24804.784793585906,0.0,63821.293166508825,21084.06707454802,1535.9023728313678,0.0,0.886772604758541,2.815717832444211,0.0014959135982669303,354381.5324076611,1555069.806788238,4.388123151404433,1555069.806788238,4.388123151404433,0.85,0.09561370036001898,4.027634451161993,1.2673296148749071,1.0,0.0,4.027634451161899,1.2848311806233628,1.2851259499366448,3.1347577112877207,19330.28197150038,1971.1401927773888,4632.441516551485,4632.441516551485,5.55914808997582,5.0157635627431265,-2.354439760813306,7.370203323556432,3.4767435509398705,3.4767435509398705,0.9933553002685345,0.0,0.0,0.00022941065918465794,7.733445003162046e-05,0.00015207620915303746,0.0006125073791868905,0.09561370036009866,0.07173909686552266,0.023874603494576003,0.0956137320654612,0.07173909686546287,0.023874603494556106,0.37746106109845834,0.37746106109845834,0.1256181574917289,0.0,4.921543847837313,4.892486623030095,5.008877870069625,4.9220866221093615,4.89326611471796,5.0087089911580165,24804.784793585906,21084.06707454802,0.85,1.0654435855775726,0.6619351774750577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524959348433069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.756199496342,1535.9023728313678,0.37746106109845834,0.1256181574917289,6.112874298809886,3.4767435509398705
1932.0,-30.166798720700303,5.015743232688041,35.006254068802235,24.103961465321504,4.994384049396951,-26.650703985456072,-40.17194869285447,1.4782893141535585,-0.09747565527777624,-5.019854742874909,40.012438393969475,42245.56637561622,25752.439606610296,25752.439606610296,67998.00598222652,77360.39919534486,77360.39919534486,25752.439606610296,103112.83880195515,103112.83880195515,103112.83880195515,127917.61250836431,91594.43935449126,56479.60653476617,39016.48091080565,24804.77370640917,0.0,63821.25461721482,21084.057650447794,1535.9017039772766,0.0,0.8867726504781849,2.815714575482458,0.0014959135982669303,354381.6105917703,1555069.605404983,4.388121615024614,1555069.605404983,4.388121615024614,0.85,0.09561362553477909,4.027634451161993,1.2673294071713466,1.0,0.0,4.027634451160528,1.2848311565014656,1.2851259276737106,3.1347577701408262,19330.27299159583,1971.1392770819627,4632.441516551485,4632.441516551485,5.559150507264496,5.015743232688041,-2.3544204713986403,7.370163704086681,3.4767637525227877,3.4767637525227877,0.9933610721493679,0.0,0.0,0.00022941211027024768,7.733498906357108e-05,0.00015207712120667661,0.0006125110526055489,0.09561362553485146,0.07173902295960105,0.023874602575250415,0.09561358476015108,0.07173902295954675,0.023874602575232343,0.3774607601241561,0.3774607601241561,0.12561818190346694,0.0,4.921708763016454,4.892705836198957,5.00887946025,4.922379087597108,4.8935934355258155,5.008896583976139,24804.77370640917,21084.057650447794,0.85,1.0654445198556952,0.6619356925681795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524955703711886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.751852653912,1535.9017039772766,0.3774607601241561,0.12561818190346694,6.112874298809886,3.4767637525227877
1933.0,-30.166737957988804,5.015722993536327,35.00625148482966,24.103953746985667,4.9943928172925665,-26.650648413634418,-40.17188331400973,1.478303272938956,-0.09741351048899105,-5.0198404713035325,40.012432873916,42245.557689962174,25752.42869820563,25752.42869820563,67997.9863881678,77360.33264584446,77360.33264584446,25752.42869820563,103112.76134405009,103112.76134405009,103112.76134405009,127917.51613239505,91594.3518292257,56479.57687334641,39016.41661764366,24804.754788344962,0.0,63821.17140598863,21084.041570093217,1535.9003873200284,0.0,0.8867727431199735,2.8157154247980953,0.0014959135982669303,354381.8077557505,1555069.3673341938,4.388118501856026,1555069.3673341938,4.388118501856026,0.85,0.0956135388742235,4.027634451161993,1.2673291351785885,1.0,0.0,4.027634451161824,1.284831088195957,1.2851258612192844,3.134757936794035,19330.254520089387,1971.1373935125032,4632.441516551485,4632.441516551485,5.559148152479308,5.015722993536327,-2.354394896068079,7.370117889604407,3.4767838922274086,3.4767838922274086,0.9933668263506882,0.0,0.0,0.00022941356311191022,7.733556207579075e-05,0.00015207800103611948,0.0006125145962369241,0.09561353887431273,0.0717389400984192,0.023874598775893527,0.09561354162417456,0.07173894009835226,0.023874598775871246,0.37746046096806185,0.37746046096806185,0.1256182074479084,0.0,4.921846998307842,4.892899257108525,5.008851702167931,4.922426960814562,4.893700037981716,5.0087678118944154,24804.754788344962,21084.041570093217,0.85,1.0654456019869802,0.6619364195185875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495206302819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.747506488968,1535.9003873200284,0.37746046096806185,0.1256182074479084,6.112874298809886,3.4767838922274086
1934.0,-30.166677192576717,5.015702748833033,35.00624891266104,24.103941593226068,4.994396473290908,-26.650593350641,-40.171817935164995,1.4783126313560317,-0.09732592184047917,-5.019830725947985,40.012428049787395,42245.54932490539,25752.429364395302,25752.429364395302,67997.9786893007,77360.26878639232,77360.26878639232,25752.429364395302,103112.69815078762,103112.69815078762,103112.69815078762,127917.43959527764,91594.26492321162,56479.54546172793,39016.3549572041,24804.74144449002,0.0,63821.09640169412,21084.030227816518,1535.8994919952513,0.0,0.8867728102003262,2.815715411411283,0.0014959135982669303,354381.94238940434,1555069.1592775178,4.388116247663563,1555069.1592775178,4.388116247663563,0.85,0.0956134594241324,4.027634451161993,1.2673288956051696,1.0,0.0,4.027634451163046,1.2848310414128339,1.285125816292275,3.1347580509364876,19330.236179271007,1971.1355232695169,4632.441516551485,4632.441516551485,5.559148296288934,5.015702748833033,-2.354372653043192,7.370075401876225,3.476804025471122,3.476804025471122,0.9933725787060349,0.0,0.0,0.00022941501602662082,7.733613509193543e-05,0.00015207888093468538,0.0006125181401467016,0.0956134594242093,0.07173886277347725,0.02387459665073205,0.09561349266617675,0.07173886277341955,0.023874596650712846,0.3774601618479458,0.3774601618479458,0.12561823211911138,0.0,4.921974874467196,4.893074163551262,5.008838103672076,4.922504804107518,4.893792292953549,5.0088022436474375,24804.74144449002,21084.030227816518,0.85,1.0654467334957238,0.6619370663739332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948417961623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.743163811265,1535.8994919952513,0.3774601618479458,0.12561823211911138,6.112874298809886,3.476804025471122
1935.0,-30.166616452711285,5.015682568164852,35.006246344512796,24.1039392532781,4.994404289843091,-26.65053789454777,-40.171756328176684,1.4783257316804184,-0.0971573976196396,-5.019817716067237,40.01242302255151,42245.55629060458,25752.421680181757,25752.421680181757,67997.97797078633,77360.2279920827,77360.2279920827,25752.421680181757,103112.64967226445,103112.64967226445,103112.64967226445,127917.37546069741,91594.2027771109,56479.53107563612,39016.30189052753,24804.72578843296,0.0,63821.02767896049,21084.016920168015,1535.8983930070274,0.0,0.8867728946345165,2.815714715548283,0.0014959135982669303,354382.12212306156,1555068.9424611838,4.3881134103067865,1555068.9424611838,4.3881134103067865,0.85,0.09561337552856544,4.027634451161993,1.2673286840552467,1.0,0.0,4.027634451161986,1.2848309771246846,1.2851257538554495,3.134758207788087,19330.223063834077,1971.1341858671492,4632.441516551485,4632.441516551485,5.559146637506297,5.015682568164852,-2.35434803174478,7.370030599909632,3.4768241233081887,3.4768241233081887,0.9933783209451967,0.0,0.0,0.00022941646833897698,7.733667505304888e-05,0.0001520797932859281,0.0006125218147639984,0.09561337552864686,0.07173878204705798,0.02387459348158888,0.09561340972585625,0.0717387820469969,0.023874593481568545,0.3774598617623486,0.3774598617623486,0.12561825693223316,0.0,4.9221070381605045,4.893259988293892,5.008808858563896,4.9226603184475834,4.89402798908236,5.008716620651228,24804.72578843296,21084.016920168015,0.85,1.0654478695146872,0.6619378882946354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249447727348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.738823213085,1535.8983930070274,0.3774598617623486,0.12561825693223316,6.112874298809886,3.4768241233081887
1936.0,-30.16655572189107,5.015662403804021,35.0062437878533,24.103937402274482,4.994409377860549,-26.650482719479935,-40.17169472118837,1.4783363754502414,-0.09692754554453131,-5.019806943848667,40.012418220889565,42245.56338826836,25752.419723299754,25752.419723299754,67997.98311156812,77360.19999849786,77360.19999849786,25752.419723299754,103112.61972179762,103112.61972179762,103112.61972179762,127917.33188831618,91594.15233068506,56479.5157204588,39016.26290025139,24804.712166518566,0.0,63820.975066769955,21084.005341540782,1535.8974621779687,0.0,0.8867729668607524,2.8157129525937585,0.0014959135982669303,354382.2709430988,1555068.7353735012,4.388110983190776,1555068.7353735012,4.388110983190776,0.8500000000000001,0.09561329471017663,4.027634451161993,1.26732846591156,1.0,0.0,4.02763445116059,1.2848309243298024,1.2851257029142604,3.1347583365981797,19330.212417519848,1971.1331002452264,4632.441516551485,4632.441516551485,5.559146215076354,5.015662403804021,-2.354325064315156,7.369987468119177,3.4768442067213425,3.4768442067213425,0.9933840590632407,0.0,0.0,0.00022941792044352892,7.733721501764812e-05,0.00015208070542588082,0.0006125254885302962,0.09561329471025384,0.0717387037502275,0.023874590960026334,0.09561329970230739,0.07173870375016958,0.023874590960007054,0.37745956168334754,0.37745956168334754,0.12561828090059646,0.0,4.922257434923154,4.89346800957594,5.008785932121214,4.922879398304133,4.894320548581618,5.0087147132091445,24804.712166518566,21084.005341540782,0.85,1.0654488283895402,0.6619385451894264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452494112904223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.73448412864,1535.8974621779687,0.37745956168334754,0.12561828090059646,6.112874298809886,3.4768442067213425
1937.0,-30.16649499133581,5.015642188664484,35.00624121692336,24.103920603543543,4.994408884912716,-26.650428102756983,-40.171629447117425,1.478341996334726,-0.0968273754580764,-5.019799403074531,40.01241269191216,42245.55514507234,25752.425816744544,25752.425816744544,67997.98096181688,77360.13431429006,77360.13431429006,25752.425816744544,103112.56013103461,103112.56013103461,103112.56013103461,127917.25557455364,91594.06193438731,56479.482765172936,39016.199076904864,24804.695443519024,0.0,63820.894520423884,21083.991126991168,1535.8964233381917,0.0,0.886773025271078,2.81571251653843,0.0014959135982669303,354382.3751202089,1555068.4969179393,4.388109020349699,1555068.4969179393,4.388109020349699,0.8499999999999999,0.09561321517011018,4.027634451161993,1.267328240075149,1.0,0.0,4.027634451162085,1.2848308950341627,1.285125675477708,3.134758408074318,19330.193340105052,1971.1311548903095,4632.441516551485,4632.441516551485,5.559147530461507,5.015642188664484,-2.3543045129093803,7.3699467015738644,3.476864261419433,3.476864261419433,0.9933897889769809,0.0,0.0,0.00022941937255021355,7.733778712680033e-05,0.00015208158542341323,0.0006125290328386747,0.09561321517019634,0.07173862652706478,0.023874588643131564,0.09561322652278954,0.07173862652700014,0.023874588643110047,0.3774592630800967,0.3774592630800967,0.1256183045569886,0.0,4.922397505629874,4.893651938446624,5.008794066639155,4.922972027616481,4.894401972252069,5.0088409459227705,24804.695443519024,21083.991126991168,0.85,1.0654501393749072,0.6619392514398709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524937485894014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.730146887645,1535.8964233381917,0.3774592630800967,0.1256183045569886,6.112874298809886,3.476864261419433
1938.0,-30.166434238053952,5.015622112925599,35.006238648502524,24.103922803793125,4.994421452078792,-26.650372159485556,-40.171567735355325,1.478359373511222,-0.09668205484581449,-5.019782903509683,40.012407623136376,42245.5618725638,25752.409088666103,25752.409088666103,67997.9709612299,77360.09252367691,77360.09252367691,25752.409088666103,103112.50161234301,103112.50161234301,103112.50161234301,127917.17993330373,91594.0007098992,56479.47005878964,39016.14516789952,24804.67832096073,0.0,63820.82348886025,21083.97657281662,1535.895161150259,0.0,0.8867731276200419,2.815712532948995,0.0014959135982669303,354382.60306466045,1555068.278310128,4.388105580979637,1555068.278310128,4.388105580979637,0.85,0.0956131276354972,4.027634451161993,1.267328005996533,1.0,0.0,4.027634451162636,1.284830810736339,1.2851255930270615,3.134758613745998,19330.18041916708,1971.129837321316,4632.441516551485,4632.441516551485,5.559143919389811,5.015622112925599,-2.354277395149951,7.36989950807555,3.4768842671920126,3.4768842671920126,0.9933955049120036,0.0,0.0,0.0002294208252087791,7.733832801690012e-05,0.00015208249719187897,0.0006125327051087589,0.09561312763558039,0.07173854306789904,0.023874584567681354,0.09561315954123799,0.07173854306783661,0.023874584567660583,0.37745896433452053,0.37745896433452053,0.1256183298328845,0.0,4.922531923346753,4.8938445936002495,5.008753318903985,4.923100848663864,4.89464654185133,5.008621707232692,24804.67832096073,21083.97657281662,0.85,1.0654511685061343,0.6619400935799213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524933842763443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.725811665707,1535.895161150259,0.37745896433452053,0.1256183298328845,6.112874298809886,3.4768842671920126
1939.0,-30.166373492312424,5.015601996945416,35.006236100396315,24.10391616811978,4.994423256817851,-26.650317299351197,-40.17150242635978,1.4783670638573825,-0.09646768937841443,-5.019774832548323,40.01240307800225,42245.55354670529,25752.413917622,25752.413917622,67997.96746432729,77360.05864089952,77360.05864089952,25752.413917622,103112.47255852152,103112.47255852152,103112.47255852152,127917.13959667849,91593.94303895533,56479.4379447641,39016.11677132359,24804.667038156975,0.0,63820.78380948056,21083.966982433427,1535.8944241595862,0.0,0.8867731851662161,2.8157106581882845,0.0014959135982669303,354382.714566483,1555068.0822861255,4.388103647178286,1555068.0822861255,4.388103647178286,0.85,0.09561305095782403,4.027634451161993,1.2673277471913025,1.0,0.0,4.027634451160789,1.2848307717580791,1.2851255559061556,3.134758708846021,19330.168248176175,1971.1285962256404,4632.441516551485,4632.441516551485,5.559144961811152,5.015601996945416,-2.354256469672642,7.369858466618059,3.4769042813252233,3.4769042813252233,0.9934012232357781,0.0,0.0,0.00022942227769552043,7.73389004397739e-05,0.0001520833772557465,0.000612536249684311,0.09561305095789598,0.07173846801759724,0.023874582940298733,0.09561305620527961,0.07173846801754326,0.023874582940280772,0.3774586661270979,0.3774586661270979,0.12561835344428304,0.0,4.922683917945847,4.894050572613537,5.008742935681653,4.923307143169893,4.894889814055489,5.008716752307237,24804.667038156975,21083.966982433427,0.85,1.0654517761379516,0.6619403746719532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930198271284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.721478923408,1535.8944241595862,0.3774586661270979,0.12561835344428304,6.112874298809886,3.4769042813252233
1940.0,-30.166312771961444,5.015581850791354,35.00623352858697,24.10390453822913,4.994423620037575,-26.650262606177375,-40.17143715228883,1.4783734542543294,-0.09630071590140687,-5.01976638987107,40.01239729138298,42245.54521353672,25752.417538487432,25752.417538487432,67997.96275202415,77360.01023164531,77360.01023164531,25752.417538487432,103112.42777013275,103112.42777013275,103112.42777013275,127917.07617569118,91593.87026840688,56479.40525030152,39016.072242339294,24804.648405558422,0.0,63820.72064789772,21083.95114472466,1535.8932570728857,0.0,0.88677324910071,2.81570944958212,0.0014959135982669303,354382.83120365854,1555067.8327189793,4.388101498701851,1555067.8327189793,4.388101498701851,0.85,0.09561296995918388,4.027634451161993,1.2673275092663245,1.0,0.0,4.027634451161552,1.2848307388627838,1.2851255248688405,3.134758789104697,19330.152890534628,1971.1270301820325,4632.441516551485,4632.441516551485,5.559145743443348,5.015581850791354,-2.354235325764209,7.3698171765555625,3.476924249859411,3.476924249859411,0.9934069285312602,0.0,0.0,0.0002294237295836199,7.733947256045317e-05,0.00015208425702316672,0.0006125397930658816,0.09561296995927428,0.07173838972126757,0.0238745802380067,0.09561294940427363,0.07173838972119975,0.023874580237984125,0.377458369286949,0.377458369286949,0.12561837753903232,0.0,4.9228370785390325,4.8942513627415565,5.008752823537691,4.923465673969645,4.895070554339782,5.008808431415446,24804.648405558422,21083.95114472466,0.85,1.0654527567492147,0.6619408992043136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524926554233206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.717148055162,1535.8932570728857,0.377458369286949,0.12561837753903232,6.112874298809886,3.476924249859411
1941.0,-30.166252032402014,5.01556175290026,35.00623094466083,24.103902547527127,4.994429499292213,-26.650207344081696,-40.17137554530052,1.4783848109727302,-0.09609032924885241,-5.01975429548002,40.01239179483792,42245.55229605351,25752.411746931197,25752.411746931197,67997.9640429847,77359.97852563873,77359.97852563873,25752.411746931197,103112.39027256993,103112.39027256993,103112.39027256993,127917.02045764457,91593.81642649721,56479.39019691534,39016.02914397986,24804.63018507464,0.0,63820.6593290545,21083.935657313443,1535.8920324061276,0.0,0.8867733305739148,2.8157080967744457,0.0014959135982669303,354382.99828999984,1555067.5956622749,4.388098760848925,1555067.5956622749,4.388098760848925,0.85,0.09561288641952075,4.027634451161993,1.267327325739898,1.0,0.0,4.027634451161377,1.2848306827319185,1.2851254705912254,3.1347589260540443,19330.141527630727,1971.125871488299,4632.441516551485,4632.441516551485,5.559144493226542,5.01556175290026,-2.354211530796379,7.36977328369664,3.4769441757645114,3.4769441757645114,0.9934126216470033,0.0,0.0,0.0002294251819394821,7.734001254311107e-05,0.00015208516939637103,0.0006125434677716315,0.09561288641960886,0.07173830933237298,0.023874577087235883,0.09561283601322174,0.07173830933230686,0.023874577087213883,0.3774580733631461,0.3774580733631461,0.1256184032433188,0.0,4.9229978783641855,4.894467143359918,5.008748250128917,4.9236639662311745,4.895353230435319,5.0087529578383965,24804.63018507464,21083.935657313443,0.85,1.0654538006633925,0.6619416461719493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524922911720008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.712818703116,1535.8920324061276,0.3774580733631461,0.1256184032433188,6.112874298809886,3.4769441757645114
