time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1942.0,-30.16619129677757,5.0155417151983785,35.0062283754883,24.10389493396508,4.994437411530777,-26.650151882246085,-40.17131390338761,1.4783979970001084,-0.09602026153464749,-5.019741612176579,40.01238705671736,42245.55924048266,25752.404524225836,25752.404524225836,67997.96376470849,77359.91599202633,77359.91599202633,25752.404524225836,103112.32051625216,103112.32051625216,103112.32051625216,127916.93666002926,91593.73258150712,56479.37582996682,39015.951946155896,24804.61614377709,0.0,63820.56808993299,21083.923722210526,1535.891029687267,0.0,0.8867734122982943,2.8157086565815095,0.0014959135982669303,354383.1735123461,1555067.3913151578,4.388096014555787,1555067.3913151578,4.388096014555787,0.85,0.09561280525358676,4.027634451161993,1.2673270663851874,1.0,0.0,4.027634451162354,1.2848306180429343,1.2851254077534175,3.134759083883697,19330.12383281695,1971.1240671194496,4632.441516551485,4632.441516551485,5.559142934069168,5.0155417151983785,-2.3541873068908514,7.3697290220892295,3.476964082652017,3.476964082652017,0.9934183093291477,0.0,0.0,0.00022942663420972366,7.734055283536951e-05,0.00015208608137435415,0.0006125471408855751,0.09561280525366368,0.07173823074934191,0.02387457450432177,0.09561280141257875,0.07173823074928419,0.02387457450430256,0.37745777921570306,0.37745777921570306,0.1256184293645102,0.0,4.923137771379004,4.894660667910841,5.008726826774534,4.923721350641927,4.8954588484966735,5.008665254710081,24804.61614377709,21083.923722210526,0.85,1.0654553194965126,0.6619427013083333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524919268056276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.708491759891,1535.891029687267,0.37745777921570306,0.1256184293645102,6.112874298809886,3.476964082652017
1943.0,-30.166130548753742,5.015521625725765,35.00622580574231,24.103883373923622,4.9944373708041825,-26.650097204587485,-40.171248629316665,1.4784040266387248,-0.09585260520611882,-5.019734239547696,40.01238190166814,42245.55103541393,25752.41073671365,25752.41073671365,67997.96177212759,77359.86947587146,77359.86947587146,25752.41073671365,103112.2802125851,103112.2802125851,103112.2802125851,127916.88163816377,91593.66152923986,56479.343088785565,39015.90937828255,24804.601425578676,0.0,63820.51080386122,21083.911211741874,1535.8901100460384,0.0,0.886773468498294,2.8157073141022817,0.0014959135982669303,354383.2753667039,1555067.1689866406,4.388094125992569,1555067.1689866406,4.388094125992569,0.85,0.09561272840754914,4.027634451161993,1.2673268339550123,1.0,0.0,4.027634451161206,1.2848305868340115,1.2851253784037444,3.1347591600279414,19330.108837804888,1971.1225380537583,4632.441516551485,4632.441516551485,5.559144275152003,5.015521625725765,-2.354167012588202,7.369688638313967,3.476983974200116,3.476983974200116,0.9934239926286045,0.0,0.0,0.00022942808678492408,7.734112496735011e-05,0.00015208696181757397,0.0006125506869890195,0.09561272840762983,0.0717381555163827,0.02387457289124712,0.0956127046358636,0.07173815551632216,0.023874572891226978,0.3774574852830003,0.3774574852830003,0.1256184547939466,0.0,4.923283759812421,4.8948524636197135,5.008735021713846,4.923881634341569,4.895633645900091,5.008781822873743,24804.601425578676,21083.911211741874,0.85,1.065456244640612,0.6619431669114442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524915624630346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.704166762487,1535.8901100460384,0.3774574852830003,0.1256184547939466,6.112874298809886,3.476983974200116
1944.0,-30.1660697782479,5.015501661908488,35.0062232389445,24.10388047518211,4.994448962457614,-26.650041343369796,-40.17118695247916,1.4784205275803264,-0.09577849061497545,-5.019718518518642,40.01237684804841,42245.55788682663,25752.39565807335,25752.39565807335,67997.95354489998,77359.81096971831,77359.81096971831,25752.39565807335,103112.20662779166,103112.20662779166,103112.20662779166,127916.79109969866,91593.58318732196,56479.330104433626,39015.83675876481,24804.584471906997,0.0,63820.42123067181,21083.896801120947,1535.8888722771535,0.0,0.886773566828876,2.8157081753288606,0.0014959135982669303,354383.49255597376,1555066.9510326248,4.388090821659834,1555066.9510326248,4.388090821659834,0.85,0.09561264299640396,4.027634451161993,1.2673266141628847,1.0,0.0,4.027634451161529,1.2848305066346768,1.2851253000531204,3.1347593557001314,19330.09230437043,1971.1208521126412,4632.441516551485,4632.441516551485,5.559141020142685,5.015501661908488,-2.3541406040311026,7.36964226593959,3.4770038167345416,3.4770038167345416,0.9934296619241547,0.0,0.0,0.00022942953990618114,7.734166557291313e-05,0.00015208787433326803,0.0006125543622686661,0.09561264299648668,0.0717380736910613,0.023874569305425374,0.09561266742854417,0.07173807369099924,0.02387456930540472,0.3774571915462231,0.3774571915462231,0.12561848145253987,0.0,4.923409058015238,4.8950316273216,5.008698300823141,4.9239400279036545,4.895778131912891,5.008581315827485,24804.584471906997,21083.896801120947,0.85,1.0654576111168077,0.6619442033159694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524911980462345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.699844038007,1535.8888722771535,0.3774571915462231,0.12561848145253987,6.112874298809886,3.4770038167345416
1945.0,-30.166009076610326,5.0154816353761875,35.0062206847314,24.103868880216055,4.994448812365168,-26.649986718421545,-40.17112167840821,1.4784264541771894,-0.09561059387931437,-5.019711662475611,40.01237208100956,42245.5495152006,25752.40318387603,25752.40318387603,67997.95269907663,77359.76496975985,77359.76496975985,25752.40318387603,103112.16815363588,103112.16815363588,103112.16815363588,127916.74032301412,91593.51262562071,56479.29717106455,39015.794949506846,24804.572169378243,0.0,63820.367118885086,21083.886343971506,1535.8881023793924,0.0,0.8867736189939166,2.8157067693928988,0.0014959135982669303,354383.5872736593,1555066.7454383778,4.38808906868911,1555066.7454383778,4.38808906868911,0.85,0.09561256790065534,4.027634451161993,1.267326383381151,1.0,0.0,4.027634451164199,1.2848304759100881,1.285125271186489,3.1347594306626996,19330.0774128884,1971.1193336040749,4632.441516551485,4632.441516551485,5.5591426447293415,5.0154816353761875,-2.3541207180885224,7.36960235346471,3.477023663692539,3.477023663692539,0.9934353324835826,0.0,0.0,0.00022943099138915299,7.73422377125039e-05,0.00015208875367664907,0.000612557903942362,0.09561256790072993,0.07173799983008003,0.023874568070649905,0.09561257738390787,0.07173799983002406,0.023874568070631277,0.37745689732770826,0.37745689732770826,0.12561850637502825,0.0,4.923544872116565,4.895212435078406,5.008698768478894,4.924101068596315,4.895948684634789,5.008713678035974,24804.572169378243,21083.886343971506,0.85,1.065458501240043,0.6619446333880413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524908334947433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.695523788849,1535.8881023793924,0.37745689732770826,0.12561850637502825,6.112874298809886,3.477023663692539
1946.0,-30.165948318397607,5.015461720980132,35.006218129356384,24.103866156097524,4.994459351515448,-26.649930973523055,-40.17106000157071,1.4784420066417412,-0.0955107645857538,-5.019696596770146,40.01236693873916,42245.5563847046,25752.389727526715,25752.389727526715,67997.94611223132,77359.71140195527,77359.71140195527,25752.389727526715,103112.10112948198,103112.10112948198,103112.10112948198,127916.65604414883,91593.43880091977,56479.28378367245,39015.727796941464,24804.554914666853,0.0,63820.28271160832,21083.871677466825,1535.8868627784425,0.0,0.8867737143094939,2.815707216220035,0.0014959135982669303,354383.7954096402,1555066.5236610556,4.388085865674302,1555066.5236610556,4.388085865674302,0.85,0.09561248261310842,4.027634451161993,1.2673261322686447,1.0,0.0,4.027634451163591,1.284830400148724,1.2851251972744977,3.1347596155070576,19330.06183277641,1971.1177448747953,4632.441516551485,4632.441516551485,5.559139739922176,5.015461720980132,-2.3540948266274335,7.369556547607566,3.4770434584584766,3.4770434584584766,0.9934409881309934,0.0,0.0,0.00022943244423340747,7.734277832525884e-05,0.00015208966590814864,0.0006125615780773772,0.0956124826131922,0.07173791819416621,0.023874564419025992,0.09561252566571443,0.07173791819410336,0.02387456441900507,0.3774566029429852,0.3774566029429852,0.12561853214025728,0.0,4.923667357497948,4.895388038440387,5.008661483354842,4.924185832184378,4.8961190575412274,5.008540995096155,24804.554914666853,21083.871677466825,0.85,1.0654598071823196,0.6619456164994475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524904693565552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.691204185712,1535.8868627784425,0.3774566029429852,0.12561853214025728,6.112874298809886,3.4770434584584766
1947.0,-30.16588756305569,5.015441793307968,35.00621559180403,24.1038593108766,4.994462678541554,-26.649875952501002,-40.170998429506994,1.478451067987691,-0.09533551136610185,-5.019687408524172,40.01236234711313,42245.563681533626,25752.39132065969,25752.39132065969,67997.95500219331,77359.670377177,77359.670377177,25752.39132065969,103112.06169783669,103112.06169783669,103112.06169783669,127916.60452882362,91593.37460043059,56479.26790479068,39015.67410626656,24804.542830986928,0.0,63820.216937253485,21083.86140633889,1535.8860530892346,0.0,0.8867737777113898,2.8157059858610105,0.0014959135982669303,354383.92234729277,1555066.3256321049,4.388083735097201,1555066.3256321049,4.388083735097201,0.85,0.09561240531323652,4.027634451161993,1.267325939401053,1.0,0.0,4.027634451161846,1.2848303547557447,1.2851251537377812,3.1347597262579265,19330.048283777247,1971.1163632613836,4632.441516551485,4632.441516551485,5.559140083830022,5.015441793307968,-2.354073254692798,7.369515048000766,3.4770632536746264,3.4770632536746264,0.9934466439070361,0.0,0.0,0.0002294338970174907,7.734331802312923e-05,0.00015209057899436148,0.0006125652556548648,0.09561240531330989,0.07173784276623259,0.023874562547077302,0.09561244031762235,0.07173784276617753,0.023874562547058983,0.3774563082301008,0.3774563082301008,0.12561855628965532,0.0,4.9238007912986745,4.895571959179563,5.008643057701875,4.92435189715809,4.896325088796573,5.008586829438002,24804.542830986928,21083.86140633889,0.85,1.0654610445628425,0.6619464130475842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524901048791576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.686887739354,1535.8860530892346,0.3774563082301008,0.12561855628965532,6.112874298809886,3.4770632536746264
1948.0,-30.165826812914684,5.015421905660071,35.006213051956415,24.10385204656052,4.9944685172488255,-26.64982068494883,-40.17093308558685,1.4784623892837616,-0.09521405165594388,-5.0196757441201685,40.012357205152846,42245.55512758907,25752.386517747596,25752.386517747596,67997.94164533666,77359.61756995825,77359.61756995825,25752.386517747596,103112.00408770585,103112.00408770585,103112.00408770585,127916.5308030106,91593.29963656883,56479.23719420288,39015.62493596217,24804.526715304743,0.0,63820.15165126692,21083.84770800903,1535.8849556543994,0.0,0.8867738557112883,2.8157057514198893,0.0014959135982669303,354384.0834936694,1555066.1038682035,4.388081113964541,1555066.1038682035,4.388081113964541,0.85,0.09561232343452322,4.027634451161993,1.2673256685072558,1.0,0.0,4.027634451161472,1.284830298789987,1.2851250996257118,3.1347598628045223,19330.03246325449,1971.1147500170284,4632.441516551485,4632.441516551485,5.559139047030728,5.015421905660071,-2.354049891706147,7.369471797366218,3.477083011695157,3.477083011695157,0.9934522890557592,0.0,0.0,0.00022943534968568552,7.73438907862776e-05,0.00015209145889940793,0.0006125687995907436,0.09561232343460573,0.07173776394459315,0.02387455949001258,0.0956123724488938,0.07173776394453125,0.023874559489991974,0.3774560138763437,0.3774560138763437,0.12561858026567305,0.0,4.9239285566762305,4.895750079693414,5.008619360487955,4.924461692464206,4.896484709712695,5.008546755169618,24804.526715304743,21083.84770800903,0.85,1.06546192520661,0.6619469561656931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524897404191568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.682573260756,1535.8849556543994,0.3774560138763437,0.12561858026567305,6.112874298809886,3.477083011695157
1949.0,-30.16576610823546,5.015401947504865,35.00621049742808,24.103840730991237,4.994466551065909,-26.649766238850553,-40.17087158337233,1.4784666816818077,-0.09499904303527273,-5.019669350940708,40.01235169784968,42245.56255665668,25752.39497862477,25752.39497862477,67997.95753528146,77359.58008947539,77359.58008947539,25752.39497862477,103111.97506810016,103111.97506810016,103111.97506810016,127916.48533051471,91593.2368580018,56479.21932518642,39015.57503646152,24804.51026241455,0.0,63820.085298876074,21083.83372305237,1535.883959984301,0.0,0.8867739082008975,2.8157036723935738,0.0014959135982669303,354384.1718169117,1555065.8663477188,4.388079350087692,1555065.8663477188,4.388079350087692,0.85,0.09561224602170434,4.027634451161993,1.2673254641005771,1.0,0.0,4.027634451163181,1.2848302757106733,1.285125078406246,3.134759919113988,19330.01921434061,1971.1133990037995,4632.441516551485,4632.441516551485,5.559140873470876,5.015401947504865,-2.354030440151621,7.369432387656486,3.4771027485768884,3.4771027485768884,0.9934579281648253,0.0,0.0,0.00022943680127525447,7.734442987906585e-05,0.00015209237139618862,0.0006125724747942142,0.09561224602178947,0.07173768854360116,0.023874557478188306,0.09561224552853922,0.07173768854353729,0.023874557478167052,0.377455719580622,0.377455719580622,0.1256186037708947,0.0,4.924074494396109,4.895939519989724,5.0086344368215805,4.924670307905444,4.896709421158789,5.008706900800291,24804.51026241455,21083.83372305237,0.85,1.0654632819251177,0.6619477607843414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524893759905295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.678260703147,1535.883959984301,0.377455719580622,0.1256186037708947,6.112874298809886,3.4771027485768884
1950.0,-30.165705357077307,5.015382146644553,35.00620794368012,24.10384282646703,4.994480023799344,-26.6497102069235,-40.170806099753804,1.4784848736463299,-0.09488084742520186,-5.019652230333594,40.01234661152409,42245.55354301535,25752.376103237355,25752.376103237355,67997.9296462527,77359.53405081827,77359.53405081827,25752.376103237355,103111.91015405563,103111.91015405563,103111.91015405563,127916.4027624859,91593.17175296762,56479.19124516805,39015.533897555084,24804.492608430264,0.0,63820.02650598535,21083.818717165723,1535.8826516816657,0.0,0.8867740137742155,2.8157041177538273,0.0014959135982669303,354384.408342117,1555065.6469832952,4.38807580237012,1555065.6469832952,4.38807580237012,0.85,0.09561215878754206,4.027634451161993,1.267325258594938,1.0,0.0,4.027634451161711,1.2848301876008936,1.2851249921428318,3.13476013408637,19330.00547444447,1971.111997924314,4632.441516551485,4632.441516551485,5.55913679886198,5.015382146644553,-2.3540031244420465,7.3693852710866,3.4771224310428344,3.4771224310428344,0.9934635517265241,0.0,0.0,0.00022943825398471235,7.734500387435441e-05,0.00015209325011035794,0.0006125760139336753,0.09561215878762576,0.07173760553464276,0.023874553252983,0.0956121905896758,0.07173760553457996,0.0238745532529621,0.3774554261368091,0.3774554261368091,0.12561862923594327,0.0,4.924207384567751,4.896130699974833,5.008592010888549,4.924771382908375,4.896927927668685,5.008454867396665,24804.492608430264,21083.818717165723,0.85,1.065463826466376,0.6619482293548304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524890118347935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.673949259788,1535.8826516816657,0.3774554261368091,0.12561862923594327,6.112874298809886,3.4771224310428344
1951.0,-30.165644644311985,5.015362255242693,35.00620540448327,24.10383151089775,4.994478113017348,-26.649655748042353,-40.17074463246388,1.4784892167484949,-0.09467446708072202,-5.019646768398679,40.012341927860895,42245.56099906158,25752.386968223167,25752.386968223167,67997.94796728474,77359.49630986509,77359.49630986509,25752.386968223167,103111.88327808827,103111.88327808827,103111.88327808827,127916.36446053447,91593.10873294961,56479.17342214907,39015.48367866726,24804.481182446216,0.0,63819.964861113476,21083.80900507928,1535.881963929625,0.0,0.8867740585404023,2.815702043409767,0.0014959135982669303,354384.48380005546,1555065.4449850256,4.388074298033875,1555065.4449850256,4.388074298033875,0.85,0.0956120855728351,4.027634451161993,1.2673250536387792,1.0,0.0,4.027634451163101,1.284830164283934,1.2851249706859353,3.1347601909756597,19329.992174574298,1971.1106417149892,4632.441516551485,4632.441516551485,5.559139144274387,5.015362255242693,-2.353984380295438,7.369346635538131,3.4771421276958154,3.4771421276958154,0.9934691793416616,0.0,0.0,0.0002294397057845705,7.73455426681814e-05,0.0001520941631163891,0.0006125796911882204,0.09561208557290751,0.0717375333602445,0.023874552212663023,0.09561208216426839,0.07173753336019016,0.02387455221264494,0.37745513360635785,0.37745513360635785,0.1256186527904334,0.0,4.924358309008539,4.896329351735176,5.008599374526398,4.9249723013179505,4.897134330859615,5.008639216650749,24804.481182446216,21083.80900507928,0.85,1.0654651426910604,0.6619489855721069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886474004144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.66964077105,1535.881963929625,0.37745513360635785,0.1256186527904334,6.112874298809886,3.4771421276958154
1952.0,-30.165583899387784,5.015342369293439,35.006202834466954,24.103824875224404,4.994480229319226,-26.64960085741666,-40.17067928854374,1.4784971873489565,-0.09446696177235481,-5.019636903218941,40.01233595178241,42245.552651866325,25752.386313910534,25752.386313910534,67997.93896577686,77359.46096559997,77359.46096559997,25752.386313910534,103111.8472795105,103111.8472795105,103111.8472795105,127916.30800466362,91593.04972726306,56479.14141353309,39015.45368192218,24804.460725153105,0.0,63819.91440707529,21083.79161638014,1535.8806604123492,0.0,0.8867741304019358,2.8157004682818134,0.0014959135982669303,354384.6200899073,1555065.1872471527,4.388071883177754,1555065.1872471527,4.388071883177754,0.85,0.0956120036028088,4.027634451161993,1.2673247904377059,1.0,0.0,4.027634451161315,1.2848301239943731,1.2851249322535423,3.134760289275123,19329.979721896634,1971.1093718952584,4632.441516551485,4632.441516551485,5.559139003028649,5.015342369293439,-2.3539624625985245,7.369304831891963,3.4771617640339954,3.4771617640339954,0.9934747897239987,0.0,0.0,0.00022944115836190105,7.734611544656084e-05,0.0001520950429153402,0.0006125832346967861,0.09561200360290274,0.07173745447028029,0.023874549132622446,0.0956119552793388,0.07173745447020981,0.02387454913259899,0.37745484238733695,0.37745484238733695,0.12561867780876013,0.0,4.924516903919766,4.896537449277616,5.008609071347109,4.9251699414465975,4.897388572032753,5.008666620349061,24804.460725153105,21083.79161638014,0.85,1.0654658439692044,0.6619493780954184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524882831965205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.665333538214,1535.8806604123492,0.37745484238733695,0.12561867780876013,6.112874298809886,3.4771617640339954
1953.0,-30.165523160929116,5.015322574048148,35.00620027028886,24.10382229080426,4.994489523193124,-26.64954525484293,-40.17061764663083,1.4785116171077,-0.09434594035764121,-5.019623008646127,40.01233098180248,42245.55952357074,25752.37542943487,25752.37542943487,67997.9349530056,77359.41324098641,77359.41324098641,25752.37542943487,103111.78867042129,103111.78867042129,103111.78867042129,127916.2333895959,91592.98124954509,56479.12753213251,39015.39301934731,24804.44471917461,0.0,63819.83773852192,21083.77801129842,1535.8795184487174,0.0,0.8867742191315379,2.815700499938129,0.0014959135982669303,354384.81204687245,1555064.972900588,4.388068901482461,1555064.972900588,4.388068901482461,0.85,0.09561192123918881,4.027634451161993,1.2673245574580507,1.0,0.0,4.027634451162865,1.2848300534864012,1.2851248635956165,3.1347604613022244,19329.96527022258,1971.1078982346246,4632.441516551485,4632.441516551485,5.559136653408985,5.015322574048148,-2.353937593996501,7.369260168044649,3.477181368864708,3.477181368864708,0.9934803911042023,0.0,0.0,0.00022944261079309476,7.734665577823728e-05,0.0001520959550148575,0.0006125869083002248,0.0956119212392699,0.07173737518038246,0.023874546058887437,0.09561189483134595,0.07173737518032162,0.02387454605886719,0.37745455292293895,0.37745455292293895,0.12561870414461165,0.0,4.924663674578369,4.896740254062593,5.008587308733524,4.925277068288494,4.897577856246755,5.0085266831434865,24804.44471917461,21083.77801129842,0.85,1.0654670610665273,0.6619502809871787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487918799887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.661028973384,1535.8795184487174,0.37745455292293895,0.12561870414461165,6.112874298809886,3.477181368864708
1954.0,-30.165462405795097,5.015302768302723,35.00619772126647,24.103810206893854,4.9944927303933655,-26.64949024598424,-40.17055230271069,1.4785205705833098,-0.09426215616150557,-5.019613865995718,40.012326294888865,42245.5511484126,25752.376689450994,25752.376689450994,67997.9278378636,77359.3514876549,77359.3514876549,25752.376689450994,103111.72817710589,103111.72817710589,103111.72817710589,127916.1600981327,91592.89627210419,56479.095932865355,39015.33371026537,24804.431921026815,0.0,63819.76563129218,21083.767132872792,1535.8786656532718,0.0,0.8867742826461946,2.8157004662110388,0.0014959135982669303,354384.938354897,1555064.7707621972,4.388066767117754,1555064.7707621972,4.388066767117754,0.85,0.09561184514641356,4.027634451161993,1.2673243244783956,1.0,0.0,4.027634451163473,1.2848300085979962,1.2851248205636592,3.1347605708220803,19329.94733641413,1971.1060694951009,4632.441516551485,4632.441516551485,5.559136925407266,5.015302768302723,-2.3539162238791715,7.369218992181894,3.477200967914534,3.477200967914534,0.993485990832724,0.0,0.0,0.00022944406363152107,7.734722856423807e-05,0.000152096835067283,0.0006125904528296926,0.09561184514648802,0.07173730077439096,0.02387454437209706,0.09561184744582359,0.0717373007743351,0.023874544372078466,0.377454264679877,0.377454264679877,0.12561872963240855,0.0,4.924797824453719,4.896921732234432,5.008579098272435,4.925351709834217,4.89766500530277,5.008563644013805,24804.431921026815,21083.767132872792,0.85,1.0654681534042296,0.6619508976651383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524875544422136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.65672630386,1535.8786656532718,0.377454264679877,0.12561872963240855,6.112874298809886,3.477200967914534
1955.0,-30.165401672989592,5.015282997212678,35.006195170388715,24.103808286041044,4.994498065612149,-26.649435044388916,-40.170490730646975,1.4785314370122409,-0.09405004367079073,-5.019602631894925,40.01232114280174,42245.55823950269,25752.372530805445,25752.372530805445,67997.93077030813,77359.3223342954,77359.3223342954,25752.372530805445,103111.69486510084,103111.69486510084,103111.69486510084,127916.11051218589,91592.84476526016,56479.08067047044,39015.293438655244,24804.415647085043,0.0,63819.70908574029,21083.753300022287,1535.877570103591,0.0,0.886774358492028,2.815698990346586,0.0014959135982669303,354385.0935568851,1555064.5485617113,4.388064218372932,1555064.5485617113,4.388064218372932,0.85,0.09561176514526655,4.027634451161993,1.2673241024883466,1.0,0.0,4.027634451161921,1.2848299547610642,1.2851247685804463,3.1347607021747868,19329.936466307136,1971.104961052667,4632.441516551485,4632.441516551485,5.559136027685076,5.015282997212678,-2.353893345624277,7.369176342836955,3.4772205308047446,3.4772205308047446,0.993491580229927,0.0,0.0,0.0002294455159444743,7.734776829081931e-05,0.000152097747653655,0.000612594128394004,0.09561176514534911,0.07173722340893937,0.023874541736409745,0.09561173730767944,0.07173722340887742,0.023874541736389126,0.37745397625527266,0.37745397625527266,0.12561875524941724,0.0,4.924944525464923,4.897122102487515,5.00856437699224,4.92555258822415,4.89794491524674,5.008526856995275,24804.415647085043,21083.753300022287,0.85,1.0654691433794299,0.6619515952782983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524871899846825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.652425993014,1535.877570103591,0.37745397625527266,0.12561875524941724,6.112874298809886,3.4772205308047446
1956.0,-30.165340908300088,5.015263322870995,35.0061926399457,24.103805561922513,4.994508488468131,-26.649379305314632,-40.170425281953044,1.4785468854835104,-0.0939590331769864,-5.019588431835677,40.01231663625258,42245.549461959934,25752.360921001953,25752.360921001953,67997.91038296188,77359.26931160377,77359.26931160377,25752.360921001953,103111.63023260572,103111.63023260572,103111.63023260572,127916.0323382378,91592.77143587965,56479.05158623941,39015.24427737804,24804.402105632085,0.0,63819.64638301013,21083.741789787273,1535.8765608602564,0.0,0.8867744470982446,2.8156994520185803,0.0014959135982669303,354385.2897344274,1555064.354202166,4.388061240824964,1555064.354202166,4.388061240824964,0.85,0.09561168425499383,4.027634451161993,1.267323853024282,1.0,0.0,4.027634451163883,1.2848298794857889,1.2851246951549613,3.134760885833323,19329.92099072856,1971.1033829828289,4632.441516551485,4632.441516551485,5.559133521489703,5.015263322870995,-2.3538682867250675,7.369131609596062,3.477240071139752,3.477240071139752,0.9934971631827862,0.0,0.0,0.00022944696902834982,7.734834200286894e-05,0.0001520986270254809,0.0006125976701822654,0.09561168425506814,0.07173714547198433,0.023874538783083803,0.09561169971039439,0.07173714547192858,0.02387453878306525,0.37745368895253933,0.37745368895253933,0.12561878056933204,0.0,4.925076121521499,4.897311929669172,5.0085208377250865,4.925629398658714,4.8980982014477945,5.008373686513551,24804.402105632085,21083.741789787273,0.85,1.0654698707491441,0.6619521081083022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524868256612706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.648127260023,1535.8765608602564,0.37745368895253933,0.12561878056933204,6.112874298809886,3.477240071139752
1957.0,-30.16528016283544,5.015243615451733,35.00619012347725,24.103793687559687,4.994510262180195,-26.6493244485205,-40.170363744813926,1.4785545478660207,-0.09384213407668085,-5.019580341562688,40.0123119824047,42245.5568167535,25752.36489031146,25752.36489031146,67997.92170706496,77359.21428371844,77359.21428371844,25752.36489031146,103111.5791740299,103111.5791740299,103111.5791740299,127915.96892416434,91592.69260742825,56479.035140466316,39015.17496329104,24804.389750134436,0.0,63819.56471342548,21083.73128761427,1535.8757574385995,0.0,0.8867745051359124,2.8156988603105835,0.0014959135982669303,354385.4015037088,1555064.1534899038,4.388059290511236,1555064.1534899038,4.388059290511236,0.85,0.0956116092755014,4.027634451161993,1.2673236409248787,1.0,0.0,4.027634451163072,1.2848298406381062,1.2851246581648477,3.134760980614898,19329.9043546151,1971.1016865713675,4632.441516551485,4632.441516551485,5.559134378340133,5.015243615451733,-2.35384772738203,7.369091342833763,3.477259607708699,3.477259607708699,0.9935027450596283,0.0,0.0,0.00022944842166097221,7.734888143048744e-05,0.00015209954023048477,0.0006126013482382,0.09561160927557485,0.07173707227305696,0.023874537002517897,0.0956116358608155,0.07173707227300184,0.023874537002499554,0.37745340204127,0.37745340204127,0.12561880389346633,0.0,4.925205480884301,4.897489553676962,5.008505024904707,4.925738207486006,4.898215412022296,5.008457159768625,24804.389750134436,21083.73128761427,0.85,1.0654714116650892,0.6619530704487313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486461146768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.643831190204,1535.8757574385995,0.37745340204127,0.12561880389346633,6.112874298809886,3.477259607708699
1958.0,-30.16521944213027,5.015223971622453,35.00618760383575,24.103791487310104,4.994517498437296,-26.64926906769576,-40.17029836596919,1.4785671240036165,-0.09367269688794977,-5.0195677321468875,40.012306857044855,42245.548068474964,25752.357259513596,25752.357259513596,67997.90532798856,77359.17621302482,77359.17621302482,25752.357259513596,103111.53347253842,103111.53347253842,103111.53347253842,127915.90657985916,91592.63295779319,56479.0048132468,39015.14238282932,24804.373107320745,0.0,63819.515490150065,21083.717141222634,1535.8746084453444,0.0,0.8867745878858887,2.8156981057600774,0.0014959135982669303,354385.5757062097,1555063.932442184,4.388056509758604,1555063.932442184,4.388056509758604,0.85,0.0956115276586429,4.027634451161993,1.2673233914608137,1.0,0.0,4.027634451162698,1.2848297788029848,1.2851245981812704,3.1347611314818296,19329.89176603726,1971.1004028936754,4632.441516551485,4632.441516551485,5.55913273108828,5.015223971622453,-2.353823876161901,7.369047847784355,3.4772791015086733,3.4772791015086733,0.9935083147167638,0.0,0.0,0.00022944987370997937,7.734945453787432e-05,0.00015210041917210505,0.0006126048882937504,0.09561152765872559,0.07173699407184216,0.023874533586883438,0.09561154763355025,0.07173699407178012,0.023874533586862787,0.3774531148293974,0.3774531148293974,0.12561882727402116,0.0,4.9253386171093325,4.897677079837251,5.008474575431819,4.925895035258918,4.898451127477983,5.0083767582358405,24804.373107320745,21083.717141222634,0.85,1.0654719768043897,0.6619534439272758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524860967477657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.639536760735,1535.8746084453444,0.3774531148293974,0.12561882727402116,6.112874298809886,3.4772791015086733
1959.0,-30.16515871051138,5.015204221365269,35.00618506880765,24.1037753521465,4.9945130675543385,-26.649214843834706,-40.17024067053569,1.4785692008784495,-0.09349556032259443,-5.0195632000474655,40.012301369594134,42245.57142729157,25752.370030862083,25752.370030862083,67997.94145815365,77359.12900243042,77359.12900243042,25752.370030862083,103111.4990332925,103111.4990332925,103111.4990332925,127915.85616332112,91592.55944040192,56479.00186526618,39015.06397237304,24804.35713002863,0.0,63819.42110240167,21083.703560524336,1535.873679561948,0.0,0.8867746308295019,2.8156963071748353,0.0014959135982669303,354385.63831840915,1555063.695778151,4.388055066669926,1555063.695778151,4.388055066669926,0.85,0.09561145361313769,4.027634451161993,1.2673232227703561,1.0,0.0,4.027634451162771,1.2848297660873471,1.2851245873287942,3.1347611625057734,19329.876250780515,1971.0988207777903,4632.441516551485,4632.441516551485,5.55913548802508,5.015204221365269,-2.353805998861087,7.369010220226356,3.4772985816459268,3.4772985816459268,0.9935138804702648,0.0,0.0,0.00022945132602843898,7.734996029615898e-05,0.00015210136573228,0.0006126087006921211,0.09561145361322132,0.0717369216957946,0.023874531917426715,0.09561143336487056,0.07173692169573186,0.02387453191740584,0.3774528280961889,0.3774528280961889,0.1256188498012136,0.0,4.925482715318708,4.897861164429742,5.008498388849318,4.926067639724863,4.898606109381774,5.008602261718693,24804.35713002863,21083.703560524336,0.85,1.0654741187490142,0.6619547889584629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485732497465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.6352438601,1535.873679561948,0.3774528280961889,0.1256188498012136,6.112874298809886,3.4772985816459268
1960.0,-30.165097982274037,5.015184601252268,35.00618251925702,24.103777796868258,4.9945239259552965,-26.649159093973243,-40.17017522184176,1.478585037655327,-0.09332223649289517,-5.0195475735424395,40.01229587653828,42245.56248728638,25752.354413560155,25752.354413560155,67997.91690084653,77359.09522972422,77359.09522972422,25752.354413560155,103111.44964328437,103111.44964328437,103111.44964328437,127915.78698605236,91592.50555222153,56478.97280978677,39015.03638048306,24804.337342767987,0.0,63819.37372325105,21083.686741352787,1535.8722830083084,0.0,0.88677473026953,2.8156958537439887,0.0014959135982669303,354385.85420293873,1555063.458872407,4.38805172506096,1555063.458872407,4.38805172506096,0.8499999999999999,0.09561136789205153,4.027634451161993,1.2673229672620074,1.0,0.0,4.027634451162818,1.2848296889971635,1.2851245120869073,3.1347613505924246,19329.864878111548,1971.0976610882972,4632.441516551485,4632.441516551485,5.559132116735476,5.015184601252268,-2.353780005921828,7.368964607174096,3.477317996937714,3.477317996937714,0.9935194276964897,0.0,0.0,0.00022945277827450409,7.735053402324088e-05,0.0001521022442512632,0.0006126122390454438,0.09561136789214097,0.07173684020463346,0.02387452768750752,0.09561134175100353,0.07173684020456635,0.023874527687485186,0.3774525416621406,0.3774525416621406,0.12561887491736515,0.0,4.925625318933555,4.898059468087695,5.00847346821098,4.926225337049573,4.89888235460046,5.008403504246189,24804.337342767987,21083.686741352787,0.85,1.0654745249571937,0.6619551403071076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524853681818701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.630953202128,1535.8722830083084,0.3774525416621406,0.12561887491736515,6.112874298809886,3.477317996937714
1961.0,-30.16503722021955,5.0151650260963425,35.006180003099345,24.103775491844885,4.994531553687287,-26.649103636820822,-40.17011361485345,1.4785979702894265,-0.093171647437714,-5.019535876254231,40.01229175008058,42245.56954879231,25752.34901871106,25752.34901871106,67997.91856750337,77359.05531970554,77359.05531970554,25752.34901871106,103111.4043384166,103111.4043384166,103111.4043384166,127915.73109856455,91592.4442048893,56478.958433979395,39014.98418989989,24804.326760147953,0.0,63819.310950047846,21083.67774612576,1535.8715004390035,0.0,0.8867748047586484,2.8156952403976647,0.0014959135982669303,354386.0158043094,1555063.2809056302,4.388049221909282,1555063.2809056302,4.388049221909282,0.85,0.09561129125454151,4.027634451161993,1.2673227584594864,1.0,0.0,4.027634451163549,1.284829625492119,1.2851244504343264,3.134761505533714,19329.851931248315,1971.0963408756625,4632.441516551485,4632.441516551485,5.559130952155399,5.0151650260963425,-2.3537568802031985,7.368921906299541,3.477337418572567,3.477337418572567,0.9935249767350192,0.0,0.0,0.00022945423133774185,7.735107407730141e-05,0.00015210315726044046,0.0006126159163126605,0.09561129125460902,0.07173676571094217,0.02387452554366684,0.09561128023861827,0.07173676571089153,0.023874525543649987,0.3774522564527668,0.3774522564527668,0.1256188991640269,0.0,4.925768672662514,4.898260868885075,5.00844224343831,4.92636422881651,4.899088683637274,5.008339590333492,24804.326760147953,21083.67774612576,0.85,1.0654755990820108,0.6619559020600901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524850038867345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.626664500798,1535.8715004390035,0.3774522564527668,0.1256188991640269,6.112874298809886,3.477337418572567
1962.0,-30.164976502493815,5.015145467275738,35.006177499535305,24.103763128537707,4.994536428233242,-26.649048494889133,-40.17004823600871,1.478608420629407,-0.09312840891811902,-5.019525530087318,40.01228708458005,42245.560933028704,25752.3470584726,25752.3470584726,67997.9079915013,77358.98574705966,77358.98574705966,25752.3470584726,103111.33280553226,103111.33280553226,103111.33280553226,127915.64627502402,91592.35209826278,56478.92728423527,39014.91646003057,24804.313469491753,0.0,63819.22992952232,21083.66644906799,1535.8705903379914,0.0,0.8867748743219989,2.8156958799429015,0.0014959135982669303,354386.15873960196,1555063.0796909162,4.388046884284651,1555063.0796909162,4.388046884284651,0.85,0.09561121429116697,4.027634451161993,1.2673225013026967,1.0,0.0,4.027634451163322,1.2848295736024806,1.2851244003984656,3.1347616321354397,19329.832492882324,1971.094358713967,4632.441516551485,4632.441516551485,5.559130529000901,5.015145467275738,-2.353734761975235,7.368880229250973,3.4773568210692836,3.4773568210692836,0.9935305203055096,0.0,0.0,0.00022945568334937125,7.735164719970847e-05,0.00015210403614966276,0.000612619456157171,0.09561121429124195,0.07173669119057018,0.023874523100671775,0.09561125279987694,0.07173669119051392,0.02387452310065305,0.3774519725432282,0.3774519725432282,0.12561892231603225,0.0,4.925890447214158,4.898431456160438,5.008417201026134,4.926397121169202,4.899133450975171,5.008336707769956,24804.313469491753,21083.66644906799,0.85,1.065476786018785,0.6619566074313631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524846393889124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.622378501215,1535.8705903379914,0.3774519725432282,0.12561892231603225,6.112874298809886,3.4773568210692836
1963.0,-30.164915796970394,5.01512592813856,35.00617499687802,24.1037561086938,4.99454097329256,-26.64899339687392,-40.16998669886959,1.4786185731968942,-0.09298771630500369,-5.019515049653503,40.012282103862645,42245.56797060435,25752.344696461336,25752.344696461336,67997.91266706568,77358.93901165371,77358.93901165371,25752.344696461336,103111.28370811505,103111.28370811505,103111.28370811505,127915.5819897656,91592.282700482,56478.91165943609,39014.856712273235,24804.29828165055,0.0,63819.15499392379,21083.653539402967,1535.8695711927703,0.0,0.8867749457103637,2.815695254596559,0.0014959135982669303,354386.3035298773,1555062.8648814796,4.388044485332027,1555062.8648814796,4.388044485332027,0.85,0.09561113586630814,4.027634451161993,1.2673222908517348,1.0,0.0,4.027634451161041,1.2848295231065379,1.2851243517562563,3.134761755336799,19329.817847036386,1971.0928652533114,4632.441516551485,4632.441516551485,5.559130019116155,5.01512592813856,-2.3537125682577718,7.368838496396332,3.477376195868562,3.477376195868562,0.9935360559624462,0.0,0.0,0.00022945713507765606,7.735218664863806e-05,0.000152104948429018,0.0006126231304849312,0.0956111358663876,0.07173661561502843,0.023874520251359162,0.09561117581833684,0.07173661561496882,0.023874520251339324,0.3774516879384713,0.3774516879384713,0.12561894494655915,0.0,4.926013858207796,4.898602772117556,5.0083965245247555,4.926527333348474,4.899307936650757,5.008333750243764,24804.29828165055,21083.653539402967,0.85,1.065478110350094,0.6619574949656815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842751571834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.61809363898,1535.8695711927703,0.3774516879384713,0.12561894494655915,6.112874298809886,3.477376195868562
1964.0,-30.164855072898327,5.015106408128169,35.006172493483206,24.103754327539377,4.994545389846631,-26.648938295012968,-40.169921320024855,1.4786286119620482,-0.09275658022494326,-5.019504616533417,40.01227707706573,42245.55940645857,25752.34240124697,25752.34240124697,67997.90180770554,77358.9141685418,77358.9141685418,25752.34240124697,103111.25656978876,103111.25656978876,103111.25656978876,127915.53939181264,91592.235135486,56478.88037340599,39014.838624533346,24804.28282202387,0.0,63819.12144655721,21083.64039872029,1535.868539878097,0.0,0.8867750170247201,2.815693435288379,0.0014959135982669303,354386.44766654476,1555062.6480847422,4.388042088866666,1555062.6480847422,4.388042088866666,0.8500000000000001,0.09561105722746957,4.027634451161993,1.2673220408381898,1.0,0.0,4.027634451160966,1.2848294731420813,1.2851243036462356,3.134761877241434,19329.807808824855,1971.0918416406068,4632.441516551485,4632.441516551485,5.5591295236507845,5.015106408128169,-2.35369043148635,7.368796839614519,3.4773955440076394,3.4773955440076394,0.9935415840021827,0.0,0.0,0.00022945858725798477,7.735275977866705e-05,0.00015210582747931771,0.0006126266709782026,0.09561105722754999,0.07173653988414713,0.02387451734340286,0.09561105752850778,0.07173653988408679,0.02387451734338278,0.37745140293547125,0.37745140293547125,0.1256189674080736,0.0,4.926156745484093,4.898798721406536,5.008379821791323,4.9267480363084815,4.899602329883237,5.008332852586989,24804.28282202387,21083.64039872029,0.85,1.065478500274368,0.6619577087383667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839109988275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.613810556217,1535.868539878097,0.37745140293547125,0.1256189674080736,6.112874298809886,3.4773955440076394
1965.0,-30.16479437343192,5.015086917486896,35.006169991286896,24.103741929307603,4.994550552710454,-26.64888314066755,-40.16985974796114,1.478639319946886,-0.09271788616382537,-5.019493715738358,40.012272105185296,42245.566383994825,25752.33887695274,25752.33887695274,67997.90526094756,77358.84324459144,77358.84324459144,25752.33887695274,103111.18212154417,103111.18212154417,103111.18212154417,127915.44968161691,91592.14180171634,56478.864941122905,39014.75206732604,24804.267560072745,0.0,63819.01962739878,21083.627426061834,1535.8675044046702,0.0,0.886775090520856,2.8156941992907103,0.0014959135982669303,354386.5982643314,1555062.4336564743,4.388039619084516,1555062.4336564743,4.388039619084516,0.85,0.09561097852543973,4.027634451161993,1.2673218210460622,1.0,0.0,4.027634451162024,1.2848294200479322,1.2851242524050588,3.1347620067819872,19329.788111480128,1971.0898330704297,4632.441516551485,4632.441516551485,5.559128762865306,5.015086917486896,-2.353667970901516,7.368754888388413,3.477414865351402,3.477414865351402,0.9935471043861149,0.0,0.0,0.00022946003885834456,7.735329954093278e-05,0.00015210673931741179,0.0006126303435287242,0.09561097852551936,0.07173646415395411,0.023874514371565243,0.09561102693518493,0.07173646415389437,0.023874514371545363,0.3774511192225095,0.3774511192225095,0.125618989961669,0.0,4.9262764362620715,4.8989640354255926,5.008362285338308,4.926775829574524,4.899645990370971,5.008312870672967,24804.267560072745,21083.627426061834,0.85,1.0654802542869948,0.6619588741826733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483546729377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.609529868561,1535.8675044046702,0.3774511192225095,0.125618989961669,6.112874298809886,3.477414865351402
1966.0,-30.164733642585222,5.015067440117628,35.00616748994514,24.103734944388293,4.994554627696704,-26.64882806686852,-40.169794404041,1.478649051980829,-0.0925670914471084,-5.019483590278415,40.01226712568328,42245.55786600909,25752.337284312187,25752.337284312187,67997.89515032127,77358.79871267802,77358.79871267802,25752.337284312187,103111.13599699021,103111.13599699021,103111.13599699021,127915.38848255677,91592.07440689568,56478.83356023007,39014.71205185068,24804.25248556656,0.0,63818.96453741724,21083.614612731577,1535.8664999309365,0.0,0.8867751600977218,2.8156933997708316,0.0014959135982669303,354386.73815067316,1555062.2188995245,4.388037281006732,1555062.2188995245,4.388037281006732,0.85,0.09561090052024508,4.027634451161993,1.2673215754283595,1.0,0.0,4.027634451161792,1.284829371518132,1.2851242057302534,3.1347621251863274,19329.773888342886,1971.0883827140651,4632.441516551485,4632.441516551485,5.55912841906376,5.015067440117628,-2.353646100394424,7.368713540512052,3.477434163021498,3.477434163021498,0.9935526180061424,0.0,0.0,0.00022946149121762176,7.73538723724204e-05,0.00015210761884520136,0.0006126338859451502,0.09561090052032452,0.07173638891187493,0.023874511608449587,0.09561094475738792,0.07173638891181533,0.02387451160842975,0.37745083481367153,0.37745083481367153,0.12561901252721505,0.0,4.926400617275817,4.899133518283918,5.008350205488284,4.926916498831304,4.89983067654066,5.008321142689226,24804.25248556656,21083.614612731577,0.85,1.065481015607107,0.6619593121295536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483182607705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.605250712108,1535.8664999309365,0.37745083481367153,0.12561901252721505,6.112874298809886,3.477434163021498
1967.0,-30.16467294628124,5.0150479837049575,35.00616498645541,24.10373316323387,4.994559045106535,-26.648772989915425,-40.169732831977285,1.4786590887415236,-0.09233689118815391,-5.019473127681592,40.01226206043515,42245.56487710477,25752.33476952039,25752.33476952039,67997.89964662516,77358.77386744165,77358.77386744165,25752.33476952039,103111.10863696203,103111.10863696203,103111.10863696203,127915.34540154331,91592.0268513368,56478.81786100328,39014.676655926145,24804.236764581285,0.0,63818.91342050743,21083.60124989409,1535.8654528476523,0.0,0.8867752317012749,2.8156915962104714,0.0014959135982669303,354386.8826947104,1555062.0004445235,4.388034874823922,1555062.0004445235,4.388034874823922,0.85,0.09561082187542111,4.027634451161993,1.2673213671753185,1.0,0.0,4.027634451161651,1.284829321564383,1.2851241576301216,3.1347622470648666,19329.763852122982,1971.0873593044498,4632.441516551485,4632.441516551485,5.559127876198452,5.0150479837049575,-2.3536240058790434,7.368671989584001,3.477453432210914,3.477453432210914,0.9935581234888325,0.0,0.0,0.00022946294275927922,7.735441214186388e-05,0.00015210853061741532,0.0006126375582303307,0.09561082187550206,0.07173631313380861,0.023874508741693442,0.09561082605196536,0.07173631313374788,0.02387450874167323,0.3774505502112515,0.3774505502112515,0.12561903542166453,0.0,4.926543781514511,4.899327890948371,5.0083393529223486,4.927136236493425,4.900125249013286,5.008315840415946,24804.236764581285,21083.60124989409,0.85,1.065481939477441,0.6619599521970186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524828182979643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.600974207624,1535.8654528476523,0.3774505502112515,0.12561903542166453,6.112874298809886,3.477453432210914
