time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1968.0,-30.164612228833327,5.015028475052044,35.006162467451,24.103721742890798,4.994558037009315,-26.648718436503703,-40.169671329762764,1.4786642446804716,-0.09215592958372554,-5.019466179521488,40.012256601557056,42245.57229672866,25752.341038349612,25752.341038349612,67997.91333507826,77358.73189153631,77358.73189153631,25752.341038349612,103111.07292988592,103111.07292988592,103111.07292988592,127915.29287154572,91591.95996009847,56478.80036529401,39014.62177200495,24804.219941659798,0.0,63818.84171366475,21083.586950410827,1535.8644204429581,0.0,0.8867752868401471,2.815690029416796,0.0014959135982669303,354386.97868573386,1555061.7650129984,4.388033021924342,1555061.7650129984,4.388033021924342,0.85,0.0956107460867355,4.027634451161993,1.2673211490316318,1.0,0.0,4.027634451161433,1.2848292944441284,1.2851241323693847,3.134762313233618,19329.749735262758,1971.0859197853251,4632.441516551485,4632.441516551485,5.559129229443647,5.015028475052044,-2.3536045327517687,7.368633007803813,3.4774726752599547,3.4774726752599547,0.9935636215028442,0.0,0.0,0.00022946439481505437,7.735495130245267e-05,0.0001521094435126017,0.0006126412350384337,0.0956107460868203,0.07173623952138333,0.023874506565436958,0.09561071452492811,0.07173623952131972,0.02387450656541579,0.377450267076936,0.377450267076936,0.12561905864563877,0.0,4.92669445065809,4.899522646683749,5.008357415006969,4.9273102499377615,4.900314864069571,5.008442877368225,24804.219941659798,21083.586950410827,0.85,1.0654833511420296,0.6619608122358499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524824541956118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.596699035492,1535.8644204429581,0.377450267076936,0.12561905864563877,6.112874298809886,3.4774726752599547
1969.0,-30.164551518138143,5.015009034619967,35.00615993622007,24.103719577565812,4.994564913698955,-26.648663100635453,-40.169605950918026,1.4786764961970675,-0.09198457650478531,-5.019453603297764,40.01225120742534,42245.5635334535,25752.332851849187,25752.332851849187,67997.8963853027,77358.69550834778,77358.69550834778,25752.332851849187,103111.02836019697,103111.02836019697,103111.02836019697,127915.22990235886,91591.90185649158,56478.769881600536,39014.59108321227,24804.20154216189,0.0,63818.79262537416,21083.571310837604,1535.86317079396,0.0,0.8867753703940677,2.8156892458446396,0.0014959135982669303,354387.15243028325,1555061.5323738926,4.388030214159109,1555061.5323738926,4.388030214159109,0.85,0.09561066496323936,4.027634451161993,1.267320951218717,1.0,0.0,4.027634451163321,1.2848292341280734,1.2851240739050327,3.1347624603944166,19329.737472961784,1971.084669378614,4632.441516551485,4632.441516551485,5.5591274622329,5.015009034619967,-2.353580957793762,7.36858999241373,3.4774918701225004,3.4774918701225004,0.9935691057492858,0.0,0.0,0.0002294658467178051,7.735552445142026e-05,0.00015211032226638483,0.0006126447743374447,0.09561066496332603,0.07173616168258025,0.02387450328074578,0.0956106191330809,0.07173616168251522,0.023874503280724137,0.3774499852699255,0.3774499852699255,0.12561908388015325,0.0,4.926844603402401,4.8997247684865215,5.00835126427836,4.9274690267930055,4.900557136603197,5.008350578812156,24804.20154216189,21083.571310837604,0.85,1.065483905100814,0.6619611840894777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524820899665964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.592426310157,1535.86317079396,0.3774499852699255,0.12561908388015325,6.112874298809886,3.4774918701225004
1970.0,-30.16449080691772,5.014989550116469,35.00615740367519,24.10370270898568,4.994564974236608,-26.64860844597452,-40.16954441377891,1.4786826132942266,-0.09192228143876946,-5.019446340027534,40.012246106692345,42245.57086503141,25752.338140419888,25752.338140419888,67997.9090054513,77358.62722896154,77358.62722896154,25752.338140419888,103110.96536938143,103110.96536938143,103110.96536938143,127915.15201424877,91591.80909686124,56478.752732934314,39014.50707102991,24804.186644867343,0.0,63818.69371589726,21083.55864813724,1535.8622380645902,0.0,0.8867754258399256,2.8156892751227454,0.0014959135982669303,354387.25277471374,1555061.312388568,4.388028350943905,1555061.312388568,4.388028350943905,0.85,0.0956105910325432,4.027634451161993,1.2673207171401009,1.0,0.0,4.027634451161973,1.2848292025113899,1.2851240441466651,3.134762537533691,19329.717896784565,1971.082673164084,4632.441516551485,4632.441516551485,5.559128603870779,5.014989550116469,-2.3535613083102316,7.3685508584267,3.477511053050577,3.477511053050577,0.9935745865858792,0.0,0.0,0.00022946729864158094,7.735606392534896e-05,0.00015211123471623199,0.0006126484493518841,0.09561059103262295,0.0717360892966492,0.02387450173597376,0.09561056804102558,0.07173608929658935,0.023874501735953846,0.37744970510147097,0.37744970510147097,0.12561910926623063,0.0,4.926977750318997,4.899896465491565,5.008368447567818,4.9275240585887445,4.9005970459722334,5.00845099401937,24804.186644867343,21083.55864813724,0.85,1.0654857541923175,0.6619623249121445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524817257782638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.588155473455,1535.8622380645902,0.37744970510147097,0.12561910926623063,6.112874298809886,3.477511053050577
1971.0,-30.164430095263643,5.014970169799392,35.00615487203452,24.103705363255017,4.994574725061463,-26.648552821823085,-40.169479000009574,1.4786974516217317,-0.09173493012406198,-5.019432109295602,40.012241067939925,42245.56193091092,25752.325638049133,25752.325638049133,67997.88756896005,77358.59865324791,77358.59865324791,25752.325638049133,103110.92429129705,103110.92429129705,103110.92429129705,127915.09396061164,91591.75996389144,56478.72324155779,39014.48524703739,24804.16966931459,0.0,63818.65491635198,21083.5442189174,1535.8610327025933,0.0,0.8867755165289906,2.8156884744669344,0.0014959135982669303,354387.44937694696,1555061.0950763738,4.388025303408307,1555061.0950763738,4.388025303408307,0.8499999999999999,0.09561050986489841,4.027634451161993,1.2673204781161624,1.0,0.0,4.027634451161745,1.2848291300930657,1.2851239735773177,3.1347627142219716,19329.707527664716,1971.0816158081218,4632.441516551485,4632.441516551485,5.559125904997904,5.014970169799392,-2.35353656137828,7.368506731177672,3.4775301902830553,3.4775301902830553,0.9935800543665873,0.0,0.0,0.00022946875058419162,7.73566373881127e-05,0.0001521121131960789,0.0006126519875475803,0.09561050986498054,0.071736011243337,0.023874498621643536,0.09561047559536093,0.07173601124327539,0.023874498621623032,0.3774494245328379,0.3774494245328379,0.12561913618505496,0.0,4.927116245177899,4.900088355775836,5.008346351102034,4.92769717917156,4.900882939280336,5.008285029233605,24804.16966931459,21083.5442189174,0.85,1.065486066074032,0.6619625873701471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524813615869543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.583886670967,1535.8610327025933,0.3774494245328379,0.12561913618505496,6.112874298809886,3.4775301902830553
1972.0,-30.164369422852456,5.014950781271809,35.00615235904,24.103693244420015,4.9945780448258335,-26.648497876171923,-40.169417462870456,1.4787064981461129,-0.0916650601142237,-5.019423144173685,40.0122365477682,42245.56891967776,25752.32662331,25752.32662331,67997.89554298777,77358.5363774877,77358.5363774877,25752.32662331,103110.8630007977,103110.8630007977,103110.8630007977,127915.02049271154,91591.67454297494,56478.707085168106,39014.40828645204,24804.15749191383,0.0,63818.56577836587,21083.533868126753,1535.8602171189345,0.0,0.8867755785355184,2.815688602867532,0.0014959135982669303,354387.5732330938,1555060.9001296377,4.388023219727337,1555060.9001296377,4.388023219727337,0.85,0.09561043624716144,4.027634451161993,1.267320243488066,1.0,0.0,4.0276344511625615,1.2848290847731707,1.2851239301114228,3.134762824794746,19329.68950026429,1971.0797775248725,4632.441516551485,4632.441516551485,5.5591261176850715,5.014950781271809,-2.3535156845474305,7.368466465819239,3.477549326470931,3.477549326470931,0.9935855218488374,0.0,0.0,0.00022947020159674771,7.735717686921766e-05,0.00015211302472753005,0.0006126556588630562,0.09561043624723348,0.07173593906637435,0.023874497180859135,0.09561043586905454,0.0717359390663203,0.023874497180841146,0.3774491449835857,0.3774491449835857,0.12561916195856054,0.0,4.927241222272187,4.900258197100527,5.008336384069253,4.927758084059462,4.900954586318107,5.008313565785613,24804.15749191383,21083.533868126753,0.85,1.0654876792301506,0.6619636214701454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809973932185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.579619900873,1535.8602171189345,0.3774491449835857,0.12561916195856054,6.112874298809886,3.477549326470931
1973.0,-30.164308738421955,5.014931481675792,35.00614985684923,24.103690694924467,4.994587341854327,-26.64844232192332,-40.16935204910112,1.4787209253565345,-0.09155583818386503,-5.019409600554266,40.01223183646068,42245.55991151105,25752.315951521923,25752.315951521923,67997.87586303297,77358.48864175852,77358.48864175852,25752.315951521923,103110.80459328045,103110.80459328045,103110.80459328045,127914.94720866844,91591.60607719589,56478.67734695198,39014.36525582656,24804.142615387984,0.0,63818.50787121455,21083.521223079784,1535.8591450305817,0.0,0.8867756645409194,2.815688748629383,0.0014959135982669303,354387.7603427738,1555060.696939583,4.388020329583291,1555060.696939583,4.388020329583291,0.8499999999999999,0.0956103568240884,4.027634451161993,1.2673200105084108,1.0,0.0,4.027634451161994,1.284829014279548,1.2851238614664033,3.1347629967871167,19329.67505110985,1971.078304121168,4632.441516551485,4632.441516551485,5.559123813978044,5.014931481675792,-2.353491457524042,7.368422939199835,3.4775684278814425,3.4775684278814425,0.9935909793946979,0.0,0.0,0.00022947165290520958,7.735775033960962e-05,0.00015211390256559995,0.0006126591944739091,0.09561035682416527,0.07173586254284126,0.02387449428132402,0.09561038335182862,0.07173586254278358,0.023874494281304823,0.3774488650401282,0.3774488650401282,0.12561918753693244,0.0,4.927358600192292,4.900427066586531,5.008298895752205,4.9278537623703755,4.901128261989584,5.008174699738504,24804.142615387984,21083.521223079784,0.85,1.0654883376504567,0.6619640809647633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524806334350653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.575354368335,1535.8591450305817,0.3774488650401282,0.12561918753693244,6.112874298809886,3.4775684278814425
1974.0,-30.16424803871446,5.014912180890422,35.00614737130986,24.10368377985435,4.99459111606195,-26.64838730625198,-40.16929047703741,1.4787303836002468,-0.09140708784428853,-5.019400280585009,40.0122273170869,42245.56697477678,25752.31609424452,25752.31609424452,67997.8830690213,77358.44552296925,77358.44552296925,25752.31609424452,103110.76161721378,103110.76161721378,103110.76161721378,127914.89189349448,91591.53998622493,56478.661438035546,39014.30949798821,24804.130276280706,0.0,63818.43977426892,21083.5107348386,1535.8583140988,0.0,0.8867757283508318,2.815687881965382,0.0014959135982669303,354387.8891013439,1555060.5020272993,4.388018185301474,1555060.5020272993,4.388018185301474,0.85,0.09561028230888051,4.027634451161993,1.267319811047055,1.0,0.0,4.027634451161243,1.2848289670320812,1.2851238160733547,3.134763112062857,19329.66110313965,1971.0768818240329,4632.441516551485,4632.441516551485,5.559123844787412,5.014912180890422,-2.3534703380954394,7.368382518985861,3.477587523805431,3.477587523805431,0.9935964353729803,0.0,0.0,0.00022947310458749316,7.735829013407052e-05,0.00015211481445342263,0.0006126628672247193,0.0956102823089528,0.07173578995055202,0.023874492358400785,0.09561030907578136,0.07173578995049777,0.023874492358382737,0.3774485848355757,0.3774485848355757,0.12561921128292808,0.0,4.927481992916455,4.900599387009947,5.008275131047299,4.927993192740701,4.9013063665148024,5.008197796919887,24804.130276280706,21083.5107348386,0.85,1.0654895874849875,0.6619648979856423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524802694049852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.571091098998,1535.8583140988,0.3774485848355757,0.12561921128292808,6.112874298809886,3.477587523805431
1975.0,-30.164187342439675,5.014892775971607,35.0061448567195,24.103667749464535,4.994586008331061,-26.648333181875255,-40.16922904467208,1.4787318477674603,-0.09122073818690524,-5.019395927355496,40.01222149983385,42245.57456462322,25752.328590257825,25752.328590257825,67997.90315488105,77358.40149003796,77358.40149003796,25752.328590257825,103110.73008029578,103110.73008029578,103110.73008029578,127914.84219662898,91591.46938681956,56478.64246140815,39014.25213934601,24804.112116333203,0.0,63818.36425567922,21083.495298883223,1535.8572630928966,0.0,0.8867757715779708,2.815685941486513,0.0014959135982669303,354387.94924271415,1555060.2511398946,4.388016732687659,1555060.2511398946,4.388016732687659,0.85,0.09561020869674375,4.027634451161993,1.2673195643303923,1.0,0.0,4.0276344511625375,1.2848289571844276,1.2851238080886072,3.1347631360894495,19329.646203700464,1971.0753625040625,4632.441516551485,4632.441516551485,5.5591265422879115,5.014892775971607,-2.353452926724036,7.368345702695643,3.477606587204637,3.477606587204637,0.9936018820584678,0.0,0.0,0.0002294745561961374,7.735882870728463e-05,0.00015211572748885277,0.0006126665445976728,0.09561020869683211,0.07173571813509652,0.023874490561735587,0.09561018241776163,0.07173571813503023,0.02387449056171352,0.3774483047440838,0.3774483047440838,0.12561923437059633,0.0,4.927618993123247,4.900772816121389,5.008302547316077,4.9281751891685985,4.901474799694768,5.008420491377194,24804.112116333203,21083.495298883223,0.85,1.0654911630523323,0.6619658002416408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524799052834367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.566830158523,1535.8572630928966,0.3774483047440838,0.12561923437059633,6.112874298809886,3.477606587204637
1976.0,-30.16412665658858,5.014873579708748,35.006142342180176,24.10367455976086,4.994602452391625,-26.648276911576847,-40.169163526128955,1.4787527073806974,-0.0910994193934016,-5.019376836064355,40.0122164721414,42245.565127885624,25752.303551543053,25752.303551543053,67997.86867942868,77358.36280744414,77358.36280744414,25752.303551543053,103110.66635898719,103110.66635898719,103110.66635898719,127914.7599099214,91591.41286717753,56478.615187622134,39014.21964395043,24804.09355093421,0.0,63818.31319488464,21083.479518294076,1535.8558556744013,0.0,0.8867758869692499,2.815686575875408,0.0014959135982669303,354388.2129955958,1555060.0343048084,4.3880128550554645,1555060.0343048084,4.3880128550554645,0.85,0.09561012212138273,4.027634451161993,1.2673193159652878,1.0,0.0,4.027634451162701,1.284828856597208,1.2851237093431602,3.1347633815050986,19329.634275682587,1971.0741461847408,4632.441516551485,4632.441516551485,5.559121137208391,5.014873579708748,-2.3534247023072976,7.368298282016045,3.4776255870222785,3.4776255870222785,0.9936073105777938,0.0,0.0,0.0002294760075639509,7.735940310755182e-05,0.0001521166044563991,0.000612670076702375,0.09561012212146602,0.07173563624094975,0.02387448588051627,0.09561012878582906,0.07173563624088726,0.02387448588049547,0.37744802492518104,0.37744802492518104,0.1256192600207386,0.0,4.927743440016968,4.900956196334846,5.008249758513102,4.928277416670937,4.9017259688935155,5.008074911106178,24804.09355093421,21083.479518294076,0.85,1.0654914753353124,0.6619661820092076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479541182655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.562571172604,1535.8558556744013,0.37744802492518104,0.1256192600207386,6.112874298809886,3.4776255870222785
1977.0,-30.16406595075022,5.014854326897992,35.00613986372408,24.103668063785904,4.994603487076741,-26.64822216438268,-40.16910198898984,1.4787597007100421,-0.09089277696483578,-5.019370155974764,40.01221249406526,42245.572380602614,25752.31033729072,25752.31033729072,67997.88271789334,77358.33253988871,77358.33253988871,25752.31033729072,103110.64287717943,103110.64287717943,103110.64287717943,127914.72808412617,91591.35851576115,56478.59835647852,39014.17795475848,24804.08520694674,0.0,63818.263161705225,21083.47242590473,1535.8553139817998,0.0,0.8867759353805601,2.815684640370028,0.0014959135982669303,354388.30528341234,1555059.8627377495,4.388011228232075,1555059.8627377495,4.388011228232075,0.85,0.09561005245111118,4.027634451161993,1.2673191148554905,1.0,0.0,4.027634451162569,1.2848288208813026,1.2851236754845399,3.1347634686458217,19329.62280525138,1971.0729765262736,4632.441516551485,4632.441516551485,5.559122602040194,5.014854326897992,-2.353405575742704,7.3682599026406965,3.4776446174429356,3.4776446174429356,0.9936127478408388,0.0,0.0,0.00022947745941824253,7.735994260648897e-05,0.00015211751681175356,0.0006126737513362323,0.09561005245117381,0.07173556747398023,0.023874484977193577,0.09561003456149911,0.07173556747393324,0.023874484977177937,0.3774477460436692,0.3774477460436692,0.12561928287336324,0.0,4.927887704621469,4.90115318590307,5.008235452793826,4.928477379009905,4.901953829943807,5.00819093407199,24804.08520694674,21083.47242590473,0.85,1.0654925306506327,0.6619668146335966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791771445766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.558314001075,1535.8553139817998,0.3774477460436692,0.12561928287336324,6.112874298809886,3.4776446174429356
1978.0,-30.164005253195604,5.014835085985988,35.006137369183676,24.103656014800094,4.994606528794739,-26.648167223862785,-40.16903667999429,1.478768499462723,-0.09081050786551259,-5.019360337615787,40.01220706866036,42245.56380158707,25752.308909440522,25752.308909440522,67997.8727110276,77358.27156682992,77358.27156682992,25752.308909440522,103110.58047627044,103110.58047627044,103110.58047627044,127914.64786025355,91591.27427500288,56478.566509763165,39014.11973915524,24804.067383983118,0.0,63818.187123138356,21083.45727638565,1535.8541561441102,0.0,0.8867760050085698,2.8156847054497423,0.0014959135982669303,354388.4409275715,1555059.6287501066,4.38800888843867,1555059.6287501066,4.38800888843867,0.85,0.09560997469210372,4.027634451161993,1.26731883791741,1.0,0.0,4.0276344511628315,1.2848287767192619,1.2851236331776021,3.134763576393682,19329.605026913898,1971.0711636403767,4632.441516551485,4632.441516551485,5.55912229381176,5.014835085985988,-2.353384191563418,7.3682192775494055,3.477663598811205,3.477663598811205,0.9936181710889157,0.0,0.0,0.00022947891108287895,7.73605151772703e-05,0.00015211839590560867,0.000612677292004929,0.09560997469218974,0.07173549270994302,0.023874481982246717,0.09560997220078822,0.07173549270987849,0.023874481982225238,0.3774474688599578,0.3774474688599578,0.12561930578742167,0.0,4.928016414136607,4.901327937288897,5.0082256827031415,4.928549829750295,4.902045587199325,5.008205274822842,24804.067383983118,21083.45727638565,0.85,1.0654936433688482,0.6619674689297188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524788129867747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.554059252816,1535.8541561441102,0.3774474688599578,0.12561930578742167,6.112874298809886,3.477663598811205
1979.0,-30.163944600256187,5.014815815150377,35.00613485901286,24.103644384909444,4.99460678886875,-26.64811260168934,-40.1689789496362,1.4787747903027462,-0.09066550795216699,-5.0193525478158145,40.012201624310784,42245.58658268041,25752.31250027333,25752.31250027333,67997.89908295374,77358.22364606554,77358.22364606554,25752.31250027333,103110.53614633887,103110.53614633887,103110.53614633887,127914.58629494757,91591.20197837715,56478.56491499536,39014.04118153532,24804.05014860871,0.0,63818.09133014403,21083.442626317403,1535.8530792636734,0.0,0.886776064378869,2.815683709462101,0.0014959135982669303,354388.54854648863,1555059.3939454395,4.388006893347591,1555059.3939454395,4.388006893347591,0.85,0.09560989918626853,4.027634451161993,1.2673186895577238,1.0,0.0,4.027634451160457,1.2848287442924784,1.2851236026072543,3.1347636555095177,19329.589769289945,1971.069607795725,4632.441516551485,4632.441516551485,5.559123068960847,5.014815815150377,-2.3533643340628534,7.368180149213231,3.477682551680914,3.477682551680914,0.9936235861945468,0.0,0.0,0.0002294803616889339,7.73610213086089e-05,0.000152119340380325,0.0006126810960038348,0.09560989918635346,0.07173541959821675,0.023874479588136703,0.09560987774405368,0.07173541959815304,0.023874479588115498,0.3774471918166966,0.3774471918166966,0.12561932901625145,0.0,4.9281475944365525,4.901499304864558,5.008235982972849,4.928687039863632,4.902199567702894,5.008291998639777,24804.05014860871,21083.442626317403,0.85,1.0654956559447493,0.6619688195332473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478448878839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.549806362136,1535.8530792636734,0.3774471918166966,0.12561932901625145,6.112874298809886,3.477682551680914
1980.0,-30.163883901569374,5.014796643234286,35.006132349127036,24.103641835413896,4.994616081110571,-26.648057035071865,-40.168913535866864,1.478789214613878,-0.0905571773702718,-5.019338696849265,40.01219661227109,42245.57762843007,25752.300629930967,25752.300629930967,67997.87825836103,77358.17593184057,77358.17593184057,25752.300629930967,103110.47656177153,103110.47656177153,103110.47656177153,127914.50993136596,91591.13352647169,56478.535223064406,39013.99811489698,24804.03336959443,0.0,63818.03148449141,21083.428364155265,1535.8518911752715,0.0,0.8867761530376108,2.8156839028208744,0.0014959135982669303,354388.7399026866,1555059.1777855197,4.388003914042335,1555059.1777855197,4.388003914042335,0.85,0.09560981877963322,4.027634451161993,1.2673184565780686,1.0,0.0,4.027634451162857,1.2848286738116286,1.2851235339755238,3.134763827470816,19329.57532306342,1971.0681346905844,4632.441516551485,4632.441516551485,5.559120506523239,5.014796643234286,-2.353340041452311,7.368136684686597,3.4777014634554813,3.4777014634554813,0.9936289895587089,0.0,0.0,0.00022948181339756566,7.736159480534981e-05,0.00015212021859221583,0.0006126846331203017,0.09560981877971492,0.07173534260197816,0.02387447617773677,0.09560981990788009,0.07173534260191686,0.023874476177716365,0.37744691479701215,0.37744691479701215,0.12561935370798677,0.0,4.928269132081994,4.9016692657322665,5.008211882097726,4.928781519479003,4.90237541071275,5.008141820268406,24804.03336959443,21083.428364155265,0.85,1.065496328806152,0.6619692999884567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524780850387113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.545554600914,1535.8518911752715,0.37744691479701215,0.12561935370798677,6.112874298809886,3.4777014634554813
1981.0,-30.16382324891046,5.014777386882144,35.0061298395086,24.103625385928922,4.994613477364518,-26.648002699573524,-40.16884829672051,1.4787929280284096,-0.09043772079769496,-5.019333507216941,40.012191600287785,42245.56922467592,25752.31076225704,25752.31076225704,67997.87998693297,77358.12015514399,77358.12015514399,25752.31076225704,103110.43091740103,103110.43091740103,103110.43091740103,127914.4504487203,91591.05221451617,56478.50128405142,39013.94547829417,24804.019531319263,0.0,63817.96500961343,21083.416601621375,1535.8510664385244,0.0,0.8867761976060206,2.8156829389578393,0.0014959135982669303,354388.81159938767,1555058.961628052,4.38800241635715,1555058.961628052,4.38800241635715,0.8500000000000001,0.09560974773791604,4.027634451161993,1.2673181735957044,1.0,0.0,4.027634451161056,1.2848286534431062,1.2851235154662173,3.134763877166553,19329.558162826303,1971.0663848333838,4632.441516551485,4632.441516551485,5.559122693777203,5.014777386882144,-2.3533221338493684,7.368099520731512,3.477720372952711,3.477720372952711,0.9936343922722032,0.0,0.0,0.0002294832640138155,7.7362166775048e-05,0.0001521210972387675,0.0006126881719874236,0.09560974773799294,0.07173527276417963,0.02387447497381332,0.09560974064255495,0.07173527276412192,0.023874474973794118,0.3774466378250938,0.3774466378250938,0.1256193774899106,0.0,4.9283925059609714,4.901827347960648,5.008230846310255,4.928895786419218,4.90246953206821,5.008316572774106,24804.019531319263,21083.416601621375,0.85,1.0654974657479266,0.6619698578341087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524777209243325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.541305777933,1535.8510664385244,0.3774466378250938,0.1256193774899106,6.112874298809886,3.477720372952711
1982.0,-30.16376257377002,5.014758314993725,35.00612733593882,24.103632440697424,4.994628556012432,-26.64794657547163,-40.16878277817739,1.4788125577148579,-0.09028935632346702,-5.019315646840473,40.01218675723094,42245.55983115291,25752.28862661025,25752.28862661025,67997.84845776316,77358.08787871235,77358.08787871235,25752.28862661025,103110.37650532261,103110.37650532261,103110.37650532261,127914.37884207876,91591.00155254925,56478.473504992915,39013.92005284037,24804.00233675616,0.0,63817.922389596526,21083.401986242734,1535.8497652836522,0.0,0.8867763060623923,2.8156830742933034,0.0014959135982669303,354389.0583472173,1555058.752756089,4.387998771769358,1555058.752756089,4.387998771769358,0.85,0.09560966358398089,4.027634451161993,1.267317945011892,1.0,0.0,4.027634451162087,1.2848285586104686,1.285123422476408,3.1347641085421123,19329.547471023856,1971.0652945729537,4632.441516551485,4632.441516551485,5.55911791537974,5.014758314993725,-2.3532949315765888,7.368053246570314,3.4777392250252053,3.4777392250252053,0.9936397785786301,0.0,0.0,0.00022948471517620362,7.736274119823003e-05,0.0001521219739779736,0.0006126917031724547,0.09560966358406123,0.07173519279492097,0.023874470789140255,0.0956096759320342,0.0717351927948607,0.023874470789120195,0.37744636028405815,0.37744636028405815,0.12561940314053327,0.0,4.9285124923732155,4.902004134837341,5.008180011661466,4.929026290517015,4.902745197193781,5.008010639851193,24804.00233675616,21083.401986242734,0.85,1.0654976832785148,0.6619701527300065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524773570862364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.537058056147,1535.8497652836522,0.37744636028405815,0.12561940314053327,6.112874298809886,3.4777392250252053
1983.0,-30.163701900782417,5.014739181828788,35.00612486181332,24.103620810806774,4.9946288939531716,-26.647891927521663,-40.16872508274389,1.4788189206932745,-0.09015531726464587,-5.019309302711661,40.01218260771978,42245.58268268451,25752.29597979241,25752.29597979241,67997.87866247691,77358.03959126068,77358.03959126068,25752.29597979241,103110.33557105309,103110.33557105309,103110.33557105309,127914.32861738635,91590.92891243877,56478.47200386618,39013.841009525095,24803.993046333264,0.0,63817.83405585836,21083.394089383273,1535.8491747753492,0.0,0.8867763533842243,2.815682053585179,0.0014959135982669303,354389.14599378005,1555058.5737954665,4.3879971815580365,1555058.5737954665,4.3879971815580365,0.85,0.09560959411213169,4.027634451161993,1.267317753792741,1.0,0.0,4.0276344511618,1.2848285258451415,1.285123391568098,3.134764188483964,19329.5321409102,1971.0637313364095,4632.441516551485,4632.441516551485,5.559119502702997,5.014739181828788,-2.353276178261774,7.368015360090562,3.4777581006503357,3.4777581006503357,0.9936451716143816,0.0,0.0,0.00022948616629555715,7.736324703683489e-05,0.00015212291925872226,0.0006126955104177641,0.0956095941121966,0.07173512426760084,0.02387446984459576,0.09560960961455288,0.07173512426755213,0.02387446984457955,0.37744608352786546,0.37744608352786546,0.12561942606429358,0.0,4.928638395212317,4.902175594296239,5.008168895482129,4.9291539854469875,4.90287347974197,5.008136495964607,24803.993046333264,21083.394089383273,0.85,1.0654996313876752,0.6619714270733141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769931134545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.532812806496,1535.8491747753492,0.37744608352786546,0.12561942606429358,6.112874298809886,3.4777581006503357
1984.0,-30.163641243530062,5.014720107951121,35.00612237868767,24.1036134766415,4.994635254061426,-26.64783669142476,-40.16865970389915,1.4788307019569107,-0.0900650835536112,-5.0192973379921435,40.01217739731812,42245.573751883465,25752.288865319988,25752.288865319988,67997.86261720346,77357.98434439507,77357.98434439507,25752.288865319988,103110.27320971506,103110.27320971506,103110.27320971506,127914.24889012928,91590.85175757359,56478.44116506497,39013.7895472318,24803.975680414223,0.0,63817.76522764602,21083.37932835209,1535.8479947138574,0.0,0.8867764331593234,2.815682264558163,0.0014959135982669303,354389.31129099504,1555058.349080654,4.38799450078157,1555058.349080654,4.38799450078157,0.85,0.09560951493073185,4.027634451161993,1.267317516966723,1.0,0.0,4.027634451160469,1.2848284677315724,1.2851233353052558,3.134764330271245,19329.515857993712,1971.062070941016,4632.441516551485,4632.441516551485,5.559117966909746,5.014720107951121,-2.3532533332428645,7.3679734411939855,3.477776926003903,3.477776926003903,0.9936505502868294,0.0,0.0,0.0002294876170470213,7.73638202426299e-05,0.0001521237968043914,0.0006126990448509335,0.09560951493081565,0.07173504844767566,0.02387446648314,0.0956095519183473,0.07173504844761278,0.023874466483119073,0.37744580719420834,0.37744580719420834,0.1256194491822614,0.0,4.928752635952776,4.902336325575163,5.008143310126229,4.929232254438546,4.903001970665457,5.00806372308881,24803.975680414223,21083.37932835209,0.85,1.065500529118287,0.6619720010750638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452476629153761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.528569536224,1535.8479947138574,0.37744580719420834,0.1256194491822614,6.112874298809886,3.477776926003903
1985.0,-30.163580586761906,5.014700975271531,35.0061198876678,24.103602091223024,4.994633948205458,-26.647782222419007,-40.16859823660923,1.4788355838634186,-0.08988661474171522,-5.019290974862414,40.01217220113098,42245.58096379496,25752.29592155093,25752.29592155093,67997.87688534589,77357.94376946962,77357.94376946962,25752.29592155093,103110.23969102056,103110.23969102056,103110.23969102056,127914.1999968529,91590.78617122809,56478.42336555699,39013.73645074566,24803.960305832345,0.0,63817.69675657801,21083.366259957493,1535.8470569524234,0.0,0.886776484368357,2.815680662273119,0.0014959135982669303,354389.39920011145,1555058.1249789107,4.387992779944366,1555058.1249789107,4.387992779944366,0.85,0.09560944178419445,4.027634451161993,1.2673173032188791,1.0,0.0,4.027634451162834,1.2848284418960894,1.2851233113279033,3.1347643933054594,19329.502016520673,1971.060659503569,4632.441516551485,4632.441516551485,5.559119490130475,5.014700975271531,-2.3532346314975894,7.3679356067691195,3.477795737353855,3.477795737353855,0.9936559249582443,0.0,0.0,0.0002294890677953541,7.736435915764204e-05,0.00015212470863771208,0.0006127027173822296,0.09560944178427495,0.07173497725030364,0.023874464533971306,0.095609444654757,0.07173497725024325,0.023874464533951208,0.3774455306620431,0.3774455306620431,0.1256194715703877,0.0,4.92888057765191,4.902503810486849,5.0081523105164365,4.929404360120714,4.90318583382043,5.008200413405405,24803.960305832345,21083.366259957493,0.85,1.0655018958881026,0.6619728243238502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524762652886327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.524327973153,1535.8470569524234,0.3774455306620431,0.1256194715703877,6.112874298809886,3.477795737353855
1986.0,-30.163519929697106,5.014681909794303,35.00611738309277,24.10360526936131,4.994640479522532,-26.64772696936302,-40.16853662962092,1.4788475191892356,-0.08962681972167275,-5.0192787277629,40.0121668242683,42245.587700926786,25752.287857267303,25752.287857267303,67997.8755581941,77357.93030086474,77357.93030086474,25752.287857267303,103110.21815813205,103110.21815813205,103110.21815813205,127914.16000295794,91590.75086403768,56478.40826410283,39013.713999927604,24803.941844825888,0.0,63817.65584475349,21083.350568102003,1535.8458122622303,0.0,0.8867765661836567,2.8156786782130494,0.0014959135982669303,354389.56839861104,1555057.8930849996,4.387990030609192,1555057.8930849996,4.387990030609192,0.85,0.09560936189671279,4.027634451161993,1.2673171109007675,1.0,0.0,4.027634451161805,1.2848283830617346,1.2851232543441256,3.134764536851354,19329.49456522085,1971.0598996824453,4632.441516551485,4632.441516551485,5.5591177493025326,5.014681909794303,-2.353211641811702,7.367893551606006,3.47781449917543,3.47781449917543,0.9936612854786943,0.0,0.0,0.0002294905185592323,7.736489930094395e-05,0.00015212561925828836,0.0006127063850290346,0.09560936189679922,0.0717349007987618,0.02387446109803743,0.0956093086206191,0.07173490079869695,0.02387446109801585,0.37744525448794597,0.37744525448794597,0.12561949545578582,0.0,4.929030205288143,4.902707356412066,5.008139784142088,4.929651908041251,4.903544797077643,5.008112970030936,24803.941844825888,21083.350568102003,0.85,1.065502558157411,0.6619733542657198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524759014265833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.52008842229,1535.8458122622303,0.37744525448794597,0.12561949545578582,6.112874298809886,3.47781449917543
1987.0,-30.16345927871179,5.014662897586774,35.00611489643532,24.10359779549765,4.9946475980415554,-26.647671663090765,-40.16847125077618,1.478859982421357,-0.08956233687649728,-5.019267096629159,40.01216233700749,42245.57870082785,25752.281464903495,25752.281464903495,67997.86016573134,77357.87149654499,77357.87149654499,25752.281464903495,103110.15296144849,103110.15296144849,103110.15296144849,127914.08170144819,91590.67046117224,56478.37766545831,39013.65866190436,24803.928739999705,0.0,63817.587401904064,21083.33942899975,1535.8448825103628,0.0,0.8867766416417026,2.815679188610576,0.0014959135982669303,354389.7290873602,1555057.6995579521,4.3879874949045625,1555057.6995579521,4.3879874949045625,0.85,0.09560928621410257,4.027634451161993,1.2673168213246395,1.0,0.0,4.027634451162741,1.284828321757902,1.2851231948901272,3.134764686422373,19329.477596839923,1971.0581693891313,4632.441516551485,4632.441516551485,5.559116369390066,5.014662897586774,-2.3531891022609615,7.367851999847735,3.477833249381919,3.477833249381919,0.9936666426805483,0.0,0.0,0.0002294919691861522,7.736547251805673e-05,0.00015212649666809547,0.0006127099189150015,0.09560928621417542,0.07173482763937755,0.02387445857479787,0.09560927620850876,0.07173482763932289,0.02387445857477968,0.3774449808996614,0.3774449808996614,0.12561951923904463,0.0,4.929160711641998,4.90288944555914,5.008115158141038,4.929704759752667,4.9036398891929025,5.008038774089471,24803.928739999705,21083.33942899975,0.85,1.0655034596889597,0.6619739231879426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475537562929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.515850899263,1535.8448825103628,0.3774449808996614,0.12561951923904463,6.112874298809886,3.477833249381919
1988.0,-30.16339868453408,5.014643843226248,35.00611240968483,24.103580926917516,4.994647698818596,-26.647617109761715,-40.16840597670523,1.4788661240470726,-0.08950844930501489,-5.0192599931507065,40.012157360981455,42245.56991468862,25752.286523263065,25752.286523263065,67997.85643795168,77357.80303635185,77357.80303635185,25752.286523263065,103110.08955961492,103110.08955961492,103110.08955961492,127914.00386009894,91590.57758426442,56478.34446260451,39013.5923573999,24803.91430048402,0.0,63817.50665788392,21083.327155411414,1535.8439778284662,0.0,0.8867766958220494,2.81567930972061,0.0014959135982669303,354389.827224775,1555057.4849514086,4.387985674219421,1555057.4849514086,4.387985674219421,0.85,0.09560921384883096,4.027634451161993,1.2673165872460235,1.0,0.0,4.027634451162048,1.2848282900319719,1.2851231650190844,3.1347647638283003,19329.45799591223,1971.0561706507556,4632.441516551485,4632.441516551485,5.559117461332522,5.014643843226248,-2.3531699146741154,7.367813757900364,3.4778519838823048,3.4778519838823048,0.9936719953949442,0.0,0.0,0.00022949341846280726,7.736604482047015e-05,0.00015212737364233712,0.0006127134510466699,0.09560921384890861,0.07173475712933823,0.02387445671957038,0.0956092298442862,0.07173475712927997,0.02387445671955099,0.3774447082140129,0.3774447082140129,0.12561954219819704,0.0,4.929276193524004,4.903042485361198,5.008117668047248,4.9297515438456685,4.903668133946837,5.008141216972149,24803.91430048402,21083.327155411414,0.85,1.0655047493860577,0.6619746230632416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524751737359176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.511615276346,1535.8439778284662,0.3774447082140129,0.12561954219819704,6.112874298809886,3.4778519838823048
1989.0,-30.163338055892368,5.014624825038787,35.006109909327904,24.103579145763092,4.9946521828520405,-26.64756208703276,-40.168344404641516,1.4788762139932632,-0.0892915392677196,-5.019249258311968,40.01215199116341,42245.576670108814,25752.282182495393,25752.282182495393,67997.8588526042,77357.77788320142,77357.77788320142,25752.282182495393,103110.0600656968,103110.0600656968,103110.0600656968,127913.95637446319,91590.52977515203,56478.32856206276,39013.55690343252,24803.896308766383,0.0,63817.4532121989,21083.311862451425,1535.8427924592854,0.0,0.8867767699136634,2.8156777126429704,0.0014959135982669303,354389.97553093394,1555057.25336139,4.387983184433083,1555057.25336139,4.387983184433083,0.85,0.09560913614607883,4.027634451161993,1.267316377894022,1.0,0.0,4.0276344511618145,1.2848282398324358,1.2851231166712658,3.1347648863067232,19329.447906181886,1971.0551417845938,4632.441516551485,4632.441516551485,5.55911652429583,5.014624825038787,-2.353148096286396,7.367772921325184,3.4778706739795244,3.4778706739795244,0.9936773354227213,0.0,0.0,0.00022949486857220335,7.736658466844188e-05,0.00015212828390376147,0.0006127171172469422,0.09560913614616436,0.07173468243264489,0.023874453713519473,0.0956091098107379,0.07173468243258072,0.023874453713498115,0.37744443460953914,0.37744443460953914,0.12561956612789205,0.0,4.929408434556592,4.903220709027664,5.008111611639549,4.929957719044239,4.903953988854312,5.008107801372148,24803.896308766383,21083.311862451425,0.85,1.0655056795592432,0.661975283307505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524748102498515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.507380537081,1535.8427924592854,0.37744443460953914,0.12561956612789205,6.112874298809886,3.4778706739795244
1990.0,-30.163277400439345,5.0146058213419025,35.00610741021347,24.103566992003493,4.994655925134335,-26.647507114367965,-40.1682828675024,1.4788856390637724,-0.08923543987947369,-5.019239554406013,40.01214702664073,42245.583570817835,25752.28044362612,25752.28044362612,67997.86401444396,77357.71362650786,77357.71362650786,25752.28044362612,103109.99407013398,103109.99407013398,103109.99407013398,127913.87513555167,91590.442551302,56478.312495615326,39013.47783965185,24803.881065417685,0.0,63817.35890506954,21083.298905605032,1535.8417834168126,0.0,0.8867768372895862,2.8156781082354962,0.0014959135982669303,354390.1095943797,1555057.0392510104,4.38798092032214,1555057.0392510104,4.38798092032214,0.85,0.09560906118859161,4.027634451161993,1.2673161372216422,1.0,0.0,4.027634451160704,1.2848281927421268,1.2851230714342226,3.134765001199164,19329.429498286776,1971.0532647016848,4632.441516551485,4632.441516551485,5.559116148928054,5.0146058213419025,-2.3531270524098953,7.367732873751798,3.4778893432316837,3.4778893432316837,0.9936826694947668,0.0,0.0,0.0002294963193313178,7.736712421368389e-05,0.00015212919511763392,0.0006127207872833273,0.09560906118867052,0.07173460980131409,0.023874451387356437,0.09560906769289436,0.07173460980125487,0.02387445138733673,0.3774441618998528,0.3774441618998528,0.12561959031600467,0.0,4.9295238981474085,4.903376146834034,5.008106839636639,4.930004114526525,4.904016325346731,5.00810620637003,24803.881065417685,21083.298905605032,0.85,1.0655073350119841,0.661976369684298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744465572208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.503148508053,1535.8417834168126,0.3774441618998528,0.12561959031600467,6.112874298809886,3.4778893432316837
1991.0,-30.16321676089911,5.014586928420608,35.00610492921333,24.10356943672525,4.994666719890087,-26.647451450747617,-40.168221190664894,1.4789014097393989,-0.08908259791923001,-5.019225279250756,40.01214255603005,42245.589983852886,25752.267150555293,25752.267150555293,67997.85713440817,77357.68015840351,77357.68015840351,25752.267150555293,103109.9473089588,103109.9473089588,103109.9473089588,127913.81438477426,91590.38897761334,56478.29880306615,39013.43352727466,24803.86707581546,0.0,63817.300603090116,21083.28701444314,1535.8407455359118,0.0,0.8867769261463763,2.8156777662544226,0.0014959135982669303,354390.3068115839,1555056.846442131,4.387977934365165,1555056.846442131,4.387977934365165,0.85,0.09560898284767896,4.027634451161993,1.2673159707291055,1.0,0.0,4.027634451164256,1.2848281159652115,1.285122996503281,3.134765188521954,19329.41819198877,1971.0521117801463,4632.441516551485,4632.441516551485,5.559113279367631,5.014586928420608,-2.353102650433357,7.367689578853966,3.4779079851581884,3.4779079851581884,0.9936879957594824,0.0,0.0,0.00022949776971827583,7.73676649872637e-05,0.0001521301047310121,0.0006127244508735064,0.09560898284775265,0.07173453456543372,0.023874448282318935,0.09560900105075743,0.07173453456537843,0.02387444828230053,0.37744388864246997,0.37744388864246997,0.12561961478473438,0.0,4.929642245710454,4.903547530588071,5.008065687072303,4.9301426813315175,4.9042601732900835,5.007928225140859,24803.86707581546,21083.28701444314,0.85,1.0655082006260168,0.6619770749408241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740827039313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.498919037098,1535.8407455359118,0.37744388864246997,0.12561961478473438,6.112874298809886,3.4779079851581884
1992.0,-30.163156165285223,5.014567965839437,35.00610245779824,24.103558051306777,4.994665471784423,-26.647397031034714,-40.16815972337497,1.4789063375346811,-0.08891319250511742,-5.0192195078128705,40.01213787321417,42245.596964154116,25752.27550974052,25752.27550974052,67997.87247389463,77357.63931670469,77357.63931670469,25752.27550974052,103109.91482644521,103109.91482644521,103109.91482644521,127913.76953684428,91590.32317247549,56478.28081992811,39013.38039171931,24803.854710399064,0.0,63817.23510211837,21083.276503839203,1535.8399921527841,0.0,0.8867769724841197,2.815676214011417,0.0014959135982669303,354390.3865464221,1555056.644481268,4.387976377224806,1555056.644481268,4.387976377224806,0.85,0.0956089128760015,4.027634451161993,1.2673157564317807,1.0,0.0,4.027634451160456,1.2848280899179532,1.2851229723123005,3.1347652520728984,19329.404304341355,1971.0506956342233,4632.441516551485,4632.441516551485,5.559115083855653,5.014567965839437,-2.353084509533944,7.367652475373381,3.477926628829168,3.477926628829168,0.9936933225226194,0.0,0.0,0.00022949921906303185,7.736820392703751e-05,0.00015213101513599436,0.0006127281176519775,0.09560891287607408,0.07173446592212174,0.02387444695395234,0.09560890643933333,0.07173446592206728,0.02387444695393422,0.3774436160179427,0.3774436160179427,0.125619637267689,0.0,4.9297728809281125,4.903721608324076,5.00806566267471,4.930306315307746,4.904428879716988,5.008076541107812,24803.854710399064,21083.276503839203,0.85,1.0655095346121863,0.6619778637628849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524737189462718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.494691269207,1535.8399921527841,0.3774436160179427,0.125619637267689,6.112874298809886,3.477926628829168
1993.0,-30.16309556380344,5.014549130040302,35.006099985755206,24.103560496028535,4.994676461532813,-26.647341382148905,-40.16809427468104,1.478922279879069,-0.08876179199648959,-5.019204504069641,40.012132912092895,42245.5875442969,25752.260295896303,25752.260295896303,67997.8478401932,77357.60493645242,77357.60493645242,25752.260295896303,103109.86523234873,103109.86523234873,103109.86523234873,127913.70279293449,91590.26878103659,56478.251388884026,39013.35265794729,24803.837560585755,0.0,63817.19021853304,21083.26192649789,1535.8387567778432,0.0,0.8867770668260112,2.8156759760218764,0.0014959135982669303,354390.59382950136,1555056.4305176497,4.3879732069463255,1555056.4305176497,4.3879732069463255,0.8499999999999999,0.09560883210797687,4.027634451161993,1.2673154992749915,1.0,0.0,4.027634451160569,1.2848280123397573,1.2851228965787465,3.1347654413507087,19329.39282546371,1971.0495251144591,4632.441516551485,4632.441516551485,5.559111799660016,5.014549130040302,-2.3530596093297724,7.367608739370074,3.4779452199978818,3.4779452199978818,0.9936986342851091,0.0,0.0,0.0002295006685565715,7.736877777922592e-05,0.0001521318907773456,0.0006127316444152506,0.09560883210805819,0.0717343890902862,0.023874443017771987,0.09560883162536073,0.07173438909022518,0.02387444301775168,0.37744334417739056,0.37744334417739056,0.12561966062969726,0.0,4.929901160989573,4.903906755795731,5.0080229277328385,4.930442712073159,4.904675837206128,5.007880521886932,24803.837560585755,21083.26192649789,0.85,1.0655098979968263,0.6619781817349337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524733554522868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.490464642642,1535.8387567778432,0.37744334417739056,0.12561966062969726,6.112874298809886,3.4779452199978818
