time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1994.0,-30.163034964112775,5.014530202438896,35.00609751949102,24.103544116392754,4.994673597045141,-26.64728712041248,-40.16803284231571,1.478925753345701,-0.08864299890353777,-5.019199802438521,40.01212813632849,42245.594638096096,25752.271312168745,25752.271312168745,67997.86595026484,77357.55038655306,77357.55038655306,25752.271312168745,103109.8216987218,103109.8216987218,103109.8216987218,127913.64667445174,91590.1886116676,56478.23286321409,39013.284164948345,24803.824975729927,0.0,63817.10914067827,21083.25122937044,1535.8380133592304,0.0,0.8867771080545611,2.8156749639358813,0.0014959135982669303,354390.6587845505,1555056.2245481366,4.387971821496353,1555056.2245481366,4.387971821496353,0.85,0.09560876322021326,4.027634451161993,1.2673153080558404,1.0,0.0,4.027634451162978,1.2848279930962188,1.285122879193194,3.1347654883017246,19329.375906360336,1971.0477998460572,4632.441516551485,4632.441516551485,5.559114177730501,5.014530202438896,-2.353042291607367,7.367572494046263,3.4779638178082086,3.4779638178082086,0.9937039479452024,0.0,0.0,0.000229502118015706,7.736931641994519e-05,0.00015213280159576082,0.0006127353128588786,0.09560876322028641,0.07173432150843935,0.02387444171184707,0.09560875542497915,0.07173432150838446,0.023874441711828804,0.3774430737516344,0.3774430737516344,0.12561968210382587,0.0,4.930030516961438,4.904076437032529,5.008030996379489,4.930556803534955,4.90476409099773,5.008072212445086,24803.824975729927,21083.25122937044,0.85,1.0655115354782134,0.6619791339179908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729919232762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.486240153483,1535.8380133592304,0.3774430737516344,0.12561968210382587,6.112874298809886,3.4779638178082086
1995.0,-30.16297434914045,5.014511413723499,35.006095048396716,24.103546456340723,4.99468515782958,-26.647231402268176,-40.167967428546376,1.478942210958118,-0.08850528082376741,-5.019184265140328,40.01212306311201,42245.58523406618,25752.25464584758,25752.25464584758,67997.83987991376,77357.51332654442,77357.51332654442,25752.25464584758,103109.767972392,103109.767972392,103109.767972392,127913.57491956741,91590.13176624378,56478.20367376887,39013.253436083236,24803.806947175413,0.0,63817.06038325865,21083.2359050991,1535.8367151346224,0.0,0.8867772055183263,2.815674968012778,0.0014959135982669303,354390.87343904906,1555056.0057501118,4.387968546310668,1555056.0057501118,4.387968546310668,0.85,0.09560868174394084,4.027634451161993,1.2673150426568465,1.0,0.0,4.027634451162545,1.2848279131066955,1.285122801048195,3.1347656834627995,19329.36390958882,1971.0465765158156,4632.441516551485,4632.441516551485,5.559110579990281,5.014511413723499,-2.353017040767981,7.367528454491479,3.4779823565318515,3.4779823565318515,0.9937092447233862,0.0,0.0,0.00022950356784879299,7.736988997353964e-05,0.00015213367787525334,0.0006127388421923514,0.09560868174402397,0.0717342442765579,0.023874437467466064,0.09560868525467585,0.07173424427649554,0.023874437467445307,0.37744280364286165,0.37744280364286165,0.12561970512124515,0.0,4.93015432138003,4.904254919067512,5.007990369744732,4.9306789843165575,4.904998351915651,5.007857411799364,24803.806947175413,21083.2359050991,0.85,1.0655119410318667,0.6619794923231627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524726284051834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.482017648494,1535.8367151346224,0.37744280364286165,0.12561970512124515,6.112874298809886,3.4779823565318515
1996.0,-30.16291374037843,5.014492519390929,35.00609258284908,24.103535490017407,4.9946813604473395,-26.647177225664457,-40.16790596125645,1.4789448457341612,-0.08827946810811227,-5.019180249975084,40.01211828248249,42245.59241852172,25752.267319908344,25752.267319908344,67997.85973843007,77357.48444313985,77357.48444313985,25752.267319908344,103109.7517630482,103109.7517630482,103109.7517630482,127913.54624564381,91590.07688201414,56478.18485739923,39013.21336068323,24803.794482595615,0.0,63817.00784327884,21083.22531020627,1535.8359964899623,0.0,0.8867772432700644,2.815672469605071,0.0014959135982669303,354390.92891031125,1555055.799570818,4.387967277696234,1555055.799570818,4.387967277696234,0.85,0.0956086137936491,4.027634451161993,1.2673148651747037,1.0,0.0,4.027634451162041,1.2848278977864187,1.285122787587105,3.134765720841719,19329.352326711636,1971.0453953910496,4632.441516551485,4632.441516551485,5.559113315925688,5.014492519390929,-2.353000268108242,7.367492787499171,3.4780009056067716,3.4780009056067716,0.9937145444590776,0.0,0.0,0.00022950501754177542,7.737042892764285e-05,0.0001521345886141326,0.0006127425103156375,0.09560861379372185,0.07173417748025339,0.023874436313468462,0.09560855975238396,0.07173417748019881,0.023874436313450296,0.3774425344347116,0.3774425344347116,0.12561972642449565,0.0,4.9303021015698505,4.904446792438421,5.008005537296299,4.930900781866967,4.90522191182157,5.008073843477234,24803.794482595615,21083.22531020627,0.85,1.0655131294375084,0.661980149904051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472264795595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.477797469635,1535.8359964899623,0.3774425344347116,0.12561972642449565,6.112874298809886,3.4780009056067716
1997.0,-30.162853146737177,5.01447366716037,35.00609008886539,24.103528505098097,4.994685459067508,-26.64712227296409,-40.167844424117334,1.4789545852952246,-0.08814363030410277,-5.019169381306142,40.01211252312507,42245.59906699435,25752.262267667054,25752.262267667054,67997.8613346614,77357.43980973314,77357.43980973314,25752.262267667054,103109.7020774002,103109.7020774002,103109.7020774002,127913.4760784069,91590.00945082134,56478.16870808588,39013.15638081717,24803.774001006695,0.0,63816.93038182387,21083.20790085569,1535.8346626747718,0.0,0.8867773194533524,2.8156719534320978,0.0014959135982669303,354391.07906575553,1555055.5511809136,4.3879647176231,1555055.5511809136,4.3879647176231,0.85,0.09560853563393414,4.027634451161993,1.267314619557001,1.0,0.0,4.027634451160045,1.2848278492277474,1.2851227408795376,3.1347658393167803,19329.338095898343,1971.0439442519457,4632.441516551485,4632.441516551485,5.559112225303977,5.01447366716037,-2.3529785162423327,7.367452183402703,3.4780193915059856,3.4780193915059856,0.9937198261445673,0.0,0.0,0.0002295064668815188,7.737096849767122e-05,0.00015213549838384758,0.0006127461745354842,0.09560853563402553,0.07173410281909347,0.02387443281493207,0.09560846740665559,0.07173410281902488,0.02387443281490925,0.37744226687845545,0.37744226687845545,0.125619749714174,0.0,4.930442715927143,4.904633465845393,5.0080076290961415,4.931025751002039,4.905400799293602,5.0080366661154585,24803.774001006695,21083.20790085569,0.85,1.0655144477777692,0.661981057600768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524719012234344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.473579186862,1535.8346626747718,0.37744226687845545,0.125619749714174,6.112874298809886,3.4780193915059856
1998.0,-30.16279259355302,5.014454914126026,35.00608761337888,24.10352585082876,4.994695427675371,-26.647066769697336,-40.167779010348,1.478969603820479,-0.0880654309385136,-5.019155772583396,40.01210807392987,42245.58952896339,25752.250364121246,25752.250364121246,67997.83989308463,77357.38893242099,77357.38893242099,25752.250364121246,103109.63929654224,103109.63929654224,103109.63929654224,127913.3994607862,91589.93816831075,56478.138764856376,39013.110448282634,24803.760164243955,0.0,63816.87061252659,21083.19613960736,1535.8336456104826,0.0,0.8867774048398751,2.8156725144458927,0.0014959135982669303,354391.2670763191,1555055.3592957815,4.387961848283627,1555055.3592957815,4.387961848283627,0.85,0.09560845932804728,4.027634451161993,1.2673143772361803,1.0,0.0,4.027634451162483,1.284827775973885,1.2851226694698785,3.1347660180440067,19329.323052295273,1971.0424102313505,4632.441516551485,4632.441516551485,5.559109655698778,5.014454914126026,-2.3529547453376316,7.367409659463657,3.4780378586154184,3.4780378586154184,0.9937251024615481,0.0,0.0,0.0002295079152619945,7.737154206258846e-05,0.00015213637319940604,0.0006127496979727658,0.09560845932812038,0.0717340294877101,0.023874429840410282,0.095608432348249,0.07173402948765525,0.023874429840392026,0.3774420004561655,0.3774420004561655,0.12561977380984407,0.0,4.930567084595054,4.904809434655988,5.007976818877182,4.931090341644904,4.905539152652636,5.00787945882314,24803.760164243955,21083.19613960736,0.85,1.065515109726132,0.661981528136402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524715377421515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.469362621465,1535.8336456104826,0.3774420004561655,0.12561977380984407,6.112874298809886,3.4780378586154184
1999.0,-30.162732059194074,5.014436129608811,35.006085153275315,24.103514046315127,4.994696850142454,-26.647012138050325,-40.16771373627705,1.4789769289995143,-0.08796484549390016,-5.0191483077652155,40.01210357101749,42245.58043963509,25752.25414206588,25752.25414206588,67997.83458170097,77357.33556667848,77357.33556667848,25752.25414206588,103109.58970874436,103109.58970874436,103109.58970874436,127913.33775750053,91589.86094502965,56478.10581798938,39013.06125226696,24803.748048756162,0.0,63816.809301023124,21083.185841442737,1535.8328655609473,0.0,0.8867774591459419,2.8156720641507516,0.0014959135982669303,354391.37020613975,1555055.1650939514,4.3879600233759035,1555055.1650939514,4.3879600233759035,0.85,0.09560838941280972,4.027634451161993,1.2673141239257535,1.0,0.0,4.027634451162585,1.2848277387135922,1.285122634061482,3.1347661089529253,19329.306754940157,1971.0407483636266,4632.441516551485,4632.441516551485,5.559110471239486,5.014436129608811,-2.3529354957990023,7.367371625407813,3.478056324228659,3.478056324228659,0.9937303783510455,0.0,0.0,0.0002295093632006048,7.73721144065124e-05,0.0001521372487940924,0.0006127532245480899,0.09560838941288066,0.07173396116180861,0.02387442825107206,0.09560837435365925,0.07173396116175537,0.023874428251054344,0.3774417344160853,0.3774417344160853,0.12561979655564623,0.0,4.930687537651465,4.904972197903817,5.007970019756726,4.931183462271292,4.905637426911028,5.007957019707533,24803.748048756162,21083.185841442737,0.85,1.0655160501828915,0.6619820217015738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524711745037318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.46514726536,1535.8328655609473,0.3774417344160853,0.12561979655564623,6.112874298809886,3.478056324228659
2000.0,-30.16267148842143,5.014417350402379,35.006082679313906,24.10350734079259,4.994699253820318,-26.646957375461213,-40.16765597099436,1.478985140860945,-0.08779440803095895,-5.01913917887998,40.01209824716956,42245.60278472409,25752.253504771754,25752.253504771754,67997.85628949584,77357.29888613762,77357.29888613762,25752.253504771754,103109.55239090938,103109.55239090938,103109.55239090938,127913.28297652444,91589.80078964766,56478.10468823758,39012.99566823342,24803.73058561507,0.0,63816.726253848494,21083.17099777281,1535.8317439818843,0.0,0.886777524895742,2.81567089027636,0.0014959135982669303,354391.49632582616,1555054.9354867933,4.38795781391177,1555054.9354867933,4.38795781391177,0.85,0.09560831484344906,4.027634451161993,1.2673139447951693,1.0,0.0,4.027634451162695,1.2848276973032189,1.2851225945031828,3.134766209987356,19329.294059628475,1971.0394538021114,4632.441516551485,4632.441516551485,5.559110333667511,5.014417350402379,-2.3529150645426418,7.367332414945021,3.478074749089509,3.478074749089509,0.9937356425970025,0.0,0.0,0.00022951081201862778,7.737262091424475e-05,0.00015213819110438304,0.0006127570198294802,0.09560831484353297,0.07173388927524812,0.02387442556828484,0.09560827176236908,0.07173388927518518,0.023874425568263892,0.377441467997948,0.377441467997948,0.12561981965768723,0.0,4.930815529609788,4.905143283546693,5.007968404401026,4.931344770849023,4.905844962176957,5.007979304092373,24803.73058561507,21083.17099777281,0.85,1.0655177769385373,0.6619832333090959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470811378411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.460933550568,1535.8317439818843,0.377441467997948,0.12561981965768723,6.112874298809886,3.478074749089509
2001.0,-30.16261093175529,5.014398625296834,35.00608020652734,24.103500006627314,4.994705478934333,-26.646902243415354,-40.16759062707422,1.4789967905951984,-0.08771489961844736,-5.019127759682955,40.01209333346768,42245.59348718203,25752.247012665382,25752.247012665382,67997.84049984741,77357.24427939884,77357.24427939884,25752.247012665382,103109.49129206422,103109.49129206422,103109.49129206422,127913.20605049122,91589.72426082093,56478.07346860733,39012.94532468179,24803.71475842699,0.0,63816.66008310878,21083.157544662943,1535.8306621854035,0.0,0.8867776008187803,2.8156711785126243,0.0014959135982669303,354391.6540872582,1555054.7235684586,4.3879552625852005,1555054.7235684586,4.3879552625852005,0.85,0.09560823933523688,4.027634451161993,1.267313668406569,1.0,0.0,4.027634451161536,1.2848276398097414,1.2851225388576648,3.1347663502618994,19329.27790883239,1971.0378068792495,4632.441516551485,4632.441516551485,5.559108932223726,5.014398625296834,-2.3528929675579886,7.367291592854823,3.478093144244917,3.478093144244917,0.9937408983556905,0.0,0.0,0.00022951226050765494,7.73731938780172e-05,0.00015213906662963774,0.0006127605461251588,0.09560823933531604,0.0717338166141959,0.02387442272112014,0.09560822239154909,0.0717338166141365,0.023874422721100373,0.3774412018907657,0.3774412018907657,0.1256198433546683,0.0,4.93093067093605,4.905302138863306,5.007952073824754,4.9314128600644835,4.905959245119561,5.007908468304208,24803.71475842699,21083.157544662943,0.85,1.065518634339269,0.6619837740202223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524704480348314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.456722583072,1535.8306621854035,0.3774412018907657,0.1256198433546683,6.112874298809886,3.478093144244917
2002.0,-30.162550367818096,5.014379871276554,35.006077733646485,24.10349358050155,4.994706254192751,-26.646847649849214,-40.1675291248597,1.4790035362246796,-0.0875103811879967,-5.019120273540075,40.0120883851478,42245.60022678194,25752.25048243362,25752.25048243362,67997.85070921556,77357.21523856404,77357.21523856404,25752.25048243362,103109.46572099766,103109.46572099766,103109.46572099766,127913.16574702208,91589.67108856492,56478.05607678615,39012.90556864307,24803.700026024424,0.0,63816.6055946675,21083.14502212076,1535.8297346297272,0.0,0.8867776568463508,2.8156693650817006,0.0014959135982669303,354391.757511777,1555054.5101571379,4.387953379828426,1555054.5101571379,4.387953379828426,0.85,0.09560816788351292,4.027634451161993,1.2673135129036384,1.0,0.0,4.027634451162262,1.284827605259314,1.285122506160697,3.1347664345592143,19329.266687253534,1971.0366625966599,4632.441516551485,4632.441516551485,5.559109681238738,5.014379871276554,-2.3528737815587903,7.367253652835345,3.478111524422081,3.478111524422081,0.9937461498348803,0.0,0.0,0.00022951370917902901,7.737373315963553e-05,0.00015213997601939348,0.0006127642088146687,0.09560816788359047,0.07173374703828293,0.023874420845307533,0.09560810911379558,0.07173374703822476,0.023874420845288173,0.3774409354044314,0.3774409354044314,0.12561986663380115,0.0,4.93106368461082,4.9054781245714025,5.007955846399113,4.931609892352071,4.906196284206544,5.007985173673831,24803.700026024424,21083.14502212076,0.85,1.0655197040893296,0.6619844448497583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524700847760448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.452513352004,1535.8297346297272,0.3774409354044314,0.12561986663380115,6.112874298809886,3.478111524422081
2003.0,-30.162489822718996,5.014361270058516,35.00607527579541,24.103490402363263,4.994719521393313,-26.646791823971984,-40.16746367616577,1.4790215226470929,-0.0875082752102685,-5.0191041988929905,40.01208387716132,42245.59045848054,25752.232146164537,25752.232146164537,67997.82260464507,77357.14888743049,77357.14888743049,25752.232146164537,103109.38103359503,103109.38103359503,103109.38103359503,127913.06598931899,91589.58567096789,56478.02724202105,39012.84269882982,24803.684955723962,0.0,63816.527654553785,21083.132212365366,1535.8285892521067,0.0,0.8867777549981,2.815671213769678,0.0014959135982669303,354391.9795905254,1555054.3157365508,4.387950081526408,1555054.3157365508,4.387950081526408,0.85,0.09560808882184298,4.027634451161993,1.2673132689343767,1.0,0.0,4.027634451161572,1.2848275181207467,1.2851224208629508,3.134766647162892,19329.248660553654,1971.0348243848466,4632.441516551485,4632.441516551485,5.559105723008717,5.014361270058516,-2.352848289458151,7.367209559516667,3.478129864668125,3.478129864668125,0.9937513899051786,0.0,0.0,0.00022951515740821904,7.737430704974023e-05,0.00015214085035847883,0.0006127677303328908,0.09560808882191779,0.07173367166798422,0.023874417153933573,0.09560811116777168,0.07173367166792809,0.023874417153914886,0.3774406697599229,0.3774406697599229,0.12561989078735947,0.0,4.93116403894544,4.9056286253454005,5.007905393652607,4.931595923682721,4.906261153681498,5.007734153139552,24803.684955723962,21083.132212365366,0.85,1.0655205650286257,0.6619851002730952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524697214738154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.448306285152,1535.8285892521067,0.3774406697599229,0.12561989078735947,6.112874298809886,3.478129864668125
2004.0,-30.162429234243483,5.014342588607507,35.00607283631387,24.103479051869385,4.994717913070001,-26.64673744671911,-40.16740220887584,1.4790261255464632,-0.08733870608818961,-5.019099077833875,40.01207949651086,42245.597434639734,25752.241774121132,25752.241774121132,67997.83920876087,77357.1097360762,77357.1097360762,25752.241774121132,103109.35151019733,103109.35151019733,103109.35151019733,127913.02580138261,91589.52141317975,56478.00911174662,39012.79144603681,24803.674291185285,0.0,63816.4657372221,21083.123147507493,1535.8279465004389,0.0,0.8867777969306252,2.8156695834871788,0.0014959135982669303,354392.05034036934,1555054.126807734,4.387948672421435,1555054.126807734,4.387948672421435,0.85,0.09560802161241788,4.027634451161993,1.2673130134260284,1.0,0.0,4.027634451162111,1.284827493593651,1.285122398192391,3.13476670700495,19329.235099462006,1971.0334415383447,4632.441516551485,4632.441516551485,5.559107801385003,5.014342588607507,-2.352830846600731,7.367173435208238,3.478148219752811,3.478148219752811,0.9937566342150889,0.0,0.0,0.00022951660668339588,7.737484603229077e-05,0.0001521417606511051,0.000612771396658833,0.09560802161248551,0.07173360552343105,0.02387441608905445,0.09560802031890067,0.07173360552338032,0.023874416089037565,0.37744040336011275,0.37744040336011275,0.12561991235330378,0.0,4.931281373215654,4.905786014084242,5.0079022586436395,4.931760371745668,4.906425294549706,5.007899457710437,24803.674291185285,21083.123147507493,0.85,1.065521859025482,0.6619858518739503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452469358284763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.444100859711,1535.8279465004389,0.37744040336011275,0.12561991235330378,6.112874298809886,3.478148219752811
2005.0,-30.16236867412825,5.0143239006744045,35.00607036677527,24.10346735212954,4.994718747452433,-26.646682850644225,-40.16734070666132,1.4790329239692275,-0.08721644227568959,-5.019090598317407,40.01207374206928,42245.60415650903,25752.242551972267,25752.242551972267,67997.84670848129,77357.05912745681,77357.05912745681,25752.242551972267,103109.30167942907,103109.30167942907,103109.30167942907,127912.95623614977,91589.44669876559,56477.991727821034,39012.727745493954,24803.6545567207,0.0,63816.38230221465,21083.106373212595,1535.8267083704109,0.0,0.8867778609341107,2.8156689668000774,0.0014959135982669303,354392.16748890735,1555053.8786300407,4.387946521641776,1555053.8786300407,4.387946521641776,0.85,0.09560794611972952,4.027634451161993,1.2673128150636335,1.0,0.0,4.027634451163611,1.2848274587963788,1.2851223652484365,3.1347667919045445,19329.219331583165,1971.0318336621747,4632.441516551485,4632.441516551485,5.5591079692988625,5.0143239006744045,-2.352810995723006,7.367134896397411,3.478166519631854,3.478166519631854,0.9937618627519582,0.0,0.0,0.00022951805528862132,7.737538532455544e-05,0.00015214266996406588,0.0006127750590390408,0.0956079461198195,0.0717335330506341,0.023874413069185405,0.09560792920361615,0.07173353305056658,0.023874413069162936,0.37744013687426503,0.37744013687426503,0.1256199346861311,0.0,4.931396721603335,4.905937589733355,5.007908641946528,4.931874156041715,4.906559995208397,5.0079503012960345,24803.6545567207,21083.106373212595,0.85,1.0655233696335922,0.6619868227009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524689948356841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.439898321412,1535.8267083704109,0.37744013687426503,0.1256199346861311,6.112874298809886,3.478166519631854
2006.0,-30.162308150087686,5.014305361461835,35.006067911221784,24.10346948252993,4.99473165077636,-26.646627080112324,-40.16727906474841,1.4790505808018177,-0.08711795144142798,-5.019074763819235,40.01206921034105,42245.610010749624,25752.224705508364,25752.224705508364,67997.83471625799,77357.01577548712,77357.01577548712,25752.224705508364,103109.24048099548,103109.24048099548,103109.24048099548,127912.87991741629,91589.38414151754,56477.978376783256,39012.67307192698,24803.639436420806,0.0,63816.31250834779,21083.093520957686,1535.825568134031,0.0,0.8867779579492482,2.8156695210089215,0.0014959135982669303,354392.3862500846,1555053.6831855797,4.387943261535598,1555053.6831855797,4.387943261535598,0.85,0.09560786690065375,4.027634451161993,1.267312618349679,1.0,0.0,4.027634451161333,1.2848273732007747,1.2851222814933922,3.1347670007436954,19329.206129376886,1971.0304874117958,4632.441516551485,4632.441516551485,5.5591041168025415,5.014305361461835,-2.3527857386524085,7.367091100114243,3.478184786419714,3.478184786419714,0.993767081834204,0.0,0.0,0.00022951950303935415,7.737592584527624e-05,0.0001521435771940779,0.0006127787130298922,0.09560786690072892,0.07173345759740583,0.02387440930332308,0.09560788750008235,0.07173345759734943,0.02387440930330431,0.37743987007185226,0.37743987007185226,0.1256199582078191,0.0,4.93150273738172,4.906094160120574,5.007862624931022,4.931956812377791,4.906750511161306,5.0077086705794045,24803.639436420806,21083.093520957686,0.85,1.065524347044703,0.6619876384305892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524686315569024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.435697234581,1535.825568134031,0.37743987007185226,0.1256199582078191,6.112874298809886,3.478184786419714
2007.0,-30.162247639869957,5.01428680611626,35.00606548575359,24.103462672233604,4.994734729366859,-26.646572304592222,-40.16721375575287,1.4790593940899506,-0.08697056622384025,-5.019066632679009,40.01206517553262,42245.600731076185,25752.226641468966,25752.226641468966,67997.82737254514,77356.97593287041,77356.97593287041,25752.226641468966,103109.20257433938,103109.20257433938,103109.20257433938,127912.83233296844,91589.32112151211,56477.94591972122,39012.63911310099,24803.62975862906,0.0,63816.26887173005,21083.085294834702,1535.824913522716,0.0,0.8867780139517262,2.8156685335775884,0.0014959135982669303,354392.4985857224,1555053.5091722996,4.387941379623064,1555053.5091722996,4.387941379623064,0.85,0.09560779746880685,4.027634451161993,1.2673123414115985,1.0,0.0,4.027634451163669,1.2848273289795724,1.2851222391218324,3.1347671086361433,19329.192829509368,1971.0291312027418,4632.441516551485,4632.441516551485,5.559104534716206,5.01428680611626,-2.352766128365723,7.367052934481983,3.478203066925046,3.478203066925046,0.9937723048357274,0.0,0.0,0.0002295209504678496,7.737649852542827e-05,0.0001521444519424213,0.0006127822361964562,0.0956077974688713,0.07173338981166377,0.023874407657207518,0.09560781925839718,0.07173338981161542,0.023874407657191427,0.377439603420252,0.377439603420252,0.12561997950589854,0.0,4.931618327201306,4.9062561912696765,5.007838547996812,4.932096066455188,4.9069197574197005,5.007757703861614,24803.62975862906,21083.085294834702,0.85,1.0655249605585682,0.6619879456755666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682684946935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.431497443722,1535.824913522716,0.377439603420252,0.12561997950589854,6.112874298809886,3.478203066925046
2008.0,-30.162187110662284,5.014268157740657,35.00606303147736,24.103451845608674,4.994730030197169,-26.64651828973611,-40.16715232338754,1.4790612092718096,-0.08672182714320797,-5.0190622437596115,40.0120594854978,42245.60767366805,25752.237805072356,25752.237805072356,67997.8454787404,77356.95128538607,77356.95128538607,25752.237805072356,103109.18909045841,103109.18909045841,103109.18909045841,127912.80079655914,91589.27014041433,56477.926528699616,39012.604013016346,24803.611706100724,0.0,63816.21571911707,21083.069950185614,1535.8238666061955,0.0,0.8867780568991815,2.8156657775980864,0.0014959135982669303,354392.5592207804,1555053.2637724169,4.387939936412846,1555053.2637724169,4.387939936412846,0.85,0.09560772648414882,4.027634451161993,1.2673121771169833,1.0,0.0,4.027634451161982,1.2848273174974265,1.2851222294974378,3.1347671366506886,19329.182070356903,1971.0280340745212,4632.441516551485,4632.441516551485,5.559106944590856,5.014268157740657,-2.3527493270415616,7.3670174847822185,3.478221311664901,3.478221311664901,0.9937775176185432,0.0,0.0,0.00022952239835900658,7.737703721584358e-05,0.000152145361143163,0.0006127858981246865,0.0956077264842353,0.07173332095553632,0.023874405528698975,0.0956076651353792,0.07173332095547144,0.023874405528677384,0.3774393373249683,0.3774393373249683,0.12562000032544468,0.0,4.931761090691111,4.9064385886854325,5.007862108074278,4.932340416616398,4.907176514035655,5.007964695137957,24803.611706100724,21083.069950185614,0.85,1.0655261317598101,0.6619886058366317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524679055155758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.427299393416,1535.8238666061955,0.3774393373249683,0.12562000032544468,6.112874298809886,3.478221311664901
2009.0,-30.162126610671823,5.014249702018944,35.00606057683267,24.1034536267631,4.994745103391052,-26.646462323831035,-40.16708683976901,1.4790808165510678,-0.08667237577725473,-5.019044394431623,40.012054566214644,42245.59762744698,25752.214686605606,25752.214686605606,67997.81231405259,77356.8977557586,77356.8977557586,25752.214686605606,103109.11244236422,103109.11244236422,103109.11244236422,127912.70602333614,91589.19829377494,56477.89816546665,39012.555698120326,24803.59358097192,0.0,63816.14927909225,21083.054543826132,1535.822507535007,0.0,0.8867781655739356,2.815667211345394,0.0014959135982669303,354392.8058180182,1555053.0516135448,4.387936284496896,1555053.0516135448,4.387936284496896,0.8500000000000001,0.09560764415184653,4.027634451161993,1.2673119073221462,1.0,0.0,4.0276344511624504,1.2848272227779887,1.2851221366157584,3.1347673677505408,19329.166907698967,1971.0264879137085,4632.441516551485,4632.441516551485,5.559101954033142,5.014249702018944,-2.352722651256528,7.366972353275472,3.478239497415121,3.478239497415121,0.9937827135471774,0.0,0.0,0.00022952384555968206,7.737761143485624e-05,0.00015214623412482584,0.000612789414175707,0.09560764415192802,0.07173324331506742,0.023874400836860606,0.09560764093132651,0.07173324331500627,0.02387440083684025,0.3774390730183121,0.3774390730183121,0.12562002363609162,0.0,4.9318765081672495,4.906608651989075,5.007813196609277,4.932372018654348,4.907322801130647,5.007651496179676,24803.59358097192,21083.054543826132,0.85,1.0655267214051467,0.6619891376192403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524675424227185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.423103740546,1535.822507535007,0.3774390730183121,0.12562002363609162,6.112874298809886,3.478239497415121
2010.0,-30.16206612110649,5.01423120716033,35.006058157333385,24.103441752400272,4.994746906879501,-26.646407694424543,-40.167021565698064,1.4790884801983455,-0.08658648422715487,-5.019037380932885,40.012050680611864,42245.588348198224,25752.21938303364,25752.21938303364,67997.80773123186,77356.84260560092,77356.84260560092,25752.21938303364,103109.06198863455,103109.06198863455,103109.06198863455,127912.6470572049,91589.11945831725,56477.86520091764,39012.50473044401,24803.585068570348,0.0,63816.08979901436,21083.047308284797,1535.8219427079605,0.0,0.8867782153467804,2.815666901450673,0.0014959135982669303,354392.9027129862,1555052.8840352604,4.387934611926069,1555052.8840352604,4.387934611926069,0.85,0.09560757698917703,4.027634451161993,1.267311648516916,1.0,0.0,4.027634451159624,1.2848271839362542,1.2851220996242982,3.134767462517995,19329.15027010689,1971.0247913514697,4632.441516551485,4632.441516551485,5.559102967845838,5.01423120716033,-2.3527039148214093,7.36693512198174,3.4782577102019716,3.4782577102019716,0.9937879172005634,0.0,0.0,0.00022952529251938698,7.737818382028972e-05,0.00015214710869909724,0.0006127929366411726,0.09560757698923865,0.07173317743487129,0.02387439955436736,0.09560760061343666,0.07173317743482506,0.023874399554351968,0.37743880951588665,0.37743880951588665,0.12562004455871903,0.0,4.931988734250183,4.906763944318072,5.007795903117824,4.932450896705745,4.9073984328694,5.0077400672270755,24803.585068570348,21083.047308284797,0.85,1.0655276427212577,0.6619896092231384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467179505298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.41890952,1535.8219427079605,0.37743880951588665,0.12562004455871903,6.112874298809886,3.4782577102019716
2011.0,-30.162005624093077,5.0142126222630905,35.00605570461244,24.10342568708586,4.994742166614444,-26.64635371265399,-40.16696394011376,1.4790902551761922,-0.08642540016728617,-5.019032901477915,40.01204487395815,42245.61085213436,25752.23018766875,25752.23018766875,67997.84103980311,77356.79686238503,77356.79686238503,25752.23018766875,103109.02705005379,103109.02705005379,103109.02705005379,127912.59330270742,91589.04737785965,56477.8613676122,39012.42890027495,24803.566252653636,0.0,63815.99515292859,21083.03131475559,1535.8208474934715,0.0,0.8867782591773682,2.8156653077812104,0.0014959135982669303,354392.9645988922,1555052.6336059114,4.387933139039443,1555052.6336059114,4.387933139039443,0.85,0.09560750598565468,4.027634451161993,1.2673114847717808,1.0,0.0,4.0276344511612425,1.2848271726437397,1.2851220901886213,3.1347674900698776,19329.135058103493,1971.0232401588203,4632.441516551485,4632.441516551485,5.559105300230408,5.0142126222630905,-2.352687106333273,7.366899728596364,3.4782758804229883,3.4782758804229883,0.9937931086922823,0.0,0.0,0.00022952673966566097,7.737868913973637e-05,0.0001521480505259246,0.0006127967299753495,0.09560750598574284,0.0717331086699059,0.02387439731583695,0.0956074830460585,0.07173310866983974,0.023874397315814932,0.37743854587411557,0.37743854587411557,0.12562006545648022,0.0,4.9321107987511255,4.906917383871928,5.007823591114288,4.932607501310656,4.907539649327987,5.007942862033133,24803.566252653636,21083.03131475559,0.85,1.065529744962108,0.661990943663842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524668166505865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.414717107271,1535.8208474934715,0.37743854587411557,0.12562006545648022,6.112874298809886,3.4782758804229883
2012.0,-30.161945140887042,5.014194231055314,35.00605325174138,24.103432741854363,4.994757274658708,-26.646297758372583,-40.16689845649523,1.4791098921450891,-0.08629103596911136,-5.019015050617111,40.01203996414554,42245.60074123915,25752.2069449331,25752.2069449331,67997.80768617225,77356.76446112001,77356.76446112001,25752.2069449331,103108.97140605311,103108.97140605311,103108.97140605311,127912.51951873359,91588.99668046429,56477.832960586755,39012.40413319726,24803.548112680484,0.0,63815.95224587775,21083.01589577841,1535.8194894754504,0.0,0.8867783678254728,2.8156656260067368,0.0014959135982669303,354393.2112175283,1555052.4218555484,4.3879294880201565,1555052.4218555484,4.3879294880201565,0.85,0.0956074238418451,4.027634451161993,1.2673112561879685,1.0,0.0,4.027634451161961,1.284827077786199,1.285121997168323,3.13476772150673,19329.124358824156,1971.0221491359596,4632.441516551485,4632.441516551485,5.559100282846904,5.014194231055314,-2.3526604875112356,7.36685471856655,3.4782939926575884,3.4782939926575884,0.9937982836164538,0.0,0.0,0.00022952818649005365,7.737926337008329e-05,0.00015214892311997036,0.0006128002444651901,0.09560742384192636,0.07173303115615581,0.02387439268577055,0.0956074210264451,0.07173303115609485,0.02387439268575026,0.37743828211199454,0.37743828211199454,0.12562008905169636,0.0,4.932226673142679,4.907087153071927,5.007777395141204,4.932724014647988,4.907800128931058,5.007626559549635,24803.548112680484,21083.01589577841,0.85,1.065529938724132,0.6619912303191878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664537513705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.410526860069,1535.8194894754504,0.37743828211199454,0.12562008905169636,6.112874298809886,3.4782939926575884
2013.0,-30.16188466569529,5.014175805702042,35.00605083543577,24.103420797642343,4.994759420508492,-26.6462431076651,-40.16683695428071,1.4791178624791244,-0.08621462354602727,-5.0190078449319095,40.012036123451985,42245.607066635304,25752.211042392668,25752.211042392668,67997.81810902797,77356.70770585412,77356.70770585412,25752.211042392668,103108.91874824678,103108.91874824678,103108.91874824678,127912.45850351165,91588.91638430918,56477.815745093685,39012.33404357277,24803.53975526487,0.0,63815.87379883764,21083.00879197514,1535.818928747145,0.0,0.8867784184139114,2.8156654630979987,0.0014959135982669303,354393.31076773745,1555052.256214161,4.387927788042569,1555052.256214161,4.387927788042569,0.85,0.09560735683180555,4.027634451161993,1.2673110391432423,1.0,0.0,4.027634451161866,1.2848270375103246,1.285121958741984,3.134767819773273,19329.107412963585,1971.0204211390828,4632.441516551485,4632.441516551485,5.559101167360946,5.014175805702042,-2.352641666240999,7.36681747194304,3.4783121323470145,3.4783121323470145,0.9938034663848613,0.0,0.0,0.00022952963313113673,7.737980269081293e-05,0.0001521498304403238,0.0006128038988199038,0.09560735683186673,0.071732965373184,0.023874391458682736,0.09560738604264368,0.07173296537313809,0.023874391458667456,0.37743801934655175,0.37743801934655175,0.12562011034104098,0.0,4.9323372580877844,4.90724027689015,5.007760046635838,4.932793221385907,4.907866456409465,5.007704356171075,24803.53975526487,21083.00879197514,0.85,1.0655314118768127,0.6619921432056733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466090935153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.406338352826,1535.818928747145,0.37743801934655175,0.12562011034104098,6.112874298809886,3.4783121323470145
2014.0,-30.161824198845302,5.01415741139775,35.00604841284524,24.103413777798437,4.994763827945878,-26.6461882382409,-40.16677545206619,1.4791278673422743,-0.08609466716842462,-5.0189976219774115,40.01203110777626,42245.61322354479,25752.207316515036,25752.207316515036,67997.82054005982,77356.66163232822,77356.66163232822,25752.207316515036,103108.86894884326,103108.86894884326,103108.86894884326,127912.39246003017,91588.84768907922,56477.799280299114,39012.276009755675,24803.523511186915,0.0,63815.799520942586,21082.994984508878,1535.817850007916,0.0,0.8867784886164615,2.815665080248935,0.0014959135982669303,354393.4520030966,1555052.0398981734,4.38792542895117,1555052.0398981734,4.38792542895117,0.85,0.09560728242452271,4.027634451161993,1.2673108308902017,1.0,0.0,4.027634451162026,1.2848269877164913,1.2851219107952556,3.134767941262086,19329.092915385372,1971.0189427975274,4632.441516551485,4632.441516551485,5.559100363059883,5.01415741139775,-2.352620663069287,7.366778074467037,3.4783302310838695,3.4783302310838695,0.9938086374525341,0.0,0.0,0.00022953107958107355,7.738034201501826e-05,0.0001521507375660553,0.0006128075523907516,0.09560728242460262,0.07173289405336405,0.02387438837123857,0.09560731345826164,0.0717328940533041,0.023874388371218615,0.3774377564818112,0.3774377564818112,0.12562013150497078,0.0,4.932446526338879,4.907392270905234,5.0077408200342575,4.932902954808981,4.908019660877471,5.007683355326094,24803.523511186915,21082.994984508878,0.85,1.0655326901881848,0.6619930102055831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524657281671833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.402151701137,1535.817850007916,0.3774377564818112,0.12562013150497078,6.112874298809886,3.4783302310838695
2015.0,-30.161763729058887,5.01413898954434,35.00604598153845,24.10340738659727,4.9947642652556805,-26.646133763211044,-40.16671394985167,1.4791342994086158,-0.0858836993006662,-5.018990198530329,40.012026008715715,42245.61963257688,25752.210622409217,25752.210622409217,67997.8302549861,77356.63418329442,77356.63418329442,25752.210622409217,103108.84480570363,103108.84480570363,103108.84480570363,127912.35252894477,91588.79600984797,56477.78145913343,39012.23838968282,24803.50772324114,0.0,63815.74611292395,21082.981564754966,1535.8168627116218,0.0,0.8867785448704473,2.8156631747935,0.0014959135982669303,354393.5545618523,1555051.819985993,4.387923538588481,1555051.819985993,4.387923538588481,0.8499999999999999,0.0956072107590605,4.027634451161993,1.2673105924157428,1.0,0.0,4.027634451161401,1.284826954637498,1.285121879567305,3.134768021969428,19329.082008897432,1971.0178306452697,4632.441516551485,4632.441516551485,5.559101076699584,5.01413898954434,-2.3526017445835317,7.3667407341278714,3.4783483084782443,3.4783483084782443,0.9938138024223555,0.0,0.0,0.00022953252610965252,7.738088134269877e-05,0.00015215164476695375,0.0006128112062643443,0.09560721075914039,0.07173282482071548,0.023874385938424912,0.09560719336168383,0.07173282482065554,0.023874385938404963,0.3774374935711736,0.3774374935711736,0.1256201524430652,0.0,4.932575713349706,4.907563615284971,5.007743221164787,4.933106499229666,4.908263090891467,5.00776694335957,24803.50772324114,21082.981564754966,0.85,1.065533734176857,0.6619936646642341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524653654494264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.397966898177,1535.8168627116218,0.3774374935711736,0.1256201524430652,6.112874298809886,3.4783483084782443
2016.0,-30.161703262280927,5.01412064426622,35.00604354716628,24.10339987780901,4.994771686540118,-26.646078592445523,-40.16664860593153,1.4791470167055505,-0.0858351304707412,-5.018977889263579,40.01202105681689,42245.60992730834,25752.20143337431,25752.20143337431,67997.81136068265,77356.57397119643,77356.57397119643,25752.20143337431,103108.77540457074,103108.77540457074,103108.77540457074,127912.2665602893,91588.71439624336,56477.75035235873,39012.18227098292,24803.49115571856,0.0,63815.67342670148,21082.967482360775,1535.815716707404,0.0,0.886778625462049,2.8156639734601843,0.0014959135982669303,354393.7246207821,1555051.6064206192,4.387920830383206,1555051.6064206192,4.387920830383206,0.85,0.09560713467202177,4.027634451161993,1.2673103869101037,1.0,0.0,4.027634451161213,1.2848268921537704,1.2851218189277887,3.1347681744195297,19329.064784999693,1971.0160742964922,4632.441516551485,4632.441516551485,5.559099093072836,5.01412064426622,-2.3525792581274962,7.366699902393716,3.478366346904796,3.478366346904796,0.9938189562585131,0.0,0.0,0.00022953397257466355,7.738145436302557e-05,0.00015215251821163798,0.0006128147241802457,0.09560713467210163,0.07173275216989997,0.023874382502201672,0.09560715782897955,0.07173275216984004,0.023874382502181726,0.37743723189906986,0.37743723189906986,0.12562017449975604,0.0,4.932684458691199,4.9077154841539254,5.007722276357072,4.933142758792826,4.908346335453416,5.007661906492501,24803.49115571856,21082.967482360775,0.85,1.0655346517464046,0.661994266593951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524650027142274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.3937841696,1535.815716707404,0.37743723189906986,0.12562017449975604,6.112874298809886,3.478366346904796
2017.0,-30.161642823236008,5.014102324780221,35.006041128873214,24.103398026805394,4.99477672836417,-26.646023684632205,-40.16658706879241,1.4791575897611655,-0.08564867400673393,-5.018967940170921,40.012016656411554,42245.615941978016,25752.198338319893,25752.198338319893,67997.81428029791,77356.54621421522,77356.54621421522,25752.198338319893,103108.74455253512,103108.74455253512,103108.74455253512,127912.22306744751,91588.66428551209,56477.734013277994,39012.14474692677,24803.478514912385,0.0,63815.62326183916,21082.956737675526,1535.814851711346,0.0,0.8867786920422804,2.8156626848843582,0.0014959135982669303,354393.8620727244,1555051.4166400644,4.387918593017155,1555051.4166400644,4.387918593017155,0.85,0.09560706296211163,4.027634451161993,1.267310128104873,1.0,0.0,4.0276344511615,1.284826839703034,1.2851217683227245,3.134768302390782,19329.054209531118,1971.0149958988154,4632.441516551485,4632.441516551485,5.559098424946881,5.014102324780221,-2.3525585056454843,7.366660830425705,3.47838437772847,3.47838437772847,0.99382410792242,0.0,0.0,0.00022953541838464746,7.738199400414136e-05,0.00015215342438050608,0.0006128183738971974,0.09560706296218253,0.07173268287368549,0.023874380088497044,0.09560706740561145,0.0717326828736323,0.02387438008847934,0.3774369701505084,0.3774369701505084,0.1256201960366045,0.0,4.932807653028476,4.907886330922963,5.0077021677719245,4.933319266164176,4.908588612256096,5.007640654288252,24803.478514912385,21082.956737675526,0.85,1.0655355351039821,0.6619948812321684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646399972483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.38960339642,1535.814851711346,0.3774369701505084,0.1256201960366045,6.112874298809886,3.47838437772847
2018.0,-30.161582423400187,5.014083936602866,35.00603869643266,24.1033868509345,4.994774211104741,-26.645969568040652,-40.166525601502485,1.4791613557460428,-0.08545874757436422,-5.018962511591655,40.01201140774804,42245.622269227955,25752.206581282648,25752.206581282648,67997.8288505106,77356.51133972243,77356.51133972243,25752.206581282648,103108.71792100508,103108.71792100508,103108.71792100508,127912.18037380122,91588.60401290607,56477.71494241493,39012.098967212376,24803.462452796146,0.0,63815.561420008526,21082.943084876722,1535.8138926572778,0.0,0.8867787386833836,2.8156608230531113,0.0014959135982669303,354393.93707141647,1555051.190275877,4.387917025686892,1555051.190275877,4.387917025686892,0.85,0.09560699346655545,4.027634451161993,1.2673099324898796,1.0,0.0,4.027634451160989,1.2848268191004633,1.2851217495719423,3.134768352657701,19329.041489480245,1971.013698814605,4632.441516551485,4632.441516551485,5.559100204346086,5.014083936602866,-2.3525411138658785,7.366625050468745,3.478402385757304,3.478402385757304,0.9938292530735154,0.0,0.0,0.00022953686326506072,7.738253303619793e-05,0.0001521543302288628,0.0006128220223232465,0.09560699346663612,0.07173261534949342,0.023874378117142707,0.09560694951216818,0.07173261534943288,0.02387437811712256,0.3774367095933527,0.3774367095933527,0.12562021719434663,0.0,4.932944825407958,4.9080634616188945,5.0077191656666855,4.933503764017303,4.90878229447884,5.007797481146326,24803.462452796146,21082.943084876722,0.85,1.0655367960014652,0.661995621901438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524642774468022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.38542408321,1535.8138926572778,0.3774367095933527,0.12562021719434663,6.112874298809886,3.478402385757304
2019.0,-30.16152201193612,5.014065633052291,35.00603625086798,24.10337934214624,4.994781611910556,-26.645914449100363,-40.16646029250694,1.4791740490756178,-0.08541124969701741,-5.0189499077103,40.01200616059897,42245.61235867329,25752.196426068997,25752.196426068997,67997.80878474229,77356.45122746254,77356.45122746254,25752.196426068997,103108.64765353155,103108.64765353155,103108.64765353155,127912.09163499819,91588.52251322864,56477.68364444249,39012.04318754017,24803.44398146664,0.0,63815.48716900681,21082.927384246643,1535.8126306804795,0.0,0.8867788218437984,2.815661670181345,0.0014959135982669303,354394.11120074877,1555050.9639770286,4.387914231159897,1555050.9639770286,4.387914231159897,0.85,0.09560691672545842,4.027634451161993,1.2673096808278936,1.0,0.0,4.02763445116269,1.2848267567315579,1.2851216890456059,3.134768504827688,19329.024289625926,1971.011944917574,4632.441516551485,4632.441516551485,5.559098012151404,5.014065633052291,-2.352518483457708,7.3665841165099994,3.4784203425317686,3.4784203425317686,0.9938343835805054,0.0,0.0,0.00022953830843202837,7.738310576156171e-05,0.00015215520267046665,0.0006128255361991068,0.09560691672554286,0.07173254218196998,0.023874374543572878,0.09560690868243445,0.07173254218190663,0.02387437454355179,0.37743645048444424,0.37743645048444424,0.12562024028652446,0.0,4.933058816167261,4.908219663153943,5.00770621075884,4.933538658013276,4.908868404805844,5.0076783607548805,24803.44398146664,21082.927384246643,0.85,1.065537721347471,0.6619962368506475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463915131729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.381245999146,1535.8126306804795,0.37743645048444424,0.12562024028652446,6.112874298809886,3.4784203425317686
